time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1576.0,-29.690426865848234,5.165293534221536,35.02733456861472,24.306783091183775,5.091671426203993,-26.212172552301155,-39.779878431558586,1.6134171126566872,0.4089826440622346,-4.97820591483479,40.05610739066569,42680.990468216136,25761.054213505253,25761.054213505253,68442.0446817214,77789.31320773922,77789.31320773922,25761.054213505253,103550.36742124447,103550.36742124447,103550.36742124447,128484.21274463728,91870.47074123075,56762.71517655431,39008.61729408493,24933.84532339281,0.0,63942.46261747774,21193.768524883886,1541.8315405475134,0.0,0.8868264947302199,2.8139324578305778,0.0014959135982669303,354957.36219172337,1556953.839337003,4.386312287547495,1556953.839337003,4.386312287547495,0.85,0.09592813918476428,4.027634451161993,1.2680558119108905,1.0,0.0,4.0276344511632045,1.2841751237799917,1.2844847749265234,3.136359190097517,19388.527205470895,1977.0795537182316,4632.441516551485,4632.441516551485,5.561010132877506,5.165293534221536,-2.3544499140410196,7.519743448262555,3.408745250558295,3.408745250558295,0.9739272144452272,0.0,0.0,0.0002411158890096449,1.0002055573030695,0.00024106633606374282,198.66683209833116,0.0,9.875188563843182e-06,27.98628438993158,0.049552687371163695,8.084274789974529e-05,0.0001602731411098996,0.0006455216247301791,0.09592813918396813,0.07217098996389379,0.023757149220074335,0.09592780646579825,0.07217098996449277,0.023757149220271508,0.3776188290964846,0.3776188290964846,0.12430409154952592,0.0,5.402614580784132,4.775631317938007,7.3175550519990225,5.387188558897037,4.758600309574831,7.307061977663523,24933.84532339281,21193.768524883886,0.85,1.0703692332145769,0.6674905645024362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496310473970306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.69088662833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.844729929386,1541.8315405475134,0.3776188290964846,0.12430409154952592,6.112874298809886,3.408745250558295
1577.0,-29.69239929641147,5.165191651943779,35.02738575822318,24.30623659109699,5.0913904476881795,-26.213976122024935,-39.78158701267091,1.6129672733016032,0.4041455479608089,-4.9783795944414315,40.056160154681756,42679.532161631956,25762.225873330743,25762.225873330743,68441.7580349627,77788.23129368544,77788.23129368544,25762.225873330743,103550.45716701618,103550.45716701618,103550.45716701618,128484.34836688399,91870.07114207464,56761.93696557118,39009.03797389273,24933.891199867816,0.0,63942.929173760545,21193.807519887643,1541.8364275938102,0.0,0.8868254202275978,2.8139754935471752,0.0014959135982669303,354954.9597291779,1556956.1170468251,4.38634839258126,1556956.1170468251,4.38634839258126,0.85,0.09592932460425693,4.027634451161993,1.268055024505593,1.0,0.0,4.027634451160246,1.28417732849557,1.2844869165356387,3.1363538054985116,19388.44287326875,1977.0709542268512,4632.441516551485,4632.441516551485,5.561263057781429,5.165191651943779,-2.3543470539014195,7.519538705845198,3.408993104248234,3.408993104248234,0.9739980297852098,0.0,0.0,0.00024106633606374282,1.000204794876516,0.00024101697702169538,198.6684574063575,0.0,9.844526783505737e-06,27.899388904455257,0.0495625318979472,8.082714762891386e-05,0.00016023918843482895,0.0006453848757663554,0.09592932460377276,0.07217074363236324,0.02375858097140953,0.09592946139650237,0.07217074363272749,0.023758580971529435,0.37761683285704856,0.37761683285704856,0.1243113500115172,0.0,5.398687015780581,4.771445576319536,7.314298933396685,5.382525142402244,4.754374455977029,7.30093378684586,24933.891199867816,21193.807519887643,0.85,1.0703569404675988,0.6674628878144327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496428793810199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60399114285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.815452935196,1541.8364275938102,0.37761683285704856,0.1243113500115172,6.112874298809886,3.408993104248234
1578.0,-29.694366090293602,5.16507815726845,35.0274351082144,24.305570788588398,5.090966322738923,-26.215788933654828,-39.78331955205647,1.6123891661003036,0.40040977204421324,-4.978657123526952,40.056208950344065,42678.19781832442,25763.61936103948,25763.61936103948,68441.8171793639,77787.24568792457,77787.24568792457,25763.61936103948,103550.86504896406,103550.86504896406,103550.86504896406,128484.83228993996,91869.7076225642,56761.22298800889,39009.42737172811,24933.96724097591,0.0,63943.394612704025,21193.872154829525,1541.8454974415527,0.0,0.8868238317747119,2.8139920180247286,0.0014959135982669303,354951.12077165116,1556958.223453536,4.386401767287744,1556958.223453536,4.386401767287744,0.85,0.09593054031659753,4.027634451161993,1.2680545079940932,1.0,0.0,4.027634451163199,1.2841801323141324,1.2844896576409415,3.1363469577309773,19388.36615538692,1977.0631311800587,4632.441516551485,4632.441516551485,5.561563868423885,5.16507815726845,-2.3543274138997745,7.519405571168225,3.4092378589848136,3.4092378589848136,0.9740679597099468,0.0,0.0,0.00024101697702169538,1.000204212858205,0.00024096776830499455,198.6700780929519,0.0,9.806084742619427e-06,27.790444160583455,0.04957233798268982,8.081133144777126e-05,0.00016020564557392414,0.0006452497773841848,0.09593054031554628,0.07217053486536507,0.023760005450181216,0.09593041720233242,0.07217053486615592,0.02376000545044161,0.3776148323513868,0.3776148323513868,0.12431850427994968,0.0,5.394892713142212,4.767359757273198,7.311279879539086,5.379066895571157,4.750491648616787,7.298658995360427,24933.96724097591,21193.872154829525,0.85,1.070350074372907,0.6674371618338398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496546674764348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.49504639898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.786257680718,1541.8454974415527,0.3776148323513868,0.12431850427994968,6.112874298809886,3.4092378589848136
1579.0,-29.696326318947538,5.164954661557336,35.027482401212666,24.30496666291731,5.090616662750908,-26.21758838809985,-39.78503117160869,1.6118787319035601,0.3959641232859781,-4.978874316619297,40.056247735166345,42676.805204352815,25764.819485333654,25764.819485333654,68441.62468968646,77786.20837434531,77786.20837434531,25764.819485333654,103551.02785967896,103551.02785967896,103551.02785967896,128484.9933434186,91869.31989518393,56760.4779748244,39009.82435595504,24933.965483739634,0.0,63943.78983969467,21193.870661178687,1541.848747181969,0.0,0.886822586482408,2.814024864767796,0.0014959135982669303,354948.1164424017,1556959.8977147515,4.38644361130848,1556959.8977147515,4.38644361130848,0.85,0.09593169319734107,4.027634451161993,1.2680539310397583,1.0,0.0,4.027634451162757,1.2841826195439376,1.2844920822739738,3.1363408831933577,19388.284328628008,1977.0547871727867,4632.441516551485,4632.441516551485,5.561822937921012,5.164954661557336,-2.3542694628966725,7.519224124454008,3.409478940844329,3.409478940844329,0.9741368402412369,0.0,0.0,0.00024096776830499455,1.0002035343886126,0.00024091873305795626,198.6716933927536,0.0,9.776299589809049e-06,27.706033037518843,0.04958211428227963,8.079570905112882e-05,0.00016017205925386574,0.0006451145039644298,0.09593169319667069,0.07217028904745709,0.023761404149213603,0.09593160445003844,0.07217028904796143,0.023761404149379647,0.3776128317042195,0.3776128317042195,0.12432558740471725,0.0,5.390988297247816,4.763269404549305,7.307827645692782,5.374838439905261,4.746497445364184,7.293592667925282,24933.965483739634,21193.870661178687,0.85,1.0703404484042585,0.6674112577834751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496664220666486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41063527591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.757109600065,1541.848747181969,0.3776128317042195,0.12432558740471725,6.112874298809886,3.409478940844329
1580.0,-29.69827974282434,5.164820500101412,35.02752778272753,24.30431378250944,5.09020877329147,-26.219387540862424,-39.78674649316815,1.6113165713292197,0.3919350939843298,-4.979138640782857,40.05628664439807,42675.457395702106,25766.09937471086,25766.09937471086,68441.55677041296,77785.20956979209,77785.20956979209,25766.09937471086,103551.30894450295,103551.30894450295,103551.30894450295,128485.30346707915,91868.9443545044,56759.751377137894,39010.21441929612,24933.994522576202,0.0,63944.20894187232,21193.895344189772,1541.8548978186152,0.0,0.8868211009571152,2.8140467685407637,0.0014959135982669303,354944.460198271,1556961.5773478376,4.386493527686341,1556961.5773478376,4.386493527686341,0.85,0.09593285541453828,4.027634451161993,1.2680533386999744,1.0,0.0,4.027634451163753,1.284185348184771,1.284494748598732,3.136334219086955,19388.2050737747,1977.0467054268993,4632.441516551485,4632.441516551485,5.562099226217937,5.164820500101412,-2.3542525504859664,7.519073050587378,3.409716816566924,3.409716816566924,0.9742048047334068,0.0,0.0,0.00024091873305795626,1.0002028310108135,0.00024086987717729385,198.6733031081306,0.0,9.741915565029513e-06,27.60858871129364,0.049591856197844654,8.078005566624883e-05,0.00016013867739170744,0.000644980054026357,0.09593285541360112,0.07217006235250557,0.02376279306109555,0.09593257315015435,0.07217006235321058,0.02376279306132769,0.37761082794492523,0.37761082794492523,0.12433258532226431,0.0,5.387129585931234,4.759239979121617,7.304375611203739,5.371073734767208,4.742622487771598,7.290048897611939,24933.994522576202,21193.895344189772,0.85,1.070332371030329,0.6673858055620908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496781376004921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.31319094969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.728027483021,1541.8548978186152,0.37761082794492523,0.12433258532226431,6.112874298809886,3.409716816566924
1581.0,-29.700226462538097,5.164677985553428,35.027571541914895,24.303790227882587,5.0899462129286865,-26.221166124878785,-39.78843226851893,1.610885875269189,0.3868305201925182,-4.979307464194137,40.056330153092816,42674.01610843076,25767.10174575796,25767.10174575796,68441.11785418872,77784.1459734928,77784.1459734928,25767.10174575796,103551.24771925076,103551.24771925076,103551.24771925076,128485.26706051332,91868.5601551639,56758.9874638219,39010.636323713334,24934.01934126256,0.0,63944.65566497589,21193.916440073175,1541.8586286343025,0.0,0.8868200846165946,2.8140938800149793,0.0014959135982669303,354942.124976587,1556963.4555320872,4.386527678659694,1556963.4555320872,4.386527678659694,0.85,0.095933958470434,4.027634451161993,1.2680526001984256,1.0,0.0,4.027634451161898,1.2841874620226332,1.2844968002025081,3.1363290565213506,19388.123991580327,1977.0384373440806,4632.441516551485,4632.441516551485,5.562315606941475,5.164677985553428,-2.354170580719949,7.518848566273377,3.4099512689636486,3.4099512689636486,0.9742717911324711,0.0,0.0,0.00024086987717729385,1.0002021380481303,0.00024082119805037154,198.67490732175685,0.0,9.706359187455778e-06,27.507821937249673,0.04960156255703211,8.07646746405465e-05,0.00016010520253674737,0.0006448452295472723,0.0959339584699922,0.07216980120514539,0.0237641572648468,0.0959343013948139,0.07216980120547775,0.023764157264956242,0.3776088226652836,0.3776088226652836,0.12433951278464009,0.0,5.383018735351243,4.755168136215673,7.300028816408371,5.3661379843866825,4.7385618391247135,7.282310900344271,24934.01934126256,21193.916440073175,0.85,1.0703180295906363,0.6673586035400986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496898126444324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.21242417565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.699016347391,1541.8586286343025,0.3776088226652836,0.12433951278464009,6.112874298809886,3.4099512689636486
1582.0,-29.702167525562615,5.164525341173603,35.02761383753748,24.303166020568483,5.089555215149487,-26.22295246202389,-39.79013798581434,1.6103401516107705,0.38285609523614994,-4.979574688134383,40.056375041503586,42672.68229906101,25768.317325578988,25768.317325578988,68440.99962464,77783.19484152138,77783.19484152138,25768.317325578988,103551.51216710037,103551.51216710037,103551.51216710037,128485.61612490298,91868.23413715605,56758.277046216936,39011.06343437679,24934.10395780261,0.0,63945.1673921794,21193.98836413222,1541.8681142671087,0.0,0.886818562669873,2.814114735180966,0.0014959135982669303,354938.4286706409,1556965.3932777445,4.386578819061895,1556965.3932777445,4.386578819061895,0.85,0.09593509521262154,4.027634451161993,1.268052100720816,1.0,0.0,4.02763445116321,1.284190113124461,1.2844993894264318,3.1363225818353913,19388.05518809033,1977.0314213406546,4632.441516551485,4632.441516551485,5.562578012806003,5.164525341173603,-2.3541670304582887,7.518692371631892,3.4101829779085095,3.4101829779085095,0.9743379936881456,0.0,0.0,0.00024082119805037154,1.000201553830922,0.00024077266939647338,198.67650689659786,0.0,9.671321029794226e-06,27.408523798436836,0.049611233878061906,8.074911441996212e-05,0.00016007208363040944,0.0006447118386991207,0.09593509521164376,0.07216958132738421,0.023765513884259543,0.09593543791746015,0.07216958132811978,0.023765513884501765,0.3776068109097534,0.3776068109097534,0.12434632729939726,0.0,5.379025885712565,4.751219084548893,7.295787005034867,5.362430783370542,4.734917626219328,7.27829579639473,24934.10395780261,21193.98836413222,0.85,1.0703076153493727,0.6673324042979978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497014477979546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.113126036835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.670074404365,1541.8681142671087,0.3776068109097534,0.12434632729939726,6.112874298809886,3.4101829779085095
1583.0,-29.704101821601384,5.164362839653024,35.02765419442941,24.302503291424387,5.089141169568733,-26.22473501237506,-39.791835530754156,1.6097743603420827,0.3786449610956879,-4.979844081710499,40.0564031623728,42671.34397581423,25769.500182469514,25769.500182469514,68440.84415828374,77782.18104399063,77782.18104399063,25769.500182469514,103551.68122646015,103551.68122646015,103551.68122646015,128485.77722471715,91867.83339257729,56757.54973700671,39011.42628396731,24934.095998257002,0.0,63945.52228222431,21193.98159851845,1541.8723755148628,0.0,0.8868170903580527,2.814138436563355,0.0014959135982669303,354934.70238434436,1556966.607202072,4.386628291747297,1556966.607202072,4.386628291747297,0.85,0.09593618982196395,4.027634451161993,1.2680515199201188,1.0,0.0,4.027634451162354,1.2841928577197557,1.2845020723593223,3.1363158788420296,19387.97061415591,1977.0227971994425,4632.441516551485,4632.441516551485,5.562833354807904,5.164362839653024,-2.354171071767945,7.518533911420969,3.4104113934965183,3.4104113934965183,0.9744032552847195,0.0,0.0,0.00024077266939647338,1.0002008542822145,0.00024072431888619194,198.67810091747353,0.0,9.641503440880558e-06,27.324020751455503,0.04962087538150279,8.073363150222676e-05,0.0001600390378942466,0.0006445787425536873,0.09593618982102287,0.07216934222124743,0.023766847599775435,0.09593635177937235,0.07216934222195535,0.023766847600008592,0.3776047987082856,0.3776047987082856,0.12435305492719062,0.0,5.375043815328752,4.747280264529593,7.291559020601369,5.358489042806184,4.731015649236042,7.27411888356221,24934.095998257002,21193.98159851845,0.85,1.0702992440380623,0.6673077715666118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44971304931991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.02862298985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.641180893022,1541.8723755148628,0.3776047987082856,0.12435305492719062,6.112874298809886,3.4104113934965183
1584.0,-29.706030388654565,5.1641914217515765,35.02769273424555,24.301901191379898,5.088774893393924,-26.226507628358547,-39.79352780207989,1.6092521330976992,0.37434066288756185,-4.980083043947882,40.056430949354784,42670.00855166661,25770.57014817373,25770.57014817373,68440.57869984033,77781.21954789184,77781.21954789184,25770.57014817373,103551.78969606558,103551.78969606558,103551.78969606558,128485.87154566494,91867.50197876788,56756.84265422082,39011.84369394118,24934.08184959935,0.0,63945.92554354053,21193.969572159447,1541.8756228404256,0.0,0.886815774059106,2.814166906560447,0.0014959135982669303,354931.3970538985,1556967.8067138249,4.386672522175855,1556967.8067138249,4.386672522175855,0.85,0.09593725298733913,4.027634451161993,1.2680509990127762,1.0,0.0,4.027634451162168,1.284195398345051,1.2845045515016271,3.1363096740203447,19387.9006719252,1977.0156650767797,4632.441516551485,4632.441516551485,5.563064327114925,5.1641914217515765,-2.354158231342575,7.518349653094152,3.4106365811064325,3.4106365811064325,0.9744675946018378,0.0,0.0,0.00024072431888619194,1.0002002624983026,0.00024067612048502183,198.67969023956553,0.0,9.606187561107427e-06,27.22393554817845,0.0496304815690639,8.071819941551091e-05,0.00016000611947068104,0.0006444461591768567,0.0959372529865786,0.0721690896245866,0.023768163361992,0.095937381998761,0.07216908962515871,0.023768163362180416,0.37760278413808657,0.37760278413808657,0.12435971105637303,0.0,5.3710332372383505,4.7434064874150295,7.287016558271546,5.354423706835462,4.7274596578395744,7.268378397902211,24934.08184959935,21193.969572159447,0.85,1.0702883431289052,0.6672826796855535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497246105724826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.928537786574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.61235824486,1541.8756228404256,0.37760278413808657,0.12435971105637303,6.112874298809886,3.4106365811064325
1585.0,-29.70795177429749,5.164010486587618,35.027729508105935,24.301239614747487,5.088352233269334,-26.228279419085457,-39.795216092001624,1.6086798780569806,0.37023049369014416,-4.980364578243847,40.05645659120331,42668.68789509336,25771.71221967496,25771.71221967496,68440.40011476832,77780.24529062824,77780.24529062824,25771.71221967496,103551.9575103032,103551.9575103032,103551.9575103032,128486.03931602725,91867.13207579378,56756.12419657659,39012.23097690799,24934.08180572405,0.0,63946.31278263204,21193.969534865442,1541.8806995475209,0.0,0.8868142489221839,2.8141878749486016,0.0014959135982669303,354927.50289688114,1556968.9136248224,4.386723770113629,1556968.9136248224,4.386723770113629,0.85,0.09593832101865479,4.027634451161993,1.2680504346964887,1.0,0.0,4.027634451161034,1.2841981724915907,1.2845072644164852,3.136302898911318,19387.82260686448,1977.0077046559713,4632.441516551485,4632.441516551485,5.563310864820181,5.164010486587618,-2.354182493141089,7.518192979728708,3.4108588081055844,3.4108588081055844,0.974531088030167,0.0,0.0,0.00024067612048502183,1.0001995198482765,0.0002406281104009436,198.681273665715,0.0,9.576043414519744e-06,27.138507036748955,0.049640057612478417,8.070280635312983e-05,0.000159973314131892,0.0006443140312641679,0.09593832101764585,0.0721688520286558,0.023769468988990038,0.09593824771657156,0.07216885202941478,0.023769468989240008,0.37760076899295875,0.37760076899295875,0.12436628808968468,0.0,5.367075067726546,4.739584342877322,7.282530142835071,5.350595071933981,4.723763461642591,7.264032601398526,24934.08180572405,21193.969534865442,0.85,1.07027906905927,0.6672579862443964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497361377580817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.84310927514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.583585890841,1541.8806995475209,0.37760076899295875,0.12436628808968468,6.112874298809886,3.4108588081055844
1586.0,-29.709867373627155,5.163821407004705,35.02776459998073,24.30064477901908,5.08800529253962,-26.23003842854271,-39.79689111057667,1.6081763474550768,0.365512567211681,-4.980594389697788,40.05648114700354,42667.337257181396,25772.68954994966,25772.68954994966,68440.02680713106,77779.23479265906,77779.23479265906,25772.68954994966,103551.92434260872,103551.92434260872,103551.92434260872,128485.98544112398,91866.75425485299,56755.404480370256,39012.61086053637,24934.061098515256,0.0,63946.67195905163,21193.951933737968,1541.8834269721526,0.0,0.8868129908465642,2.814222829053749,0.0014959135982669303,354924.3241904089,1556969.9736536879,4.386766044297399,1556969.9736536879,4.386766044297399,0.85,0.09593934677020628,4.027634451161993,1.268049881369807,1.0,0.0,4.027634451162212,1.2842006250476805,1.2845096559050875,3.1362969092251087,19387.742870780297,1976.9995738381913,4632.441516551485,4632.441516551485,5.563521840020022,5.163821407004705,-2.354173821575159,7.5179952285798635,3.4110778783673763,3.4110778783673763,0.974593679533536,0.0,0.0,0.0002406281104009436,1.0001989220506173,0.00024058025368354282,198.68285234540664,0.0,9.538704653462022e-06,27.03268898791137,0.04964959631713188,8.068753697461242e-05,0.00015994057342633118,0.0006441821636704959,0.09593934676950357,0.0721685916728218,0.023770755096681764,0.09593947293651031,0.0721685916733504,0.023770755096855892,0.3775987539377461,0.3775987539377461,0.1243728022181697,0.0,5.3629909338623065,4.735749843168605,7.277570221325107,5.346106956909466,4.719977479182035,7.257280406500513,24934.061098515256,21193.951933737968,0.85,1.0702672197070202,0.6672331170651619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449747622193711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73729122631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.55489311884,1541.8834269721526,0.3775987539377461,0.1243728022181697,6.112874298809886,3.4110778783673763
1587.0,-29.711776524773867,5.163622585067645,35.02779794231866,24.299938429053896,5.087531720896195,-26.231804297856346,-39.79857465075327,1.6075594939787143,0.3616602319193589,-4.980913771071649,40.05650037125106,42666.04994466823,25773.858632447114,25773.858632447114,68439.90857711535,77778.2856420888,77778.2856420888,25773.858632447114,103552.14427453591,103552.14427453591,103552.14427453591,128486.19925964573,91866.38390977701,56754.69402974549,39012.98875559057,24934.054985109815,0.0,63947.04374070039,21193.946737343344,1541.8891060746394,0.0,0.8868112963518233,2.8142360142259797,0.0014959135982669303,354919.90660765924,1556970.8035295808,4.38682298327862,1556970.8035295808,4.38682298327862,0.8500000000000001,0.09594039719725439,4.027634451161993,1.2680493626603861,1.0,0.0,4.027634451161941,1.2842036069616645,1.2845125770756725,3.1362896267602713,19387.664712417514,1976.9916039032203,4632.441516551485,4632.441516551485,5.563774208559005,5.163622585067645,-2.354236928175481,7.517859513243126,3.4112941901708433,3.4112941901708433,0.9746554829059553,0.0,0.0,0.00024058025368354282,1.000198255486036,0.00024053256678260783,198.68442573297153,0.0,9.50830911707469e-06,26.946548037789672,0.04965910462624896,8.067219260477974e-05,0.0001599080610787631,0.0006440512158193424,0.09594039719600746,0.07216836151632755,0.02377203567967991,0.09594009247984228,0.07216836151726552,0.023772035679988864,0.3775967356568223,0.3775967356568223,0.12437923430581467,0.0,5.35905100757418,4.731996489563528,7.272949297922878,5.342574002991,4.716379168225217,7.253839553120542,24934.054985109815,21193.946737343344,0.85,1.0702591484077533,0.6672091069240869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975907221634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.651150276186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.526252219792,1541.8891060746394,0.3775967356568223,0.12437923430581467,6.112874298809886,3.4112941901708433
1588.0,-29.713679412968776,5.16341654375161,35.02782960217882,24.299371044058375,5.087209232802518,-26.233549419826943,-39.800236153509445,1.6070792396606337,0.3567381313962983,-4.981126337136646,40.05651804971779,42664.69852628629,25774.724957924267,25774.724957924267,68439.42348421055,77777.28731649884,77777.28731649884,25774.724957924267,103552.0122744231,103552.0122744231,103552.0122744231,128486.0135464289,91866.02303169016,56753.97816922758,39013.38318051398,24934.001272005797,0.0,63947.38445251978,21193.901081204927,1541.8896147024352,0.0,0.8868101508820434,2.8142756556592396,0.0014959135982669303,354916.9664845944,1556971.566677217,4.386861473822496,1556971.566677217,4.386861473822496,0.85,0.09594137692256037,4.027634451161993,1.2680487499898305,1.0,0.0,4.027634451160424,1.2842059500780592,1.284514859512814,3.136283904398027,19387.588551986984,1976.9838377006404,4632.441516551485,4632.441516551485,5.563961221276609,5.16341654375161,-2.3542261378659726,7.517642681617582,3.4115072478981716,3.4115072478981716,0.9747163565423348,0.0,0.0,0.00024053256678260783,1.0001976081282573,0.00024048504498299487,198.6859939808464,0.0,9.474644527252502e-06,26.85114259023359,0.04966857927077621,8.065705173645553e-05,0.0001598755150461523,0.0006439201322971505,0.09594137692196199,0.07216808511811092,0.023773291803851074,0.09594135161909421,0.07216808511856103,0.02377329180399934,0.37759471716185994,0.37759471716185994,0.12438561802005846,0.0,5.3549161756387775,4.7282237205130855,7.267595924413683,5.337864468532928,4.712730943735892,7.245766373825745,24934.001272005797,21193.901081204927,0.85,1.0702458602513456,0.6671844187460764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497704838681598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.55574482863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.497676646031,1541.8896147024352,0.37759471716185994,0.12438561802005846,6.112874298809886,3.4115072478981716
1589.0,-29.715576709311943,5.1632019129483995,35.02785986850475,24.29872378651055,5.0867929950544815,-26.235298884300207,-39.80190579369662,1.6065151700431128,0.35253707653276933,-4.98141616414024,40.05654077943937,42663.40517214961,25775.75569638522,25775.75569638522,68439.16086853482,77776.34518303024,77776.34518303024,25775.75569638522,103552.10087941546,103552.10087941546,103552.10087941546,128486.1207270798,91865.67813231263,56753.28035231532,39013.775311108126,24934.01984766434,0.0,63947.79515877247,21193.91687051469,1541.8960950081996,0.0,0.8868085940292634,2.8142968542191,0.0014959135982669303,354912.95775200595,1556972.5478788614,4.386913787934421,1556972.5478788614,4.386913787934421,0.85,0.0959423901088588,4.027634451161993,1.2680482768872756,1.0,0.0,4.027634451162722,1.2842086846134795,1.2845175336749284,3.136277226138078,19387.515763735108,1976.9764153645851,4632.441516551485,4632.441516551485,5.564183725642238,5.1632019129483995,-2.3542774438866214,7.517479356835021,3.4117177964096137,3.4117177964096137,0.9747765132598897,0.0,0.0,0.00024048504498299487,1.0001970304403682,0.0002404376714427094,198.68755764190982,0.0,9.441915991860822e-06,26.75838992093357,0.04967802118676807,8.064183936000486e-05,0.00015984320562299,0.0006437900017513249,0.09594239010780715,0.07216784609758567,0.02377454401022149,0.09594230909364092,0.07216784609837672,0.023774544010482086,0.37759269481556074,0.37759269481556074,0.12439191551965921,0.0,5.350855309805922,4.724531549181961,7.262297584507451,5.333953240672997,4.7092149335259705,7.2405365394831165,24934.01984766434,21193.91687051469,0.85,1.0702348798517758,0.6671599085820392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497818582546542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.46299215933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.469162901702,1541.8960950081996,0.37759269481556074,0.12439191551965921,6.112874298809886,3.4117177964096137
1590.0,-29.717468388959393,5.16297953852253,35.02788854387549,24.298103211354487,5.086406677081588,-26.237040300417505,-39.803562861029036,1.6059785885399984,0.34805301017274815,-4.981678412210031,40.05655497171818,42662.084038255976,25776.6849311044,25776.6849311044,68438.76896936038,77775.39005478076,77775.39005478076,25776.6849311044,103552.07498588515,103552.07498588515,103552.07498588515,128486.05695043458,91865.33008609267,56752.56459737019,39014.18387635831,24933.981964549424,0.0,63948.165840907735,21193.88466986701,1541.8987328305125,0.0,0.8868072083794103,2.8143249745133003,0.0014959135982669303,354909.3305071464,1556973.1605345258,4.386960349308637,1556973.1605345258,4.386960349308637,0.85,0.09594336114643065,4.027634451161993,1.2680477180657914,1.0,0.0,4.027634451162095,1.2842112903744864,1.284520079221812,3.136270862396407,19387.44231136733,1976.9689253075546,4632.441516551485,4632.441516551485,5.5643843185079795,5.16297953852253,-2.35431337757141,7.51729291609394,3.411925410356898,3.411925410356898,0.9748358315305422,0.0,0.0,0.0002404376714427094,1.000196450145559,0.00024039044670446332,198.68911669549593,0.0,9.41253301616921e-06,26.675118567823542,0.049687433719784235,8.062674415942817e-05,0.00015981092728328122,0.0006436599963982875,0.09594336114556587,0.07216758528485245,0.023775775860713416,0.09594328196730335,0.07216758528550293,0.02377577586092771,0.37759067176260763,0.37759067176260763,0.1243981438173351,0.0,5.346751485919867,4.7208696060077955,7.256732984598386,5.3297314223827925,4.705726113864273,7.233961181911127,24933.981964549424,21193.88466986701,0.85,1.070222547736936,0.6671353818714997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497931993856934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37972080622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.440697751194,1541.8987328305125,0.37759067176260763,0.1243981438173351,6.112874298809886,3.411925410356898
1591.0,-29.719354326804034,5.162749773802736,35.02791582328464,24.297495802771323,5.0860362002519945,-26.238774964054702,-39.805215143691726,1.6054568375027034,0.3434186015281284,-4.981935612822065,40.05657166178603,42660.76783378028,25777.571766375153,25777.571766375153,68438.33960015544,77774.42409621006,77774.42409621006,25777.571766375153,103551.99586258522,103551.99586258522,103551.99586258522,128485.96079751942,91864.97530488591,56751.85783232461,39014.574969512556,24933.96493493421,0.0,63948.53990444676,21193.87019469408,1541.9024815953928,0.0,0.8868058393546082,2.8143556535076137,0.0014959135982669303,354905.77310369967,1556973.8810155753,4.387006352135738,1556973.8810155753,4.387006352135738,0.85,0.0959443187967817,4.027634451161993,1.2680471477052202,1.0,0.0,4.0276344511636974,1.284213826520584,1.2845225553279074,3.1362646686917883,19387.367437634523,1976.9612903116276,4632.441516551485,4632.441516551485,5.564575758651924,5.162749773802736,-2.354350294356615,7.517100068159351,3.412130330593341,3.412130330593341,0.974894380169526,0.0,0.0,0.00024039044670446332,1.0001958568301765,0.00024034337381311437,198.69067103830324,0.0,9.383041528291136e-06,26.59153969117708,0.049696816761312525,8.06116951460439e-05,0.0001597787515584194,0.000643530404340343,0.0959443187959465,0.0721673251313097,0.023776993664636807,0.09594441299625618,0.07216732513193791,0.023776993664843784,0.3775886475167254,0.3775886475167254,0.12440429706813769,0.0,5.342590805060411,4.717228396587075,7.2508748404882795,5.32535421435017,4.7021774095007345,7.226938942074639,24933.96493493421,21193.87019469408,0.85,1.0702095732352517,0.6671108972546501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498045071112784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.296141929575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.412281878613,1541.9024815953928,0.3775886475167254,0.12440429706813769,6.112874298809886,3.412130330593341
1592.0,-29.721233747040735,5.162512359521956,35.02794169809027,24.296851478889607,5.0856325935984845,-26.24050707422406,-39.806866937410064,1.6049059207823246,0.33886348331287763,-4.982216807867733,40.056585308215624,42659.47815576812,25778.489713693674,25778.489713693674,68437.96786946179,77773.44278749572,77773.44278749572,25778.489713693674,103551.9325011894,103551.9325011894,103551.9325011894,128485.87979304811,91864.58912921912,56751.16132875385,39014.919778294745,24933.947291858716,0.0,63948.86707015346,21193.85519807991,1541.9067816778204,0.0,0.8868043592494984,2.814382499249685,0.0014959135982669303,354901.8838594959,1556974.4701082685,4.38705608766131,1556974.4701082685,4.38705608766131,0.85,0.09594526886072881,4.027634451161993,1.2680465965764602,1.0,0.0,4.027634451160964,1.2842164986845792,1.2845251676793676,3.136258142834555,19387.285938352314,1976.9529796976863,4632.441516551485,4632.441516551485,5.564773914919034,5.162512359521956,-2.3544096835477992,7.516922043069755,3.4123326508004075,3.4123326508004075,0.9749521859429736,0.0,0.0,0.00024034337381311437,1.000195182909645,0.0002402964720485225,198.69222003072505,0.0,9.352944369834755e-06,26.506244344111693,0.04970616970568236,8.059665318147164e-05,0.00015974672063164274,0.0006434013954761546,0.09594526885975849,0.07216707089110334,0.02377819796865515,0.09594543563433797,0.07216707089183319,0.02377819796889562,0.377586621133052,0.377586621133052,0.12441036876336013,0.0,5.338416370971686,4.7135924036314805,7.244946193240139,5.321080291180635,4.69851690003145,7.220681274373703,24933.947291858716,21193.85519807991,0.85,1.0701982850514564,0.667087316949175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449815780682057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.21084658251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.383917977495,1541.9067816778204,0.377586621133052,0.12441036876336013,6.112874298809886,3.4123326508004075
1593.0,-29.723106695846727,5.162267592648917,35.027966091527574,24.29621749268847,5.085229231363185,-26.24223333440515,-39.808514051232464,1.604355869921641,0.3344279181890215,-4.982495573093822,40.05659390949509,42658.19707926367,25779.37202476455,25779.37202476455,68437.56910402823,77772.50247778122,77772.50247778122,25779.37202476455,103551.87450254578,103551.87450254578,103551.87450254578,128485.77979269312,91864.24144110808,56750.470929447954,39015.30056851125,24933.905290147355,0.0,63949.205858658606,21193.819496625252,1541.9096668769241,0.0,0.8868029097530992,2.814408065276811,0.0014959135982669303,354898.0282554483,1556974.8414106683,4.387104794760905,1556974.8414106683,4.387104794760905,0.85,0.09594619480373606,4.027634451161993,1.2680461201770235,1.0,0.0,4.0276344511610525,1.284219166459009,1.284527775859732,3.136251627724442,19387.212561560562,1976.9454973472657,4632.441516551485,4632.441516551485,5.564964378428983,5.162267592648917,-2.354471982098476,7.516739574747394,3.41253228044871,3.41253228044871,0.9750092229853458,0.0,0.0,0.0002402964720485225,1.0001945137546209,0.00024024974016951546,198.69376371060096,0.0,9.319015730116044e-06,26.410090579148868,0.04971548872141248,8.058165641779204e-05,0.00015971481563073047,0.000643272893795316,0.09594619480278765,0.07216680887939991,0.02377938592338775,0.09594632991625275,0.07216680888011325,0.023779385923622814,0.37758459092813845,0.37758459092813845,0.12441636703149869,0.0,5.334244292632434,4.71000174422926,7.238889385661878,5.316923491282864,4.695112184216953,7.214116699361455,24933.905290147355,21193.819496625252,0.85,1.070186379722836,0.6670637501511338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498270154588737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.114692817544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.355621781193,1541.9096668769241,0.37758459092813845,0.12441636703149869,6.112874298809886,3.41253228044871
1594.0,-29.724973322910078,5.162015175441036,35.02798892993164,24.29554749922829,5.084787256700277,-26.243957765642197,-39.81015707887707,1.60377169943282,0.3301914524822678,-4.9828001687757775,40.05659740239443,42656.92639849814,25780.290064945737,25780.290064945737,68437.21646344388,77771.57255508336,77771.57255508336,25780.290064945737,103551.8626200291,103551.8626200291,103551.8626200291,128485.71349225026,91863.88595598812,56749.772785604495,39015.68130042625,24933.85087222115,0.0,63949.53217264741,21193.77324138798,1541.912472216704,0.0,0.886801347304026,2.814428014905661,0.0014959135982669303,354893.81542774173,1556974.9921931305,4.387157297504777,1556974.9921931305,4.387157297504777,0.85,0.0959471128980751,4.027634451161993,1.2680456135561697,1.0,0.0,4.027634451162224,1.284221993371444,1.2845305434342682,3.136244724004702,19387.13753927251,1976.9378472029196,4632.441516551485,4632.441516551485,5.565162554742252,5.162015175441036,-2.354558126349961,7.516573301790997,3.412729296374547,3.412729296374547,0.9750655132498706,0.0,0.0,0.00024024974016951546,1.000193860116822,0.00024020317435407415,198.69530220108842,0.0,9.285332925177986e-06,26.31463350995441,0.04972477405433766,8.056669942827352e-05,0.00015968304074124196,0.0006431449161557303,0.09594711289698174,0.0721665509619042,0.02378056193507753,0.09594701553844485,0.07216655096272659,0.023780561935348513,0.3775825579924729,0.3775825579924729,0.12442229483047862,0.0,5.3301298892325235,4.706464978722295,7.232903110293023,5.31299162125805,4.691742128041199,7.208361885376235,24933.85087222115,21193.77324138798,0.85,1.0701754045468366,0.6670404762826931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44983821171605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.01923574835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.327392581876,1541.912472216704,0.3775825579924729,0.12442229483047862,6.112874298809886,3.412729296374547
1595.0,-29.726834441176756,5.161756081053435,35.028010279147594,24.29492709869521,5.084396612256014,-26.24567210453068,-39.81179095627738,1.603234275610267,0.32560860764198196,-4.983069767822813,40.05659970314985,42655.641887350845,25781.09132651215,25781.09132651215,68436.73321386299,77770.63566066716,77770.63566066716,25781.09132651215,103551.72698717931,103551.72698717931,103551.72698717931,128485.5083685217,91863.54205912995,56749.079604401115,39016.069394143145,24933.78138134239,0.0,63949.85077548554,21193.71417414103,1541.9136348427876,0.0,0.8867999672200307,2.8144565818901177,0.0014959135982669303,354890.08666719106,1556975.0915127918,4.387203672366573,1556975.0915127918,4.387203672366573,0.85,0.09594799880252987,4.027634451161993,1.268045068471693,1.0,0.0,4.027634451159804,1.2842246014544336,1.2845330923398026,3.136238354724355,19387.06496259431,1976.9304464413754,4632.441516551485,4632.441516551485,5.565335522185781,5.161756081053435,-2.354622901714366,7.516378982767801,3.412923596504584,3.412923596504584,0.9751210275727383,0.0,0.0,0.00024020317435407415,1.0001932908886855,0.00024015675424162296,198.6968361720264,0.0,9.252408771351868e-06,26.221326458011195,0.04973402646310901,8.055182828129562e-05,0.00015965134607277853,0.0006430172616171088,0.09594799880165975,0.07216627683754719,0.023781721964112563,0.09594791244624172,0.07216627683820163,0.02378172196432823,0.3775805237479959,0.3775805237479959,0.12442816649521396,0.0,5.325962153865817,4.7029558759927,7.226616187478498,5.308678375464808,4.688409910388145,7.200941225478289,24933.78138134239,21193.71417414103,0.85,1.0701625161586372,0.6670170668123343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498493703467181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.92592869641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.299227596513,1541.9136348427876,0.3775805237479959,0.12442816649521396,6.112874298809886,3.412923596504584
1596.0,-29.72868909865958,5.161490586822045,35.028030405142516,24.294314556196355,5.08402177805306,-26.24737904708235,-39.81341620730234,1.6027117264759831,0.32080211255617996,-4.983336510837081,40.05660677246539,42654.34934131547,25781.859307766827,25781.859307766827,68436.2086490823,77769.66673786056,77769.66673786056,25781.859307766827,103551.5260456274,103551.5260456274,103551.5260456274,128485.27292322637,91863.16992500932,56748.381908587675,39016.431129357385,24933.74687759897,0.0,63950.178006956354,21193.684845959124,1541.9167638677407,0.0,0.8867985843916399,2.81448841249218,0.0014959135982669303,354886.3974380104,1556975.396683039,4.387250139546425,1556975.396683039,4.387250139546425,0.85,0.0959488775468461,4.027634451161993,1.268044510749169,1.0,0.0,4.027634451163846,1.2842271397208194,1.284535571598848,3.1362321559701414,19386.986426667983,1976.9224380056376,4632.441516551485,4632.441516551485,5.565501305445413,5.161490586822045,-2.35468975902524,7.516180345847285,3.413115461656726,3.413115461656726,0.975175846187636,0.0,0.0,0.00024015675424162296,1.0001926227521438,0.00024011050349562099,198.69836483856818,0.0,9.223529478802002e-06,26.139482542924874,0.049743249992587814,8.053703816691725e-05,0.00015961971607470572,0.0006428898675471806,0.09594887754598291,0.07216600689412953,0.02378287065185339,0.0959490426788733,0.07216600689477876,0.023782870652067342,0.3775784877768345,0.3775784877768345,0.12443397102242501,0.0,5.321718690214084,4.699443175530234,7.220033615510204,5.304138623393271,4.684888248119194,7.193181860300228,24933.74687759897,21193.684845959124,0.85,1.0701488374533994,0.6669934419365593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498604962090873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.84408478132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.271110749807,1541.9167638677407,0.3775784877768345,0.12443397102242501,6.112874298809886,3.413115461656726
1597.0,-29.730538098906397,5.161217271232437,35.028049032998965,24.293605412263446,5.083526321719096,-26.24909296002702,-39.81505745379252,1.6020811828396377,0.3169737242696442,-4.983681920340542,40.05660338771123,42653.148104987114,25782.797870752955,25782.797870752955,68435.94597574006,77768.79490586474,77768.79490586474,25782.797870752955,103551.59277661769,103551.59277661769,103551.59277661769,128485.28225563461,91862.84376516857,56747.724636243955,39016.79903213846,24933.689479016917,0.0,63950.488511155374,21193.636057164378,1541.9204420058568,0.0,0.8867968391147923,2.814498265508705,0.0014959135982669303,354881.62024489586,1556975.2505689915,4.387308786221608,1556975.2505689915,4.387308786221608,0.85,0.09594976785489566,4.027634451161993,1.268044166774489,1.0,0.0,4.027634451160318,1.2842301824287075,1.2845385556378048,3.13622472534092,19386.91759324529,1976.9154189499259,4632.441516551485,4632.441516551485,5.5657039119937695,5.161217271232437,-2.354819388943453,7.516036660175891,3.413304964365346,3.413304964365346,0.9752299898186703,0.0,0.0,0.00024011050349562099,1.000192038051076,0.00024006440199572898,198.69988886282113,0.0,9.189947603155536e-06,26.04431150734279,0.04975243994019097,8.052210503815451e-05,0.00015958839845746646,0.0006427637316330593,0.09594976785353548,0.07216575635971177,0.02378401149382372,0.09594941862490441,0.07216575636073479,0.023784011494160876,0.37757644786666134,0.37757644786666134,0.12443969971228609,0.0,5.317657122084256,4.69604413773817,7.213843512308927,5.300655644610174,4.681795022928156,7.1884071763510065,24933.689479016917,21193.636057164378,0.85,1.070139534020952,0.6669714195779255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498715836105631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.74891374574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.243061296862,1541.9204420058568,0.37757644786666134,0.12443969971228609,6.112874298809886,3.413304964365346
1598.0,-29.732381512278856,5.160938615683562,35.02806624566007,24.29302444159987,5.083183197813336,-26.25078660932305,-39.81666925884781,1.6015882948572642,0.3118886162387753,-4.983919918466963,40.05659942263317,42651.84877380368,25783.438665865073,25783.438665865073,68435.28743966875,77767.82550301038,77767.82550301038,25783.438665865073,103551.26416887545,103551.26416887545,103551.26416887545,128484.85318101312,91862.47945473107,56747.02871025269,39017.167493864865,24933.589012137672,0.0,63950.75650600254,21193.55066031702,1541.9191851573246,0.0,0.8867956424607051,2.81453710045737,0.0014959135982669303,354878.3286363663,1556975.0794033671,4.387348997573631,1556975.0794033671,4.387348997573631,0.85,0.09595059033709563,4.027634451161993,1.268043576632627,1.0,0.0,4.02763445116168,1.2842325814177984,1.2845408959948177,3.1362188667690294,19386.84070844464,1976.9075788821506,4632.441516551485,4632.441516551485,5.565842239722212,5.160938615683562,-2.3548737454844364,7.515812361167998,3.413491665140518,3.413491665140518,0.9752833328972909,0.0,0.0,0.00024006440199572898,1.0001914606324085,0.00024001844791190206,198.70140830259376,0.0,9.160362904951133e-06,25.96046847263151,0.04976160030309592,8.050744227793825e-05,0.00015955695971779074,0.0006426371078820404,0.09595059033641645,0.07216546080601505,0.0237851295304014,0.0959505348638613,0.07216546080652586,0.023785129530569778,0.37757440935901376,0.37757440935901376,0.12444538715365776,0.0,5.3133972628647825,4.69260225358579,7.20697942686553,5.2958085347057136,4.678384995224917,7.179058236097319,24933.589012137672,21193.55066031702,0.85,1.0701247518978965,0.666948306855452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498826373532856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.665070711024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.215063355294,1541.9191851573246,0.37757440935901376,0.12444538715365776,6.112874298809886,3.413491665140518
1599.0,-29.73421903860127,5.16065371372758,35.02808244338801,24.29239946594464,5.082785429910806,-26.25248042484417,-39.81828483575953,1.6010468161537341,0.3072917391835972,-4.984210222195532,40.056604285747426,42650.5905796947,25784.18823471774,25784.18823471774,68434.77881441244,77766.89914112173,77766.89914112173,25784.18823471774,103551.08737583947,103551.08737583947,103551.08737583947,128484.65918570923,91862.13368333032,56746.349334639344,39017.538165212194,24933.571809869747,0.0,63951.10997508194,21193.536038389284,1541.9239453561638,0.0,0.8867941476864001,2.8145634457213253,0.0014959135982669303,354874.3136530382,1556975.2893356774,4.387399226808896,1556975.2893356774,4.387399226808896,0.85,0.09595144009360891,4.027634451161993,1.2680430551758044,1.0,0.0,4.027634451160642,1.2842352072328573,1.2845434634213493,3.1362124542904724,19386.767736159243,1976.9001377798988,4632.441516551485,4632.441516551485,5.566004048317093,5.16065371372758,-2.354970627984098,7.515624341711678,3.4136762995019945,3.4136762995019945,0.9753360855719985,0.0,0.0,0.00024001844791190206,1.0001908520073548,0.00023997264865019692,198.70292291027533,0.0,9.131141173664575e-06,25.877654086165407,0.049770731444269585,8.049274768170058e-05,0.00015952570023020147,0.0006425112060929001,0.09595144009260513,0.07216519679923217,0.02378624329337296,0.09595156748673003,0.07216519679998712,0.023786243293621792,0.3775723671080156,0.3775723671080156,0.12445099658124639,0.0,5.309147770383959,4.689204645634163,7.200023189441197,5.29150196137914,4.6750655536149,7.171630914566151,24933.571809869747,21193.536038389284,0.85,1.070110883784152,0.666924946202078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498936578564319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58225632456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.187115704102,1541.9239453561638,0.3775723671080156,0.12445099658124639,6.112874298809886,3.4136762995019945
