time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1600.0,-29.736051281849264,5.160362655980576,35.028097408154345,24.291761323716514,5.082370871179229,-26.2541711636641,-39.81989608202127,1.6004907529943395,0.30279898824062457,-4.984506104618494,40.05660076838862,42649.33754255634,25784.926929640587,25784.926929640587,68434.26447219693,77765.98732245437,77765.98732245437,25784.926929640587,103550.91425209495,103550.91425209495,103550.91425209495,128484.42641501981,91861.79352695934,56745.66636096265,39017.919073329664,24933.512162924868,0.0,63951.43123625453,21193.485338486138,1541.926431402265,0.0,0.8867926548455158,2.814587779008662,0.0014959135982669303,354870.2215514574,1556975.1374973236,4.3874493911897785,1556975.1374973236,4.3874493911897785,0.85,0.09595226524375398,4.027634451161993,1.2680425414117056,1.0,0.0,4.027634451159845,1.28423790090933,1.284546098924178,3.136205876115435,19386.69594888092,1976.8928175147396,4632.441516551485,4632.441516551485,5.566163509568835,5.160362655980576,-2.355075687900898,7.515438343881474,3.4138585851047454,3.4138585851047454,0.9753881671727844,0.0,0.0,0.00023997264865019692,1.0001903060935675,0.0002399269890821633,198.70443318351735,0.0,9.100447167943268e-06,25.79066727395122,0.04977983189143753,8.047809494470668e-05,0.00015949455370549025,0.0006423857592769393,0.09595226524273893,0.07216492459275328,0.02378734064998565,0.09595239021169255,0.0721649245935167,0.02378734065023728,0.3775703222538371,0.3775703222538371,0.12445653343119814,0.0,5.304910685004529,4.685847331511695,7.192995252078731,5.287305092859128,4.671858874985276,7.164305332579374,24933.512162924868,21193.485338486138,0.85,1.0700974653621362,0.6669020023179423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499046433239697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.49526951234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.159224543035,1541.926431402265,0.3775703222538371,0.12445653343119814,6.112874298809886,3.4138585851047454
1601.0,-29.737877794661735,5.160065155364597,35.02811099770676,24.291081900615268,5.081917386404286,-26.255860637095505,-39.82150708381084,1.5999002288381785,0.29842991008314357,-4.984825657198767,40.056590641705995,42648.108415083945,25785.700073917473,25785.700073917473,68433.80848900141,77765.06610881997,77765.06610881997,25785.700073917473,103550.76618273744,103550.76618273744,103550.76618273744,128484.19532240092,91861.4259031794,56744.98909774651,39018.26311714766,24933.429139663476,0.0,63951.69225681113,21193.414768713956,1541.9281536910416,0.0,0.8867910654676223,2.8146077344870455,0.0014959135982669303,354865.80212937907,1556974.7003458426,4.387502799658874,1556974.7003458426,4.387502799658874,0.8500000000000001,0.09595307977819952,4.027634451161993,1.2680420902883638,1.0,0.0,4.027634451162651,1.2842407553865507,1.2845488954454998,3.1361989052821277,19386.61836482588,1976.8849061428605,4632.441516551485,4632.441516551485,5.566330407364332,5.160065155364597,-2.3552023838635066,7.515267539228104,3.4140385388739456,3.4140385388739456,0.9754395825354131,0.0,0.0,0.0002399269890821633,1.0001897136848372,0.00023988148028261468,198.7059387533899,0.0,9.072758585526672e-06,25.71219783138259,0.04978890465002306,8.046344689620165e-05,0.00015946354218596164,0.000642260856212503,0.09595307977704949,0.07216465394723845,0.02378842582981104,0.0959530057181264,0.07216465394810335,0.023788425830096157,0.3775682754965346,0.3775682754965346,0.12446200323175251,0.0,5.300719918720176,4.682516827472909,7.1860747476168285,5.283255567281913,4.668590855781304,7.157768142904047,24933.429139663476,21193.414768713956,0.85,1.0700859676111685,0.6668800607155433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499155973652647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.416800069775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.13137796868,1541.9281536910416,0.3775682754965346,0.12446200323175251,6.112874298809886,3.4140385388739456
1602.0,-29.739697511021156,5.159762098585489,35.02812325659177,24.29045804254713,5.081510761874721,-26.2575393064069,-39.82311267228795,1.5993525572606582,0.2939194145211559,-4.985112728140566,40.056579062141765,42646.886315406606,25786.36681349298,25786.36681349298,68433.25312889958,77764.18009029448,77764.18009029448,25786.36681349298,103550.54690378746,103550.54690378746,103550.54690378746,128483.87664245741,91861.10970270963,56744.3347874688,39018.63879471203,24933.329738669952,0.0,63951.96853338198,21193.33027786946,1541.9282181636893,0.0,0.8867896466146264,2.814633331625806,0.0014959135982669303,354861.831966195,1556974.2004760725,4.387550478024905,1556974.2004760725,4.387550478024905,0.85,0.09595386376556021,4.027634451161993,1.2680416226806126,1.0,0.0,4.027634451162754,1.2842434092617445,1.2845514915100447,3.1361924243608184,19386.551633248677,1976.8781014157412,4632.441516551485,4632.441516551485,5.56647433569524,5.159762098585489,-2.3553089897000308,7.51507108828552,3.4142160639480927,3.4142160639480927,0.9754903039851693,0.0,0.0,0.00023988148028261468,1.000189010513298,0.00023983614872903598,198.70743874098363,0.0,9.042868735846854e-06,25.627489997389986,0.049797947518758906,8.044885052056401e-05,0.00015943262976205065,0.0006421363522689901,0.09595386376462245,0.0721643676712252,0.023789496093397255,0.09595372883940825,0.07216436767193046,0.02378949609362975,0.37756622660500194,0.37756622660500194,0.12446742122509337,0.0,5.2965100331189205,4.679239102785004,7.1789158037851735,5.27903214266172,4.665585696644882,7.149719316865969,24933.329738669952,21193.33027786946,0.85,1.0700726607528654,0.6668580701021825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499265173043554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.33209223578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.103585119276,1541.9282181636893,0.37756622660500194,0.12446742122509337,6.112874298809886,3.4142160639480927
1603.0,-29.741511576645514,5.159453406930878,35.028134352704946,24.28981466162952,5.081093863958603,-26.259213916613053,-39.824710053484864,1.5987962039259067,0.289297965400408,-4.985412572663677,40.05656971159903,42645.65464052743,25787.04299855325,25787.04299855325,68432.69763908068,77763.25672536959,77763.25672536959,25787.04299855325,103550.29972392284,103550.29972392284,103550.29972392284,128483.55561776743,91860.7497169261,56743.66479069447,39018.98325136848,24933.255893844587,0.0,63952.23914521307,21193.2675097679,1541.9300666851457,0.0,0.8867881546764398,2.8146588944961475,0.0014959135982669303,354857.6851828421,1556973.7968293983,4.387600612417793,1556973.7968293983,4.387600612417793,0.85,0.09595464663908367,4.027634451161993,1.2680411594687033,1.0,0.0,4.0276344511622835,1.2842461033624317,1.2845541280371284,3.136185845233855,19386.47566113162,1976.8703544157913,4632.441516551485,4632.441516551485,5.566620303012445,5.159453406930878,-2.355428783771571,7.5148821907024494,3.4143914170786696,3.4143914170786696,0.9755404048796199,0.0,0.0,0.00023983614872903598,1.0001884263281826,0.00023979096579781936,198.70893409050754,0.0,9.007716905773888e-06,25.5278697109632,0.04980695523566468,8.043433118619694e-05,0.00015940181754283902,0.0006420122519133766,0.09595464663806093,0.07216408922034402,0.02379055741771691,0.09595455390321164,0.07216408922111318,0.02379055741797048,0.3775641769876964,0.3775641769876964,0.12447277869367201,0.0,5.292282463626464,4.675973346790158,7.171649523951885,5.274710538064085,4.662343676465468,7.141998770959617,24933.255893844587,21193.2675097679,0.85,1.0700594467645466,0.6668359890213402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499373967663702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.232471949355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.07586754172,1541.9300666851457,0.3775641769876964,0.12447277869367201,6.112874298809886,3.4143914170786696
1604.0,-29.74332023826202,5.159139710310104,35.02814438011834,24.28920791661369,5.0807105724754695,-26.260880301502,-39.82629486182702,1.5982706357151382,0.28453142587682123,-4.985691158842108,40.056560775575534,42644.39414754941,25787.643594492984,25787.643594492984,68432.03774204239,77762.34566771655,77762.34566771655,25787.643594492984,103549.98926220954,103549.98926220954,103549.98926220954,128483.17062456324,91860.41346378854,56742.977472368184,39019.3733238004,24933.181362353695,0.0,63952.55468615409,21193.20415800064,1541.9314116271585,0.0,0.8867867693971686,2.814688838985892,0.0014959135982669303,354853.8324317673,1556973.411076871,4.3876471627969575,1556973.411076871,4.3876471627969575,0.85,0.09595540663658589,4.027634451161993,1.268040604493581,1.0,0.0,4.027634451161934,1.2842486532691564,1.2845566205263053,3.1361796182610986,19386.404697599453,1976.8631181493633,4632.441516551485,4632.441516551485,5.566749952990234,5.159139710310104,-2.35553642768069,7.514676137990794,3.4145645652605046,3.4145645652605046,0.9755898757887156,0.0,0.0,0.00023979096579781936,1.0001878677477656,0.00023974592527080277,198.7104250051609,0.0,8.978252101139158e-06,25.444366454628373,0.04981593348776582,8.041992852622187e-05,0.00015937103727159749,0.0006418882802325081,0.09595540663569359,0.0721638020481415,0.023791604587552088,0.09595550854253522,0.07216380204881255,0.023791604587773338,0.3775621253307235,0.3775621253307235,0.12447807645809424,0.0,5.287994486700143,4.672725885719615,7.164082851797275,5.270222584718908,4.659209619985518,7.133272438459301,24933.181362353695,21193.20415800064,0.85,1.0700438485666643,0.666812989048302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499482425995718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.14896869302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.04820251001,1541.9314116271585,0.3775621253307235,0.12447807645809424,6.112874298809886,3.4145645652605046
1605.0,-29.745123836334713,5.158820102371817,35.02815325473216,24.288528912607603,5.080252068060857,-26.26254965037672,-39.82789133498443,1.5976778821028308,0.28018805300808935,-4.986021633061214,40.05654725255712,42643.204305080326,25788.35295259443,25788.35295259443,68431.55725767475,77761.44645768031,77761.44645768031,25788.35295259443,103549.79941027475,103549.79941027475,103549.79941027475,128482.90676875898,91860.05656379498,56742.32840791108,39019.6979509821,24933.107358484238,0.0,63952.80530946634,21193.1412547116,1541.9340156506055,0.0,0.8867851366637727,2.8147071919116393,0.0014959135982669303,354849.2621294938,1556972.8273119226,4.387702028653909,1556972.8273119226,4.387702028653909,0.85,0.09595617393153913,4.027634451161993,1.2680401896359403,1.0,0.0,4.027634451163046,1.28425151693598,1.2845594270334695,3.1361726251032884,19386.329376713657,1976.855437556521,4632.441516551485,4632.441516551485,5.566903081334954,5.158820102371817,-2.35568615088536,7.514506253257178,3.414735689124789,3.414735689124789,0.9756387683213683,0.0,0.0,0.00023974592527080277,1.0001873445112672,0.0002397010186006228,198.71191176542484,0.0,8.950022265922637e-06,25.364363101624754,0.049824883510031746,8.040542226746314e-05,0.0001593405030033396,0.0006417652993617317,0.09595617393032237,0.07216353041447525,0.02379264351584712,0.09595611959039006,0.07216353041539032,0.023792643516148813,0.37756007097473804,0.37756007097473804,0.12448330339120393,0.0,5.28378109049396,4.669518582258888,7.156697653858203,5.266209686069317,4.656064827849207,7.126511386067534,24933.107358484238,21193.1412547116,0.85,1.0700321420856493,0.6667917708805847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499590562776683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.06896534002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.02058526974,1541.9340156506055,0.37756007097473804,0.12448330339120393,6.112874298809886,3.414735689124789
1606.0,-29.74692072215841,5.158495494866213,35.02816087593605,24.287895520124607,5.079836831100636,-26.264208630050955,-39.82947114910928,1.5971247389933134,0.27560996072503485,-4.986317696689177,40.05652849345174,42641.97434451235,25788.952900672462,25788.952900672462,68430.92724518481,77760.5567190564,77760.5567190564,25788.952900672462,103549.50961972887,103549.50961972887,103549.50961972887,128482.50212276072,91859.72394316175,56741.65356432964,39020.078198702344,24932.99250303186,0.0,63953.07070173421,21193.04362757708,1541.9335092669232,0.0,0.8867836979741951,2.814732634141053,0.0014959135982669303,354845.1677486627,1556972.0175145748,4.387750374037445,1556972.0175145748,4.387750374037445,0.85,0.09595690386141939,4.027634451161993,1.268039675322362,1.0,0.0,4.027634451162493,1.284254195186944,1.2845620482519846,3.1361660847646333,19386.259179792443,1976.8482794626548,4632.441516551485,4632.441516551485,5.56703259145956,5.158495494866213,-2.355814085520897,7.51430958038711,3.4149045069139228,3.4149045069139228,0.9756870019754065,0.0,0.0,0.0002397010186006228,1.000186649976732,0.0002396562867602753,198.71339301203133,0.0,8.923490282482408e-06,25.289171460555142,0.04983380700031423,8.03910697612397e-05,0.0001593099488393831,0.0006416422383583539,0.0959569038604536,0.07216323787649816,0.023793665983955433,0.09595679975055504,0.07216323787722446,0.023793665984194926,0.37755801473079686,0.37755801473079686,0.12448847962425125,0.0,5.2795406468916894,4.666340050274528,7.1491154520956,5.261927657414219,4.653066474402124,7.11820878843497,24932.99250303186,21193.04362757708,0.85,1.0700178505006355,0.6667697715937202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499698398349057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99377369895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.993009180407,1541.9335092669232,0.37755801473079686,0.12448847962425125,6.112874298809886,3.4149045069139228
1607.0,-29.74871225887578,5.158166781085585,35.02816761907185,24.287314828857802,5.079486176790593,-26.265856336144683,-39.83104167329145,1.5966302540592814,0.27051078863655675,-4.98657891460157,40.05651816022616,42640.729122309305,25789.445653675353,25789.445653675353,68430.17477598466,77759.61914115229,77759.61914115229,25789.445653675353,103549.06479482765,103549.06479482765,103549.06479482765,128481.98473458727,91859.3674719427,56740.98783711179,39020.421816478796,24932.91993975962,0.0,63953.34175623841,21192.981948795677,1541.9346413065368,0.0,0.8867824060892341,2.814768968335017,0.0014959135982669303,354841.55529377837,1556971.571447666,4.387793786324229,1556971.571447666,4.387793786324229,0.85,0.09595761660629468,4.027634451161993,1.2680391577119012,1.0,0.0,4.027634451164247,1.284256598900071,1.2845643950911623,3.1361602148757086,19386.183949396072,1976.840608097166,4632.441516551485,4632.441516551485,5.567138961502469,5.158166781085585,-2.3559194037273334,7.514086184812919,3.415071283820352,3.415071283820352,0.9757346525201005,0.0,0.0,0.0002396562867602753,1.000186097023493,0.00023961169573690456,198.71486986847998,0.0,8.88881577112025e-06,25.19090389535479,0.04984269581608535,8.037680400105373e-05,0.00015927948275922159,0.0006415195321243036,0.09595761660550464,0.07216294057782344,0.0237946760276812,0.09595796907196313,0.07216294057841756,0.023794676027877115,0.3775559565837584,0.3775559565837584,0.12449359842221808,0.0,5.2751671864430705,4.663138197438684,7.141065327597403,5.257089703238137,4.649837263329914,7.108355613244612,24932.91993975962,21192.981948795677,0.85,1.0700015495173019,0.6667474748205766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499805834123238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.89550613375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.965507439862,1541.9346413065368,0.3775559565837584,0.12449359842221808,6.112874298809886,3.415071283820352
1608.0,-29.750497919053494,5.157831925275196,35.02817326080372,24.286606173869245,5.078980658502513,-26.267514240002576,-39.832625014800556,1.5959969794517723,0.2666517650592368,-4.986945175511008,40.05649956568485,42639.56246610881,25790.182697246684,25790.182697246684,68429.74516335549,77758.79023477007,77758.79023477007,25790.182697246684,103548.97293201675,103548.97293201675,103548.97293201675,128481.82095644565,91859.05460174772,56740.33545597837,39020.79905085483,24932.848024428895,0.0,63953.64707528373,21192.92082076456,1541.9382787289776,0.0,0.8867806095443425,2.814776808453652,0.0014959135982669303,354836.49021878646,1556970.7687547437,4.387854157261956,1556970.7687547437,4.387854157261956,0.85,0.09595835806172083,4.027634451161993,1.268038769778796,1.0,0.0,4.027634451162132,1.2842596510827375,1.284567390735908,3.136152761450041,19386.117920646702,1976.8338750385406,4632.441516551485,4632.441516551485,5.567298066278794,5.157831925275196,-2.356105975141507,7.513937900416703,3.4152362809879726,3.4152362809879726,0.9757817945679922,0.0,0.0,0.00023961169573690456,1.000185489252454,0.00023956725858519716,198.71634189979954,0.0,8.86089940642065e-06,25.11178891779612,0.049851556715491775,8.036242418444176e-05,0.0001592492715524628,0.0006413978524271506,0.09595835806026158,0.07216267603873619,0.02379568202152539,0.0959582683103574,0.07216267603983356,0.023795682021887272,0.37755389338042245,0.37755389338042245,0.12449863783000671,0.0,5.271009698474131,4.660056587266638,7.133526016718463,5.253596940570219,4.647037978998071,7.102653475045713,24932.848024428895,21192.92082076456,0.85,1.069989723694767,0.6667260495076252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499912951586258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81639115619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.938052963551,1541.9382787289776,0.37755389338042245,0.12449863783000671,6.112874298809886,3.4152362809879726
1609.0,-29.752278800613002,5.157493241970932,35.0281777025574,24.286007217038446,5.078611301948853,-26.269154224797234,-39.8341867030598,1.5954867261330852,0.2615833730330337,-4.987209788199488,40.05647589716511,42638.32700437594,25790.641996511677,25790.641996511677,68428.96900088762,77757.85451308267,77757.85451308267,25790.641996511677,103548.49650959435,103548.49650959435,103548.49650959435,128481.20339836924,91858.68811702196,56739.667783604615,39021.133703797044,24932.706888774886,0.0,63953.84059257193,21192.800855458652,1541.9356092548992,0.0,0.8867793486302152,2.8148123482450473,0.0014959135982669303,354832.8308870189,1556969.747027745,4.387896529009444,1556969.747027745,4.387896529009444,0.85,0.09595902832006215,4.027634451161993,1.2680382367828869,1.0,0.0,4.027634451162976,1.284262127914569,1.2845698110893262,3.136146713056322,19386.04057697992,1976.8259881794418,4632.441516551485,4632.441516551485,5.567397214700494,5.157493241970932,-2.356220753250703,7.513713995221635,3.415398877453648,3.415398877453648,0.9758282507010423,0.0,0.0,0.00023956725858519716,1.0001849955170017,0.00023952294791361413,198.71781001090454,0.0,8.830388231740816e-06,25.025320248753474,0.049860387103723515,8.034824335108373e-05,0.00015921901523411344,0.0006412759910370016,0.09595902831929211,0.07216236345549942,0.02379666486379269,0.09595917731967785,0.0721623634560785,0.02379666486398365,0.37755183129220155,0.37755183129220155,0.1245036393482627,0.0,5.266683999393081,4.656921987345754,7.125466440541231,5.248793161232527,4.643883667757507,7.092712381706349,24932.706888774886,21192.800855458652,0.85,1.0699743497317886,0.6667047140454028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500019719188295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.729922487146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.91065649603,1541.9356092548992,0.37755183129220155,0.1245036393482627,6.112874298809886,3.415398877453648
1610.0,-29.754054231852145,5.157149138188367,35.02818112503531,24.28532534921544,5.078134579645435,-26.270800041264053,-39.835760614927835,1.5948803890577143,0.2574953106990847,-4.987557712523795,40.05645509206971,42637.165632150456,25791.292453907754,25791.292453907754,68428.4580860582,77757.01757387367,77757.01757387367,25791.292453907754,103548.31002778142,103548.31002778142,103548.31002778142,128480.93509411639,91858.37474476705,56739.028340196965,39021.49600507787,24932.62506633496,0.0,63954.121071412825,21192.731306384714,1541.9383041709636,0.0,0.8867776533606293,2.8148253306443354,0.0014959135982669303,354828.0194827963,1556968.848909992,4.387953496963001,1556968.848909992,4.387953496963001,0.8499999999999999,0.09595973548909839,4.027634451161993,1.2680378603888682,1.0,0.0,4.027634451161338,1.2842650536274531,1.2845726805935422,3.1361395685304942,19385.974442274823,1976.8192443163389,4632.441516551485,4632.441516551485,5.567537628215432,5.157149138188367,-2.3564004291799754,7.513549567368342,3.415559761198987,3.415559761198987,0.9758742174854248,0.0,0.0,0.00023952294791361413,1.000184431976729,0.00023947878036876608,198.71927364789815,0.0,8.80531961709377e-06,24.954275794843745,0.049869192423340605,8.033395386237548e-05,0.00015918899405123864,0.0006411550766865904,0.09595973548778615,0.07216208803478409,0.02379764745300206,0.09595960416544899,0.0721620880357709,0.023797647453327485,0.37754976482695446,0.37754976482695446,0.12450857396592388,0.0,5.262506980796388,4.653887361966213,7.117706104925105,5.245053023222852,4.6410914077099505,7.085985672697461,24932.62506633496,21192.731306384714,0.85,1.0699616684536908,0.6666836306692526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500126202562527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65887803324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.883296238151,1541.9383041709636,0.37754976482695446,0.12450857396592388,6.112874298809886,3.415559761198987
1611.0,-29.755823919165646,5.156801385287316,35.02818349492977,24.284726671781414,5.077762367296487,-26.272430235300316,-39.837316994648404,1.5943686834312958,0.2524658151968424,-4.987829138354931,40.05643127825829,42635.956738057044,25791.730348126122,25791.730348126122,68427.68708618317,77756.09449001736,77756.09449001736,25791.730348126122,103547.82483814348,103547.82483814348,103547.82483814348,128480.32195568744,91858.01522294579,56738.381287223514,39021.81548413586,24932.49711754396,0.0,63954.31260167982,21192.622549912365,1541.936598518748,0.0,0.8867763582700339,2.8148595710916493,0.0014959135982669303,354824.2660027136,1556967.8209119756,4.387997017374421,1556967.8209119756,4.387997017374421,0.85,0.09596038795738172,4.027634451161993,1.2680373510206122,1.0,0.0,4.027634451162063,1.2842675367115879,1.2845751075465666,3.1361335049197714,19385.898568073288,1976.8115073009935,4632.441516551485,4632.441516551485,5.5676321559535165,5.156801385287316,-2.3565266868994494,7.513328072186765,3.4157184452945315,3.4157184452945315,0.9759195557984376,0.0,0.0,0.00023947878036876608,1.0001838379089611,0.00023943476318257,198.7207325685583,0.0,8.776942431014738e-06,24.873854849495768,0.04987796936577162,8.03198258575894e-05,0.00015915895451117668,0.0006410340884001397,0.09596038795657066,0.07216177735546467,0.023798610601105993,0.09596052515450525,0.07216177735607458,0.023798610601307144,0.3775476988354753,0.3775476988354753,0.1245134678439858,0.0,5.258184393023612,4.650811886832571,7.109480411861966,5.240294953551768,4.637997209032562,7.076048762365758,24932.49711754396,21192.622549912365,0.85,1.0699464086552601,0.666662731622217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450023236153339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57845708789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.855985805641,1541.936598518748,0.3775476988354753,0.1245134678439858,6.112874298809886,3.4157184452945315
1612.0,-29.75758840365366,5.1564479725830905,35.02818476657178,24.28400897132235,5.07724506746416,-26.274070256179883,-39.838882349990286,1.5937269199903485,0.24861995613360932,-4.988203764962163,40.056404029080845,42634.80755681972,25792.409524507006,25792.409524507006,68427.21708132673,77755.27684462724,77755.27684462724,25792.409524507006,103547.68636913424,103547.68636913424,103547.68636913424,128480.08472858969,91857.70029839574,56737.73326076241,39022.18559737036,24932.39835945544,0.0,63954.583956825794,21192.538605537124,1541.938990550856,0.0,0.8867745503982031,2.8148662691455564,0.0014959135982669303,354819.0854360347,1556966.6446162174,4.388057769504907,1556966.6446162174,4.388057769504907,0.85,0.09596107852521585,4.027634451161993,1.2680369652854284,1.0,0.0,4.027634451162455,1.2842706274406328,1.2845781424828917,3.1361259574926907,19385.832105768728,1976.8047300320425,4632.441516551485,4632.441516551485,5.567778769003775,5.1564479725830905,-2.356732591727871,7.513180564310962,3.4158754550663617,3.4158754550663617,0.9759644157332462,0.0,0.0,0.00023943476318257,1.0001833000323626,0.00023939088282600067,198.7221872187911,0.0,8.747127486492635e-06,24.78935929672013,0.04988671649325811,8.030561869360223e-05,0.00015912914448896776,0.0006409140245277012,0.09596107852372769,0.07216150461406545,0.02379957390966224,0.09596070672577321,0.07216150461518452,0.02379957391003133,0.3775456287217085,0.3775456287217085,0.12451829572512613,0.0,5.254071236016102,4.6478498414741125,7.101759561858444,5.236823721095789,4.635293755811517,7.0701448967686815,24932.39835945544,21192.538605537124,0.85,1.0699345199011896,0.6666419343076557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500338178531256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.49396153512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.828731262063,1541.938990550856,0.3775456287217085,0.12451829572512613,6.112874298809886,3.4158754550663617
1613.0,-29.75934742699089,5.156091871970869,35.028185034762586,24.28345038732516,5.076917406389551,-26.275686395409842,-39.84042147696016,1.593256374808502,0.24323352222347694,-4.988444408656626,40.05637734470704,42633.573243348925,25792.73207346652,25792.73207346652,68426.30531681544,77754.33565866237,77754.33565866237,25792.73207346652,103547.0677321289,103547.0677321289,103547.0677321289,128479.318021505,91857.33640897069,56737.074605018664,39022.51311550225,24932.250289376094,0.0,63954.76340487834,21192.41274596968,1541.9354641281107,0.0,0.8867734223253722,2.8149087814051383,0.0014959135982669303,354815.757698626,1556965.4927026194,4.388095677602563,1556965.4927026194,4.388095677602563,0.85,0.09596169104694101,4.027634451161993,1.2680364191019913,1.0,0.0,4.027634451162539,1.2842729175504393,1.2845803767837711,3.136120365166705,19385.755309819382,1976.7968990245786,4632.441516551485,4632.441516551485,5.567848397289067,5.156091871970869,-2.3568423490338035,7.512934221004672,3.4160301778760656,3.4160301778760656,0.9760086222503045,0.0,0.0,0.00023939088282600067,1.0001827352940493,0.00023934714565495955,198.7236373854628,0.0,8.720000433397167e-06,24.71248122824757,0.04989543649369151,8.029165184337326e-05,0.0001590992309826274,0.0006407935438590097,0.0959616910463048,0.07216117722945735,0.023800513816847446,0.09596181445773878,0.07216117722993574,0.02380051381700526,0.3775435601412012,0.3775435601412012,0.12452309595207942,0.0,5.249700295162654,4.644806571999368,7.0932409528143125,5.231677930880096,4.63217894478953,7.058698233566076,24932.250289376094,21192.41274596968,0.85,1.0699172614184986,0.6666207640148494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450044368589714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.417083466644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.801521958849,1541.9354641281107,0.3775435601412012,0.12452309595207942,6.112874298809886,3.4160301778760656
1614.0,-29.761099847649643,5.1557301180564385,35.02818437650908,24.282723816018574,5.076388425238129,-26.277316725619794,-39.841981523763366,1.592605303208384,0.2394764993243257,-4.988832871514002,40.05635089642796,42632.45443687623,25793.41046973163,25793.41046973163,68425.86490660787,77753.52941129085,77753.52941129085,25793.41046973163,103546.93988102247,103546.93988102247,103546.93988102247,128479.11280828968,91857.02328224925,56736.44695638788,39022.862584290415,24932.17292726721,0.0,63955.035511557624,21192.346988177127,1541.9394504421016,0.0,0.8867715410948646,2.8149127047168965,0.0014959135982669303,354810.3858980102,1556964.3509814183,4.3881588951823005,1556964.3509814183,4.3881588951823005,0.85,0.09596236998317328,4.027634451161993,1.268036048752256,1.0,0.0,4.027634451161773,1.2842760512373101,1.2845834550473316,3.1361127129028445,19385.689226932158,1976.7901604454282,4632.441516551485,4632.441516551485,5.5679948419366,5.1557301180564385,-2.3570645074096883,7.512794625466126,3.416183500812351,3.416183500812351,0.9760524288035288,0.0,0.0,0.00023934714565495955,1.000182051931242,0.00023930357997607173,198.7250821272893,0.0,8.691609718240403e-06,24.632021941493303,0.04990412810340975,8.027749744712951e-05,0.00015906964820783004,0.0006406743952560749,0.09596236998157513,0.0721609103902294,0.023801459591345733,0.09596199271545226,0.07216091039143115,0.023801459591742142,0.37754148588500824,0.37754148588500824,0.12452782051106795,0.0,5.245585983694127,4.6418942173011715,7.085365502660977,5.2283093708383035,4.629510779659597,7.053105604628399,24932.17292726721,21192.346988177127,0.85,1.0699058230409753,0.6666004341311312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500548868171241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.33662417989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.774363244538,1541.9394504421016,0.37754148588500824,0.12452782051106795,6.112874298809886,3.416183500812351
1615.0,-29.762847539361946,5.155366070128935,35.02818274359211,24.282179586030566,5.076068473097244,-26.2789218936692,-39.84350758893413,1.592142827404441,0.23412705600912886,-4.989068698366049,40.0563211907734,42631.215111787875,25793.68575130031,25793.68575130031,68424.90086308819,77752.61517104873,77752.61517104873,25793.68575130031,103546.30092234904,103546.30092234904,103546.30092234904,128478.31541493442,91856.68488738315,56735.78204785745,39023.225377250776,24932.014492585386,0.0,63955.239869836165,21192.212318697577,1541.9352664016533,0.0,0.8867704484479917,2.8149552993381963,0.0014959135982669303,354807.12483273406,1556963.0686463555,4.388195612983678,1556963.0686463555,4.388195612983678,0.85,0.09596295456173315,4.027634451161993,1.2680355075141416,1.0,0.0,4.027634451163117,1.284278302996045,1.2845856513916776,3.1361072142744097,19385.617811405333,1976.7828780883722,4632.441516551485,4632.441516551485,5.5680542666627835,5.155366070128935,-2.3571766185174363,7.512542688646372,3.4163345248347823,3.4163345248347823,0.9760955785242235,0.0,0.0,0.00023930357997607173,1.0001815632157263,0.00023926013913581513,198.72652298884617,0.0,8.657593114912854e-06,24.53561888766303,0.049912785696524666,8.026365360013003e-05,0.0001590399263759417,0.0006405546865820098,0.09596295456112977,0.07216057656993644,0.02380237799119333,0.09596306615227732,0.07216057657039014,0.023802377991343014,0.3775394130015835,0.3775394130015835,0.12453251787491801,0.0,5.241213445132189,4.638918622367612,7.076635483696407,5.223195754375183,4.626570816582557,7.041256809286381,24932.014492585386,21192.212318697577,0.85,1.0698873306135483,0.6665789261138313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500653657080034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.240221126056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.747278169776,1541.9352664016533,0.3775394130015835,0.12453251787491801,6.112874298809886,3.4163345248347823
1616.0,-29.764588924635117,5.154997122361147,35.02818037281411,24.281478055659704,5.075579082469574,-26.280538331056793,-39.845050348062045,1.591528488891262,0.22991334957191611,-4.989434450257748,40.05629643319108,42630.07257464001,25794.273732134625,25794.273732134625,68424.34630677463,77751.75019527119,77751.75019527119,25794.273732134625,103546.02392740581,103546.02392740581,103546.02392740581,128477.9716482269,91856.32460766072,56735.142329948656,39023.53586412451,24931.947720821092,0.0,63955.4835849456,21192.155562697928,1541.9393724211507,0.0,0.8867686766369874,2.8149678592941023,0.0014959135982669303,354802.06718212896,1556961.999910509,4.388255153855348,1556961.999910509,4.388255153855348,0.85,0.09596360274764709,4.027634451161993,1.2680350833153358,1.0,0.0,4.027634451162728,1.2842812643876294,1.2845885576988088,3.1360999828043497,19385.54177725482,1976.7751247627702,4632.441516551485,4632.441516551485,5.568181193431792,5.154997122361147,-2.357387570389967,7.512384692751114,3.4164842539067464,3.4164842539067464,0.9761383582590704,0.0,0.0,0.00023926013913581513,1.0001809105794424,0.00023921686227464865,198.727958669417,0.0,8.632847139909097e-06,24.46548879450238,0.049921418543664574,8.024966055563714e-05,0.000159010478580178,0.0006404360816252811,0.09596360274621488,0.0721603016876076,0.02380330105860727,0.09596355812760494,0.07216030168868455,0.023803301058962546,0.37753733543822926,0.37753733543822926,0.12453713638851599,0.0,5.236995126540535,4.635998079034891,7.068364959397968,5.219347799829677,4.623624878145392,7.034569657787188,24931.947720821092,21192.155562697928,0.85,1.0698745826211054,0.6665585214130826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500758164652456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.170091032895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.72022941755,1541.9393724211507,0.37753733543822926,0.12453713638851599,6.112874298809886,3.4164842539067464
1617.0,-29.766325916715566,5.154624870126741,35.02817693371808,24.280863592308037,5.075170398281452,-26.28214274164643,-39.846583747398086,1.5909872232125681,0.2253197972191856,-4.989731493079092,40.05626057459541,42628.91018825878,25794.670268128637,25794.670268128637,68423.58045638741,77750.91084398239,77750.91084398239,25794.670268128637,103545.58111211103,103545.58111211103,103545.58111211103,128477.36925086091,91856.02085994901,56734.5142153317,39023.89627179701,24931.788138749882,0.0,63955.68441054689,21192.0199179374,1541.9365921477038,0.0,0.8867672946862543,2.814993412948967,0.0014959135982669303,354797.95968846476,1556960.4519668664,4.388301593768963,1556960.4519668664,4.388301593768963,0.85,0.09596418707159261,4.027634451161993,1.2680346470279624,1.0,0.0,4.027634451162726,1.2842838838730375,1.284591122228319,3.136093586268314,19385.477673732497,1976.7685880226682,4632.441516551485,4632.441516551485,5.568266793215964,5.154624870126741,-2.357550670183221,7.512175540309963,3.4166318981136783,3.4166318981136783,0.9761805423181938,0.0,0.0,0.00023921686227464865,1.0001804567027892,0.00023917370177703207,198.72939074620544,0.0,8.600322277234163e-06,24.37331333368162,0.04993001886594181,8.023575464052018e-05,0.00015898110763412849,0.0006403177861911088,0.09596418707066928,0.07215998456579499,0.023804202504874288,0.09596410667808757,0.07215998456648928,0.023804202505103334,0.3775352554869986,0.3775352554869986,0.1245417138779094,0.0,5.232734800621017,4.633112529335108,7.059817644223074,5.215051290298277,4.621009199638252,7.025049939374412,24931.788138749882,21192.0199179374,0.85,1.069859248431461,0.6665382534977434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500862296544852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.077915572074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.693248747932,1541.9365921477038,0.3775352554869986,0.1245417138779094,6.112874298809886,3.4166318981136783
1618.0,-29.768057732376512,5.154249390901231,35.02817276697036,24.280252411868446,5.0747734624749485,-26.28374131842234,-39.848104923125334,1.5904570485207377,0.2205516115357682,-4.990030645327311,40.05623250204185,42627.71949487445,25795.05750706127,25795.05750706127,68422.77700193573,77750.0373158653,77750.0373158653,25795.05750706127,103545.09482292656,103545.09482292656,103545.09482292656,128476.77693309287,91855.68559970842,56733.8602359449,39024.25040418169,24931.682110166304,0.0,63955.932514347995,21191.929793641357,1541.9369493131305,0.0,0.8867658737936771,2.8150210114808147,0.0014959135982669303,354793.8230634634,1556959.2401318538,4.388349342410492,1556959.2401318538,4.388349342410492,0.8499999999999999,0.09596477406495474,4.027634451161993,1.2680341662326833,1.0,0.0,4.027634451161669,1.2842864512832743,1.2845936348194276,3.13608731692025,19385.406919743287,1976.7613731236752,4632.441516551485,4632.441516551485,5.568350386053832,5.154249390901231,-2.3577178511181196,7.511967242019351,3.416777930560235,3.416777930560235,0.9762222658743528,0.0,0.0,0.00023917370177703207,1.0001799214282023,0.00023913067704409133,198.73081857332474,0.0,8.57725939564597e-06,24.30795312726068,0.04993859612533746,8.022196177850073e-05,0.00015895173999853134,0.0006401995040902286,0.09596477406399204,0.07215967728954704,0.023805096774444996,0.0959649159828828,0.07215967729027094,0.0238050967746838,0.377533173801385,0.377533173801385,0.12454623624227644,0.0,5.228433334172166,4.630236582950943,7.05107505332353,5.210582256863063,4.618167698215984,7.015522323871835,24931.682110166304,21191.929793641357,0.85,1.0698425355081116,0.6665170503973383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500966167153004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.012555365654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.666298042432,1541.9369493131305,0.377533173801385,0.12454623624227644,6.112874298809886,3.416777930560235
1619.0,-29.769784217834992,5.1538702780806664,35.028167812632525,24.27960504954683,5.074338908992705,-26.285338859237125,-39.84963343301786,1.5898935503944356,0.2160012456693039,-4.990355129311121,40.056201228329634,42626.58248825443,25795.493538467712,25795.493538467712,68422.07602672215,77749.16957391487,77749.16957391487,25795.493538467712,103544.66311238258,103544.66311238258,103544.66311238258,128476.23524930472,91855.33874460615,56733.24251931792,39024.55136143137,24931.57213692214,0.0,63956.12349835351,21191.83631638382,1541.9376882058648,0.0,0.8867643355474044,2.8150428026829584,0.0014959135982669303,354789.3361984405,1556957.8901101772,4.388401034802637,1556957.8901101772,4.388401034802637,0.85,0.09596535764771932,4.027634451161993,1.2680337722552943,1.0,0.0,4.02763445116011,1.2842891741956954,1.2845963031240561,3.1360806678794573,19385.333718751364,1976.7539086998481,4632.441516551485,4632.441516551485,5.568444511668779,5.1538702780806664,-2.3579063960844433,7.51177667416511,3.41692236911075,3.41692236911075,0.9762635340316429,0.0,0.0,0.00023913067704409133,1.0001793701525246,0.00023908779183040398,198.73224202382215,0.0,8.550340396211607e-06,24.231664682863695,0.04994714646573367,8.020810462365326e-05,0.00015892257242043807,0.0006400820277478431,0.09596535764660662,0.07215937617705762,0.023805981469549,0.09596553836922875,0.0721593761778943,0.023805981469825033,0.3775310893871664,0.3775310893871664,0.12455069696168498,0.0,5.224156428530591,4.627377336417794,7.042382440870028,5.20635637498043,4.615327387575974,7.006980086497265,24931.57213692214,21191.83631638382,0.85,1.0698283805222124,0.6664972821461234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501069729628946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.93626692126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.639393138135,1541.9376882058648,0.3775310893871664,0.12455069696168498,6.112874298809886,3.41692236911075
1620.0,-29.771504117514187,5.153486703584556,35.0281617201551,24.278891295567178,5.07382480164663,-26.286938427758596,-39.851162187382556,1.5892591118911346,0.21204231262242956,-4.990725860970622,40.05615816893749,42625.47508321476,25796.02893953327,25796.02893953327,68421.50402274803,77748.35522632072,77748.35522632072,25796.02893953327,103544.38416585399,103544.38416585399,103544.38416585399,128475.79924100103,91855.0104172228,56732.61918151319,39024.87915078846,24931.415075147044,0.0,63956.294225935504,21191.70281387499,1541.9368258241288,0.0,0.8867626045703455,2.815051449312675,0.0014959135982669303,354784.20988924225,1556956.0313264418,4.388459204011638,1556956.0313264418,4.388459204011638,0.85,0.09596593747476764,4.027634451161993,1.26803340300452,1.0,0.0,4.027634451162209,1.284292228448098,1.284599303026848,3.1360732097778645,19385.26442788616,1976.746842997982,4632.441516551485,4632.441516551485,5.568560088101562,5.153486703584556,-2.3581321398209263,7.511618843405483,3.4170650857280487,3.4170650857280487,0.9763043102080139,0.0,0.0,0.00023908779183040398,1.0001786883934418,0.00023904507724959007,198.73366006231655,0.0,8.522674665758941e-06,24.153260002760838,0.04995566914039943,8.019424746578209e-05,0.00015889354436462189,0.0006399651133501877,0.09596593747336735,0.07215907958161677,0.02380685789175057,0.0959655921362631,0.07215907958266966,0.023806857892097976,0.37752900188589045,0.37752900188589045,0.12455510556875853,0.0,5.220034721807281,4.624591592611239,7.0340963378148444,5.202768173593029,4.612748246740921,7.000229316361299,24931.415075147044,21191.70281387499,0.85,1.0698165810082505,0.6664781879424357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450117297476366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.85786224116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.61253728837,1541.9368258241288,0.37752900188589045,0.12455510556875853,6.112874298809886,3.4170650857280487
1621.0,-29.773218942366416,5.153101357920666,35.02815479038458,24.278337915334873,5.073492521411456,-26.288515243776732,-39.8526611161418,1.5887888228220266,0.20676199718457156,-4.9909745097326725,40.05612159610146,42624.2658104932,25796.241479666845,25796.241479666845,68420.50729016005,77747.45401721416,77747.45401721416,25796.241479666845,103543.695496881,103543.695496881,103543.695496881,128474.94509856102,91854.66679768292,56731.96597572215,39025.223135511966,24931.24960168001,0.0,63956.47273719197,21191.56216142801,1541.932667041763,0.0,0.8867614714493706,2.815091657988401,0.0014959135982669303,354780.77171953046,1556954.4525550597,4.388497282445452,1556954.4525550597,4.388497282445452,0.8500000000000001,0.09596645588357866,4.027634451161993,1.268032852974721,1.0,0.0,4.027634451161448,1.284294515028657,1.2846015352931714,3.1360676262579243,19385.191909733767,1976.739448204409,4632.441516551485,4632.441516551485,5.568605968903904,5.153101357920666,-2.3582700044361578,7.511371362356824,3.4172058245518566,3.4172058245518566,0.9763445213005305,0.0,0.0,0.00023904507724959007,1.0001781636030935,0.00023900249570380714,198.7350739343912,0.0,8.488824983176132e-06,24.05733000232116,0.0499641579653826,8.018066280632477e-05,0.00015886441444326529,0.0006398477886753722,0.09596645588292954,0.07215874008758368,0.02380771579534586,0.09596658139501303,0.07215874008807176,0.02380771579550691,0.3775269144679697,0.3775269144679697,0.12455949135245926,0.0,5.215684344136093,4.621748092157873,7.025059096613575,5.197736506917238,4.609904497471348,6.988426992287032,24931.24960168001,21191.56216142801,0.85,1.0697980104580118,0.6664574199650372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501275827458238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.76193224072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.585755824202,1541.932667041763,0.3775269144679697,0.12455949135245926,6.112874298809886,3.4172058245518566
1622.0,-29.774928967744415,5.152712368641876,35.02814731781299,24.277682101260893,5.073043206344306,-26.290099444530323,-39.85417614514006,1.5882136831303284,0.2023877779307668,-4.991317011927506,40.05609192637331,42623.14441896665,25796.678713454687,25796.678713454687,68419.82313242134,77746.61183380737,77746.61183380737,25796.678713454687,103543.29054726206,103543.29054726206,103543.29054726206,128474.46190361927,91854.33288159317,56731.35140783786,39025.53497083924,24931.171356357216,0.0,63956.70632719646,21191.49565290363,1541.9357075037808,0.0,0.8867598356325697,2.8151090445036338,0.0014959135982669303,354776.0358422347,1556953.1717770228,4.388552254046224,1556953.1717770228,4.388552254046224,0.85,0.0959670227933917,4.027634451161993,1.2680324238305918,1.0,0.0,4.027634451161594,1.2842972914792865,1.2846042577173211,3.136060846568368,19385.121439416827,1976.7322622319373,4632.441516551485,4632.441516551485,5.568700354075584,5.152712368641876,-2.3584795363549964,7.511191904996872,3.417345389782557,3.417345389782557,0.9763843970807305,0.0,0.0,0.00023900249570380714,1.0001776674020852,0.00023896004029424586,198.73648386692216,0.0,8.462446649409577e-06,23.982573804426742,0.049972620412032015,8.016693439355964e-05,0.0001588355613102475,0.0006397315788028058,0.09596702279214853,0.0721584467756064,0.02380857601654212,0.09596718630312735,0.07215844677654117,0.023808576016850536,0.3775248217556673,0.3775248217556673,0.12456380778434552,0.0,5.211433256250132,4.61896154799831,7.016252182583287,5.193704789858259,4.607168404804952,6.980357679468625,24931.171356357216,21191.49565290363,0.85,1.069783406018315,0.6664374522495058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501378378055867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68717604282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.559018695747,1541.9357075037808,0.3775248217556673,0.12456380778434552,6.112874298809886,3.417345389782557
1623.0,-29.77663278769696,5.152319960094756,35.028138865837235,24.277022934425645,5.072580916612235,-26.291679356772256,-39.855682966858126,1.5876274856875423,0.19818832161291766,-4.991655085048459,40.0560484540295,42622.01578730725,25797.089025654423,25797.089025654423,68419.10481296168,77745.80880301789,77745.80880301789,25797.089025654423,103542.89782867231,103542.89782867231,103542.89782867231,128473.90891565073,91854.03036104467,56730.72144399158,39025.89879672566,24931.011086978415,0.0,63956.90988370408,21191.35942393165,1541.9339667247268,0.0,0.8867582723142877,2.8151246584453617,0.0014959135982669303,354771.3612556813,1556951.2951713367,4.388604789463974,1556951.2951713367,4.388604789463974,0.85,0.0959675557263196,4.027634451161993,1.268032038644888,1.0,0.0,4.0276344511612825,1.2843001193722126,1.2846070317578298,3.1360539412943202,19385.057594877475,1976.7257519007485,4632.441516551485,4632.441516551485,5.568788927713971,5.152319960094756,-2.358688491068615,7.511008451163371,3.4174832136133233,3.4174832136133233,0.9764237753180923,0.0,0.0,0.00023896004029424586,1.0001770250896218,0.00023891774585887293,198.73788870051987,0.0,8.437438817339395e-06,23.911701608339843,0.04998105785084935,8.015328250629354e-05,0.00015880675778795234,0.000639615568744095,0.09596755572515324,0.07215813461908513,0.023809421106068106,0.09596744105299379,0.07215813461996212,0.02380942110635748,0.3775227263675412,0.3775227263675412,0.12456807668313442,0.0,5.207258249160702,4.6162418888164325,7.007550625898261,5.189843406661396,4.604724662198805,6.972086217885078,24931.011086978415,21191.35942393165,0.85,1.0697687699010385,0.6664176844192271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501480643011382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.616303846735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.532320555929,1541.9339667247268,0.3775227263675412,0.12456807668313442,6.112874298809886,3.4174832136133233
