time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1624.0,-29.778332418695033,5.151924338007274,35.028129430588784,24.276357725635194,5.072123343102101,-26.293255026320754,-39.85718909008426,1.5870459507276633,0.19376391353875988,-4.991989305559468,40.056002910235684,42620.90252769329,25797.474650497872,25797.474650497872,68418.37717819116,77744.96208071307,77744.96208071307,25797.474650497872,103542.43673121094,103542.43673121094,103542.43673121094,128473.27798095149,91853.68437065773,56730.10764753196,39026.19635902864,24930.841249740555,0.0,63957.0376087692,21191.215062279472,1541.9316042280245,0.0,0.8867567360859596,2.815143672374504,0.0014959135982669303,354766.7399872431,1556949.3291475328,4.388656414644503,1556949.3291475328,4.388656414644503,0.85,0.0959680760828696,4.027634451161993,1.2680316243367273,1.0,0.0,4.027634451163988,1.2843029251494043,1.28460978388383,3.1360470900535047,19384.984576376803,1976.7183060858504,4632.441516551485,4632.441516551485,5.568872172120202,5.151924338007274,-2.3588971781506483,7.510821516157922,3.4176193576493454,3.4176193576493454,0.9764626736140987,0.0,0.0,0.00023891774585887293,1.0001765922826833,0.000238875562278053,198.73929009764583,0.0,8.405506789796821e-06,23.82120624228419,0.049989463357639145,8.013963909509451e-05,0.00015877810676377842,0.000639500172892071,0.09596807608173905,0.07215781839764811,0.023810257684090938,0.09596777594209338,0.07215781839849815,0.02381025768437145,0.3775206310387486,0.3775206310387486,0.12457230807584838,0.0,5.203098588313935,4.613532341275572,6.998881440123682,5.185753219098217,4.602062861836771,6.963554104369905,24930.841249740555,21191.215062279472,0.85,1.0697552565944717,0.6663989471871584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450158253823119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.52580848068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.50568973062,1541.9316042280245,0.3775206310387486,0.12457230807584838,6.112874298809886,3.4176193576493454
1625.0,-29.780026565042686,5.1515265344363925,35.028119268736226,24.275765160005562,5.071737663282129,-26.29481856928591,-39.85867827488107,1.586529667525397,0.18897894202007137,-4.9922795632044705,40.05596287592083,42619.74279163682,25797.736428505752,25797.736428505752,68417.47922014257,77744.1183663105,77744.1183663105,25797.736428505752,103541.85479481626,103541.85479481626,103541.85479481626,128472.54513618976,91853.36827968158,56729.47389874066,39026.54931215658,24930.690341373505,0.0,63957.23965353009,21191.08679016748,1541.9293286971972,0.0,0.8867554036579176,2.815172543500352,0.0014959135982669303,354762.72663186875,1556947.6009571736,4.388701191184585,1556947.6009571736,4.388701191184585,0.85,0.09596857424241059,4.027634451161993,1.2680311429919682,1.0,0.0,4.027634451162114,1.2843054256784867,1.284612230830942,3.1360409842029835,19384.917867907352,1976.711503715066,4632.441516551485,4632.441516551485,5.568928681847728,5.1515265344363925,-2.359075573115139,7.510602107551532,3.4177538782531127,3.4177538782531127,0.9765011080723179,0.0,0.0,0.000238875562278053,1.0001760248198963,0.0002388335216504193,198.7406869898117,0.0,8.383534905930724e-06,23.75893792340767,0.04999784689254508,8.012615123364434e-05,0.00015874941104440866,0.0006393845970241365,0.09596857424154318,0.07215749029399113,0.023811083947552044,0.09596847432538494,0.07215749029464331,0.023811083947767275,0.37751853455775625,0.37751853455775625,0.12457650562649981,0.0,5.19885501217999,4.610830763108822,6.989848045008841,5.181258505224548,4.599476259748258,6.953150186424466,24930.690341373505,21191.08679016748,0.85,1.0697378371983304,0.6663787090017798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684184295827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.4635401618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.479086030036,1541.9293286971972,0.37751853455775625,0.12457650562649981,6.112874298809886,3.4177538782531127
1626.0,-29.78171549718966,5.151125799325003,35.028108489009966,24.27512799566614,5.0713007290057375,-26.296382544745317,-39.86017507323993,1.5859677765617675,0.1845913359733231,-4.99261021844039,40.05592455538714,42618.637114444675,25798.088213366682,25798.088213366682,68416.72532781135,77743.30183908592,77743.30183908592,25798.088213366682,103541.3900524526,103541.3900524526,103541.3900524526,128471.96147401471,91853.05651988584,56728.871430383566,39026.872321669194,24930.57142156212,0.0,63957.44374323131,21190.9857083278,1541.92984320735,0.0,0.8867538593862494,2.8151914947429444,0.0014959135982669303,354758.1547475785,1556945.9467482092,4.388753086891054,1556945.9467482092,4.388753086891054,0.85,0.09596908648834324,4.027634451161993,1.2680307698948314,1.0,0.0,4.027634451161389,1.2843081391244477,1.2846148909291817,3.1360343584739367,19384.85207349885,1976.7047945525587,4632.441516551485,4632.441516551485,5.569004621254556,5.151125799325003,-2.3592860148736063,7.510411814198609,3.417887081405909,3.417887081405909,0.976539166115974,0.0,0.0,0.0002388335216504193,1.0001754854370342,0.000238791617199115,198.74207959985137,0.0,8.355183217404556e-06,23.678589238124513,0.05000620207576248,8.011259652924415e-05,0.00015872092512117514,0.000639269866138348,0.09596908648720992,0.07215718057006787,0.023811905917142048,0.09596898526218268,0.07215718057092,0.023811905917423243,0.3775164358321144,0.3775164358321144,0.12458064822867741,0.0,5.194663968226848,4.608179895595072,6.980874005132534,5.1772015544137275,4.596951903576382,6.944334603545997,24930.57142156212,21190.9857083278,0.85,1.069722636234222,0.6663592948702715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501785503704898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.38319147652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.452535550914,1541.92984320735,0.3775164358321144,0.12458064822867741,6.112874298809886,3.417887081405909
1627.0,-29.783399061262482,5.1507229574755025,35.028097061568715,24.27452551145109,5.070909991723951,-26.297937067908787,-39.8616514756344,1.5854479983701888,0.17976204633964699,-4.992906497342563,40.05588412991149,42617.4703487214,25798.341021940098,25798.341021940098,68415.8113706615,77742.43855404195,77742.43855404195,25798.341021940098,103540.77957598204,103540.77957598204,103540.77957598204,128471.20828050235,91852.71454000004,56728.224368262745,39027.21130193033,24930.428704520305,0.0,63957.64000645063,21190.86439884226,1541.92821044274,0.0,0.886752497694926,2.815220248991307,0.0014959135982669303,354754.058215226,1556944.2016751987,4.388798847032823,1556944.2016751987,4.388798847032823,0.85,0.09596956745180822,4.027634451161993,1.268030256130733,1.0,0.0,4.027634451162799,1.284310655435074,1.2846173540196835,3.1360282141376365,19384.779901382324,1976.6974350448243,4632.441516551485,4632.441516551485,5.569059194760235,5.1507229574755025,-2.359473164971828,7.510196122447331,3.4180187372047004,3.4180187372047004,0.9765767820584859,0.0,0.0,0.000238791617199115,1.0001749300423777,0.0002387498526772685,198.74346780072776,0.0,8.328177796705707e-06,23.60205587586397,0.05001453025355918,8.009922860323742e-05,0.00015869238859587758,0.0006391549314459431,0.09596956745090314,0.07215685396496986,0.023812713485933282,0.0959697164913866,0.07215685396565037,0.023812713486157846,0.3775143365861472,0.3775143365861472,0.124584744450697,0.0,5.190391245630735,4.6055064259956,6.971638649015233,5.172668543682221,4.594253010494242,6.93412146570455,24930.428704520305,21190.86439884226,0.85,1.0697050635977379,0.6663390072620424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501886512620057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.306658114256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.42603305807,1541.92821044274,0.3775143365861472,0.124584744450697,6.112874298809886,3.4180187372047004
1628.0,-29.785077717919464,5.15031625782691,35.0280847607966,24.273807217273884,5.070386737829583,-26.29950042627502,-39.86315183630211,1.5848094461853077,0.1758950846175935,-4.993291304975466,40.05583583747543,42616.42417385091,25798.80395783104,25798.80395783104,68415.22813168194,77741.64304466842,77741.64304466842,25798.80395783104,103540.44700249947,103540.44700249947,103540.44700249947,128470.72749954826,91852.38470479976,56727.64239752863,39027.49145252347,24930.2804970488,0.0,63957.77194957227,21190.73842249148,1541.9283387274074,0.0,0.8867507138525079,2.815226060289511,0.0014959135982669303,354748.73768620106,1556942.1170058912,4.388858793863025,1556942.1170058912,4.388858793863025,0.85,0.0959700728253293,4.027634451161993,1.2680299533670771,1.0,0.0,4.027634451161128,1.2843137267036553,1.2846203723801548,3.136020714735642,19384.71029230443,1976.6903368942942,4632.441516551485,4632.441516551485,5.569159128216339,5.15031625782691,-2.35972822139043,7.51004447921734,3.4181490895789763,3.4181490895789763,0.9766140255939932,0.0,0.0,0.0002387498526772685,1.000174422494697,0.0002387082165946254,198.74485197212607,0.0,8.300425902815497e-06,23.52340700857912,0.050022830679462,8.008564586220958e-05,0.0001586642068150589,0.0006390414255346228,0.09597007282384726,0.07215655401254027,0.02381351881130698,0.09596972952202237,0.07215655401365458,0.023813518811674716,0.37751223378548143,0.37751223378548143,0.12458878173271165,0.0,5.186310189405162,4.602908836928236,6.962950580685117,5.169186389593051,4.591791665550545,6.927449155497413,24930.2804970488,21190.73842249148,0.85,1.0696937376996836,0.6663212753479276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501987201826114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.228009246974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.399581807904,1541.9283387274074,0.37751223378548143,0.12458878173271165,6.112874298809886,3.4181490895789763
1629.0,-29.786750140440102,5.149907795365209,35.028071533502725,24.273205326776974,5.069990991869353,-26.301045420989066,-39.8646230000071,1.5842862724180449,0.17113300404213305,-4.993581913034034,40.055784249102835,42615.28388513145,25799.015495404234,25799.015495404234,68414.29938053568,77740.80250107002,77740.80250107002,25799.015495404234,103539.81799647426,103539.81799647426,103539.81799647426,128469.8935924862,91852.05894284954,56727.01504453988,39027.8265536774,24930.07559601194,0.0,63957.90214968934,21190.56425661015,1541.923050068928,0.0,0.8867494214130796,2.815254598906173,0.0014959135982669303,354744.7196457371,1556939.8900611901,4.388902226976106,1556939.8900611901,4.388902226976106,0.8500000000000001,0.09597051712494249,4.027634451161993,1.268029494551011,1.0,0.0,4.027634451163046,1.284316258355011,1.2846228511592916,3.136014532994157,19384.641542853347,1976.6833264013042,4632.441516551485,4632.441516551485,5.569204792597085,5.149907795365209,-2.3599159046056153,7.509823699970824,3.4182776067807765,3.4182776067807765,0.9766507447945075,0.0,0.0,0.0002387082165946254,1.0001737770572943,0.00023866674179056304,198.74623101990306,0.0,8.27495708160119e-06,23.45122836925777,0.0500311056365436,8.007232950834188e-05,0.00015863588708628351,0.0006389273640193594,0.09597051712409899,0.07215621102862262,0.023814306095476377,0.09597023334334917,0.07215621102925683,0.023814306095685665,0.37751013096216274,0.37751013096216274,0.12459279890794402,0.0,5.182115036953746,4.600294160361955,6.953852331326345,5.1647149170761395,4.589286655553906,6.916894694908422,24930.07559601194,21190.56425661015,0.85,1.0696770388186971,0.6663020901685164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450208759886156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.155830607655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.373172750833,1541.923050068928,0.37751013096216274,0.12459279890794402,6.112874298809886,3.4182776067807765
1630.0,-29.788418423335578,5.14949675844379,35.028057708387905,24.272568441834323,5.0695502717169,-26.30259118741834,-39.866097970493115,1.5837230357997194,0.16680829841817513,-4.993915294626989,40.05574038179464,42614.17748457266,25799.32443057033,25799.32443057033,68413.50191514299,77740.00234354493,77740.00234354493,25799.32443057033,103539.32677411525,103539.32677411525,103539.32677411525,128469.26723519257,91851.75368841401,56726.40229640176,39028.16821334695,24929.940461077324,0.0,63958.10867442428,21190.449391915725,1541.9227737842675,0.0,0.8867478832739144,2.8152724146607433,0.0014959135982669303,354740.1102486179,1556937.9964179748,4.388953917071296,1556937.9964179748,4.388953917071296,0.85,0.09597098782948071,4.027634451161993,1.2680290967272603,1.0,0.0,4.027634451161309,1.284318976967987,1.2846255171516057,3.136007894760233,19384.577121349026,1976.676757236062,4632.441516551485,4632.441516551485,5.569271482087927,5.14949675844379,-2.36013718654604,7.5096339449898295,3.418404914367875,3.418404914367875,0.9766871183908215,0.0,0.0,0.00023866674179056304,1.0001733492522096,0.00023862537626003012,198.74760667099673,0.0,8.242960989681892e-06,23.36055144475848,0.050039348597533284,8.005898075197106e-05,0.00015860776103859196,0.0006388140825807019,0.095970987828352,0.07215589448329693,0.02381509334505508,0.09597065700560478,0.07215589448414554,0.023815093345335173,0.37750802535235406,0.37750802535235406,0.12459676932138926,0.0,5.177976785468559,4.597737441748961,6.9448088683343485,5.160723593045191,4.586880956542416,6.907986811715659,24929.940461077324,21190.449391915725,0.85,1.0696611162065264,0.6662826398056596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502187624364775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06515368315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.346832629073,1541.9227737842675,0.37750802535235406,0.12459676932138926,6.112874298809886,3.418404914367875
1631.0,-29.790081446975645,5.149083523357073,35.02804318087159,24.271934560406976,5.069123059792535,-26.304130868922055,-39.86756826108319,1.5831724817386297,0.1622218160734974,-4.994235412460878,40.05569227269893,42613.07436570775,25799.588210405935,25799.588210405935,68412.66257611368,77739.15974673403,77739.15974673403,25799.588210405935,103538.74795713997,103538.74795713997,103538.74795713997,128468.52534218851,91851.40934005161,56725.79585820603,39028.45942427287,24929.777385048546,0.0,63958.23680932142,21190.310777291263,1541.9206005941064,0.0,0.8867464279920327,2.8152952122893677,0.0014959135982669303,354735.6842829812,1556935.919669283,4.3890028228095535,1556935.919669283,4.3890028228095535,0.85,0.09597143671031427,4.027634451161993,1.268028675275855,1.0,0.0,4.027634451161728,1.2843216360781824,1.2846281237670636,3.136001401845739,19384.50444938448,1976.6693467580144,4632.441516551485,4632.441516551485,5.569328423947779,5.149083523357073,-2.3603507389649554,7.509434262322029,3.418530764555522,3.418530764555522,0.976723075587292,0.0,0.0,0.00023862537626003012,1.0001728050779202,0.00023858414770779496,198.74897800202922,0.0,8.221300192093959e-06,23.29916474439428,0.05004756989772538,8.004567639698406e-05,0.00015857969986304604,0.0006387010624233331,0.09597143670928474,0.07215556727695792,0.023815869432326824,0.09597114139551284,0.07215556727773194,0.023815869432582328,0.3775059192863515,0.3775059192863515,0.12460069958361149,0.0,5.173807698586472,4.5951696016134065,6.9356753128898845,5.15645722853435,4.5842937136603155,6.898518952911161,24929.777385048546,21190.310777291263,0.85,1.0696458499954,0.6662640574778512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228740359365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.00376698279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.320519690385,1541.9206005941064,0.3775059192863515,0.12460069958361149,6.112874298809886,3.418530764555522
1632.0,-29.791738301409797,5.148668563571826,35.028028106939736,24.271337524428986,5.068728113413633,-26.305661770568708,-39.86902583912013,1.5826515825723972,0.15755724362441015,-4.994537038391796,40.0556473022259,42611.94541110894,25799.795174229614,25799.795174229614,68411.74058533856,77738.33569125104,77738.33569125104,25799.795174229614,103538.13086548065,103538.13086548065,103538.13086548065,128467.76007733998,91851.09410527057,56725.173899109126,39028.80022906828,24929.62921185933,0.0,63958.429440927604,21190.18483008043,1541.918872797086,0.0,0.8867450554580384,2.8153211933821813,0.0014959135982669303,354731.5140269976,1556933.9784089334,4.389048947848596,1556933.9784089334,4.389048947848596,0.85,0.09597187151190413,4.027634451161993,1.2680281801940878,1.0,0.0,4.027634451163578,1.2843241562851484,1.2846305916218639,3.1359952481247024,19384.437921608154,1976.662562812801,4632.441516551485,4632.441516551485,5.569373100998301,5.148668563571826,-2.3605524553922916,7.5092210189641175,3.4186552665684355,3.4186552665684355,0.9767586475909816,0.0,0.0,0.00023858414770779496,1.0001721663184935,0.00023854307862414614,198.75034426248334,0.0,8.194132621240654e-06,23.222171848596016,0.050055764030346624,8.003248909274343e-05,0.00015855165861505154,0.0006385881225268568,0.09597187151097966,0.07215523562152236,0.02381663588945731,0.09597177098031857,0.0721552356222174,0.023816635889686726,0.37750381047620907,0.37750381047620907,0.12460458623027121,0.0,5.169592626493227,4.592615547492414,6.926314001614401,5.152094282016208,4.581829757109006,6.8882830013463945,24929.62921185933,21190.18483008043,0.85,1.069628212939845,0.666244399426124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502386869572585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.92677408699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.294256502684,1541.918872797086,0.37750381047620907,0.12460458623027121,6.112874298809886,3.4186552665684355
1633.0,-29.793390477951327,5.148251795916418,35.0280125842725,24.270736157801025,5.06832686473543,-26.307189091698486,-39.870482858363516,1.5821254784823333,0.15298301935075642,-4.994846299424688,40.055604084050586,42610.83434613882,25800.012118648963,25800.012118648963,68410.84646478778,77737.51959994619,77737.51959994619,25800.012118648963,103537.53171859516,103537.53171859516,103537.53171859516,128467.03035127078,91850.7823962264,56724.56581504858,39029.12953464201,24929.498632675615,0.0,63958.62816731763,21190.07383777427,1541.9183478560217,0.0,0.8867436376974844,2.8153451010505806,0.0014959135982669303,354727.23824865156,1556932.112792519,4.389096592862043,1556932.112792519,4.389096592862043,0.8499999999999999,0.0959723022498889,4.027634451161993,1.268027768633329,1.0,0.0,4.027634451162202,1.2843267005046508,1.2846330836995417,3.135989035795498,19384.372137910363,1976.6558547424822,4632.441516551485,4632.441516551485,5.569419932548914,5.148251795916418,-2.360761555511262,7.50901335142768,3.4187785595721483,3.4187785595721483,0.976793874163471,0.0,0.0,0.00023854307862414614,1.0001716825145242,0.0002385021319784087,198.7517066819509,0.0,8.162494513747138e-06,23.13250945195939,0.05006392652486037,8.001930885142789e-05,0.00015852376977271826,0.0006384757964646723,0.095972302248913,0.07215490863860946,0.023817393610303536,0.09597239985327795,0.07215490863934318,0.023817393610545714,0.3775016985952129,0.3775016985952129,0.12460841807825686,0.0,5.165370291366173,4.5900869539386235,6.916846579777655,5.14782931877545,4.579388594306863,6.8783763791257115,24929.498632675615,21190.07383777427,0.85,1.0696109098185005,0.6662249577127833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450248596786376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.83711169035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.26806147062,1541.9183478560217,0.3775016985952129,0.12460841807825686,6.112874298809886,3.4187785595721483
1634.0,-29.795038276175724,5.147831881469375,35.02799626603662,24.270031169895105,5.067815734237343,-26.308723460345533,-39.87195217106489,1.5815009184067634,0.14907042913620216,-4.995223819184455,40.055549866164256,42609.79345201058,25800.38973364519,25800.38973364519,68410.18318565577,77736.72900666342,77736.72900666342,25800.38973364519,103537.11874030861,103537.11874030861,103537.11874030861,128466.45293033923,91850.44993288182,56723.98173510731,39029.40910863835,24929.334190030633,0.0,63958.74329866898,21189.934061526037,1541.9174816566124,0.0,0.886741912282712,2.8153523698544713,0.0014959135982669303,354722.01879424765,1556929.772349531,4.389154576988946,1556929.772349531,4.389154576988946,0.85,0.09597274187323417,4.027634451161993,1.2680274631222717,1.0,0.0,4.027634451162777,1.2843297047483786,1.284636036068217,3.135981700237225,19384.30197418366,1976.6487000335142,4632.441516551485,4632.441516551485,5.569501447878331,5.147831881469375,-2.3610232951224948,7.50885517659187,3.4189006156020527,3.4189006156020527,0.9768287473148722,0.0,0.0,0.0002385021319784087,1.0001712298241643,0.00023846130029188975,198.75306550733362,0.0,8.138215723218445e-06,23.063703359601075,0.050072064740583594,8.000601943520235e-05,0.00015849611254320636,0.0006383644032542664,0.09597274187182916,0.07215459633186498,0.023818145539964187,0.09597240698320968,0.07215459633292129,0.023818145540312873,0.3774995840994386,0.3774995840994386,0.12461219340905502,0.0,5.161311232738342,4.587614305924433,6.9078720400576685,5.144294248320648,4.57701078182663,6.871239731913192,24929.334190030633,21189.934061526037,0.85,1.0695986140034028,0.6662074839875303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450258478765162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.768305597994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.24190492386,1541.9174816566124,0.3774995840994386,0.12461219340905502,6.112874298809886,3.4189006156020527
1635.0,-29.79667980377958,5.147411068920053,35.027979224634215,24.26946092108267,5.06744935222516,-26.31023770869683,-39.87339207725597,1.5810072571423928,0.1442122820129157,-4.995498734215265,40.05549616603063,42608.6575555171,25800.497505918593,25800.497505918593,68409.1550614357,77735.89765828625,77735.89765828625,25800.497505918593,103536.39516420485,103536.39516420485,103536.39516420485,128465.52747362157,91850.1327852983,56723.35818767786,39029.74955291159,24929.132309416713,0.0,63958.8818623283,21189.762463004205,1541.912106599853,0.0,0.8867407072830987,2.815384012102565,0.0014959135982669303,354718.2179543865,1556927.4542591816,4.389195072183713,1556927.4542591816,4.389195072183713,0.85,0.09597312148819111,4.027634451161993,1.2680269328737634,1.0,0.0,4.027634451161585,1.2843320968330894,1.284638376279299,3.1359758594317997,19384.23504272569,1976.6418749242291,4632.441516551485,4632.441516551485,5.569524712559175,5.147411068920053,-2.3612110230596346,7.508622091979687,3.419021027737055,3.419021027737055,0.9768631507820158,0.0,0.0,0.00023846130029188975,1.0001705804575505,0.00023842063039166808,198.75441917802178,0.0,8.115422865475704e-06,22.999108400758146,0.05008018016344907,7.999299797001529e-05,0.00015846830232187445,0.0006382523938487356,0.09597312148744766,0.07215424199814478,0.023818879489302884,0.09597302065630006,0.07215424199870372,0.023818879489487386,0.3774974692201423,0.3774974692201423,0.12461594711600373,0.0,5.157108130602694,4.585117245772494,6.898388320613776,5.139711016228205,4.574609933181478,6.859920175366085,24929.132309416713,21189.762463004205,0.85,1.069580222003984,0.666188280890094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502683346843803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.70371063915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.215781016832,1541.912106599853,0.3774974692201423,0.12461594711600373,6.112874298809886,3.419021027737055
1636.0,-29.798316314642502,5.146988098901408,35.02796175021936,24.26882351227107,5.067008180641291,-26.311754921033927,-39.8748436482623,1.5804467870324763,0.1399230083408156,-4.9958367478882,40.05544947089605,42607.59205024687,25800.75640223732,25800.75640223732,68408.34845248419,77735.09746840104,77735.09746840104,25800.75640223732,103535.85387063836,103535.85387063836,103535.85387063836,128464.85804477152,91849.8144918195,56722.773083422384,39030.04600933013,24929.004174133166,0.0,63959.050183463296,21189.65354801319,1541.9124400643045,0.0,0.886739155695048,2.815400833665442,0.0014959135982669303,354713.5447875721,1556925.4385579212,4.389247214933165,1556925.4385579212,4.389247214933165,0.85,0.09597353604491832,4.027634451161993,1.2680265366984536,1.0,0.0,4.02763445116095,1.2843348009164146,1.2846410287709895,3.1359692568387505,19384.167869435696,1976.6350251549404,4632.441516551485,4632.441516551485,5.569580600219666,5.146988098901408,-2.3614470362427005,7.508435135144109,3.4191404690871257,3.4191404690871257,0.9768972768820359,0.0,0.0,0.00023842063039166808,1.0001700613765607,0.00023838009114522324,198.755768727849,0.0,8.08332239658666e-06,22.908135671926594,0.050088263485845656,7.997987299980775e-05,0.0001584407573918603,0.0006381414529396558,0.09597353604376496,0.07215392155387648,0.023819614489888483,0.09597344690755456,0.0721539215547436,0.023819614490174723,0.37749535090459335,0.37749535090459335,0.1246196466506098,0.0,5.152979254101922,4.58266614065775,6.88906653330946,5.1357597562289925,4.5722234579088195,6.851122834987393,24929.004174133166,21189.65354801319,0.85,1.0695647958538832,0.666169868502255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502781532244262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61273791032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.189727804629,1541.9124400643045,0.37749535090459335,0.1246196466506098,6.112874298809886,3.4191404690871257
1637.0,-29.799948852277822,5.1465628911715005,35.02794351079458,24.268163891416066,5.066540961345464,-26.31327116142699,-39.87629127278922,1.5798632704940876,0.1357999273810151,-4.996182909401789,40.05539223961182,42606.527322281705,25801.024927588936,25801.024927588936,68407.55224987064,77734.31275618973,77734.31275618973,25801.024927588936,103535.33768377866,103535.33768377866,103535.33768377866,128464.15624564092,91849.49952919899,56722.17690613821,39030.358470067535,24928.818561862245,0.0,63959.17703192978,21189.495777582906,1541.9096839077588,0.0,0.8867376007639195,2.815414526387376,0.0014959135982669303,354708.7590238545,1556922.9680425834,4.389299470154553,1556922.9680425834,4.389299470154553,0.85,0.09597393042752839,4.027634451161993,1.2680261548096317,1.0,0.0,4.02763445116424,1.2843376124810715,1.2846437889372269,3.135962391836712,19384.10139909667,1976.628247066702,4632.441516551485,4632.441516551485,5.569638566488784,5.1465628911715005,-2.3616910715408697,7.50825396271237,3.419258558246368,3.419258558246368,0.9769310166418194,0.0,0.0,0.00023838009114522324,1.0001696507250766,0.00023833965664965813,198.757115017217,0.0,8.057409090791859e-06,22.834697363304127,0.05009632089493645,7.996678569600831e-05,0.00015841330544921493,0.000638030886549706,0.09597393042635545,0.07215359158876866,0.02382033883758679,0.09597357382882846,0.07215359158965047,0.02382033883787792,0.3774932309632744,0.3774932309632744,0.12462330634874527,0.0,5.148923727161673,4.580255537589267,6.879919596948014,5.131982836782811,4.569959482456738,6.842659341136539,24928.818561862245,21189.495777582906,0.85,1.0695502260093206,0.6661519003130953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287941883879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.539299601696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.163720376882,1541.9096839077588,0.3774932309632744,0.12462330634874527,6.112874298809886,3.419258558246368
1638.0,-29.801576015291975,5.146137282897269,35.02792482164477,24.26761508630591,5.066203462043316,-26.31476959112157,-39.877717348840065,1.579397037872792,0.13070070509508014,-4.996444974788841,40.05534266165188,42605.396505625155,25801.072992907815,25801.072992907815,68406.46949853297,77733.45139888182,77733.45139888182,25801.072992907815,103534.52439178963,103534.52439178963,103534.52439178963,128463.1711851788,91849.1582693601,56721.56459139148,39030.65964218735,24928.646793389165,0.0,63959.30643557651,21189.34977438079,1541.9057820162247,0.0,0.886736446207584,2.8154508366586297,0.0014959135982669303,354705.1359424155,1556920.8279023613,4.389338270408126,1556920.8279023613,4.389338270408126,0.85,0.09597428522056597,4.027634451161993,1.268025674014353,1.0,0.0,4.027634451163487,1.2843398755474666,1.2846460006087814,3.1359568661256128,19384.02937894028,1976.6209030545883,4632.441516551485,4632.441516551485,5.569648942295733,5.146137282897269,-2.3618743969979996,7.508011679895269,3.4193752674126814,3.4193752674126814,0.9769643621179089,0.0,0.0,0.00023833965664965813,1.0001690944114934,0.000238299361559356,198.75845689031465,0.0,8.036643685696338e-06,22.775848205263422,0.05010435753862215,7.995389513776377e-05,0.00015838576151189438,0.000637919949638833,0.09597428521987969,0.07215323578498511,0.02382104943489458,0.09597444376429302,0.07215323578550108,0.023821049435064905,0.37749111054439355,0.37749111054439355,0.12462693857080327,0.0,5.144679704670239,4.577784786782331,6.870192536447348,5.127145679883938,4.567407026819296,6.830776512609816,24928.646793389165,21189.34977438079,0.85,1.0695311333220272,0.6661328722902861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502977069033947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.48045044366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.137737995767,1541.9057820162247,0.37749111054439355,0.12462693857080327,6.112874298809886,3.4193752674126814
1639.0,-29.803198217515575,5.14570957751878,35.02790580248755,24.26697848076003,5.06575580103109,-26.3162745727577,-39.879151911567874,1.578832156272931,0.1265976555605448,-4.996790477348171,40.05529567124228,42604.32236278373,25801.32464541854,25801.32464541854,68405.64700820227,77732.68068615976,77732.68068615976,25801.32464541854,103534.0053315783,103534.0053315783,103534.0053315783,128462.5354299334,91848.86105045756,56720.96246480107,39030.99842850721,24928.530098355106,0.0,63959.52852686232,21189.25058360184,1541.906993924593,0.0,0.8867348575106138,2.815464347046499,0.0014959135982669303,354700.35937770957,1556918.799461417,4.389391660591755,1556918.799461417,4.389391660591755,0.85,0.09597467699758162,4.027634451161993,1.2680252613546328,1.0,0.0,4.027634451162777,1.2843425995123203,1.2846486734675024,3.135950215068263,19383.96665327085,1976.6145068163798,4632.441516551485,4632.441516551485,5.569703266243444,5.14570957751878,-2.3621208984268147,7.507830475945595,3.419491147068574,3.419491147068574,0.9769974705910212,0.0,0.0,0.000238299361559356,1.0001685810855891,0.00023825919556551595,198.7597946882644,0.0,8.008989968708235e-06,22.697477571319137,0.05011236652859086,7.994092980507108e-05,0.00015835843175428493,0.0006378098753655433,0.09597467699638078,0.07215291660845716,0.02382176038792362,0.09597480779640048,0.07215291660935995,0.023821760388221674,0.3774889844874316,0.3774889844874316,0.12463050751984392,0.0,5.140564560721714,4.575393355579081,6.860747259708205,5.123388132908701,4.5651752695756045,6.822295333258751,24928.530098355106,21189.25058360184,0.85,1.0695145599685374,0.6661137651271205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503074398994682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.40207980971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.111808868307,1541.906993924593,0.3774889844874316,0.12463050751984392,6.112874298809886,3.419491147068574
1640.0,-29.804815530785362,5.145279997607084,35.027886045503514,24.2663221777417,5.065299093050985,-26.31777605782188,-39.88058588057754,1.5782596200872643,0.12232802445612379,-4.9971294632601335,40.05523614224,42603.26712018347,25801.549589403545,25801.549589403545,68404.81670958702,77731.8669214227,77731.8669214227,25801.549589403545,103533.41651082624,103533.41651082624,103533.41651082624,128461.75377309366,91848.51514603465,56720.373625965774,39031.268355632084,24928.33726226742,0.0,63959.605617899506,21189.086672927308,1541.903699884333,0.0,0.8867333473754091,2.8154808045098836,0.0014959135982669303,354695.6729545573,1556916.229768327,4.389442410727675,1556916.229768327,4.389442410727675,0.85,0.09597503734622889,4.027634451161993,1.2680248783668508,1.0,0.0,4.027634451162334,1.2843453590068283,1.284651382029937,3.1359434772875447,19383.893652912197,1976.6070628514526,4632.441516551485,4632.441516551485,5.569751824651402,5.145279997607084,-2.362364461382203,7.5076444589892875,3.419605684750892,3.419605684750892,0.9770301956431121,0.0,0.0,0.00023825919556551595,1.0001680752055802,0.00023821915683175835,198.76112847016498,0.0,7.98338468909739e-06,22.624912208902003,0.05012034991327995,7.992797178073251e-05,0.00015833122378478345,0.000637700291610233,0.09597503734510807,0.07215257948869193,0.023822457856416134,0.0959750003210966,0.07215257948953455,0.02382245785669435,0.3774868570848936,0.3774868570848936,0.12463403646064523,0.0,5.136483685420387,4.573000338030624,6.851446949265892,5.119457487716261,4.562788235493542,6.8135875807902835,24928.33726226742,21189.086672927308,0.85,1.0695002892645025,0.6660964636758278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503171433462727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.329514447294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.085924883251,1541.903699884333,0.3774868570848936,0.12463403646064523,6.112874298809886,3.419605684750892
1641.0,-29.80642726291216,5.144849536662976,35.02786574167887,24.265733768139057,5.064911116069193,-26.31926564558229,-39.88200671793891,1.5777494987394256,0.11769540624146657,-4.997424474668906,40.05518070047707,42602.18161278712,25801.655313292966,25801.655313292966,68403.83692608008,77731.04970618355,77731.04970618355,25801.655313292966,103532.70501947652,103532.70501947652,103532.70501947652,128460.85885109982,91848.19136419489,56719.77989998111,39031.56829357087,24928.153831623298,0.0,63959.72212519417,21188.930756879803,1541.8999424746958,0.0,0.8867320462893645,2.8155071564907956,0.0014959135982669303,354691.59451105224,1556913.8365123004,4.389486135577951,1556913.8365123004,4.389486135577951,0.85,0.09597537375342496,4.027634451161993,1.2680243904283275,1.0,0.0,4.027634451161655,1.2843478264617176,1.2846537986464128,3.135937452596331,19383.82532134757,1976.6000949710217,4632.441516551485,4632.441516551485,5.569774647149873,5.144849536662976,-2.362577035100041,7.507426571763017,3.419718944106729,3.419718944106729,0.9770625554590654,0.0,0.0,0.00023821915683175835,1.0001674973642594,0.00023817926243307956,198.76245766502257,0.0,7.958143904178764e-06,22.553379824442615,0.05012830805718413,7.991513433536932e-05,0.00015830402249638904,0.0006375907347639796,0.0959753737525767,0.07215222847820708,0.023823145274369614,0.09597552391237808,0.07215222847884481,0.023823145274580158,0.37748472691536894,0.37748472691536894,0.12463753589262593,0.0,5.132334588715651,4.570601753967026,6.841887730574285,5.115119880910356,4.560450463599352,6.803078839059424,24928.153831623298,21188.930756879803,0.85,1.0694830223337595,0.6660782785984906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450326817672386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25798206284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.06008476683,1541.8999424746958,0.37748472691536894,0.12463753589262593,6.112874298809886,3.419718944106729
1642.0,-29.80803500797171,5.144417499591457,35.02784500125001,24.265115602780156,5.064478029865303,-26.32075615566332,-39.88343143193049,1.5771991775570082,0.11358096368428505,-4.997755395493883,40.05512737588029,42601.129444539205,25801.84444858228,25801.84444858228,68402.97389312148,77730.29481009026,77730.29481009026,25801.84444858228,103532.13925867254,103532.13925867254,103532.13925867254,128460.14123863625,91847.91003043464,56719.20009434056,39031.89992899342,24928.001979963705,0.0,63959.90190895712,21188.801682969148,1541.8988480878838,0.0,0.8867305547091712,2.815522522566896,0.0014959135982669303,354687.01967452193,1556911.534650661,4.389536262362685,1556911.534650661,4.389536262362685,0.85,0.09597572384793998,4.027634451161993,1.2680240541463723,1.0,0.0,4.027634451161036,1.2843504815621554,1.2846564031383216,3.13593096976394,19383.76594811022,1976.5940405857475,4632.441516551485,4632.441516551485,5.5698154755745035,5.144417499591457,-2.362817623657992,7.507235123249449,3.419831221717934,3.419831221717934,0.9770946347765526,0.0,0.0,0.00023817926243307956,1.000167085179857,0.0002381394728564263,198.76378358733209,0.0,7.929508728462637e-06,22.472227736463115,0.050136237565912595,7.990226377807184e-05,0.00015827699865500773,0.0006374818926094296,0.09597572384685746,0.0721518940995224,0.023823829747335067,0.09597581815145943,0.0721518941003362,0.02382382974760377,0.3774825925992081,0.3774825925992081,0.12464098981024269,0.0,5.128272128758738,4.5682810421732825,6.8324430396259,5.1113363591781535,4.558373418626218,6.7940221697243715,24928.001979963705,21188.801682969148,0.85,1.0694665227987497,0.6660599558951672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503364587361292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.17682997486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.034302548862,1541.8988480878838,0.3774825925992081,0.12464098981024269,6.112874298809886,3.419831221717934
1643.0,-29.80963750633052,5.143983212221603,35.02782347990556,24.264428845513635,5.063979824308925,-26.322248455183864,-39.88486012732608,1.5765907731623612,0.1097172278584253,-4.998122240884605,40.05506314930487,42600.1166619008,25802.11448438236,25802.11448438236,68402.23114628316,77729.52568246808,77729.52568246808,25802.11448438236,103531.64016685044,103531.64016685044,103531.64016685044,128459.44241870058,91847.5859832799,56718.63083623794,39032.17238560218,24927.802251850135,0.0,63959.97463745231,21188.631914072615,1541.8958530908094,0.0,0.8867289196996152,2.815530409195054,0.0014959135982669303,354681.94825060846,1556908.7621869794,4.389591209437337,1556908.7621869794,4.389591209437337,0.8500000000000001,0.095976069553115,4.027634451161993,1.2680237574270001,1.0,0.0,4.027634451162166,1.2843534079972139,1.2846592791638936,3.1359238244577696,19383.69756055299,1976.5870669956603,4632.441516551485,4632.441516551485,5.569873767902452,5.143983212221603,-2.3630866314247068,7.50706984364631,3.419942306429131,3.419942306429131,0.977126373265466,0.0,0.0,0.0002381394728564263,1.0001665420582466,0.00023809981922246485,198.76510519812857,0.0,7.908726802940824e-06,22.413331759534294,0.05014414629271553,7.988935917793103e-05,0.00015825011367849527,0.0006373736097518093,0.09597606955182625,0.07215156156017086,0.023824507991655385,0.09597572360049661,0.0721515615611397,0.023824507991975306,0.37748045809093317,0.37748045809093317,0.12464440789157229,0.0,5.124336335327371,4.566004320205309,6.823378764772428,5.107839468743009,4.556204815594413,6.786409253101738,24927.802251850135,21188.631914072615,0.85,1.0694536940330437,0.6660433638908283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503460760718627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.11793399793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.00854648074,1541.8958530908094,0.37748045809093317,0.12464440789157229,6.112874298809886,3.419942306429131
1644.0,-29.81123486424542,5.143548732928921,35.02780139179133,24.26386697860437,5.063621560136476,-26.323722132379846,-39.88625962575895,1.576108828270822,0.10486629377959389,-4.998394383825696,40.05500359835486,42599.00485423292,25802.137515121896,25802.137515121896,68401.14236935481,77728.69585285088,77728.69585285088,25802.137515121896,103530.83336797278,103530.83336797278,103530.83336797278,128458.42663833441,91847.25581655446,56718.01716631051,39032.48738915995,24927.593270361624,0.0,63960.08065952157,21188.454279807378,1541.8901426072898,0.0,0.886727749872421,2.815562299571621,0.0014959135982669303,354678.1860696815,1556906.1915589948,4.38963052340952,1556906.1915589948,4.38963052340952,0.8499999999999999,0.09597636834163512,4.027634451161993,1.2680232194857677,1.0,0.0,4.02763445116253,1.2843557429610246,1.2846615637517564,3.1359181233358777,19383.62788150937,1976.5799617106115,4632.441516551485,4632.441516551485,5.569878739522589,5.143548732928921,-2.363287049108035,7.506835782036957,3.420051992238544,3.420051992238544,0.9771577120681555,0.0,0.0,0.00023809981922246485,1.0001660099595369,0.0002380602988418868,198.76642258489431,0.0,7.881758725836495e-06,22.336904229020625,0.050152028051441366,7.98767201655561e-05,0.00015822309905690876,0.0006372648047312223,0.09597636834092432,0.07215119550407713,0.023825172836847198,0.09597632860613861,0.07215119550461145,0.023825172837023657,0.377478324550542,0.377478324550542,0.12464781408598793,0.0,5.120235789664491,4.563679747654817,6.813793016581599,5.103260677605306,4.553867725882128,6.774922862388507,24927.593270361624,21188.454279807378,0.85,1.069434898518567,0.666024877001016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503556621435671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.041506467416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.98284193002,1541.8901426072898,0.377478324550542,0.12464781408598793,6.112874298809886,3.420051992238544
1645.0,-29.81282657322872,5.1431120851209915,35.027778843472056,24.263194121327274,5.063134015917962,-26.32520365411465,-39.88767529428003,1.5755110968039396,0.10102878444087082,-4.998763158934393,40.05494601776552,42597.98486785888,25802.397736951552,25802.397736951552,68400.38260481044,77727.93985200126,77727.93985200126,25802.397736951552,103530.33758895281,103530.33758895281,103530.33758895281,128457.77872455669,91846.94485615064,56717.44055194585,39032.78256022755,24927.441135603876,0.0,63960.223695831424,21188.324965263295,1541.8899501648664,0.0,0.8867260809317239,2.8155696198436466,0.0014959135982669303,354673.08806833276,1556903.70598836,4.389686611036022,1556903.70598836,4.389686611036022,0.85,0.09597671386716797,4.027634451161993,1.268022885401734,1.0,0.0,4.027634451161954,1.2843586189670813,1.2846643896816412,3.1359111012165233,19383.56225580613,1976.5732697512535,4632.441516551485,4632.441516551485,5.569934913319652,5.1431120851209915,-2.363560371849977,7.506672456970969,3.4201608963389543,3.4201608963389543,0.9771888275254155,0.0,0.0,0.0002380602988418868,1.0001654249887963,0.00023802092423316223,198.7677353281098,0.0,7.855324666693722e-06,22.261990105410007,0.05015988337610806,7.986393700016023e-05,0.00015819636184172655,0.0006371571170022263,0.09597671386583836,0.07215087118862801,0.023825842677210354,0.09597638551855082,0.07215087118962754,0.02382584267754043,0.3774761873637078,0.3774761873637078,0.12465117309197339,0.0,5.116298253050729,4.561430212743119,6.804640309267199,5.099791943375237,4.551735846692566,6.767313551859843,24927.441135603876,21188.324965263295,0.85,1.0694206282031562,0.666007440349762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503652175856938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96659234381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.957186942913,1541.8899501648664,0.3774761873637078,0.12465117309197339,6.112874298809886,3.4201608963389543
1646.0,-29.81441396672924,5.142676074061305,35.027755949065536,24.26268100915479,5.062832116778879,-26.32666272500876,-39.88906120704485,1.5750808750583485,0.09578395264264827,-4.999001145408827,40.05489084067072,42596.85994186334,25802.321327162364,25802.321327162364,68399.1812690257,77727.07912923615,77727.07912923615,25802.321327162364,103529.40045639852,103529.40045639852,103529.40045639852,128456.65017190049,91846.60259525791,56716.83279759467,39033.077552959156,24927.249715501963,0.0,63960.327268461115,21188.162258176668,1541.884478177441,0.0,0.88672506913331,2.815610668651349,0.0014959135982669303,354669.7981388314,1556901.3241717427,4.389720614334101,1556901.3241717427,4.389720614334101,0.85,0.0959769876407779,4.027634451161993,1.2680222749290992,1.0,0.0,4.027634451163897,1.2843607115635454,1.2846664322024621,3.135905991906948,19383.49002438534,1976.5659041961671,4632.441516551485,4632.441516551485,5.56991841882341,5.142676074061305,-2.3637381603114873,7.506414234372793,3.420268422138444,3.420268422138444,0.9772195491824125,0.0,0.0,0.00023802092423316223,1.0001649785938,0.000237981662353157,198.7690445273785,0.0,7.826401805612199e-06,22.180022717104972,0.05016770977791367,7.985142435451494e-05,0.0001581694998786473,0.0006370489268343025,0.0959769876402204,0.07215049550530239,0.023826492134918012,0.09597733465037411,0.0721504955057215,0.023826492135056405,0.3774740502622876,0.3774740502622876,0.1246545142278624,0.0,5.1120969415858895,4.559090059441758,6.7946952881886205,5.094785098051489,4.549280252051574,6.754455089186422,24927.249715501963,21188.162258176668,0.85,1.069400113947719,0.6659887739953433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503747393552398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8846249555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.931591877472,1541.884478177441,0.3774740502622876,0.1246545142278624,6.112874298809886,3.420268422138444
1647.0,-29.815995785371598,5.14223745078785,35.027732697903666,24.261991946864896,5.062312739939893,-26.32813852767804,-39.89047593260182,1.5744554822464218,0.09241629202131207,-4.999395832983348,40.05483466066515,42595.87900859918,25802.63479281464,25802.63479281464,68398.51380141382,77726.38663166725,77726.38663166725,25802.63479281464,103529.02142448189,103529.02142448189,103529.02142448189,128456.14423647671,91846.3382581083,56716.27837864194,39033.399866073734,24927.12281199482,0.0,63960.522678068555,21188.054390195597,1541.8863649044952,0.0,0.8867232631567117,2.815608802992714,0.0014959135982669303,354664.34202316817,1556898.8990655418,4.389781307543567,1556898.8990655418,4.389781307543567,0.85,0.09597733187786048,4.027634451161993,1.268022071621381,1.0,0.0,4.027634451161365,1.284363716377058,1.2846693873020611,3.1358986553459887,19383.434238146572,1976.5602155829538,4632.441516551485,4632.441516551485,5.569986086305268,5.14223745078785,-2.3640331718112555,7.506270622599105,3.420375412277307,3.420375412277307,0.9772501177935162,0.0,0.0,0.000237981662353157,1.0001644012807762,0.00023794254429412393,198.7703491438921,0.0,7.8040463749863e-06,22.116667426711174,0.050175513824288656,7.983865344321703e-05,0.00015814300890993997,0.0006369422308960922,0.09597733187633511,0.0721501822992948,0.023827149577040303,0.09597719302181618,0.07215018230044148,0.023827149577418986,0.37747190623199295,0.37747190623199295,0.12465778689883436,0.0,5.1082007705074375,4.556909374401812,6.78550203953904,5.091812125004651,4.547441500187404,6.747962800782659,24927.12281199482,21188.054390195597,0.85,1.0693864111411806,0.6659714027509799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503842354279184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8212696651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.90603020857,1541.8863649044952,0.37747190623199295,0.12465778689883436,6.112874298809886,3.420375412277307
