time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1648.0,-29.817573630219403,5.141798413081579,35.02770870857499,24.261399066913896,5.061916033957462,-26.329598484305027,-39.89186565214766,1.5739408880431607,0.08790703047651505,-4.999689650965291,40.05476665777872,42594.811356880826,25802.68452475251,25802.68452475251,68397.49588163334,77725.58679183341,77725.58679183341,25802.68452475251,103528.27131658592,103528.27131658592,103528.27131658592,128455.15419828717,91846.01464500827,56715.68576136305,39033.698759605795,24926.88288170125,0.0,63960.58164130704,21187.85044944606,1541.879437106478,0.0,0.8867220135303504,2.815633689006442,0.0014959135982669303,354660.2803599268,1556895.9636082493,4.389823303664662,1556895.9636082493,4.389823303664662,0.8499999999999999,0.09597759913630878,4.027634451161993,1.2680216095084327,1.0,0.0,4.027634451161842,1.2843662029108514,1.2846718241831063,3.135892584244179,19383.365942193115,1976.5532513338517,4632.441516551485,4632.441516551485,5.5699968218834055,5.141798413081579,-2.3642552100150285,7.506053623096608,3.4204808877132504,3.4204808877132504,0.9772802536323573,0.0,0.0,0.00023794254429412393,1.000163990363905,0.00023790353040759808,198.77165049800365,0.0,7.775510251836813e-06,22.03579605370553,0.05018328933454049,7.982611010287117e-05,0.00015811643419125275,0.0006368351976435777,0.09597759913549898,0.07214981361688383,0.02382778551861516,0.09597747483151219,0.07214981361749255,0.023827785518816227,0.37746976477290445,0.37746976477290445,0.12466104377538598,0.0,5.104202244682597,4.554693529573399,6.776001789783493,5.087596681441823,4.5452755242386615,6.73743157101012,24926.88288170125,21187.85044944606,0.85,1.0693695105089671,0.6659540964738856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503936982688146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.7403982921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.880527309544,1541.879437106478,0.37746976477290445,0.12466104377538598,6.112874298809886,3.4204808877132504
1649.0,-29.81914648033982,5.141358866500631,35.02768445601431,24.260820052027725,5.061530767053509,-26.331052801794886,-39.89325069179756,1.5734370885083744,0.08343582356275192,-4.999989780090847,40.05471101201231,42593.746110455555,25802.745589713777,25802.745589713777,68396.49170016934,77724.79681940463,77724.79681940463,25802.745589713777,103527.54240911841,103527.54240911841,103527.54240911841,128454.26659548999,91845.70351074194,56715.09787245042,39034.00626476835,24926.72418637157,0.0,63960.73045113993,21187.715558415835,1541.8773279858378,0.0,0.8867206870050935,2.8156573412307186,0.0014959135982669303,354656.13149076817,1556893.561569635,4.389867884210432,1556893.561569635,4.389867884210432,0.85,0.09597788207554246,4.027634451161993,1.2680211545387285,1.0,0.0,4.027634451163149,1.2843686387724134,1.2846742105134725,3.1358866368860934,19383.300279797582,1976.546555632921,4632.441516551485,4632.441516551485,5.570010003908704,5.141358866500631,-2.364482945637389,7.505841812138019,3.420585507089838,3.420585507089838,0.9773101448828109,0.0,0.0,0.00023790353040759808,1.0001634733117628,0.0002378646458861838,198.7729477475542,0.0,7.754854617083948e-06,21.977257984815907,0.050191044189157576,7.981361081497933e-05,0.00015808991959261875,0.0006367284065326607,0.09597788207466364,0.07214946202065986,0.02382842005400378,0.09597800620320873,0.0721494620213205,0.02382842005422196,0.37746762178396365,0.37746762178396365,0.12466426326283513,0.0,5.1001714706426355,4.552486169783833,6.766345797762824,5.083425603653609,4.543090201054952,6.727140504058696,24926.72418637157,21187.715558415835,0.85,1.069351322565303,0.665935892383112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450403137454834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68186022321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.85505129158,1541.8773279858378,0.37746762178396365,0.12466426326283513,6.112874298809886,3.420585507089838
1650.0,-29.820714648535294,5.140917773905095,35.02765973496516,24.26016965126621,5.0610647306489716,-26.33251098215398,-39.89464760581029,1.5728610642677523,0.07954553330705494,-5.000341763333995,40.05464886124712,42592.75039376849,25802.931111464364,25802.931111464364,68395.68150523285,77724.04478749911,77724.04478749911,25802.931111464364,103526.97589896347,103526.97589896347,103526.97589896347,128453.52665737478,91845.39572828046,56714.54501370112,39034.278571754825,24926.550758411304,0.0,63960.82933016613,21187.56814464961,1541.8755908134697,0.0,0.8867191200137943,2.8156673207502396,0.0014959135982669303,354651.2658588344,1556890.878735642,4.389920546217218,1556890.878735642,4.389920546217218,0.8500000000000001,0.09597817413668826,4.027634451161993,1.2680208281474195,1.0,0.0,4.027634451162244,1.284371412037334,1.2846769344934292,3.135879865757179,19383.23532477363,1976.5399320638169,4632.441516551485,4632.441516551485,5.570050052282747,5.140917773905095,-2.3647503851411744,7.5056681590462695,3.4206892412263876,3.4206892412263876,0.9773397832075393,0.0,0.0,0.0002378646458861838,1.0001629887541144,0.00023782588294182696,198.77424115039898,0.0,7.72919094327039e-06,21.904527133228285,0.05019877338010085,7.980100619957149e-05,0.0001580636396866123,0.0006366225606778558,0.0959781741354917,0.07214912374218069,0.023829050393311013,0.0959780686321191,0.07214912374308016,0.02382905039360809,0.37746547660867014,0.37746547660867014,0.12466743705713838,0.0,5.096258780439371,4.550330663013256,6.757011390965829,5.079887296641061,4.541044196382586,6.718991174546943,24926.550758411304,21187.56814464961,0.85,1.069337002373343,0.6659192952909427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450412546877424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.60912937162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.82962273983,1541.8755908134697,0.37746547660867014,0.12466743705713838,6.112874298809886,3.4206892412263876
1651.0,-29.822277380734274,5.140476567122096,35.02763454288623,24.259594198688887,5.060688813631693,-26.333955256723126,-39.89601975828407,1.5723666896208428,0.07492535044127635,-5.000628213458519,40.05458569949978,42591.67550567196,25802.94481395976,25802.94481395976,68394.62031963172,77723.23155790813,77723.23155790813,25802.94481395976,103526.17637186788,103526.17637186788,103526.17637186788,128452.52190684798,91845.06103964517,56713.94706235865,39034.571085873904,24926.345534980093,0.0,63960.916620854,21187.39370473308,1541.8705192974323,0.0,0.8867178903240147,2.815694527978715,0.0014959135982669303,354647.3061610602,1556888.1522646192,4.389961872592291,1556888.1522646192,4.389961872592291,0.85,0.09597842392649214,4.027634451161993,1.2680203555943446,1.0,0.0,4.027634451161791,1.2843738033370669,1.2846792765732953,3.1358740272476533,19383.164691417136,1976.5327294659376,4632.441516551485,4632.441516551485,5.5700530102251955,5.140476567122096,-2.3649706019472334,7.505447169069329,3.420791776404236,3.420791776404236,0.9773690789726388,0.0,0.0,0.00023782588294182696,1.0001624257951365,0.00023778726015702263,198.77553008444758,0.0,7.705074849285242e-06,21.836182122874376,0.05020647845495013,7.978862680373464e-05,0.00015803725613809232,0.0006365162973888928,0.09597842392571031,0.07214875705748222,0.02382966686822809,0.09597854725424247,0.07214875705806993,0.023829666868422215,0.3774633313584711,0.3774633313584711,0.12467058736910049,0.0,5.092236823147971,4.548132691596379,6.747364398358741,5.075553563899803,4.5388001345761495,6.708221909405665,24926.345534980093,21187.39370473308,0.85,1.0693189518383504,0.665901581088118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504219284068234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54078436127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.804235554302,1541.8705192974323,0.3774633313584711,0.12467058736910049,6.112874298809886,3.420791776404236
1652.0,-29.823835818538505,5.140034414050128,35.02760904569698,24.258984624780737,5.060262615383651,-26.33540069426537,-39.89739959416909,1.571827491110815,0.07087563511743156,-5.000956065840667,40.0545264284282,42590.651122870724,25803.058368636168,25803.058368636168,68393.70949150689,77722.4835971439,77722.4835971439,25803.058368636168,103525.54196578007,103525.54196578007,103525.54196578007,128451.72662962352,91844.76953028444,56713.377850328245,39034.87964439577,24926.18466384345,0.0,63961.06430823922,21187.256964266933,1541.8689690197702,0.0,0.8867164357298584,2.815709418770314,0.0014959135982669303,354642.77418833587,1556885.593743698,4.390010757464077,1556885.593743698,4.390010757464077,0.85,0.09597869356005823,4.027634451161993,1.2680199748044836,1.0,0.0,4.027634451163392,1.2843764039160714,1.284681828162041,3.1358676777942285,19383.103170700793,1976.5264560987487,4632.441516551485,4632.441516551485,5.570077523146946,5.140034414050128,-2.36522251044543,7.5052569244955585,3.420893541981206,3.420893541981206,0.9773981548517732,0.0,0.0,0.00023778726015702263,1.0001619814814293,0.00023774874926240912,198.77681549115084,0.0,7.677264522818957e-06,21.757367657668926,0.05021415571947295,7.977617987935169e-05,0.00015801108027767093,0.0006364108705916708,0.09597869355901875,0.07214841141321052,0.023830282145808238,0.09597880088782083,0.07214841141399188,0.023830282146066344,0.3774611820351546,0.3774611820351546,0.12467369370871263,0.0,5.088290498998674,4.545992538148653,6.737848532669659,5.071831700958114,4.536813081588946,6.6991498304635115,24926.18466384345,21187.256964266933,0.85,1.0693022424065053,0.6658840277832019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504312775306987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46196989607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.77890499763,1541.8689690197702,0.3774611820351546,0.12467369370871263,6.112874298809886,3.420893541981206
1653.0,-29.825389141145852,5.139590590185151,35.0275828655383,24.258312221523397,5.0597676102383735,-26.33684840836535,-39.898787218239136,1.571226877457954,0.06725630040835995,-5.0013213607808105,40.054455541230766,42589.68152183851,25803.258863797302,25803.258863797302,68392.94038563581,77721.76000560888,77721.76000560888,25803.258863797302,103525.0188694062,103525.0188694062,103525.0188694062,128450.99055603788,91844.47246886043,56712.83326721832,39035.15466849124,24925.971686631685,0.0,63961.12635512292,21187.07593363693,1541.8653127821563,0.0,0.886714832547506,2.815714292854164,0.0014959135982669303,354637.7246927544,1556882.533800199,4.390064636098788,1556882.533800199,4.390064636098788,0.8499999999999999,0.09597895872647613,4.027634451161993,1.2680196874262766,1.0,0.0,4.0276344511596145,1.2843792914029135,1.2846846668703558,3.135860627870021,19383.040478265946,1976.5200632495244,4632.441516551485,4632.441516551485,5.570120803814476,5.139590590185151,-2.3655036279005413,7.505094218085691,3.4209942867497,3.4209942867497,0.9774269390713428,0.0,0.0,0.00023774874926240912,1.0001614518295494,0.00023771037048819093,198.77809669337532,0.0,7.65507299298863e-06,21.69447686212978,0.05022181079246594,7.976366451125943e-05,0.0001579850847511497,0.0006363061701134778,0.09597895872522119,0.0721480671877846,0.02383089153743658,0.09597856590560867,0.07214806718872796,0.023830891537748165,0.3774590314956533,0.3774590314956533,0.12467676639414946,0.0,5.08449676816673,4.543920866031897,6.728743182726987,5.068577661189181,4.5349446411186705,6.691613342493213,24925.971686631685,21187.07593363693,0.85,1.0692891805235998,0.6658682226040461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504406010776685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39907910053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.753608380928,1541.8653127821563,0.3774590314956533,0.12467676639414946,6.112874298809886,3.4209942867497
1654.0,-29.82693800578905,5.139147119400075,35.02755619417266,24.257754685264104,5.0594102694672545,-26.338278342069124,-39.900145785044856,1.5707506057475646,0.06253340069622482,-5.001592801848512,40.05438887358413,42588.61045495569,25803.216494209053,25803.216494209053,68391.82694916474,77720.9438603513,77720.9438603513,25803.216494209053,103524.16035456036,103524.16035456036,103524.16035456036,128449.90700173305,91844.13679050448,56712.24134152893,39035.43938775061,24925.74664717269,0.0,63961.1860349233,21186.88465009679,1541.858794267509,0.0,0.8867136919323096,2.8157446053234194,0.0014959135982669303,354633.9725818608,1556879.656003567,4.390102969179552,1556879.656003567,4.390102969179552,0.8500000000000001,0.0959791775479425,4.027634451161993,1.2680191461881627,1.0,0.0,4.027634451161061,1.2843815973027066,1.2846869240228447,3.135854997938552,19382.969636036836,1976.5128393525656,4632.441516551485,4632.441516551485,5.570111657538565,5.139147119400075,-2.365716486952098,7.504863606352173,3.421093790573848,3.421093790573848,0.9774553687353852,0.0,0.0,0.00023771037048819093,1.000160990477021,0.00023767210754222312,198.779374233082,0.0,7.628859692515155e-06,21.62018836858795,0.05022943965215845,7.975141297723127e-05,0.00015795895751095966,0.0006362009391407745,0.09597917754725623,0.07214768940921087,0.023831488138045347,0.09597906992651832,0.07214768940972673,0.02383148813821577,0.3774568827109693,0.3774568827109693,0.12467983071695751,0.0,5.080535693020693,4.5417862537425435,6.719152113884775,5.064126202544742,4.532735502087519,6.680262734771418,24925.74664717269,21186.88465009679,0.85,1.069270774807432,0.6658508557315054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504498941361497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32479060698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.728362290743,1541.858794267509,0.3774568827109693,0.12467983071695751,6.112874298809886,3.421093790573848
1655.0,-29.828481233503794,5.138702816258825,35.02752931037093,24.257144692260795,5.0589849781595335,-26.33970999794327,-39.90151214003561,1.5702137425991658,0.058477576540212794,-5.001921979397432,40.05432934326419,42587.596085410565,25803.31637694999,25803.31637694999,68390.91246236056,77720.19061167858,77720.19061167858,25803.31637694999,103523.50698862858,103523.50698862858,103523.50698862858,128449.0996166184,91843.83421974572,56711.67599146814,39035.73136475287,24925.592627989827,0.0,63961.3239927427,21186.753733791353,1541.8577029187682,0.0,0.8867122314791427,2.815759426202486,0.0014959135982669303,354629.4224254232,1556877.0863024266,4.390152051272142,1556877.0863024266,4.390152051272142,0.85,0.09597943077154233,4.027634451161993,1.2680187736405064,1.0,0.0,4.027634451162476,1.284384186251127,1.2846894644398357,3.135848676958482,19382.905780901012,1976.5063279408373,4632.441516551485,4632.441516551485,5.570133219114806,5.138702816258825,-2.365972953614768,7.504675769873593,3.421192661203992,3.421192661203992,0.9774836174868549,0.0,0.0,0.00023767210754222312,1.0001604065523206,0.00023763398949325432,198.78064713769274,0.0,7.605884455796923e-06,21.55507654772848,0.05023704553661425,7.973909296412878e-05,0.00015793301457809434,0.000636096450490602,0.09597943077049217,0.0721473433764679,0.023832087394024277,0.09597934910165005,0.07214734337725731,0.023832087394285027,0.3774547301306539,0.3774547301306539,0.12468285281248268,0.0,5.076643338564963,4.5396977169033335,6.70969997287898,5.060399555937636,4.530722263651342,6.671253782872952,24925.592627989827,21186.753733791353,0.85,1.0692541710068488,0.6658335604535441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504591606371193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.259678786126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.703153731018,1541.8577029187682,0.3774547301306539,0.12468285281248268,6.112874298809886,3.421192661203992
1656.0,-29.830019880956858,5.138257525958325,35.027501892660005,24.256502219382696,5.058531757321529,-26.341140323529533,-39.902878215629585,1.569652199894035,0.05447127325300016,-5.002260999360996,40.054260024516786,42586.60055995965,25803.434836060034,25803.434836060034,68390.03539601968,77719.41904554264,77719.41904554264,25803.434836060034,103522.85388160267,103522.85388160267,103522.85388160267,128448.23930890285,91843.50017833248,56711.11663169618,39035.98171848478,24925.385427300178,0.0,63961.367145784956,21186.57761320515,1541.8537990393836,0.0,0.8867107563459511,2.8157724498901455,0.0014959135982669303,354624.73626711644,1556874.0940755396,4.390201626834188,1556874.0940755396,4.390201626834188,0.85,0.09597966748199686,4.027634451161993,1.2680183950485664,1.0,0.0,4.027634451163517,1.2843868902939932,1.2846921201645398,3.1358420749997507,19382.83528413555,1976.499139271367,4632.441516551485,4632.441516551485,5.570158790751191,5.138257525958325,-2.3662379929155364,7.504495518873862,3.421290541622049,3.421290541622049,0.9775115833205854,0.0,0.0,0.00023763398949325432,1.0001599324489439,0.00023759599018468485,198.78191627863893,0.0,7.577130441643443e-06,21.47358767161752,0.05024462266705589,7.97267772291631e-05,0.00015790721226409122,0.0006359925282018034,0.09597966748091563,0.07214698941271318,0.02383267806820245,0.09597939034763617,0.07214698941352594,0.02383267806847092,0.37745257588600245,0.37745257588600245,0.12468584316042437,0.0,5.072799627589347,4.537614560611189,6.700429539511902,5.056732272613999,4.52864206225513,6.662690947739122,24925.385427300178,21186.57761320515,0.85,1.0692397371704174,0.6658175467527682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504683935260025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17818991001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.678006468941,1541.8537990393836,0.37745257588600245,0.12468584316042437,6.112874298809886,3.421290541622049
1657.0,-29.831553682485108,5.137812433190599,35.027474098825294,24.255941330362134,5.058160333147646,-26.342558106846113,-39.904227282945044,1.5691647575086762,0.050045358430622855,-5.002545583303304,40.05419423378438,42585.555513274805,25803.41113212711,25803.41113212711,68388.96664540192,77718.64665862883,77718.64665862883,25803.41113212711,103522.05779075593,103522.05779075593,103522.05779075593,128447.23655358872,91843.19647640211,56710.53883645333,39036.28626660976,24925.178762832784,0.0,63961.46502944254,21186.401948407867,1541.8486772630463,0.0,0.8867095455945689,2.8157973360854833,0.0014959135982669303,354620.8025970405,1556871.2541436716,4.390242317264059,1556871.2541436716,4.390242317264059,0.8500000000000001,0.09597987535195922,4.027634451161993,1.2680179455736655,1.0,0.0,4.027634451162398,1.2843892476629055,1.284694429285228,3.1358363194730403,19382.771190275012,1976.4926035164929,4632.441516551485,4632.441516551485,5.5701536738095445,5.137812433190599,-2.366463777790679,7.504276210981278,3.421387383741829,3.421387383741829,0.9775392524976655,0.0,0.0,0.00023759599018468485,1.0001594307111628,0.0002375581161252885,198.78318143665982,0.0,7.553575374703293e-06,21.40683261190913,0.0502521762424306,7.97146165566315e-05,0.00015788137362805334,0.0006358884596211262,0.09597987535119451,0.07214661662629994,0.023833258724894574,0.09597978874208961,0.07214661662687474,0.023833258725084478,0.3774504192439442,0.3774504192439442,0.12468881283246872,0.0,5.068875579735163,4.535528661949854,6.690842476872831,5.052590941733911,4.526647982895383,6.651943726093009,24925.178762832784,21186.401948407867,0.85,1.0692213915663333,0.6658001891243729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504775991235606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.1114348503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.652899523848,1541.8486772630463,0.3774504192439442,0.12468881283246872,6.112874298809886,3.421387383741829
1658.0,-29.83308354527155,5.137367204890419,35.02744617364572,24.25537195466461,5.057775944846013,-26.343973641530578,-39.90557600101454,1.5686660411050761,0.04581127555150033,-5.002847084811321,40.054134820461854,42584.52600589077,25803.42739602169,25803.42739602169,68387.95340191247,77717.89224489151,77717.89224489151,25803.42739602169,103521.31964091319,103521.31964091319,103521.31964091319,128446.3403049661,91842.90390876241,56709.96999858142,39036.59323353443,24925.02066405291,0.0,63961.61389758735,21186.267564444974,1541.846744814568,0.0,0.886708225590168,2.8158177316189557,0.0014959135982669303,354616.63512076106,1556868.6895033282,4.3902866795099795,1556868.6895033282,4.3902866795099795,0.85,0.09598009401186203,4.027634451161993,1.2680174971977252,1.0,0.0,4.0276344511623385,1.2843916574910312,1.2846967910382905,3.1358304358887645,19382.709446217363,1976.4863073748288,4632.441516551485,4632.441516551485,5.570157184678386,5.137367204890419,-2.3667028309339586,7.504070035824377,3.4214835433001625,3.4214835433001625,0.9775667266571892,0.0,0.0,0.0002375581161252885,1.0001590232609086,0.00023752034486551585,198.78444335992518,0.0,7.528726020728088e-06,21.3364095427434,0.05025970496845133,7.970246074633865e-05,0.00015785565537894983,0.0006357848759150133,0.09598009401098617,0.0721462578090918,0.023833836201894377,0.09598022077096471,0.07214625780975016,0.023833836202111873,0.3774482591288192,0.3774482591288192,0.12469174057466377,0.0,5.064956119979513,4.533474720810375,6.681177420128677,5.048658360362822,4.524689941486827,6.64193388274299,24925.02066405291,21186.267564444974,0.85,1.0692030615645876,0.6657825437937719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486775839331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.04101178114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.627838370534,1541.846744814568,0.3774482591288192,0.12469174057466377,6.112874298809886,3.4214835433001625
1659.0,-29.83460796738171,5.136920438859906,35.027417728577916,24.254699411708884,5.057278811522138,-26.345395554043925,-39.90693690776823,1.56806639818413,0.04231446366236469,-5.003217478416282,40.054063827346326,42583.57087884476,25803.611923661487,25803.611923661487,68387.18280250624,77717.17668239231,77717.17668239231,25803.611923661487,103520.7886060538,103520.7886060538,103520.7886060538,128445.61255572634,91842.60234996998,56709.427274809175,39036.86119462312,24924.823949672536,0.0,63961.685144295654,21186.100357221654,1541.8442083813575,0.0,0.8867065967199655,2.815820409828424,0.0014959135982669303,354611.515442553,1556865.6250128783,4.390341422133231,1556865.6250128783,4.390341422133231,0.85,0.0959803233149408,4.027634451161993,1.2680171944340697,1.0,0.0,4.027634451162664,1.2843945389791727,1.284699624695263,3.135823400777714,19382.645804648924,1976.4798177409132,4632.441516551485,4632.441516551485,5.570197018454838,5.136920438859906,-2.3669940825094473,7.503914521369353,3.421578920151592,3.421578920151592,0.9775939771861691,0.0,0.0,0.00023752034486551585,1.0001584596599826,0.00023748271343549312,198.7857008094195,0.0,7.508338848907475e-06,21.278632297803785,0.05026721330730024,7.969019681805767e-05,0.0001578301480474582,0.0006356821417079403,0.09598032331365039,0.07214591330279664,0.023834410010853745,0.09597997785295406,0.0721459133037666,0.023834410011174204,0.377446096783398,0.377446096783398,0.12469462364996191,0.0,5.061221345988656,4.531493316420097,6.672040648077939,5.0455319420786395,4.522868627568641,6.634775764716039,24924.823949672536,21186.100357221654,0.85,1.069189822754463,0.6657668693809035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504959291000294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.9832345362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.60280499663,1541.8442083813575,0.377446096783398,0.12469462364996191,6.112874298809886,3.421578920151592
1660.0,-29.836128039767438,5.136474431162326,35.027388835878625,24.254155286494665,5.056932738364299,-26.346798443596253,-39.90826854771001,1.5676031421927363,0.03764251835025334,-5.0034807298091595,40.053993899100725,42582.51304890589,25803.520923709533,25803.520923709533,68386.03397261542,77716.36960498634,77716.36960498634,25803.520923709533,103519.89052869586,103519.89052869586,103519.89052869586,128444.48042323573,91842.26868172537,56708.84156246302,39037.14124362483,24924.589894539862,0.0,63961.73113816469,21185.90141035888,1541.837051673185,0.0,0.8867055095375262,2.815851020900867,0.0014959135982669303,354607.876747554,1556862.606493083,4.390377959938595,1556862.606493083,4.390377959938595,0.85,0.09598049349594559,4.027634451161993,1.2680167125398296,1.0,0.0,4.027634451162719,1.2843967825363658,1.2847018204491705,3.1358179231875773,19382.57538663772,1976.472637102142,4632.441516551485,4632.441516551485,5.570177374396381,5.136474431162326,-2.367207105422732,7.5036815365850575,3.4216730910738713,3.4216730910738713,0.9776208831639632,0.0,0.0,0.00023748271343549312,1.000158009450865,0.00023744519485064422,198.7869546849014,0.0,7.480590189528901e-06,21.199992597124904,0.050274693897489765,7.967819831883156e-05,0.00015780451511666156,0.0006355789016327796,0.09598049349530324,0.07214552587039166,0.02383496762491158,0.09598045806953119,0.07214552587087447,0.02383496762507111,0.37744393568500867,0.37744393568500867,0.12469749659764276,0.0,5.057310940853199,4.529444887476984,6.662397162552168,5.041123248159408,4.52075439242293,6.623314514284004,24924.589894539862,21185.90141035888,0.85,1.0691710927100102,0.6657498521564835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505050499184813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90459483552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.57782962218,1541.837051673185,0.37744393568500867,0.12469749659764276,6.112874298809886,3.4216730910738713
1661.0,-29.837643886413165,5.13602769390989,35.02735975880815,24.25354627138006,5.056498513599636,-26.348206345718793,-39.90961600849403,1.567060972905257,0.03387471056458935,-5.003815688125889,40.053930743560045,42581.539178289444,25803.608470292336,25803.608470292336,68385.14764858178,77715.6564201769,77715.6564201769,25803.608470292336,103519.26489046925,103519.26489046925,103519.26489046925,128443.69544214245,91841.99150938817,56708.30244831614,39037.43229008003,24924.430551673202,0.0,63961.86284175323,21185.76596892222,1541.835860466508,0.0,0.8867040326801136,2.8158613949631874,0.0014959135982669303,354603.24695248454,1556859.8803273954,4.390427593958294,1556859.8803273954,4.390427593958294,0.85,0.09598070457514402,4.027634451161993,1.2680163795547563,1.0,0.0,4.027634451162656,1.284399394815639,1.2847043851574906,3.135811545395593,19382.516891635387,1976.4666722719162,4632.441516551485,4632.441516551485,5.570196272979878,5.13602769390989,-2.3674739219258663,7.503501615835756,3.4217667461498684,3.4217667461498684,0.9776476417571053,0.0,0.0,0.00023744519485064422,1.0001575721143683,0.0002374077860038361,198.78820508852567,0.0,7.458205226200827e-06,21.136553611053145,0.050282152102715964,7.966605896875934e-05,0.00015777913588188488,0.0006354766833524489,0.09598070457407273,0.07214517542598939,0.02383552914808334,0.09598057766245811,0.07214517542679463,0.023835529148349376,0.37744177019715225,0.37744177019715225,0.12470032461143093,0.0,5.0535231915899885,4.527478096974221,6.653002633545782,5.037690398690472,4.518978788872175,6.614776089650718,24924.430551673202,21185.76596892222,0.85,1.0691550341141896,0.6657332555125791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514144820943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.84115584945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.552890573139,1541.835860466508,0.37744177019715225,0.12470032461143093,6.112874298809886,3.4217667461498684
1662.0,-29.83915445814708,5.13558138118961,35.02733039427511,24.252983985375636,5.056133338071802,-26.349602594054897,-39.91094279391689,1.5665814739796255,0.029374212809784694,-5.004097312878142,40.05386421652214,42580.502509624195,25803.557526433564,25803.557526433564,68384.06003605775,77714.8531473641,77714.8531473641,25803.557526433564,103518.41067379767,103518.41067379767,103518.41067379767,128442.64024398453,91841.6500755358,56707.72606683982,39037.69334299553,24924.229570186853,0.0,63961.92291318238,21185.595134658826,1541.8310467011659,0.0,0.8867028395959262,2.8158876146661735,0.0014959135982669303,354599.35437084554,1556857.0086318993,4.390467691048625,1556857.0086318993,4.390467691048625,0.8500000000000001,0.09598087567018501,4.027634451161993,1.268015889967792,1.0,0.0,4.0276344511609325,1.284401713871487,1.2847066567135277,3.135805883520477,19382.444834754842,1976.4593245149815,4632.441516551485,4632.441516551485,5.570185275785721,5.13558138118961,-2.3677021653926498,7.50328354658226,3.42185943779732,3.42185943779732,0.9776741250849487,0.0,0.0,0.0002374077860038361,1.0001570256898766,0.00023737051273531746,198.78945115471345,0.0,7.4364375114178395e-06,21.074863907358157,0.05028958854022738,7.965410755482112e-05,0.00015775367844901496,0.0006353741501187839,0.095980875669439,0.07214479884881131,0.023836076820627695,0.0959810425701355,0.07214479884937205,0.023836076820812954,0.3774396047848349,0.3774396047848349,0.12470312535247678,0.0,5.049628810321337,4.525456199050836,6.64334497323955,5.033471525687901,4.5168371647046115,6.6041700087214394,24924.229570186853,21185.595134658826,0.85,1.069137025928343,0.6657164226819777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505232145483211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77946614575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.527985510676,1541.8310467011659,0.3774396047848349,0.12470312535247678,6.112874298809886,3.42185943779732
1663.0,-29.840660914335313,5.135134637586665,35.027300814466294,24.252388276532315,5.055713257609626,-26.35100062886689,-39.91227733260018,1.5660529721407694,0.02555512610911137,-5.004420676401192,40.05379921714759,42579.51595130667,25803.609232353352,25803.609232353352,68383.12518366001,77714.13684640444,77714.13684640444,25803.609232353352,103517.74607875779,103517.74607875779,103517.74607875779,128441.804217444,91841.3717237919,56707.17623398613,39037.99498867308,24924.05813868621,0.0,63962.05312735929,21185.44941788328,1541.8289137551794,0.0,0.8867014284267164,2.815900018047765,0.0014959135982669303,354594.8849225609,1556854.2028831423,4.390515117619759,1556854.2028831423,4.390515117619759,0.85,0.09598106292366315,4.027634451161993,1.2680155179696162,1.0,0.0,4.0276344511608135,1.2844042617631721,1.2847091573336964,3.1357996629760776,19382.38609084817,1976.4533343035766,4632.441516551485,4632.441516551485,5.570196437485142,5.135134637586665,-2.3679620514967468,7.503096689083412,3.421951512949886,3.421951512949886,0.977700432271396,0.0,0.0,0.00023737051273531746,1.0001565997744637,0.0002373333463868006,198.79069383969477,0.0,7.409532591562627e-06,20.998615364488487,0.05029699807281894,7.964208797315633e-05,0.00015772842476216115,0.0006352724374995926,0.09598106292266978,0.07214444052614663,0.023836622396523142,0.09598117981443685,0.0721444405268933,0.02383662239676985,0.37743743477857167,0.37743743477857167,0.12470588204901059,0.0,5.045829902186938,4.523503308375382,6.633864624393709,5.029975802510307,4.515081515419354,6.595317604853392,24924.05813868621,21185.44941788328,0.85,1.0691202336406809,0.6656996432951211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505322528221167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.70321760288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.503135594061,1541.8289137551794,0.37743743477857167,0.12470588204901059,6.112874298809886,3.421951512949886
1664.0,-29.842161886218175,5.134687417720018,35.027270777856685,24.251774057652824,5.055276754044098,-26.352395369130498,-39.9136076104827,1.565510236956631,0.02177622008321123,-5.0047480278824095,40.05372675233055,42578.53533024845,25803.666383997657,25803.666383997657,68382.20171424611,77713.41205111076,77713.41205111076,25803.666383997657,103517.07843510841,103517.07843510841,103517.07843510841,128440.92344099468,91841.07601562445,56706.62309037948,39038.28102804997,24923.845005886265,0.0,63962.126033936234,21185.268255003324,1541.8244912606058,0.0,0.8867000239744922,2.8159114296629757,0.0014959135982669303,354590.3603987646,1556851.0748872366,4.390562318548185,1556851.0748872366,4.390562318548185,0.85,0.09598123444229717,4.027634451161993,1.2680151520157237,1.0,0.0,4.027634451161637,1.2844068759906302,1.2847117244425283,3.135793280502007,19382.323684007286,1976.4469705768317,4632.441516551485,4632.441516551485,5.570208774747059,5.134687417720018,-2.3682259232786547,7.502913340998672,3.4220427142649803,3.4220427142649803,0.9777264897899943,0.0,0.0,0.0002373333463868006,1.000156031543871,0.0002372963206755307,198.791932014241,0.0,7.388324209156547e-06,20.938510808749655,0.0503043863970281,7.963010843528901e-05,0.00015770323795151158,0.0006351709942333055,0.0959812344413046,0.07214407477804417,0.023837159663260426,0.09598114145082867,0.07214407477879023,0.023837159663506947,0.37743526393565946,0.37743526393565946,0.12470860782838981,0.0,5.04210187209577,4.521588336184948,6.624556661722011,5.026524247965597,4.513310697147006,6.586691372270877,24923.845005886265,21185.268255003324,0.85,1.0691045772613113,0.6656835532273843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505412665782196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.64311304715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.478317773152,1541.8244912606058,0.37743526393565946,0.12470860782838981,6.112874298809886,3.4220427142649803
1665.0,-29.843659063792654,5.134240631253985,35.027240425915565,24.2512127844617,5.054903933971296,-26.35378032519802,-39.914928807970114,1.5650251953764212,0.017500785360596183,-5.005033446740996,40.05365749449715,42577.53364436185,25803.61437592397,25803.61437592397,68381.14802028582,77712.64374093318,77712.64374093318,25803.61437592397,103516.25811685715,103516.25811685715,103516.25811685715,128439.89367559565,91840.76104512853,56706.07361223398,39038.54159210505,24923.635558738508,0.0,63962.17715084356,21185.09022492773,1541.8193148411056,0.0,0.8866988214210465,2.8159342565503054,0.0014959135982669303,354586.4154882054,1556848.0853275235,4.390602734129021,1556848.0853275235,4.390602734129021,0.85,0.09598138404715831,4.027634451161993,1.2680147058377043,1.0,0.0,4.027634451161566,1.284409220195984,1.2847140216456285,3.1357875572922382,19382.25721200622,1976.4401923191124,4632.441516551485,4632.441516551485,5.570197547822014,5.134240631253985,-2.3684595793796377,7.502700210633623,3.422133027334519,3.422133027334519,0.9777522935241484,0.0,0.0,0.0002372963206755307,1.0001556389908481,0.00023725939386290065,198.79316707233104,0.0,7.360412677540473e-06,20.8594095281497,0.05031174680970564,7.961821231782174e-05,0.00015767810835770897,0.0006350697814155624,0.09598138404640112,0.07214369553277586,0.023837688513625263,0.09598146709700829,0.072143695533345,0.023837688513813304,0.3774330934218891,0.3774330934218891,0.12471131301190737,0.0,5.038305399230808,4.519652352395099,6.615036174413319,5.022534232101577,4.511369835865082,6.576402623651688,24923.635558738508,21185.09022492773,0.85,1.069087249156965,0.6656673606333039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505502476257501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.564011766546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.453559605952,1541.8193148411056,0.3774330934218891,0.12471131301190737,6.112874298809886,3.422133027334519
1666.0,-29.84515181687847,5.133792691399293,35.027209646470915,24.25055344300347,5.054419282454585,-26.355172482536098,-39.91625859690828,1.564439948112284,0.014052053562181754,-5.005395807531563,40.05358433876467,42576.58675286673,25803.75278256304,25803.75278256304,68380.33953542977,77711.93135900852,77711.93135900852,25803.75278256304,103515.68414157156,103515.68414157156,103515.68414157156,128439.12188354008,91840.45494071068,56705.531688910465,39038.803613111355,24923.437741968522,0.0,63962.24135507988,21184.922080673245,1541.8166029124093,0.0,0.8866972411623929,2.815937249089468,0.0014959135982669303,354581.40717602364,1556844.9275171568,4.3906558437913175,1556844.9275171568,4.3906558437913175,0.85,0.09598156266913832,4.027634451161993,1.2680143519723792,1.0,0.0,4.027634451164068,1.2844120327113737,1.284716787396741,3.135780690764567,19382.192611119935,1976.4336048620005,4632.441516551485,4632.441516551485,5.570227425509314,5.133792691399293,-2.36875111138456,7.502543802783853,3.4222227257801325,3.4222227257801325,0.9777779216514665,0.0,0.0,0.00023725939386290065,1.0001551809069147,0.00023722258144757099,198.79439849400305,0.0,7.340798032615726e-06,20.803821624432967,0.050319087607738254,7.960624050158685e-05,0.0001576531533613138,0.0006349692718123527,0.09598156266791277,0.07214334309932163,0.023838219568591144,0.09598122921835905,0.07214334310024281,0.023838219568895515,0.37743092062008027,0.37743092062008027,0.12471398262026583,0.0,5.034680104000074,4.517779398206301,6.606017960736608,5.019447861093738,4.509603772174444,6.569243498955984,24923.437741968522,21184.922080673245,0.85,1.0690735359916996,0.6656518885338483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592060758037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.508423862826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.428827419006,1541.8166029124093,0.37743092062008027,0.12471398262026583,6.112874298809886,3.4222227257801325
1667.0,-29.84664002059256,5.133346108745461,35.02717856373671,24.25004612831401,5.05410301090781,-26.356543705393094,-39.91756261149419,1.564006695708422,0.009445119977954164,-5.005640144539896,40.053513946006696,42575.552589591345,25803.589918459773,25803.589918459773,68379.14250805113,77711.152647243,77711.152647243,25803.589918459773,103514.74256570276,103514.74256570276,103514.74256570276,128437.95022939041,91840.148841411,56704.9687940647,39039.088941495895,24923.20766368764,0.0,63962.29660518354,21184.726514134494,1541.8093100256197,0.0,0.8866962518954071,2.8159692272679084,0.0014959135982669303,354578.03014216135,1556841.888976786,4.390689091347819,1556841.888976786,4.390689091347819,0.85,0.09598167987082673,4.027634451161993,1.2680138788698248,1.0,0.0,4.027634451162538,1.2844141343564344,1.2847188422556144,3.1357755597886428,19382.128011313802,1976.4270175150334,4632.441516551485,4632.441516551485,5.570192268216409,5.133346108745461,-2.368956096147597,7.502302204893057,3.422311331642724,3.422311331642724,0.9778032376122069,0.0,0.0,0.00023722258144757099,1.000154709822743,0.00023718588646111943,198.79562617611617,0.0,7.318101962572898e-06,20.739500961931594,0.050326405709700824,7.959450234265357e-05,0.00015762807910491743,0.0006348682818734533,0.09598167987028214,0.07214294515668852,0.023838734713593615,0.09598175810774522,0.07214294515709785,0.02383873471372888,0.37742874852098074,0.37742874852098074,0.1247166478927725,0.0,5.0308623934527645,4.515854502156799,6.596378992978202,5.015085264517836,4.507693900753964,6.557351669308218,24923.20766368764,21184.726514134494,0.85,1.0690538979569668,0.6656351452230531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505681381567925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.44410320032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.404133963391,1541.8093100256197,0.37742874852098074,0.1247166478927725,6.112874298809886,3.422311331642724
1668.0,-29.848123580642,5.132898135479362,35.027147220331905,24.24937809063124,5.053606186138011,-26.35792880545892,-39.91888373913241,1.5634114109547834,0.006157809969181471,-5.006015969792693,40.053444188021594,42574.609566438085,25803.75679193191,25803.75679193191,68378.36635837,77710.45416880438,77710.45416880438,25803.75679193191,103514.2109607363,103514.2109607363,103514.2109607363,128437.25136177908,91839.84800018977,56704.42203804151,39039.36218016473,24923.04040104278,0.0,63962.40258120751,21184.584340886362,1541.8086820550616,0.0,0.8866945907283934,2.815968530715223,0.0014959135982669303,354572.8358305199,1556838.8778411404,4.390744920418225,1556838.8778411404,4.390744920418225,0.85,0.09598186087937341,4.027634451161993,1.2680135524785148,1.0,0.0,4.027634451160164,1.2844169933442404,1.2847216547875544,3.1357685798560087,19382.06452118302,1976.4205433234613,4632.441516551485,4632.441516551485,5.570228291007315,5.132898135479362,-2.3692590906260165,7.502157226105378,3.4223996003611505,3.4223996003611505,0.9778284572460431,0.0,0.0,0.00023718588646111943,1.000154228918163,0.0002371493111794131,198.79685004076106,0.0,7.294802809160173e-06,20.67347116115993,0.05033370051250998,7.958261177136943e-05,0.00015760327468975,0.0006347683787563841,0.09598186087803916,0.07214260176203346,0.023839259116005696,0.09598151545766166,0.07214260176303633,0.02383925911633708,0.3774265725842729,0.3774265725842729,0.12471926602537431,0.0,5.0272758079573805,4.514018081726476,6.58740766675254,5.012173779761895,4.505963203057718,6.550794710997764,24923.04040104278,21184.584340886362,0.85,1.0690399922291212,0.6656192989684026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505770431205187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37807339955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.379481888425,1541.8086820550616,0.3774265725842729,0.12471926602537431,6.112874298809886,3.4223996003611505
1669.0,-29.849601798680148,5.132451776141372,35.0271155710448,24.248879053071164,5.05330286528304,-26.359289744691097,-39.92017856854943,1.562990811293891,0.0014294359165205606,-5.006250338201782,40.05337259181543,42573.580735701085,25803.563120558712,25803.563120558712,68377.14385625979,77709.65660572311,77709.65660572311,25803.563120558712,103513.21972628182,103513.21972628182,103513.21972628182,128436.02215724473,91839.52426184056,56703.86546549408,39039.620884829426,24922.80243096291,0.0,63962.42331579234,21184.382066318474,1541.800721550078,0.0,0.8866936565631287,2.8160032709554303,0.0014959135982669303,354569.5966357482,1556835.7873624102,4.390776316227018,1556835.7873624102,4.390776316227018,0.85,0.09598196042196679,4.027634451161993,1.2680130562977867,1.0,0.0,4.027634451161795,1.2844190353576466,1.2847236503048887,3.135763594503641,19381.99619879672,1976.4135763789595,4632.441516551485,4632.441516551485,5.570186483383298,5.132451776141372,-2.3694582079272473,7.50190998406862,3.422486705273786,3.422486705273786,0.9778533443639389,0.0,0.0,0.0002371493111794131,1.0001536753902123,0.0002371128727661664,198.7980695117022,0.0,7.2710507925718725e-06,20.606157946148688,0.050340971563302556,7.95709594859413e-05,0.0001575783516934718,0.0006346679980379479,0.09598196042146803,0.07214219770627799,0.023839762715190043,0.0959821028806407,0.07214219770665288,0.02383976271531391,0.3774243976617353,0.3774243976617353,0.12472188052366005,0.0,5.023453874039376,4.512098917254775,6.57773566639753,5.007679774118287,4.503980077124083,6.538595746903866,24922.80243096291,21184.382066318474,0.85,1.069020532863042,0.6656029982714814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505859204017977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.31076018454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.354873234748,1541.800721550078,0.3774243976617353,0.12472188052366005,6.112874298809886,3.422486705273786
1670.0,-29.85107568864815,5.132004477371842,35.027083803287155,24.248247686214768,5.0528388835122096,-26.360662855667698,-39.921490266546584,1.562426050531782,-0.001921788067079433,-5.006606451034503,40.053305842577146,42572.64060972887,25803.675852343695,25803.675852343695,68376.31646207257,77708.97372721836,77708.97372721836,25803.675852343695,103512.64957956204,103512.64957956204,103512.64957956204,128435.29829983816,91839.24841521065,56703.33109152094,39039.90813743301,24922.648720276124,0.0,63962.55685770913,21184.251412234706,1541.8004337970533,0.0,0.8866920848475259,2.816005716762938,0.0014959135982669303,354564.6748614665,1556832.9061091542,4.390829139189997,1556832.9061091542,4.390829139189997,0.85,0.09598212397019387,4.027634451161993,1.2680127299064772,1.0,0.0,4.027634451161811,1.2844217511216367,1.2847263199082268,3.1357569642874803,19381.937983574302,1976.4076400783451,4632.441516551485,4632.441516551485,5.57021081866839,5.132004477371842,-2.3697479253838036,7.5017524027556455,3.422573550432625,3.422573550432625,0.9778781572664643,0.0,0.0,0.0002371128727661664,1.0001532272616034,0.00023707654617620544,198.799285425272,0.0,7.243886209514213e-06,20.52917351776328,0.05034821544951207,7.955915700684809e-05,0.0001575537157593183,0.0006345687735008146,0.09598212396898648,0.07214184888291766,0.02384027508606882,0.09598199819730047,0.07214184888382515,0.02384027508636873,0.3774222173064484,0.3774222173064484,0.12472444362604494,0.0,5.019843464480459,4.510285852704499,6.568598067910841,5.004684662967406,4.502361630582641,6.531358666884216,24922.648720276124,21184.251412234706,0.85,1.0690053653449514,0.6655869105488671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505947658208393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.233775756155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.330322147362,1541.8004337970533,0.3774222173064484,0.12472444362604494,6.112874298809886,3.422573550432625
1671.0,-29.85254499201249,5.131557703625861,35.02705159477123,24.24767722785475,5.052454481571684,-26.36202387895562,-39.92278502611441,1.5619333685149819,-0.006034217387082208,-5.006894600387089,40.05322946913389,42571.650122234736,25803.612849517798,25803.612849517798,68375.26297175253,77708.21528155066,77708.21528155066,25803.612849517798,103511.82813106845,103511.82813106845,103511.82813106845,128434.23671427726,91838.92737100527,56702.776653218956,39040.16746420701,24922.408583208806,0.0,63962.576047415816,21184.047295727483,1541.7936165003337,0.0,0.8866908940838233,2.816026093748502,0.0014959135982669303,354560.6924380097,1556829.609428805,4.390869159025563,1556829.609428805,4.390869159025563,0.85,0.09598223198728922,4.027634451161993,1.2680122721893716,1.0,0.0,4.027634451159779,1.284424129659467,1.2847286523488906,3.1357511573920833,19381.87022976548,1976.4007311126106,4632.441516551485,4632.441516551485,5.570197218318412,5.131557703625861,-2.369988288433863,7.501545992059723,3.422659368264052,3.422659368264052,0.977902676646872,0.0,0.0,0.00023707654617620544,1.0001527522369544,0.00023704033773436805,198.80049756806974,0.0,7.2217001261766145e-06,20.466298157584525,0.05035543714963824,7.954750852460925e-05,0.0001575290376515962,0.0006344693791039636,0.09598223198654035,0.07214146053588082,0.023840771450659534,0.09598213943675393,0.07214146053644369,0.023840771450845545,0.3774200377622477,0.3774200377622477,0.12472699158408893,0.0,5.016164355619026,4.5084403146995555,6.559281854282915,5.000860383000031,4.500514486882537,6.52146035473254,24922.408583208806,21184.047295727483,0.85,1.068988574210419,0.6655712254408911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506035854438977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17090039598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.305808491714,1541.7936165003337,0.3774200377622477,0.12472699158408893,6.112874298809886,3.422659368264052
