time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1672.0,-29.854010209769896,5.131111047538446,35.027019172406064,24.247099086083495,5.052051815159677,-26.363383051494175,-39.9240832432173,1.5614246568837074,-0.009834987711883514,-5.0072027627079825,40.05315882335936,42570.69174338098,25803.598730489754,25803.598730489754,68374.29047387073,77707.49966287984,77707.49966287984,25803.598730489754,103511.0983933696,103511.0983933696,103511.0983933696,128433.31252947584,91838.64010943392,56702.24542103001,39040.438542671014,24922.214136106242,0.0,63962.65267877726,21183.882015690306,1541.7898969741732,0.0,0.8866895806414643,2.8160400429688988,0.0014959135982669303,354556.43346032663,1556826.5599895243,4.390913301996893,1556826.5599895243,4.390913301996893,0.85,0.09598235411161764,4.027634451161993,1.268011896894314,1.0,0.0,4.027634451162048,1.2844265829091688,1.2847310596707242,3.135745168119754,19381.809605511073,1976.3945491590985,4632.441516551485,4632.441516551485,5.570194170459522,5.131111047538446,-2.37024404189968,7.5013550894381265,3.422744598979634,3.422744598979634,0.9779270282798954,0.0,0.0,0.00023704033773436805,1.0001523292850716,0.00023700423504868413,198.80170635329202,0.0,7.198256253436234e-06,20.399858222238286,0.05036263540589168,7.953583051917785e-05,0.0001575045072151902,0.0006343705794731927,0.09598235411073311,0.0721410868435132,0.02384126726721992,0.09598224115328008,0.072141086844178,0.023841267267439643,0.37741785568814995,0.37741785568814995,0.12472951049894263,0.0,5.012530057090885,4.506635294157093,6.550024352373043,4.997367774996121,4.498833771895306,6.512398820697513,24922.214136106242,21183.882015690306,0.85,1.0689720893417112,0.6655554446306742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506123777230049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.104460460636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.28133759136,1541.7898969741732,0.37741785568814995,0.12472951049894263,6.112874298809886,3.422744598979634
1673.0,-29.855470833462288,5.130664698911378,35.02698649844553,24.246524611394875,5.05165840182824,-26.364737163366243,-39.9253731482662,1.560924731732077,-0.013765486077659261,-5.007502782514246,40.05308665044335,42569.71868524902,25803.561835248096,25803.561835248096,68373.28052049712,77706.76161405408,77706.76161405408,25803.561835248096,103510.32344930217,103510.32344930217,103510.32344930217,128432.33202311672,91838.33230936065,56701.70125834109,39040.7011677995,24922.008573814546,0.0,63962.709741614046,21183.707287742363,1541.7853573877283,0.0,0.8866883141838433,2.816056647864561,0.0014959135982669303,354552.28705537517,1556823.4446355314,4.390955865960558,1556823.4446355314,4.390955865960558,0.85,0.0959824642158923,4.027634451161993,1.2680114677501844,1.0,0.0,4.027634451161005,1.2844289948678784,1.2847334258274445,3.135739279676018,19381.744646770287,1976.3879252109832,4632.441516551485,4632.441516551485,5.570186205924726,5.130664698911378,-2.370494430374643,7.501159129286021,3.4228291205659738,3.4228291205659738,0.9779511773045639,0.0,0.0,0.00023700423504868413,1.0001518534520364,0.00023696825060180723,198.80291136135307,0.0,7.177275517901481e-06,20.340398817732797,0.05036981268140958,7.952422885386708e-05,0.00015748000619481706,0.0006342718983194493,0.0959824642150641,0.0721407077971549,0.023841756417909196,0.09598238741672449,0.07214070779777738,0.023841756418114902,0.37741567281783533,0.37741567281783533,0.12473200353027925,0.0,5.008893328909949,4.504832710790367,6.540750340666875,4.993737296436564,4.497056316387955,6.503074685774777,24922.008573814546,21183.707287742363,0.85,1.0689553459617356,0.6655396379736742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506211456552163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.045001056125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.256899562553,1541.7853573877283,0.37741567281783533,0.12473200353027925,6.112874298809886,3.4228291205659738
1674.0,-29.856927094037204,5.1302180346490225,35.02695346185328,24.245905118901305,5.051217125495035,-26.366092134172174,-39.92666689502073,1.5603821656301575,-0.017392612873152302,-5.007833519251517,40.05301074019244,42568.78058171467,25803.59971148267,25803.59971148267,68372.38029319735,77706.03489954615,77706.03489954615,25803.59971148267,103509.63461102883,103509.63461102883,103509.63461102883,128431.4299726911,91838.01470615988,56701.17097846637,39040.93747521502,24921.795361662273,0.0,63962.73283687729,21183.52605741293,1541.7811004993216,0.0,0.886686904817729,2.8160656838647697,0.0014959135982669303,354547.7161730981,1556820.167964042,4.391003232986467,1556820.167964042,4.391003232986467,0.85,0.09598257967277704,4.027634451161993,1.2680111408093948,1.0,0.0,4.027634451160538,1.2844316059626186,1.2847359913190903,3.1357329050957743,19381.677619157945,1976.381090296681,4632.441516551485,4632.441516551485,5.570194382225373,5.1302180346490225,-2.3707683079644752,7.500986342613498,3.422912990476039,3.422912990476039,0.9779751401360112,0.0,0.0,0.00023696825060180723,1.000151401614773,0.00023693237865708656,198.80411278266564,0.0,7.153812802853823e-06,20.273905483287734,0.05037696649421244,7.951259420696673e-05,0.0001574556563948405,0.0006341738262261848,0.095982579671772,0.07214033669813369,0.02384224297363831,0.09598227782869717,0.07214033669888908,0.023842242973887956,0.3774134882550555,0.3774134882550555,0.12473446868153995,0.0,5.005336253321218,4.5030511973220655,6.531735548619224,4.990440906378353,4.495301122951616,6.495036948662857,24921.795361662273,21183.52605741293,0.85,1.068940885743045,0.6655247312568222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450629886196999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97850772168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.23250472759,1541.7811004993216,0.3774134882550555,0.12473446868153995,6.112874298809886,3.422912990476039
1675.0,-29.858378176227045,5.129772825853027,35.026920273377584,24.245397210493707,5.050900466892645,-26.36742998129118,-39.92793539129195,1.5599522719570813,-0.021867399017139633,-5.0080806147229575,40.05294024313407,42567.76024565164,25803.425055519492,25803.425055519492,68371.18530117114,77705.25549124811,77705.25549124811,25803.425055519492,103508.6805467676,103508.6805467676,103508.6805467676,128430.26132712376,91837.69277033085,56700.60659793052,39041.206858222584,24921.580780356166,0.0,63962.78763857875,21183.34366330274,1541.7748310294369,0.0,0.8866859017932394,2.8160956188145554,0.0014959135982669303,354544.3012687284,1556817.124958066,4.391036943442703,1556817.124958066,4.391036943442703,0.85,0.09598265490495822,4.027634451161993,1.2680105715477845,1.0,0.0,4.027634451162378,1.2844336900240743,1.284738029796895,3.135727817203629,19381.609677179098,1976.3741621429438,4632.441516551485,4632.441516551485,5.570156679436778,5.129772825853027,-2.370980796721446,7.500753622574473,3.4229960212550807,3.4229960212550807,0.9779988632157374,0.0,0.0,0.00023693237865708656,1.0001508649935213,0.0002368966392471413,198.80530994450538,0.0,7.1314901439821006e-06,20.21064306804527,0.05038409798435642,7.950118816517353e-05,0.00015743119049191302,0.0006340752865126752,0.09598265490439895,0.07213993713895271,0.02384271776544623,0.09598279924513967,0.07213993713937308,0.023842717765585136,0.37741130241482174,0.37741130241482174,0.12473692107205807,0.0,5.0016131764891725,4.501213771894982,6.522219408977946,4.986213215705845,4.4933979155395605,6.483678425403923,24921.580780356166,21183.34366330274,0.85,1.0689212872881964,0.665508209025855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506386007294467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.91524530644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.208148612955,1541.7748310294369,0.37741130241482174,0.12473692107205807,6.112874298809886,3.4229960212550807
1676.0,-29.85982532085193,5.1293275847419455,35.02688708235987,24.244814353901916,5.0504922517773405,-26.36877344054353,-39.929216041322775,1.559440371469347,-0.02552714392783173,-5.008398370450198,40.05287379215109,42566.80725687157,25803.428933329833,25803.428933329833,68370.23619020141,77704.54339041367,77704.54339041367,25803.428933329833,103507.97232374351,103507.97232374351,103507.97232374351,128429.39541786851,91837.39948524298,56700.071258296484,39041.47580771832,24921.423094125006,0.0,63962.89890184333,21183.209630006255,1541.773475900206,0.0,0.8866845242421996,2.8161066011908376,0.0014959135982669303,354539.90986470855,1556814.2566050782,4.391083241373741,1556814.2566050782,4.391083241373741,0.85,0.0959827655626305,4.027634451161993,1.2680102011980492,1.0,0.0,4.02763445116082,1.284436157250806,1.284740451700843,3.1357217938980324,19381.54778170976,1976.3678505615844,4632.441516551485,4632.441516551485,5.570157516535387,5.1293275847419455,-2.3712458946328567,7.500573479374802,3.42307874665937,3.42307874665937,0.9780224990455343,0.0,0.0,0.0002368966392471413,1.0001504573699997,0.0002368610017637604,198.80650387044577,0.0,7.105184471400062e-06,20.136092791947778,0.050391203168827815,7.94896743738481e-05,0.0001574069648732932,0.0006339777145765214,0.09598276556167534,0.07213957063778802,0.023843194923887333,0.09598294008210892,0.07213957063850589,0.02384319492412461,0.37740911097295704,0.37740911097295704,0.1247393268290334,0.0,4.997993048664625,4.499432303447918,6.5129506089813844,4.982871226522377,4.491706933607418,6.475261558774264,24921.423094125006,21183.209630006255,0.85,1.0689045894421003,0.6654921522896275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506472843728693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.84069503034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.183847696619,1541.773475900206,0.37740911097295704,0.1247393268290334,6.112874298809886,3.42307874665937
1677.0,-29.861268344845627,5.128882722878246,35.02685359919234,24.24425046136605,5.050096901568557,-26.370111903626764,-39.93049211623145,1.5589404603492947,-0.02916465117351663,-5.008697522957757,40.05279890069221,42565.85326921828,25803.383423643947,25803.383423643947,68369.23669286222,77703.85582192226,77703.85582192226,25803.383423643947,103507.2392455662,103507.2392455662,103507.2392455662,128428.44654295858,91837.13427956017,56699.53841572485,39041.773182039244,24921.207297392386,0.0,63962.98047943163,21183.026202783527,1541.768367795989,0.0,0.8866832719956746,2.8161194641798204,0.0014959135982669303,354535.7755973581,1556811.0239242027,4.391125328046593,1556811.0239242027,4.391125328046593,0.85,0.0959828466254159,4.027634451161993,1.2680098605202512,1.0,0.0,4.027634451160076,1.2844385682184212,1.2847428174630968,3.1357159079616537,19381.491812174012,1976.3621432572809,4632.441516551485,4632.441516551485,5.570147692410088,5.128882722878246,-2.3714979134947196,7.500380636372966,3.423160720300616,3.423160720300616,0.9780459200858902,0.0,0.0,0.0002368610017637604,1.0001500306972313,0.00023682547067327317,198.8076944093482,0.0,7.084963477697414e-06,20.07878649579447,0.05039828813230551,7.94782032488401e-05,0.00015738279851492033,0.0006338803813189797,0.09598284662459824,0.07213918589882866,0.023843660725769586,0.09598292493772397,0.07213918589944318,0.023843660725972708,0.3774069172195607,0.3774069172195607,0.1247417039403532,0.0,4.9944221047385895,4.497704601101248,6.503717791781128,4.979532871784215,4.490229404987417,6.466208865109081,24921.207297392386,21183.026202783527,0.85,1.068887599989927,0.6654763888450452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506559445517146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78338873419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.159577293427,1541.768367795989,0.3774069172195607,0.1247417039403532,6.112874298809886,3.423160720300616
1678.0,-29.862705824908748,5.1284373685934295,35.02681967357487,24.243612808082275,5.049635352287025,-26.371451996897026,-39.93177213761953,1.5583815242754973,-0.032578686774456855,-5.009039248565133,40.05271904717379,42564.939834829245,25803.442514177903,25803.442514177903,68368.38234900715,77703.13777496658,77703.13777496658,25803.442514177903,103506.58028914449,103506.58028914449,103506.58028914449,128427.56193482678,91836.80955509412,56699.01668554581,39041.9920772759,24920.98164568229,0.0,63962.97372295819,21182.834398829946,1541.7636864324304,0.0,0.8866818208887508,2.816124422939399,0.0014959135982669303,354531.053018949,1556807.5770622098,4.3911740983067045,1556807.5770622098,4.3911740983067045,0.85,0.09598293818590435,4.027634451161993,1.268009486324154,1.0,0.0,4.027634451160922,1.284441254955363,1.2847454591964806,3.135709348810944,19381.423281675656,1976.355155091255,4632.441516551485,4632.441516551485,5.570160448217959,5.1284373685934295,-2.371782213070573,7.500219581664002,3.4232420662796366,3.4232420662796366,0.9780691617941819,0.0,0.0,0.00023682547067327317,1.0001494560159272,0.00023679008097116016,198.80888038682153,0.0,7.063854179618838e-06,20.018962745039786,0.05040535198648513,7.946669818489635e-05,0.00015735877248837683,0.0006337836132667485,0.0959829381848476,0.07213881292599213,0.02384412525885547,0.09598264542865444,0.07213881292678637,0.023844125259117985,0.3774047236911036,0.3774047236911036,0.12474405413890487,0.0,4.9909669828655865,4.495998514385121,6.49488900013165,4.976460561790702,4.488529452724663,6.458913242279266,24920.98164568229,21182.834398829946,0.85,1.068874356047454,0.6654621784657807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450664580169634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.72356498343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.135341202056,1541.7636864324304,0.3774047236911036,0.12474405413890487,6.112874298809886,3.4232420662796366
1679.0,-29.864139874064556,5.12799371198077,35.02678554339189,24.24312428282576,5.049327025458871,-26.372773678228903,-39.933026768825926,1.5579608296232932,-0.03685127623157314,-5.009277420247874,40.05264523760552,42563.93577080847,25803.238793519104,25803.238793519104,68367.17456432758,77702.403298955,77702.403298955,25803.238793519104,103505.64209247411,103505.64209247411,103505.64209247411,128426.39183393607,91836.52905304957,56698.46557317197,39042.292755419556,24920.749741461954,0.0,63963.042496881506,21182.63728024266,1541.7562545394553,0.0,0.8866808752695452,2.816152750001499,0.0014959135982669303,354527.76156391704,1556804.3910913083,4.391205879685773,1556804.3910913083,4.391205879685773,0.85,0.09598298168219371,4.027634451161993,1.2680089923413473,1.0,0.0,4.027634451162184,1.2844432950400082,1.2847474543058628,3.1357043683555834,19381.364083965247,1976.3491186047477,4632.441516551485,4632.441516551485,5.570116471265834,5.12799371198077,-2.371990383616355,7.499984095597125,3.42332252227518,3.42332252227518,0.97809214922148,0.0,0.0,0.00023679008097116016,1.0001491010276333,0.00023675478059007705,198.81006354607644,0.0,7.035787054310503e-06,19.939420511915966,0.050412387773539444,7.945542282665511e-05,0.00015733465814450506,0.0006336864895046035,0.09598298168168312,0.07213840430150478,0.023844577380178342,0.09598304586574911,0.07213840430188852,0.02384457738030519,0.37740253050214456,0.37740253050214456,0.124746401162914,0.0,4.987356583866756,4.494270848196379,6.485497495484935,4.9724261440163104,4.486910889649323,6.447472529851325,24920.749741461954,21182.63728024266,0.85,1.0688543242398263,0.6654457653868429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506731827080668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64402275031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.111168073297,1541.7562545394553,0.37740253050214456,0.124746401162914,6.112874298809886,3.42332252227518
1680.0,-29.865569331047144,5.127549144905061,35.026751222201085,24.24247363759207,5.048847031976467,-26.374108394316234,-39.934302180167265,1.557386095245122,-0.04002273354905128,-5.009639826713131,40.05257141378485,42563.037836933945,25803.348049085118,25803.348049085118,68366.38588601907,77701.7073665995,77701.7073665995,25803.348049085118,103505.05541568462,103505.05541568462,103505.05541568462,128425.62855782635,91836.21573770756,56697.94890727039,39042.51870048575,24920.573142141733,0.0,63963.09184262749,21182.487170820474,1541.7548830275423,0.0,0.8866792969609587,2.81615210985743,0.0014959135982669303,354522.753270687,1556801.2045101342,4.391258925266998,1556801.2045101342,4.391258925266998,0.85,0.09598308513713522,4.027634451161993,1.2680086917756133,1.0,0.0,4.027634451161865,1.2844460551878234,1.284750169763492,3.135697630036347,19381.29796127116,1976.342375966427,4632.441516551485,4632.441516551485,5.570140056143403,5.127549144905061,-2.3722909475537772,7.499840092458839,3.4234027481446843,3.4234027481446843,0.9781150708984813,0.0,0.0,0.00023675478059007705,1.0001486252766645,0.00023671959807432136,198.8112429289094,0.0,7.018071006333295e-06,19.889213231948556,0.050419405844545774,7.944396223350176e-05,0.0001573108183565753,0.0006335904715534291,0.09598308513590981,0.07213804675040637,0.02384503838550344,0.09598276781190913,0.07213804675132736,0.02384503838580786,0.3774003351382381,0.3774003351382381,0.12474870562350615,0.0,4.983953563643411,4.492605818475738,6.476755885733326,4.969617093164061,4.485261981576116,6.441088793280414,24920.573142141733,21182.487170820474,0.85,1.068841169439171,0.6654312137014035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506817648113994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.59381547034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.087015761046,1541.7548830275423,0.3774003351382381,0.12474870562350615,6.112874298809886,3.4234027481446843
1681.0,-29.866994086892515,5.127106573523204,35.026716678447265,24.241992830671393,5.048555507450966,-26.37542003009953,-39.93554766112936,1.5569814506580535,-0.044507632708814526,-5.009864819020384,40.05249628884273,42562.036290326076,25803.108565822866,25803.108565822866,68365.14485614894,77700.93601538493,77700.93601538493,25803.108565822866,103504.0445812078,103504.0445812078,103504.0445812078,128424.37504279029,91835.90141105362,56697.4030060343,39042.77600557703,24920.33046158248,0.0,63963.10646715951,21182.28089234511,1541.7465381842408,0.0,0.8866784232102727,2.816184767978769,0.0014959135982669303,354519.64400682575,1556797.9617715385,4.391288291324034,1556797.9617715385,4.391288291324034,0.85,0.09598311072374839,4.027634451161993,1.2680081615271046,1.0,0.0,4.027634451161131,1.2844480198141799,1.284752089662542,3.1356928338327523,19381.23162514779,1976.3356115643762,4632.441516551485,4632.441516551485,5.570088359157831,5.127106573523204,-2.3724903841572473,7.499596957680452,3.4234819599301467,3.4234819599301467,0.9781377028371848,0.0,0.0,0.00023671959807432136,1.0001481381788107,0.00023668453605819707,198.81241844529927,0.0,6.9946796867550176e-06,19.82292223226372,0.05042640052423253,7.943277206364352e-05,0.00015728682601067785,0.0006334938391545284,0.09598311072330104,0.07213763084673584,0.02384547987656519,0.09598326679447844,0.07213763084707206,0.023845479876676328,0.37739814068254207,0.37739814068254207,0.1247510091993186,0.0,4.980326881448036,4.490865119009868,6.467339595900398,4.965357186311564,4.483477916155437,6.429241216794821,24920.33046158248,21182.28089234511,0.85,1.068821522782818,0.6654154033650421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506903195291974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.52752447066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.062907643693,1541.7465381842408,0.37739814068254207,0.1247510091993186,6.112874298809886,3.4234819599301467
1682.0,-29.868414009867838,5.126664394094604,35.026682295596935,24.24144175546246,5.048175903493358,-26.376736124882417,-39.93680134937165,1.5564980185079598,-0.04814855055224143,-5.0101652489466435,40.05243188797008,42561.08959734273,25803.061531432017,25803.061531432017,68364.15112877474,77700.23688471735,77700.23688471735,25803.061531432017,103503.29841614937,103503.29841614937,103503.29841614937,128423.48579567746,91835.62169169843,56696.87430862209,39043.05264786259,24920.187379528106,0.0,63963.2400273907,21182.15927259889,1541.7456673159877,0.0,0.8866771263885908,2.8161975329141136,0.0014959135982669303,354515.4922719647,1556795.1819372491,4.391331876529001,1556795.1819372491,4.391331876529001,0.85,0.09598318494246623,4.027634451161993,1.2680077362293378,1.0,0.0,4.027634451161308,1.2844503525859583,1.2847543779487984,3.13568713890205,19381.172592617702,1976.329591921574,4632.441516551485,4632.441516551485,5.570078205896169,5.126664394094604,-2.372745677745951,7.499410071840555,3.4235610328047947,3.4235610328047947,0.9781602950870842,0.0,0.0,0.00023668453605819707,1.0001476373660327,0.00023664959773491478,198.8135899864353,0.0,6.9707642212375774e-06,19.755145802987293,0.050433371288453765,7.94215096261097e-05,0.00015726302643208736,0.0006333979831518742,0.09598318494160696,0.07213725807477439,0.02384592686683257,0.09598350725916206,0.07213725807542018,0.023845926867046053,0.37739594125276327,0.37739594125276327,0.12475326530897585,0.0,4.976785978432019,4.489183269400428,6.458092215024806,4.962016698394393,4.4818891255030735,6.420522929724655,24920.187379528106,21182.15927259889,0.85,1.0688037550865068,0.665399213346869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450698846208419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45974804138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.038846057221,1541.7456673159877,0.37739594125276327,0.12475326530897585,6.112874298809886,3.4235610328047947
1683.0,-29.869830328899326,5.126221341760587,35.02664741119368,24.240787827316694,5.0476820192914955,-26.37806040354712,-39.9380675056949,1.5559120939392743,-0.05104007832591151,-5.010527152003824,40.052348513573754,42560.210379042175,25803.16628008205,25803.16628008205,68363.37665912422,77699.58394195224,77699.58394195224,25803.16628008205,103502.75022203429,103502.75022203429,103502.75022203429,128422.70658651317,91835.34044268985,56696.365714940555,39043.30525305477,24919.956364478894,0.0,63963.261617533666,21181.962909807058,1541.7411889140153,0.0,0.8866755851935963,2.816193276351752,0.0014959135982669303,354510.49107139825,1556791.5831250362,4.391383675050393,1556791.5831250362,4.391383675050393,0.85,0.09598325611868605,4.027634451161993,1.2680074818199505,1.0,0.0,4.027634451162176,1.2844531643382255,1.2847571454876223,3.135680274677128,19381.11323726652,1976.3235393601813,4632.441516551485,4632.441516551485,5.570100817870794,5.126221341760587,-2.3730473228379463,7.499268664598533,3.4236394862997055,3.4236394862997055,0.9781827103713444,0.0,0.0,0.00023664959773491478,1.0001472643259643,0.0002366147528228271,198.81475856616427,0.0,6.946213479859468e-06,19.68556900192173,0.050440317501933625,7.941013668062122e-05,0.00015723946105429356,0.0006333030704244172,0.09598325611750869,0.0721368878259603,0.02384636829154839,0.09598291654065265,0.07213688782684517,0.023846368291840885,0.3773937402534766,0.3773937402534766,0.1247554874153258,0.0,4.973470599896189,4.487588657590493,6.449492994585,4.959487073677906,4.480527473303425,6.414396596990628,24919.956364478894,21181.962909807058,0.85,1.0687912862840063,0.6653852430717124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450707344059729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39017124032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.014833797386,1541.7411889140153,0.3773937402534766,0.1247554874153258,6.112874298809886,3.4236394862997055
1684.0,-29.871241291778222,5.1257796407348195,35.02661208233234,24.240263050328963,5.047334728697183,-26.379365200519228,-39.93930813213808,1.5554586374379284,-0.05500664775894393,-5.010784415963399,40.05226579911184,42559.248294944104,25803.004123092076,25803.004123092076,68362.25241803618,77698.86035939484,77698.86035939484,25803.004123092076,103501.86448248691,103501.86448248691,103501.86448248691,128421.55044896518,91835.04574080382,56695.83094947299,39043.571990367585,24919.68596647827,0.0,63963.25795684586,21181.73307150653,1541.7320295502277,0.0,0.8866745745423373,2.816215361368401,0.0014959135982669303,354506.93593018054,1556788.0128047627,4.391417642422007,1556788.0128047627,4.391417642422007,0.85,0.09598327231578177,4.027634451161993,1.2680070235533645,1.0,0.0,4.027634451162277,1.284455356521159,1.2847592934302978,3.135674923004337,19381.05104279327,1976.3171972889083,4632.441516551485,4632.441516551485,5.570065813221651,5.1257796407348195,-2.3732722440807774,7.4990518848155965,3.423716939502435,3.423716939502435,0.9782048398578386,0.0,0.0,0.0002366147528228271,1.0001467090674712,0.00023658004438513306,198.81592273865544,0.0,6.927682783973028e-06,19.633053009779562,0.0504472451847176,7.939899451150845e-05,0.00015721575831131862,0.0006332076044402243,0.09598327231520418,0.07213647554065182,0.023846796774552356,0.09598298961830386,0.0721364755410859,0.02384679677469586,0.37739154216977705,0.37739154216977705,0.12475771547584243,0.0,4.970036638302133,4.485964147887785,6.4405050428358095,4.9557777682044275,4.478980821646701,6.4040572073769795,24919.68596647827,21181.73307150653,0.85,1.068773771094621,0.665370239953343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507158204370711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.33765524817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.990846405793,1541.7320295502277,0.37739154216977705,0.12475771547584243,6.112874298809886,3.423716939502435
1685.0,-29.872648966122323,5.125339091554243,35.02657685663262,24.239741661027097,5.0469987523725335,-26.38066590626115,-39.9405442882329,1.555015692511294,-0.05908663905853473,-5.011050454188599,40.052198146195636,42558.28209927496,25802.865901669196,25802.865901669196,68361.14800094416,77698.10477436746,77698.10477436746,25802.865901669196,103500.97067603665,103500.97067603665,103500.97067603665,128420.48353721605,91834.72228951748,56695.2959081677,39043.80709038864,24919.512861179388,0.0,63963.31995156803,21181.58593200248,1541.7286567550545,0.0,0.8866734646274623,2.8162379140338096,0.0014959135982669303,354503.2595664517,1556785.0926116982,4.391454946043672,1556785.0926116982,4.391454946043672,0.85,0.09598331249005247,4.027634451161993,1.2680065718805418,1.0,0.0,4.027634451161889,1.2844574992798854,1.284761392112225,3.1356696920061853,19380.982780989292,1976.3102365220839,4632.441516551485,4632.441516551485,5.570035975516761,5.125339091554243,-2.373503703923205,7.498842795477447,3.4237940619292626,3.4237940619292626,0.9782268748369322,0.0,0.0,0.00023658004438513306,1.0001463687961267,0.00023654542151655642,198.8170842097712,0.0,6.900590066955003e-06,19.556272249750478,0.050454145774784555,7.938789392846743e-05,0.00015719215045666564,0.0006331125206315059,0.09598331248939458,0.07213608477596918,0.023847227713425397,0.09598342813415332,0.07213608477646365,0.02384722771358883,0.3773893435416672,0.3773893435416672,0.124759918983846,0.0,4.966529921233473,4.484305561459735,6.431327083250039,4.951963815130057,4.477169388496918,6.394102394120239,24919.512861179388,21181.58593200248,0.85,1.0687554688015894,0.665354489596528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507242648529424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26087448814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.966919105156,1541.7286567550545,0.3773893435416672,0.124759918983846,6.112874298809886,3.4237940619292626
1686.0,-29.874051882501643,5.124899010436337,35.026541605393405,24.239186150394403,5.046612281066666,-26.381967379214842,-39.941784320957936,1.5545277777801907,-0.06260704096297331,-5.011348871230329,40.05212695090346,42557.35255966966,25802.809734148686,25802.809734148686,68360.16229381834,77697.41541973059,77697.41541973059,25802.809734148686,103500.22515387928,103500.22515387928,103500.22515387928,128419.55820998008,91834.44270319717,56694.77474428768,39044.075509899434,24919.333056100808,0.0,63963.408566000246,21181.433097685687,1541.7256618692625,0.0,0.8866722026189253,2.8162493350576874,0.0014959135982669303,354499.135797713,1556782.0195188085,4.391497361525731,1556782.0195188085,4.391497361525731,0.85,0.09598335710587363,4.027634451161993,1.2680061306478456,1.0,0.0,4.027634451162359,1.2844598521380681,1.2847637010530761,3.135663948123976,19380.923776535157,1976.304219742232,4632.441516551485,4632.441516551485,5.570023850696553,5.124899010436337,-2.373759402420007,7.498658412856344,3.4238707956610135,3.4238707956610135,0.9782487987602896,0.0,0.0,0.00023654542151655642,1.0001458757092632,0.0002365109203183065,198.8182417669839,0.0,6.8836177773861226e-06,19.508172781112272,0.05046102939256194,7.937675997509192e-05,0.0001571686615414645,0.0006330179158674214,0.09598335710504613,0.07213570251693735,0.023847654588108783,0.09598349431955576,0.07213570251755926,0.023847654588314386,0.37738714132770124,0.37738714132770124,0.12476208533072922,0.0,4.963092345615337,4.482691926166808,6.422292887164247,4.948741830267352,4.475674471364016,6.385580372343895,24919.333056100808,21181.433097685687,0.85,1.068738577671034,0.6653390354542649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507326896808863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21277501951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.943010652736,1541.7256618692625,0.37738714132770124,0.12476208533072922,6.112874298809886,3.4238707956610135
1687.0,-29.875450045266106,5.124459511915656,35.02650613965006,24.238625540770613,5.046224144776897,-26.383264739471496,-39.94301991825921,1.5540388389820339,-0.06617275333258021,-5.011642237415123,40.052050200586365,42556.42526221876,25802.739822481748,25802.739822481748,68359.16508470051,77696.71226365409,77696.71226365409,25802.739822481748,103499.45208613583,103499.45208613583,103499.45208613583,128418.5705679353,91834.14672394055,56694.25323283118,39044.32610123263,24919.118481799465,0.0,63963.4445830321,21181.250709529544,1541.7205613017093,0.0,0.886670986448003,2.816261942245041,0.0014959135982669303,354495.0818625074,1556778.7066524492,4.391538236505784,1556778.7066524492,4.391538236505784,0.85,0.09598338468313619,4.027634451161993,1.2680057476600637,1.0,0.0,4.027634451162228,1.284462209541772,1.2847660146966495,3.135658193166181,19380.861312483074,1976.297850181568,4632.441516551485,4632.441516551485,5.570008758942737,5.124459511915656,-2.374011831215188,7.498471343130845,3.4239469363430355,3.4239469363430355,0.9782705532408673,0.0,0.0,0.0002365109203183065,1.000145383057956,0.00023647654063569399,198.81939541376238,0.0,6.859467574902265e-06,19.43973110727302,0.05046788886013684,7.936566728215538e-05,0.00015714525303615114,0.0006329236349649711,0.09598338468235629,0.07213531128995002,0.023848073392406275,0.095983474797371,0.07213531129053613,0.023848073392600058,0.3773849378663617,0.3773849378663617,0.12476422455172874,0.0,4.959685805598781,4.481093038934034,6.413340133168788,4.945469484082537,4.474144114361081,6.376963197665077,24919.118481799465,21181.250709529544,0.85,1.06872238558013,0.6653241635067902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507410861256735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14433334567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.919150595733,1541.7205613017093,0.3773849378663617,0.12476422455172874,6.112874298809886,3.4239469363430355
1688.0,-29.876844379215292,5.124020332598489,35.02647038847685,24.23804198568689,5.0458144570793735,-26.384560808272898,-39.94425527108831,1.5535308861368615,-0.06963825536519153,-5.0119485763178835,40.05197095542646,42555.51360190318,25802.701518060076,25802.701518060076,68358.21511996325,77696.00350066891,77696.00350066891,25802.701518060076,103498.70501872899,103498.70501872899,103498.70501872899,128417.60089986082,91833.8348688902,56693.73735040235,39044.55279831984,24918.89588113183,0.0,63963.44867945167,21181.061498962055,1541.7153078822912,0.0,0.8866697132270642,2.816271719159261,0.0014959135982669303,354490.8487002153,1556775.2861037783,4.391581028993804,1556775.2861037783,4.391581028993804,0.85,0.09598341087021223,4.027634451161993,1.2680053597269585,1.0,0.0,4.0276344511625135,1.284464655609294,1.2847684171809373,3.1356522217822014,19380.79549797185,1976.2911389691535,4632.441516551485,4632.441516551485,5.570000490209816,5.124020332598489,-2.374274355578717,7.4982946881772055,3.424022519306691,3.424022519306691,0.9782921483733402,0.0,0.0,0.00023647654063569399,1.0001449865605947,0.00023644225968568293,198.82054591306553,0.0,6.8353477115380645e-06,19.371375414498875,0.050474724207848376,7.935457821666805e-05,0.00015712196241902593,0.0006328298288730488,0.09598341086936604,0.07213492223455609,0.023848488634809963,0.09598334311955788,0.07213492223519204,0.023848488635020197,0.377382733226082,0.377382733226082,0.12476634099004408,0.0,4.956333592147416,4.479504433551313,6.404576695135631,4.942310320952686,4.472572170491389,6.368931783078551,24918.89588113183,21181.061498962055,0.85,1.068707465454773,0.6653098680649185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507494542123973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.075977652894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.895339005603,1541.7153078822912,0.377382733226082,0.12476634099004408,6.112874298809886,3.424022519306691
1689.0,-29.8782347600549,5.123582048368193,35.02643439625017,24.237499536853306,5.04544358104258,-26.385849437190785,-39.945481962617464,1.5530582581785646,-0.07325917709908936,-5.0122278714819455,40.05189243195858,42554.583047933476,25802.59410763555,25802.59410763555,68357.17715556902,77695.30401301752,77695.30401301752,25802.59410763555,103497.89812065307,103497.89812065307,103497.89812065307,128416.56556354606,91833.54640723176,56693.21665784485,39044.81083265211,24918.667442892976,0.0,63963.47827554509,21180.86732645903,1541.7091013648521,0.0,0.8866685751251251,2.8162866968485143,0.0014959135982669303,354486.98927800095,1556771.8967119202,4.391619280252471,1556771.8967119202,4.391619280252471,0.85,0.09598342059135244,4.027634451161993,1.268004982783459,1.0,0.0,4.02763445116248,1.2844669363085794,1.2847706543845434,3.135646654118621,19380.734620448664,1976.2849311894138,4632.441516551485,4632.441516551485,5.56997730364089,5.123582048368193,-2.374517303976084,7.498099352344276,3.4240974660658714,3.4240974660658714,0.9783135617331061,0.0,0.0,0.00023644225968568293,1.0001445771241815,0.00023640808048527309,198.82169316223732,0.0,6.8157571956157945e-06,19.31585589237516,0.050481539965043995,7.934356831612158e-05,0.00015709869136956137,0.0006327361015925106,0.0959834205906542,0.07213452256423841,0.023848898026415793,0.09598334397900436,0.07213452256476316,0.02384889802658928,0.37738052720049103,0.37738052720049103,0.1247684447188778,0.0,4.952973161356908,4.477929037433341,6.395740246470723,4.938968694382879,4.471100641372459,6.359855880660859,24918.667442892976,21180.86732645903,0.85,1.0686907435067328,0.6652950120163057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507577994751915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02045813077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.87155751398,1541.7091013648521,0.37738052720049103,0.1247684447188778,6.112874298809886,3.4240974660658714
1690.0,-29.879620489724942,5.123143974301636,35.02639816065644,24.236916994582884,5.045026661895808,-26.38713848424206,-39.94670865414662,1.5525446564128753,-0.07652360485013787,-5.0125399689970065,40.05181335899436,42553.67276123708,25802.568887986825,25802.568887986825,68356.2416492239,77694.62858977546,77694.62858977546,25802.568887986825,103497.19747776228,103497.19747776228,103497.19747776228,128415.64870927978,91833.26149050856,56692.69551715935,39045.07330372135,24918.451231517487,0.0,63963.52453523884,21180.683546789864,1541.7043648969457,0.0,0.8866672719223662,2.816293161051053,0.0014959135982669303,354482.67661762645,1556768.4836072058,4.391663080581118,1556768.4836072058,4.391663080581118,0.85,0.09598344336381046,4.027634451161993,1.2680045519908894,1.0,0.0,4.027634451161434,1.2844694083932373,1.284773083149314,3.1356406192656805,19380.674491055677,1976.2787996977233,4632.441516551485,4632.441516551485,5.569971859503358,5.123143974301636,-2.374784945978114,7.497928920279749,3.424171950877396,3.424171950877396,0.9783348431078274,0.0,0.0,0.00023640808048527309,1.0001440950805154,0.00023637402015180755,198.8228365851775,0.0,6.795566496417472e-06,19.258635450847116,0.05048833553154041,7.933255982776029e-05,0.0001570755206575128,0.0006326427784344059,0.09598344336292895,0.0721341355730708,0.023849307789858148,0.09598312833260622,0.07213413557373327,0.02384930779007718,0.3773783198089428,0.3773783198089428,0.12477052800852252,0.0,4.949706745395019,4.476400907928962,6.3871409828581704,4.936016364146894,4.469699697158092,6.352141622065176,24918.451231517487,21180.683546789864,0.85,1.0686753449861104,0.6652802995212276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507661211693739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96323768924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.847808738517,1541.7043648969457,0.3773783198089428,0.12477052800852252,6.112874298809886,3.424171950877396
1691.0,-29.881001785672808,5.122707423559885,35.02636179531963,24.23641460426154,5.04470068843628,-26.388414445145816,-39.94792203940449,1.5521133479093034,-0.08043094896402181,-5.0127896894411155,40.05173710880949,42552.726513648246,25802.3860890101,25802.3860890101,68355.11260265834,77693.90945461825,77693.90945461825,25802.3860890101,103496.29554362834,103496.29554362834,103496.29554362834,128414.52200439884,91832.96789258589,56692.17350798833,39045.327093997286,24918.226460770493,0.0,63963.55355476778,21180.492491654917,1541.6976940559405,0.0,0.8866662762024512,2.816315358122748,0.0014959135982669303,354479.2259326414,1556765.1923502684,4.391696546544837,1556765.1923502684,4.391696546544837,0.85,0.09598343485150296,4.027634451161993,1.2680040942737834,1.0,0.0,4.02763445116084,1.2844714954490015,1.2847751269466958,3.1356355243633396,19380.612529565056,1976.2724813840666,4632.441516551485,4632.441516551485,5.569932398891481,5.122707423559885,-2.3750067429535253,7.49771416651341,3.424245768614598,3.424245768614598,0.9783559338898852,0.0,0.0,0.00023637402015180755,1.0001436356339202,0.000236340073295559,198.82397636119734,0.0,6.771972114655484e-06,19.19176897293364,0.050495107503655066,7.93216721407265e-05,0.00015705234801108105,0.0006325494474853127,0.09598343485094642,0.07213372623319034,0.02384970861775608,0.09598336173539469,0.07213372623360859,0.02384970861789437,0.3773761131418726,0.3773761131418726,0.12477260344507678,0.0,4.94633833351719,4.474848673741178,6.378202724906146,4.932358740477071,4.46816873538944,6.341968687569306,24918.226460770493,21180.492491654917,0.85,1.0686572087357584,0.6652652041480646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507744151160789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.896371211325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.824106795459,1541.6976940559405,0.3773761131418726,0.12477260344507678,6.112874298809886,3.424245768614598
1692.0,-29.882378883588057,5.122271378908325,35.026325426225355,24.235853470768802,5.044313534844619,-26.389692745830512,-39.949139510840155,1.5516273970869712,-0.08393076067744687,-5.013087281978579,40.05166426870088,42551.81540434588,25802.325358187252,25802.325358187252,68354.14076253313,77693.20026579298,77693.20026579298,25802.325358187252,103495.52562398024,103495.52562398024,103495.52562398024,128413.57002847861,91832.6577768501,56691.66023974498,39045.55281900569,24918.044404498378,0.0,63963.59722350407,21180.33774382362,1541.6945886038784,0.0,0.8866650242758798,2.8163266114384067,0.0014959135982669303,354475.11377631425,1556762.048290504,4.3917386236396645,1556762.048290504,4.3917386236396645,0.85,0.0959834515717073,4.027634451161993,1.26800370908808,1.0,0.0,4.027634451162565,1.2844738377783282,1.2847774262235983,3.1356298063091215,19380.547082122244,1976.2658076022133,4632.441516551485,4632.441516551485,5.569919288996272,5.122271378908325,-2.375264105615454,7.4975354845237785,3.424319315764673,3.424319315764673,0.9783769473613352,0.0,0.0,0.000236340073295559,1.0001432006825335,0.0002363062340815516,198.8251126846685,0.0,6.749448944298564e-06,19.12793830814213,0.050501856952599365,7.931074917686013e-05,0.00015702932411869888,0.0006324567156631545,0.09598345157089382,0.07213334044535284,0.023850111125540974,0.09598341639723722,0.0721333404459642,0.023850111125743104,0.37737390457328096,0.37737390457328096,0.12477464630065967,0.0,4.943021250310153,4.47330793035411,6.369438029872356,4.929156521301138,4.466583651498354,6.333805339739797,24918.044404498378,21180.33774382362,0.85,1.0686412855063085,0.6652505057784616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507826826158963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83254054654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.800447483645,1541.6945886038784,0.37737390457328096,0.12477464630065967,6.112874298809886,3.424319315764673
1693.0,-29.883751933175034,5.121836592823954,35.02628896750923,24.235337634477787,5.043972005219986,-26.390962839518966,-39.95034818127749,1.5511829115636362,-0.08766564052689318,-5.013349048709411,40.051588920106745,42550.88533201653,25802.174330124442,25802.174330124442,68353.05966214096,77692.48967951517,77692.48967951517,25802.174330124442,103494.66400963961,103494.66400963961,103494.66400963961,128412.49656166969,91832.36310198245,56691.14488936547,39045.798014018874,24917.83255203008,0.0,63963.63056604895,21180.157669225566,1541.6889499123997,0.0,0.8866639639101498,2.8163451381565294,0.0014959135982669303,354471.4966946569,1556758.7959598852,4.391774262461738,1556758.7959598852,4.391774262461738,0.85,0.09598344007966265,4.027634451161993,1.2680032826913523,1.0,0.0,4.027634451163664,1.2844759860059949,1.284779531491083,3.1356245621108836,19380.484893351007,1976.2594661123837,4632.441516551485,4632.441516551485,5.569886686736259,5.121836592823954,-2.3754952384527965,7.497331831276751,3.4243922880007185,3.4243922880007185,0.9783977965716338,0.0,0.0,0.0002363062340815516,1.0001427812853179,0.00023627249879048905,198.82624567901854,0.0,6.72808553818197e-06,19.0673944152077,0.05050858503813755,7.929990654968634e-05,0.00015700632753186524,0.0006323640938177642,0.09598344007904455,0.07213293645485219,0.02385050362419236,0.09598358196219267,0.07213293645531671,0.02385050362434595,0.377371694145758,0.377371694145758,0.12477666766211053,0.0,4.939659270996287,4.471760112249967,6.3605137744935405,4.925683408182522,4.465075130253126,6.324312498018514,24917.83255203008,21180.157669225566,0.85,1.0686238266534835,0.6652356183578169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450790925078663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7719966536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.776826229221,1541.6889499123997,0.377371694145758,0.12477666766211053,6.112874298809886,3.4243922880007185
1694.0,-29.885120331070194,5.121402478591607,35.02625245936234,24.234785441681765,5.043593735033598,-26.392232420528618,-39.95155297508461,1.5507058244924672,-0.09116343828577556,-5.013638346466008,40.05151456291549,42549.95927292374,25802.093707881697,25802.093707881697,68352.05298080544,77691.7808081867,77691.7808081867,25802.093707881697,103493.87451606839,103493.87451606839,103493.87451606839,128411.51447694217,91832.05338874382,56690.616629714,39046.04084336646,24917.63996087379,0.0,63963.680804240255,21179.99396674272,1541.68506028413,0.0,0.8866627597069526,2.8163573357166802,0.0014959135982669303,354467.4992241404,1556755.586427006,4.3918147357217165,1556755.586427006,4.3918147357217165,0.85,0.09598343853092305,4.027634451161993,1.2680028013465927,1.0,0.0,4.027634451162197,1.2844782864682582,1.2847817891624835,3.135618946300906,19380.419530851996,1976.2528009923874,4632.441516551485,4632.441516551485,5.56986928290235,5.121402478591607,-2.3757469253286994,7.497149403920306,3.424464913163448,3.424464913163448,0.978418546618128,0.0,0.0,0.00023627249879048905,1.0001422991257558,0.00023623888220408186,198.8273748462642,0.0,6.7074612688561846e-06,19.008945235938427,0.05051529249940641,7.928910006239745e-05,0.00015698339872809158,0.0006322717449777615,0.09598343853016172,0.07213254449651371,0.02385089403364802,0.09598362514348203,0.07213254449708584,0.023850894033837205,0.3773694807747282,0.3773694807747282,0.12477865630513149,0.0,4.936338348979575,4.47022137461164,6.351728825520183,4.92247490818022,4.463520786940535,6.316031357287329,24917.63996087379,21179.99396674272,0.85,1.0686072490105083,0.6652206179808063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507991433996175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71354747433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.753240173042,1541.68506028413,0.3773694807747282,0.12477865630513149,6.112874298809886,3.424464913163448
1695.0,-29.886484508536554,5.120969179234925,35.0262157769528,24.234248406160646,5.043218921291749,-26.393497856687215,-39.95276087718082,1.5502322694422264,-0.09447754164278876,-5.013920907162144,40.05143647089603,42549.064501385124,25801.995922801885,25801.995922801885,68351.06042418702,77691.1193108999,77691.1193108999,25801.995922801885,103493.11523370178,103493.11523370178,103493.11523370178,128410.53804001094,91831.79074664689,56690.11947647316,39046.30141130414,24917.422806309154,0.0,63963.7242176133,21179.80938536278,1541.6796169733486,0.0,0.8866616033401653,2.816367906418544,0.0014959135982669303,354463.59487940866,1556752.2156904356,4.391853601270548,1556752.2156904356,4.391853601270548,0.85,0.09598342226286055,4.027634451161993,1.268002439788543,1.0,0.0,4.0276344511609885,1.284480570177954,1.2847840302296851,3.1356133714066208,19380.36410234052,1976.2471488572064,4632.441516551485,4632.441516551485,5.5698481741458865,5.120969179234925,-2.3759939609637883,7.496963140198714,3.4245370163580624,3.4245370163580624,0.978439147530875,0.0,0.0,0.00023623888220408186,1.000141861800996,0.00023620537368436605,198.8285005421634,0.0,6.6838976266322865e-06,18.9421658738759,0.05052197639703304,7.927826706177793e-05,0.00015696061514230394,0.0006321799810227221,0.09598342226214134,0.0721321447421763,0.023851277519965037,0.0959835213254513,0.07213214474271681,0.023851277520143745,0.3773672645678958,0.3773672645678958,0.12478062127516021,0.0,4.933072667258955,4.468735112030174,6.343008192087154,4.919443365519328,4.462257135827144,6.307581066501143,24917.422806309154,21179.80938536278,0.85,1.0685910062342119,0.6652061777489287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508073339665128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.646768112274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.729701537437,1541.6796169733486,0.3773672645678958,0.12478062127516021,6.112874298809886,3.4245370163580624
