time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1696.0,-29.88784453994179,5.120536330539782,35.0261788473491,24.23367368699985,5.042816263117388,-26.394762345322555,-39.95396479787303,1.5497340684977898,-0.09779782124365966,-5.014220934735402,40.05135590609096,42548.17128225736,25801.941843417266,25801.941843417266,68350.11312567463,77690.41783134754,77690.41783134754,25801.941843417266,103492.35967476481,103492.35967476481,103492.35967476481,128409.55918944457,91831.47517640855,56689.610951143935,39046.51580584957,24917.19951467976,0.0,63963.71532052933,21179.619587477795,1541.6742286284061,0.0,0.8866603669475717,2.816376519909118,0.0014959135982669303,354459.4492191925,1556748.7382251956,4.39189515656705,1556748.7382251956,4.39189515656705,0.85,0.09598340768337552,4.027634451161993,1.2680020293267447,1.0,0.0,4.02763445116336,1.284482968915455,1.2847863864905271,3.135607515732731,19380.29750376862,1976.2403576928534,4632.441516551485,4632.441516551485,5.569836500089252,5.120536330539782,-2.3762542982668085,7.49679062880659,3.424608641849783,3.424608641849783,0.9784596119570809,0.0,0.0,0.00023620537368436605,1.0001414321959523,0.00023617197136383366,198.82962282798002,0.0,6.662448730483123e-06,18.88137970218917,0.05052863884576352,7.926747112969626e-05,0.0001569379025546698,0.0006320885030222918,0.09598340768257288,0.07213174925242324,0.023851658430149643,0.09598334556131988,0.07213174925302643,0.023851658430349088,0.37736504825008305,0.37736504825008305,0.12478256535197192,0.0,4.9298626353542545,4.467252527478365,6.334502258451266,4.91642311349176,4.460756323267844,6.299899985466766,24917.19951467976,21179.619587477795,0.85,1.0685763449350083,0.6651923058103132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450815499359825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58598194058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.706201837826,1541.6742286284061,0.37736504825008305,0.12478256535197192,6.112874298809886,3.424608641849783
1697.0,-29.889199526487353,5.120104632009516,35.026141718183034,24.233154428098374,5.04246109311733,-26.396017543788666,-39.955159777868516,1.5492791104187618,-0.10122581849378776,-5.0144877604110585,40.051276234268904,42547.26275772141,25801.803823631773,25801.803823631773,68349.06658135318,77689.74871929632,77689.74871929632,25801.803823631773,103491.55254292808,103491.55254292808,103491.55254292808,128408.52103227282,91831.2091627006,56689.104057284116,39046.78345046276,24916.96848934474,0.0,63963.7519398075,21179.42321594303,1541.667637026569,0.0,0.8866592964333885,2.816390426810938,0.0014959135982669303,354455.7623613986,1556745.2993100698,4.391931136734722,1556745.2993100698,4.391931136734722,0.85,0.09598337422864732,4.027634451161993,1.2680016375472771,1.0,0.0,4.027634451163667,1.2844851652401108,1.2847885404269745,3.135602154197788,19380.241363705638,1976.2346329996114,4632.441516551485,4632.441516551485,5.569806705911602,5.120104632009516,-2.376490387350779,7.496595019360296,3.4246796811254727,3.4246796811254727,0.9784799088929922,0.0,0.0,0.00023617197136383366,1.0001409091008637,0.00023613869727232188,198.83074096192087,0.0,6.641370793034266e-06,18.82164482745911,0.05053528021655656,7.925675671566664e-05,0.000156915214648167,0.0006319971244284364,0.09598337422801365,0.07213134090225908,0.023852033325754578,0.0959832932389055,0.07213134090273528,0.023852033325912046,0.377362831075778,0.377362831075778,0.12478449992557544,0.0,4.926649715362032,4.465800881055259,6.325890808654378,4.913261941917256,4.4594910648937685,6.29093096363647,24916.96848934474,21179.42321594303,0.85,1.0685593716527517,0.665177721246873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508236400238816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.526247065856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.682739725056,1541.667637026569,0.377362831075778,0.12478449992557544,6.112874298809886,3.4246796811254727
1698.0,-29.890551136236418,5.119673705585892,35.026104491987375,24.232612049113982,5.0420854893835925,-26.39727174610786,-39.956354548316426,1.548806099255119,-0.1045619582611721,-5.01477222293847,40.05119914977961,42546.36807778108,25801.711170834915,25801.711170834915,68348.07924861599,77689.06879009515,77689.06879009515,25801.711170834915,103490.77996093006,103490.77996093006,103490.77996093006,128407.54197232396,91830.92269755951,56688.601843056116,39047.02317167044,24916.762011393912,0.0,63963.78518306435,21179.247709684823,1541.662866025037,0.0,0.8866581266940399,2.81640106805167,0.0014959135982669303,354451.8318399445,1556741.97207876,4.391970451944847,1556741.97207876,4.391970451944847,0.85,0.09598335089030027,4.027634451161993,1.2680012254370379,1.0,0.0,4.027634451160892,1.2844874457232653,1.2847907787063655,3.135596587239609,19380.180907531452,1976.2284681855122,4632.441516551485,4632.441516551485,5.569786705055352,5.119673705585892,-2.376739712965732,7.496413418551624,3.424750345953076,3.424750345953076,0.978500098843736,0.0,0.0,0.00023613869727232188,1.0001405594705255,0.00023610551040679093,198.83185632036748,0.0,6.615912270122011e-06,18.74949537352578,0.05054189612882668,7.924604551900258e-05,0.00015689265175331928,0.0006319062493358299,0.09598335088956883,0.0721309429899358,0.02385240789963303,0.09598323222670557,0.07213094299048547,0.023852407899814798,0.37736061410480265,0.37736061410480265,0.12478641482467621,0.0,4.923475674420729,4.464372005152427,6.317367936826713,4.910210264677289,4.458120008162496,6.282728223482422,24916.762011393912,21179.247709684823,0.85,1.0685433804926303,0.6651633882518582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508317505779134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45409761192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.659333343261,1541.662866025037,0.37736061410480265,0.12478641482467621,6.112874298809886,3.424750345953076
1699.0,-29.891898106665728,5.119243856957044,35.02606715075484,24.23207703921946,5.041729201011829,-26.398519840818306,-39.957537095155544,1.548350935164531,-0.10818374719298163,-5.015041963369432,40.05112134672874,42545.44261395948,25801.58183546173,25801.58183546173,68347.02444942121,77688.34051095735,77688.34051095735,25801.58183546173,103489.92234641907,103489.92234641907,103489.92234641907,128406.46812189068,91830.59382879423,56688.07443688163,39047.24376879177,24916.545775471597,0.0,63963.78954426337,21179.063909150856,1541.6571942066619,0.0,0.8866570345405942,2.8164171842899095,0.0014959135982669303,354448.1047706081,1556738.613837314,4.392007159538362,1556738.613837314,4.392007159538362,0.85,0.09598331532033619,4.027634451161993,1.2680007479386406,1.0,0.0,4.027634451161868,1.284489642581274,1.28479293345276,3.135591224440061,19380.111502411928,1976.221390832948,4632.441516551485,4632.441516551485,5.569758785572132,5.119243856957044,-2.376978375786257,7.4962222327433015,3.424820524201965,3.424820524201965,0.97852014977199,0.0,0.0,0.00023610551040679093,1.0001400785223276,0.00023607244172799144,198.83296786137862,0.0,6.598606078972692e-06,18.70044962780861,0.05054849473490566,7.923544522559157e-05,0.00015687006518119937,0.000631815278879826,0.09598331531968772,0.07213053822656497,0.02385277709312275,0.09598331011394431,0.07213053822705229,0.0238527770932839,0.3773583977101383,0.3773583977101383,0.12478831361693839,0.0,4.920260374633301,4.46290323496703,6.30880021624381,4.906858216176431,4.456519445348704,6.274009731187846,24916.545775471597,21179.063909150856,0.85,1.0685268170692828,0.6651488743411262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508398410056542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.405051866204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.635949443738,1541.6571942066619,0.3773583977101383,0.12478831361693839,6.112874298809886,3.424820524201965
1700.0,-29.89324118416368,5.118815206514524,35.02602979337973,24.231566266994946,5.041385391278201,-26.39976318348115,-39.958722645509965,1.5479073905955674,-0.1116451930898279,-5.015305449585333,40.05104619408799,42544.54664982366,25801.438053102407,25801.438053102407,68345.98470292607,77687.65988537703,77687.65988537703,25801.438053102407,103489.09793847943,103489.09793847943,103489.09793847943,128405.44191644789,91830.31609459384,56687.58022160734,39047.484303318335,24916.34397796845,0.0,63963.828281286784,21178.89238127318,1541.6522158275716,0.0,0.886655964633049,2.8164319240993088,0.0014959135982669303,354444.46414698,1556735.3700016846,4.392043119500216,1556735.3700016846,4.392043119500216,0.85,0.09598327588590809,4.027634451161993,1.2680003528622912,1.0,0.0,4.02763445116149,1.284491784869504,1.2847950337681648,3.135585994869694,19380.05288883287,1976.2154139112613,4632.441516551485,4632.441516551485,5.569727747434078,5.118815206514524,-2.377212511330798,7.4960277178453225,3.424890309374906,3.424890309374906,0.9785400883928304,0.0,0.0,0.00023607244172799144,1.000139675185943,0.00023603947287072834,198.83407620078188,0.0,6.575143548958359e-06,18.63395681774799,0.050555069878454616,7.922481932467226e-05,0.00015684762240331918,0.000631724887574456,0.09598327588527963,0.07213013347845487,0.023853142406824755,0.09598338667005926,0.07213013347892715,0.02385314240698094,0.3773561784036857,0.3773561784036857,0.12479019112099064,0.0,4.91704609596394,4.46145760523558,6.300166705332572,4.903660256495527,4.455178180151506,6.265125285747104,24916.34397796845,21178.89238127318,0.85,1.0685099147344395,0.6651344641651235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508479037491637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.338559056145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.612613431596,1541.6522158275716,0.3773561784036857,0.12479019112099064,6.112874298809886,3.424890309374906
1701.0,-29.894579697442747,5.118387471877141,35.02599239556124,24.231037438754015,5.04102245499986,-26.40100433047186,-39.95990030290557,1.5474470880287043,-0.11496197643907635,-5.015581888307863,40.0509703013493,42543.63761661424,25801.328156486004,25801.328156486004,68344.96577310025,77686.98351241784,77686.98351241784,25801.328156486004,103488.31166890384,103488.31166890384,103488.31166890384,128404.45589330849,91830.03302698403,56687.06316308229,39047.74429322416,24916.144224404652,0.0,63963.88851762882,21178.722590743953,1541.647660191844,0.0,0.8866548314162056,2.816443250844157,0.0014959135982669303,354440.644588414,1556732.0942261755,4.392081207373648,1556732.0942261755,4.392081207373648,0.85,0.09598323694405894,4.027634451161993,1.267999912179075,1.0,0.0,4.027634451160901,1.2844940053195042,1.2847972123918752,3.1355805745159255,19379.993149680457,1976.2093222130347,4632.441516551485,4632.441516551485,5.569704024173675,5.118387471877141,-2.3774563604032912,7.495843832280432,3.424959739586341,3.424959739586341,0.9785599255960974,0.0,0.0,0.00023603947287072834,1.000139202018946,0.00023600662027270178,198.8351807845124,0.0,6.555332277303215e-06,18.57781167387731,0.05056162521073192,7.921426547135163e-05,0.00015682520739937673,0.0006316346081323544,0.09598323694336938,0.072129732849865,0.02385350409350439,0.09598336637314925,0.0721297328503832,0.02385350409367575,0.3773539571924765,0.3773539571924765,0.12479204189138134,0.0,4.913871441650713,4.460038469257142,6.291613500411586,4.900619911868773,4.453840593040184,6.256868216275336,24916.144224404652,21178.722590743953,0.85,1.0684929787260196,0.6651196261291865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450855943275389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.282413912275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.589310508833,1541.647660191844,0.3773539571924765,0.12479204189138134,6.112874298809886,3.424959739586341
1702.0,-29.895914449860392,5.117960666749432,35.02595487513366,24.230503721069567,5.040656581937156,-26.40224238555262,-39.96107740150762,1.5469845176291925,-0.11828250749266545,-5.01585743981382,40.05089193449432,42542.74283616799,25801.2166153252,25801.2166153252,68343.9594514932,77686.29937443252,77686.29937443252,25801.2166153252,103487.51598975773,103487.51598975773,103487.51598975773,128403.44599570098,91829.7394892241,56686.557878341824,39047.97956764697,24915.930005943264,0.0,63963.90957359024,21178.540505051773,1541.6422588418213,0.0,0.8866537116723239,2.816454731426581,0.0014959135982669303,354436.83732067986,1556728.7116652876,4.392118842480314,1556728.7116652876,4.392118842480314,0.85,0.09598318915495939,4.027634451161993,1.2679994665505365,1.0,0.0,4.027634451162355,1.2844962361414292,1.2847994015391542,3.1355751288620604,19379.9312008867,1976.2030051940978,4632.441516551485,4632.441516551485,5.569679945907298,5.117960666749432,-2.3776997685435175,7.495660435292949,3.425028731648254,3.425028731648254,0.9785796376137869,0.0,0.0,0.00023600662027270178,1.0001388123908779,0.00023597386417643077,198.83628227542587,0.0,6.532252267852967e-06,18.51240292709531,0.05056815746299977,7.920371792461455e-05,0.00015680290234808722,0.0006315447715393459,0.0959831891542798,0.07212932872975888,0.02385386042452091,0.09598330012036765,0.07212932873026957,0.023853860424689812,0.3773517351009966,0.3773517351009966,0.12479387039106557,0.0,4.910722312250186,4.458629945735652,6.283131881307725,4.897574932321163,4.45247620010781,6.248674670719197,24915.930005943264,21178.540505051773,0.85,1.0684768943471745,0.665105418348807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508639555652691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.21700516549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.566054253337,1541.6422588418213,0.3773517351009966,0.12479387039106557,6.112874298809886,3.425028731648254
1703.0,-29.897244972084422,5.11753494563448,35.02591725061978,24.229978734534257,5.040301781183065,-26.403475525742593,-39.96225380161775,1.5465323348410953,-0.12167954160651107,-5.016125304682106,40.05081386193761,42541.863265109416,25801.08653379415,25801.08653379415,68342.94979890357,77685.60558730908,77685.60558730908,25801.08653379415,103486.69212110323,103486.69212110323,103486.69212110323,128402.40746878606,91829.43907666531,56686.07044593008,39048.18736748358,24915.715347682824,0.0,63963.902715166405,21178.3580455304,1541.6366587152993,0.0,0.8866526300083564,2.8164681163253515,0.0014959135982669303,354433.1362892181,1556725.3418127685,4.392155197764798,1556725.3418127685,4.392155197764798,0.85,0.09598313373528404,4.027634451161993,1.26799907587003,1.0,0.0,4.027634451163151,1.2844984181985135,1.284801542033901,3.135569802266226,19379.86780122169,1976.1965402274673,4632.441516551485,4632.441516551485,5.569651865351811,5.11753494563448,-2.3779376603552795,7.495472605989759,3.4250972912211903,3.4250972912211903,0.9785992260631973,0.0,0.0,0.00023597386417643077,1.0001383739361183,0.00023594121606167176,198.83738028611438,0.0,6.513100404382349e-06,18.458126546019574,0.05057467056340415,7.919317793402157e-05,0.0001567806862424092,0.0006314552931867464,0.09598313373464608,0.07212892158191231,0.02385421215273377,0.09598329050883209,0.07212892158239173,0.02385421215289231,0.3773495120030319,0.3773495120030319,0.12479567971492093,0.0,4.907574188717319,4.457219836313868,6.2746597440958,4.8944457630755664,4.451074254094749,6.240255403852984,24915.715347682824,21178.3580455304,0.85,1.0684612241882305,0.6650917386099764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450871945426886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16272878442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.542828723323,1541.6366587152993,0.3773495120030319,0.12479567971492093,6.112874298809886,3.4250972912211903
1704.0,-29.898571358542863,5.117110175193625,35.025879530552324,24.22945493543523,5.039938706164907,-26.404705770645787,-39.96342216907067,1.546073118267739,-0.12485389934266777,-5.016399107610199,40.050735829738734,42540.96833097845,25800.97245290255,25800.97245290255,68341.940783881,77684.95033748902,77684.95033748902,25800.97245290255,103485.92279039157,103485.92279039157,103485.92279039157,128401.42726958446,91829.172182356,56685.562658367344,39048.455026654054,24915.504479192885,0.0,63963.95950584694,21178.17880731395,1541.6314226365096,0.0,0.8866515179383482,2.816477881213484,0.0014959135982669303,354429.3532442005,1556721.9737077255,4.392192575074756,1556721.9737077255,4.392192575074756,0.85,0.09598307739873504,4.027634451161993,1.267998664309271,1.0,0.0,4.027634451164246,1.284500632930397,1.284803715349723,3.1355643959268007,19379.811475314844,1976.190796583425,4632.441516551485,4632.441516551485,5.569627238836573,5.117110175193625,-2.3781800982966677,7.495290273490292,3.4251654664627624,3.4251654664627624,0.9786187047036464,0.0,0.0,0.00023594121606167176,1.0001379452885193,0.00023590867357163174,198.83847489440402,0.0,6.49166560996136e-06,18.397380338630494,0.05058116222901411,7.918271119568507e-05,0.0001567585048659867,0.000631365954710893,0.09598307739806465,0.07212851659051943,0.02385456080754522,0.09598317690118871,0.0721285165910232,0.023854560807711835,0.37734728706465237,0.37734728706465237,0.12479746861893525,0.0,4.904477768082472,4.455853271892352,6.266264744427701,4.89154520826753,4.449870672469046,6.232157461095198,24915.504479192885,21178.17880731395,0.85,1.068444500807269,0.6650771568806616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508799100500525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10198257703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.519643446438,1541.6314226365096,0.37734728706465237,0.12479746861893525,6.112874298809886,3.4251654664627624
1705.0,-29.89989292976685,5.116686002232456,35.025841596401584,24.22889359239491,5.039546805823063,-26.405934563824832,-39.96459402898324,1.5455884398811164,-0.12801648201588023,-5.016689623198821,40.05065415403175,42540.108911671254,25800.90075534038,25800.90075534038,68341.00966701163,77684.25965891071,77684.25965891071,25800.90075534038,103485.16041425109,103485.16041425109,103485.16041425109,128400.44007473065,91828.85624550213,56685.07658151484,39048.64407109699,24915.279660479562,0.0,63963.92373157655,21177.987711407626,1541.6257749038198,0.0,0.8866503339207379,2.8164855406884195,0.0014959135982669303,354425.33932049683,1556718.448343782,4.392232370654756,1556718.448343782,4.392232370654756,0.85,0.09598302122480515,4.027634451161993,1.2679982587927956,1.0,0.0,4.027634451162695,1.2845029665135026,1.2848060076803445,3.135558699482112,19379.74479937167,1976.183997529398,4632.441516551485,4632.441516551485,5.569611761563538,5.116686002232456,-2.378435183367131,7.4951211855995865,3.425233218955829,3.425233218955829,0.9786380625588083,0.0,0.0,0.00023590867357163174,1.0001374459557912,0.00023587625333454373,198.839565539452,0.0,6.470699088824006e-06,18.337961217727234,0.050587632928102935,7.917221445502578e-05,0.00015673645911660596,0.0006312771624911854,0.0959830212240544,0.07212811421757455,0.023854907006479853,0.09598295812239858,0.07212811421813871,0.023854907006666447,0.37734506235559806,0.37734506235559806,0.12479924021866289,0.0,4.90143250431629,4.454484482767839,6.258084102152054,4.888673141182949,4.448461471550672,6.224801798838712,24915.279660479562,21177.987711407626,0.85,1.0684305414690232,0.665064092850058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508878499992373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.042563456125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.496496671984,1541.6257749038198,0.37734506235559806,0.12479924021866289,6.112874298809886,3.425233218955829
1706.0,-29.901211030786047,5.116263552350062,35.025803589204436,24.228408804070227,5.039235336988505,-26.40715218948244,-39.965745353233046,1.545176495685192,-0.1316451624363708,-5.016926193349044,40.05057615812996,42539.17914469255,25800.69398588723,25800.69398588723,68339.87313057977,77683.55337160558,77683.55337160558,25800.69398588723,103484.2473574928,103484.2473574928,103484.2473574928,128399.30230525325,91828.55586413163,56684.55169931884,39048.89351645865,24915.054947760458,0.0,63963.94846421911,21177.79670559639,1541.6188870692179,0.0,0.8866494113723687,2.816505628547694,0.0014959135982669303,354422.0707630948,1556715.0818166956,4.392263378138337,1556715.0818166956,4.392263378138337,0.85,0.09598293975052342,4.027634451161993,1.2679977582162247,1.0,0.0,4.027634451162283,1.2845049597392637,1.284807959730226,3.135553833890642,19379.681406288702,1976.1775332339487,4632.441516551485,4632.441516551485,5.569567126471566,5.116263552350062,-2.378650469338186,7.494914021688247,3.425300443737865,3.425300443737865,0.97865726963939,0.0,0.0,0.00023587625333454373,1.0001370865045889,0.00023584392231560495,198.840653331164,0.0,6.446425857265861e-06,18.269170879491448,0.0505940793539602,7.916190291194748e-05,0.00015671435042259626,0.0006311881167535218,0.09598293975003126,0.072127693715811,0.023855246034220266,0.09598311398125293,0.07212769371618086,0.023855246034342567,0.37734283678399566,0.37734283678399566,0.12480100538264323,0.0,4.898297344075047,4.453087815869424,6.249625030949005,4.885281030912665,4.447055050129904,6.215333713847372,24915.054947760458,21177.79670559639,0.85,1.0684123599531776,0.6650492998956843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508957612062001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97377311788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.473402149846,1541.6188870692179,0.37734283678399566,0.12480100538264323,6.112874298809886,3.425300443737865
1707.0,-29.902524720775926,5.115841531638258,35.0257655303134,24.227858322579436,5.038840163909666,-26.408374215831422,-39.966916165407724,1.5446896589650236,-0.13450162228781437,-5.017223613113485,40.0504986380588,42538.34946393207,25800.642485416385,25800.642485416385,68338.99194934845,77682.92009646237,77682.92009646237,25800.642485416385,103483.56258187877,103483.56258187877,103483.56258187877,128398.42291622165,91828.29282471554,56684.090969414305,39049.11317255692,24914.86033434288,0.0,63963.9735068998,21177.631284191448,1541.6151472796107,0.0,0.8866481771034873,2.816508458521183,0.0014959135982669303,354417.9615141841,1556711.7358332777,4.3923048628306525,1556711.7358332777,4.3923048628306525,0.85,0.09598288670572454,4.027634451161993,1.267997476332821,1.0,0.0,4.027634451161937,1.2845073029936898,1.2848102620058068,3.1355481138761414,19379.6258939262,1976.1718725483424,4632.441516551485,4632.441516551485,5.569556009122181,5.115841531638258,-2.3789108474029717,7.4947523790412305,3.4253674813603974,3.4253674813603974,0.9786764232458278,0.0,0.0,0.00023584392231560495,1.0001366291849905,0.00023581170355473706,198.84173749301013,0.0,6.428720928649992e-06,18.21899511179408,0.050600508074888854,7.915141810350122e-05,0.00015669250421210373,0.0006311001282035148,0.09598288670492333,0.07212729836987321,0.023855588335050127,0.09598284396510623,0.0721272983704753,0.023855588335249242,0.3773406079185771,0.3773406079185771,0.12480274305290928,0.0,4.89530043872287,4.451767646305257,6.241492997620526,4.882721990825644,4.445926103550676,6.208391860498125,24914.86033434288,21177.631284191448,0.85,1.0683981654450645,0.6650360684572458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509036517218026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.923597350185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.450333095103,1541.6151472796107,0.3773406079185771,0.12480274305290928,6.112874298809886,3.4253674813603974
1708.0,-29.90383429358467,5.115420826597077,35.0257272802598,24.22735219532626,5.038496850406854,-26.409587349553295,-39.968066721316404,1.5442499063756003,-0.13776426261898678,-5.017478837082077,40.050416952311544,42537.45363352331,25800.484604941743,25800.484604941743,68337.93823846505,77682.25616676896,77682.25616676896,25800.484604941743,103482.7407717107,103482.7407717107,103482.7407717107,128397.36361105263,91828.01846608159,56683.58350814257,39049.3721754878,24914.622839341926,0.0,63963.99501482972,21177.429413440637,1541.6079715039928,0.0,0.8866471728778071,2.816521557238085,0.0014959135982669303,354414.43528602197,1556708.210053492,4.39233861565821,1556708.210053492,4.39233861565821,0.85,0.09598280248458987,4.027634451161993,1.2679970202641564,1.0,0.0,4.0276344511618865,1.284509425852531,1.284812343977881,3.13554293187755,19379.567992733406,1976.165968269838,4632.441516551485,4632.441516551485,5.569521927639643,5.115420826597077,-2.3791402719285917,7.4945610985256685,3.425433944366253,3.425433944366253,0.9786954126760723,0.0,0.0,0.00023581170355473706,1.0001362024148257,0.00023577958980523897,198.84281826739638,0.0,6.406434390842888e-06,18.155835063648745,0.0506069145092797,7.914111594382242e-05,0.00015667058761091465,0.0006310118561455132,0.09598280248402044,0.07212688076696534,0.023855921717055095,0.09598273486620046,0.07212688076739325,0.02385592171719663,0.3773383801278326,0.3773383801278326,0.12480447292912084,0.0,4.892285366951455,4.45045700481046,6.2332588624644245,4.879714574463094,4.444733162801924,6.199831129211702,24914.622839341926,21177.429413440637,0.85,1.06838133269539,0.665021839609318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509115159132764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86043730204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.42730847128,1541.6079715039928,0.3773383801278326,0.12480447292912084,6.112874298809886,3.425433944366253
1709.0,-29.905140070520922,5.115001480722855,35.025689056337896,24.226854380127065,5.0381665765527766,-26.410795762604117,-39.96921277195213,1.5438222686358043,-0.14113153386637123,-5.0177311348882485,40.05034121335095,42536.55554888993,25800.321504906726,25800.321504906726,68336.87705379666,77681.57339082644,77681.57339082644,25800.321504906726,103481.89489573316,103481.89489573316,103481.89489573316,128396.31621133802,91827.72900776603,56683.07762981984,39049.61264216243,24914.421315604868,0.0,63964.0339577673,21177.258118264137,1541.6027938195261,0.0,0.8866461620026655,2.816536374488056,0.0014959135982669303,354410.94951339805,1556704.940958642,4.392372592031874,1556704.940958642,4.392372592031874,0.85,0.09598272279312595,4.027634451161993,1.2679965499090033,1.0,0.0,4.027634451161334,1.2845114918504332,1.2848143692103673,3.135537888695639,19379.50690487372,1976.1597390417444,4632.441516551485,4632.441516551485,5.569486719416415,5.115001480722855,-2.3793674990628877,7.494368979785742,3.4255001008982275,3.4255001008982275,0.9787143145423507,0.0,0.0,0.00023577958980523897,1.000135809051646,0.00023574757315090154,198.84389591940135,0.0,6.3855884553335654e-06,18.096757682415326,0.05061330009773503,7.91308553570537e-05,0.00015664873444818527,0.0006309238395944375,0.09598272279255533,0.07212646915816866,0.02385625363438668,0.09598280801249215,0.07212646915859744,0.023856253634528514,0.37733615289475053,0.37733615289475053,0.12480618495455569,0.0,4.8892491399983555,4.449143490630547,6.22494842382082,4.876599601021894,4.443413684369034,6.191221249895591,24914.421315604868,21177.258118264137,0.85,1.0683640919038433,0.6650073942643298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450919355538906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.80135992081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.40432253865,1541.6027938195261,0.37733615289475053,0.12480618495455569,6.112874298809886,3.4255001008982275
1710.0,-29.906441371281968,5.114583129338872,35.02565081798778,24.226328904647403,5.037811304224476,-26.412002646566133,-39.970362349972106,1.5433725795089324,-0.1443870769107889,-5.018000083708944,40.05026434525704,42535.69147610849,25800.202166077957,25800.202166077957,68335.89364218645,77680.87983815874,77680.87983815874,25800.202166077957,103481.0820042367,103481.0820042367,103481.0820042367,128395.30283691565,91827.41684452632,56682.59364466828,39049.80355539782,24914.22083267896,0.0,63964.02438807678,21177.087707777115,1541.5980643268194,0.0,0.8866450703818041,2.8165477792085296,0.0014959135982669303,354407.2337182601,1556701.6231327,4.39240928239692,1556701.6231327,4.39240928239692,0.85,0.09598264571051422,4.027634451161993,1.2679961191164333,1.0,0.0,4.0276344511620685,1.2845136607704057,1.2848164975137826,3.1355325942943733,19379.4410253216,1976.1530211970044,4632.441516551485,4632.441516551485,5.569460957876125,5.114583129338872,-2.3796070874301667,7.494190216769038,3.425565966270499,3.425565966270499,0.9787331332201425,0.0,0.0,0.00023574757315090154,1.0001353449143204,0.0002357156702337098,198.84496988747654,0.0,6.3663162827594446e-06,18.042140345340265,0.050619666414017786,7.912056442513459e-05,0.00015662700872576697,0.0006308363363263491,0.09598264570986789,0.07212606298561326,0.023856582724254637,0.09598278402647314,0.07212606298609894,0.023856582724415282,0.37733392505976115,0.37733392505976115,0.1248078725808675,0.0,4.886229086456183,4.447818239225853,6.21673979360196,4.873613006798166,4.442010090145402,6.183387615517006,24914.22083267896,21177.087707777115,0.85,1.0683488772936651,0.664993985025704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509271725214414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74674258374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.381368997578,1541.5980643268194,0.37733392505976115,0.1248078725808675,6.112874298809886,3.425565966270499
1711.0,-29.907739108931334,5.114165534227937,35.02561240253369,24.22579654902222,5.037433028143418,-26.413208623428186,-39.97150798151267,1.5429025426404364,-0.14725293644062276,-5.01828012917666,40.050182710072264,42534.826442268044,25800.111413312105,25800.111413312105,68334.93785558015,77680.25138265124,77680.25138265124,25800.111413312105,103480.36279596334,103480.36279596334,103480.36279596334,128394.35965801473,91827.1590290493,56682.0982057022,39050.06758149678,24913.996862051383,0.0,63964.064443548166,21176.897332743676,1541.5922559457372,0.0,0.8866439394920343,2.816552764584202,0.0014959135982669303,354403.36464441114,1556698.0995526249,4.392447292690153,1556698.0995526249,4.392447292690153,0.85,0.0959825631663904,4.027634451161993,1.2679957476677375,1.0,0.0,4.027634451162392,1.2845159246125493,1.2848187209077104,3.1355270682041994,19379.38661542961,1976.1474729321033,4632.441516551485,4632.441516551485,5.569441367177456,5.114165534227937,-2.37985510229648,7.494020636524417,3.4256314327375352,3.4256314327375352,0.9787518379250101,0.0,0.0,0.0002357156702337098,1.000134975735601,0.00023568385863152172,198.84604092508226,0.0,6.343734608316608e-06,17.978143879969267,0.050626010148626104,7.911031005269266e-05,0.00015660536018101713,0.0006307491439016972,0.0959825631656954,0.07212565532286111,0.02385690784283428,0.0959824698546255,0.07212565532338339,0.023856907843007015,0.3773316951555115,0.3773316951555115,0.12480954132396621,0.0,4.883300035998445,4.446552730741018,6.208717914853935,4.871027192736051,4.440962626395162,6.176091201365068,24913.996862051383,21176.897332743676,0.85,1.0683332657181208,0.6649800448470155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509349627875145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.682746118364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.358461603313,1541.5922559457372,0.3773316951555115,0.12480954132396621,6.112874298809886,3.4256314327375352
1712.0,-29.909032056621808,5.113748791894891,35.025573739527324,24.225253087375336,5.037057644985328,-26.414409999344596,-39.97265287963671,1.5424355877079354,-0.15036271216587238,-5.01855550919838,40.050098668751474,42533.979236551284,25800.00907996558,25800.00907996558,68333.98831651686,77679.56644526534,77679.56644526534,25800.00907996558,103479.57552523093,103479.57552523093,103479.57552523093,128393.33280731339,91826.84396885929,56681.61948823919,39050.24942291123,24913.757282082453,0.0,63964.00670499368,21176.693689770083,1541.5854433531936,0.0,0.8866428410783901,2.8165615030880713,0.0014959135982669303,354399.5600601164,1556694.4721239626,4.392484211492538,1556694.4721239626,4.392484211492538,0.8499999999999999,0.09598247266430285,4.027634451161993,1.2679953256668526,1.0,0.0,4.0276344511630455,1.2845181738621585,1.2848209298228221,3.135521577754024,19379.320124499325,1976.1406927441406,4632.441516551485,4632.441516551485,5.569419276591713,5.113748791894891,-2.3800999333779496,7.493848725272841,3.425696430094635,3.425696430094635,0.9787704085984671,0.0,0.0,0.00023568385863152172,1.0001344789321154,0.00023565216837956738,198.84710801958965,0.0,6.325611150581553e-06,17.926782000748123,0.05063233575977669,7.910006347242397e-05,0.00015658379515909776,0.0006306622878764747,0.09598247266363784,0.0721252430601589,0.02385722960347894,0.09598222457184725,0.07212524306065861,0.023857229603644246,0.3773294663367565,0.3773294663367565,0.12481120081766355,0.0,4.880388102524421,4.445272069143698,6.200811883963809,4.8681927970325205,4.439630160349395,6.168657570194739,24913.757282082453,21176.693689770083,0.85,1.0683193851766952,0.6649674000679925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509427318024632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.63138423915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.335582213362,1541.5854433531936,0.3773294663367565,0.12481120081766355,6.112874298809886,3.425696430094635
1713.0,-29.910321510353736,5.113334183973318,35.025535134984516,24.224804411083483,5.036780709383724,-26.41559838486089,-39.97377692777661,1.5420575838910207,-0.15401322896548209,-5.018769043914447,40.0500230456149,42533.06067938752,25799.752950588692,25799.752950588692,68332.81362997621,77678.86654300477,77678.86654300477,25799.752950588692,103478.61949359346,103478.61949359346,103478.61949359346,128392.16268407751,91826.55239136479,56681.10823092332,39050.493511601635,24913.54319048405,0.0,63964.03670208569,21176.511711911444,1541.5786630590887,0.0,0.8866420272286772,2.8165845757341534,0.0014959135982669303,354396.6099377861,1556691.2080501493,4.392511565851108,1556691.2080501493,4.392511565851108,0.85,0.09598236016753,4.027634451161993,1.2679948168480775,1.0,0.0,4.02763445116117,1.2845200069139258,1.2848227225977509,3.1355171032629,19379.25858940389,1976.1344179106923,4632.441516551485,4632.441516551485,5.569363986227876,5.113334183973318,-2.380298925663948,7.493633109637266,3.4257609887145457,3.4257609887145457,0.9787888539184416,0.0,0.0,0.00023565216837956738,1.0001341169206555,0.00023562056767458775,198.848172240516,0.0,6.301514953531754e-06,17.85849337830899,0.05063863727473022,7.90900046884493e-05,0.00015656216369111807,0.0006305751642308105,0.09598236016713016,0.07212481504884825,0.023857545118281906,0.09598250057619244,0.07212481504914871,0.023857545118381302,0.37732723662343615,0.37732723662343615,0.12481285459202399,0.0,4.8773476408159695,4.443957279716585,6.19249019860689,4.864755814948978,4.438295502931965,6.158793254712975,24913.54319048405,21176.511711911444,0.85,1.0683005193721313,0.6649527276942582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509504722208983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5630956167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.31275552433,1541.5786630590887,0.37732723662343615,0.12481285459202399,6.112874298809886,3.4257609887145457
1714.0,-29.91160723379379,5.112920722675289,35.025496747030594,24.224311974272155,5.036447580331766,-26.416789032718697,-39.974908833950735,1.5416293792569076,-0.15710210741838182,-5.019028067720259,40.04995214508239,42532.190903466515,25799.615355763428,25799.615355763428,68331.80625922994,77678.21709584817,77678.21709584817,25799.615355763428,103477.8324516116,103477.8324516116,103477.8324516116,128391.21060945131,91826.28701129823,56680.62143126012,39050.73953337568,24913.378157839717,0.0,63964.1176912154,21176.37143416376,1541.5757591259987,0.0,0.8866409645095334,2.816594951309246,0.0014959135982669303,354393.03137967625,1556688.1478198182,4.3925472850285034,1556688.1478198182,4.3925472850285034,0.85,0.09598227286265473,4.027634451161993,1.2679943975945935,1.0,0.0,4.027634451162939,1.284522074536548,1.2848247501137218,3.1355120561981407,19379.20258306585,1976.1287068535994,4632.441516551485,4632.441516551485,5.5693342837859205,5.112920722675289,-2.3805313184762324,7.493452041151522,3.425825496644696,3.425825496644696,0.9788072847556275,0.0,0.0,0.00023562056767458775,1.0001337303146367,0.00023558906227516473,198.84923339272495,0.0,6.283742426710835e-06,17.808126037298507,0.05064492101715693,7.907987678015085e-05,0.00015654069089443692,0.0006304886796551346,0.09598227286203444,0.07212441083049406,0.023857862031540375,0.09598255830063024,0.07212441083096019,0.02385786203169455,0.37732500327026736,0.37732500327026736,0.12481447330385666,0.0,4.874366477144122,4.4426885853762315,6.184268718829287,4.861925960301903,4.437125405244444,6.150884584071946,24913.378157839717,21176.37143416376,0.85,1.0682834177295997,0.6649382878817968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509581918007577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.512728275695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.289955732682,1541.5757591259987,0.37732500327026736,0.12481447330385666,6.112874298809886,3.425825496644696
1715.0,-29.912888269064425,5.112507955450523,35.02545822979519,24.22377396086233,5.036069739854137,-26.41797993159623,-39.97604074012486,1.5411614023859312,-0.15997426414998017,-5.019308266603695,40.04987160359602,42531.34145374595,25799.532066971926,25799.532066971926,68330.87352071787,77677.5641717075,77677.5641717075,25799.532066971926,103477.09623867943,103477.09623867943,103477.09623867943,128390.2602785592,91825.998161385,56680.134696713685,39050.95940519035,24913.164039879775,0.0,63964.12344507012,21176.18943389781,1541.5705334262163,0.0,0.8866398288349371,2.816600004665697,0.0014959135982669303,354389.16030800884,1556684.6714692228,4.392585456384353,1556684.6714692228,4.392585456384353,0.85,0.09598217646462354,4.027634451161993,1.2679939926275985,1.0,0.0,4.027634451161256,1.2845243279537244,1.2848269635903184,3.1355065556275634,19379.1416236046,1976.1224907185021,4632.441516551485,4632.441516551485,5.5693163043270975,5.112507955450523,-2.3807795516812718,7.493287507131795,3.4258896594597466,3.4258896594597466,0.978825616988499,0.0,0.0,0.00023558906227516473,1.0001332440578359,0.00023555767561461146,198.8502906855492,0.0,6.2648245229997025e-06,17.754512698181156,0.05065118584167993,7.906975007085113e-05,0.0001565193122043136,0.0006304025741062732,0.09598217646392815,0.07212400368462864,0.023858172779299507,0.09598228219879243,0.07212400368515116,0.023858172779472372,0.37732276892512884,0.37732276892512884,0.12481606449701535,0.0,4.871471116839416,4.441445531087027,6.176316891558827,4.859334002453693,4.435944983289062,6.143970283618387,24913.164039879775,21176.18943389781,0.85,1.0682687394191799,0.664924947971345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965889126526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.45911493657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.267187689418,1541.5705334262163,0.37732276892512884,0.12481606449701535,6.112874298809886,3.4258896594597466
1716.0,-29.91416589169637,5.112095755881796,35.02541937295009,24.223217751737707,5.035673569786606,-26.419169591424996,-39.97717620860783,1.5406772695154727,-0.1627588380014231,-5.019594606701296,40.04978467736486,42530.521550292164,25799.463948247292,25799.463948247292,68329.98549853946,77676.91184651245,77676.91184651245,25799.463948247292,103476.37579475975,103476.37579475975,103476.37579475975,128389.29049912607,91825.70111413978,56679.66907029161,39051.14671538686,24912.914704366318,0.0,63964.061419753176,21175.97749871137,1541.5634353048567,0.0,0.8866386849971798,2.816603189620839,0.0014959135982669303,354385.20442702965,1556680.919545356,4.392623902180677,1556680.919545356,4.392623902180677,0.85,0.09598207116181917,4.027634451161993,1.267993625025265,1.0,0.0,4.027634451161684,1.2845266566831877,1.2848292525493323,3.1355008712406645,19379.078934162077,1976.11609817441,4632.441516551485,4632.441516551485,5.569301599613742,5.112095755881796,-2.381032678581423,7.49312843446322,3.425953342551401,3.425953342551401,0.9788438121575431,0.0,0.0,0.00023555767561461146,1.0001328904683413,0.00023552637640414438,198.8513451716448,0.0,6.241246574665681e-06,17.68769279260254,0.050657427088254596,7.905959269554134e-05,0.00015649808291907013,0.0006303170703056531,0.09598207116110571,0.07212359144298312,0.023858479718122598,0.09598182496067727,0.07212359144351925,0.023858479718299925,0.3773205344961147,0.3773205344961147,0.12481764455316711,0.0,4.868657471361075,4.440222010910759,6.1686365777354695,4.8568357686998525,4.4347880237070285,6.1373640259527065,24912.914704366318,21175.97749871137,0.85,1.0682558921663161,0.6649127745530872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509735584628498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.392295031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.244470708372,1541.5634353048567,0.3773205344961147,0.12481764455316711,6.112874298809886,3.425953342551401
1717.0,-29.91543908688952,5.111686145277469,35.02538057056399,24.222800542507343,5.035428402737081,-26.420340164917278,-39.9782823753543,1.540329480764575,-0.166498016731623,-5.019783913130552,40.049708549916495,42529.59931908794,25799.15327251925,25799.15327251925,68328.75259160719,77676.21084300823,77676.21084300823,25799.15327251925,103475.36411552748,103475.36411552748,103475.36411552748,128388.05435990635,91825.41473443135,56679.160177814374,39051.39395179664,24912.690244378864,0.0,63964.08419617551,21175.786707722033,1541.5555159621078,0.0,0.886637996383112,2.8166302621299333,0.0014959135982669303,354382.5891165637,1556677.6337258872,4.392647047380378,1556677.6337258872,4.392647047380378,0.85,0.09598192999502529,4.027634451161993,1.2679931211518127,1.0,0.0,4.027634451164367,1.2845283476569955,1.2848309037146666,3.1354967436168115,19379.018496017772,1976.109935198847,4632.441516551485,4632.441516551485,5.569234534389729,5.111686145277469,-2.381213906181023,7.492900051458491,3.426016508940586,3.426016508940586,0.9788618596973102,0.0,0.0,0.00023552637640414438,1.000132431305938,0.00023549518946866093,198.85239601335587,0.0,6.223890104190404e-06,17.638504555275606,0.05066365097835879,7.904969860000496e-05,0.00015647667780413943,0.0006302308583273271,0.09598192999471998,0.07212315194144119,0.02385877805327879,0.09598217988549154,0.07212315194167061,0.02385877805335468,0.37731830035636676,0.37731830035636676,0.12481922687031095,0.0,4.865659723980627,4.438949350184487,6.160361481426435,4.853285896398916,4.433501795148686,6.126897896335379,24912.690244378864,21175.786707722033,0.85,1.0682362367925944,0.6648981198363009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812074453787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34310679367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.221779392676,1541.5555159621078,0.37731830035636676,0.12481922687031095,6.112874298809886,3.426016508940586
1718.0,-29.916708557689297,5.111276543326668,35.025341829888774,24.2222364404239,5.035015141876347,-26.421524196721226,-39.979409392084904,1.5398307809080884,-0.1689533474263385,-5.020094666196851,40.04963274258596,42528.77965830983,25799.152234096,25799.152234096,68327.93189240583,77675.59556014891,77675.59556014891,25799.152234096,103474.7477942449,103474.7477942449,103474.7477942449,128387.2686721949,91825.14451754134,56678.68449547531,39051.62224674003,24912.52087795,0.0,63964.14312469003,21175.642746257497,1541.553582258513,0.0,0.8866366878559806,2.8166262671714986,0.0014959135982669303,354378.2960266085,1556674.3617285818,4.3926910287183585,1556674.3617285818,4.3926910287183585,0.85,0.09598184809675568,4.027634451161993,1.2679927194816991,1.0,0.0,4.0276344511634905,1.2845307441077882,1.284833260667253,3.1354908939602804,19378.961468906873,1976.1041200518907,4632.441516551485,4632.441516551485,5.569234310226456,5.111276543326668,-2.381484854889741,7.492761398216409,3.42607976933475,3.42607976933475,0.9788799340956428,0.0,0.0,0.00023549518946866093,1.0001320452625333,0.00023546409755008274,198.85344379085277,0.0,6.20159684519805e-06,17.575325459291275,0.05066985257520398,7.90396191893159e-05,0.00015645557027934502,0.0006301458449332865,0.09598184809587083,0.07212276246381334,0.02385908563205749,0.09598178169805209,0.07212276246447823,0.023859085632277455,0.3773160626511583,0.3773160626511583,0.12482076979256843,0.0,4.8628786145368395,4.437765732736409,6.152692271161754,4.8511413187704875,4.432445331704685,6.121417046410784,24912.52087795,21175.642746257497,0.85,1.0682224220405665,0.6648846929037311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509888299979123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27992769769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.199134185916,1541.553582258513,0.3773160626511583,0.12482076979256843,6.112874298809886,3.42607976933475
1719.0,-29.91797330647171,5.110868168668472,35.02530274598953,24.221725528500997,5.03466347805635,-26.42269781731449,-39.980527258571215,1.539387988899152,-0.17191333119347973,-5.0203478274609905,40.04954526418977,42527.94262466238,25799.004958983558,25799.004958983558,68326.94758364593,77674.94647829141,77674.94647829141,25799.004958983558,103473.95143727497,103473.95143727497,103473.95143727497,128386.20739056279,91824.86353565102,56678.21419503084,39051.832600689086,24912.255953287826,0.0,63964.08855397691,21175.417560294653,1541.5448329667227,0.0,0.8866357150300639,2.8166356359855436,0.0014959135982669303,354374.7986043049,1556670.5859909977,4.392723726748913,1556670.5859909977,4.392723726748913,0.85,0.09598171616520002,4.027634451161993,1.267992312316783,1.0,0.0,4.027634451163354,1.2845328789286103,1.2848353560501704,3.135485682952172,19378.902169928857,1976.0980732389612,4632.441516551485,4632.441516551485,5.569202518111667,5.110868168668472,-2.381713598421763,7.492581767090234,3.4261423496550543,3.4261423496550543,0.9788978141871584,0.0,0.0,0.00023546409755008274,1.0001315554299668,0.00023543312504408916,198.8544876806342,0.0,6.182735083338024e-06,17.52187122617996,0.05067603531028732,7.902962278704228e-05,0.00015643447476304046,0.0006300608799050531,0.09598171616465823,0.07212233551105664,0.023859380653601592,0.09598145088683804,0.07212233551146374,0.023859380653736273,0.3773138266470998,0.3773138266470998,0.12482231243927264,0.0,4.860090480951612,4.436582987165025,6.144992315005425,4.848434496267487,4.431374681735122,6.113705532581662,24912.255953287826,21175.417560294653,0.85,1.0682079449312776,0.6648721741540119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509964303288128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.22647346457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.176521151332,1541.5448329667227,0.3773138266470998,0.12482231243927264,6.112874298809886,3.4261423496550543
