time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1720.0,-29.91923465383816,5.110461865247668,35.02526376548724,24.22127608386802,5.034387999283109,-26.42386075742965,-39.981628431100376,1.5390141028747584,-0.1754617729321808,-5.020559639295676,40.04947010804253,42527.05092859524,25798.756410496455,25798.756410496455,68325.8073390917,77674.23784030021,77674.23784030021,25798.756410496455,103472.99425079666,103472.99425079666,103472.99425079666,128385.04359582526,91824.55246852314,56677.719073649685,39052.037105414944,24912.049345028598,0.0,63964.086450443545,21175.241943274308,1541.5384694090465,0.0,0.8866349082152036,2.8166575747855056,0.0014959135982669303,354371.87244508974,1556667.3421111552,4.392750844954159,1556667.3421111552,4.392750844954159,0.85,0.09598157975473548,4.027634451161993,1.2679918249277402,1.0,0.0,4.027634451161962,1.28453469128303,1.284837129044027,3.1354812590846235,19378.83652170236,1976.0913789828699,4632.441516551485,4632.441516551485,5.569148864226083,5.110461865247668,-2.3819115490975027,7.49237341434517,3.4262046175387093,3.4262046175387093,0.9789156050110598,0.0,0.0,0.00023543312504408916,1.0001312029585387,0.00023540223957381042,198.85552877259641,0.0,6.159021811538665e-06,17.454667813900578,0.050682194332098855,7.901977681146731e-05,0.00015641334823262185,0.0006299757899633056,0.09598157975433783,0.07212190625623972,0.023859673498098106,0.0959817149280409,0.07212190625653853,0.023859673498196947,0.3773115912677768,0.3773115912677768,0.12482384788747662,0.0,4.857176912675925,4.4353462797141106,6.136949702734,4.845097866363517,4.430000110919593,6.104372509296297,24912.049345028598,21175.241943274308,0.85,1.0681901537361502,0.6648582554453156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451004002464542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.159270052296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.1539603988,1541.5384694090465,0.3773115912677768,0.12482384788747662,6.112874298809886,3.4262046175387093
1721.0,-29.92049176896357,5.110056123668066,35.02522483801818,24.22075312295931,5.0340123407935575,-26.425029906791483,-39.98274179231373,1.5385504786215476,-0.17800829546740715,-5.0208421090132465,40.04939369172359,42526.22826909704,25798.68898955224,25798.68898955224,68324.91725864928,77673.63693567555,77673.63693567555,25798.68898955224,103472.32592522778,103472.32592522778,103472.32592522778,128384.19194365534,91824.3068667462,56677.25048835867,39052.28486487504,24911.86601842756,0.0,63964.1508833026,21175.086115663427,1541.5350920357353,0.0,0.8866337459627919,2.8166580839744917,0.0014959135982669303,354367.97018382786,1556664.0438451811,4.392789909984427,1556664.0438451811,4.392789909984427,0.85,0.09598147356812341,4.027634451161993,1.2679914847994227,1.0,0.0,4.027634451161952,1.2845369231089867,1.2848393217198644,3.1354758113249406,19378.784689413973,1976.0860935603876,4632.441516551485,4632.441516551485,5.569134310141811,5.110056123668066,-2.38216166891845,7.492217792586516,3.4262668296212144,3.4262668296212144,0.9789333798917755,0.0,0.0,0.00023540223957381042,1.0001307640484989,0.0002353714614486103,198.85656638090543,0.0,6.141746523668296e-06,17.405709648075952,0.050688336078622526,7.900982300546809e-05,0.00015639241656834234,0.0006298914848711333,0.09598147356740547,0.07212150409251862,0.02385996947488685,0.09598139617384206,0.07212150409305809,0.02385996947506532,0.37730935232605783,0.37730935232605783,0.12482535165577202,0.0,4.854419986213429,4.434199638264317,6.129267052186378,4.8428338135458375,4.429080493619836,6.097992938250684,24911.86601842756,21175.086115663427,0.85,1.068175162417188,0.664844724456402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510115543109032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11031188647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.131425629677,1541.5350920357353,0.37730935232605783,0.12482535165577202,6.112874298809886,3.4262668296212144
1722.0,-29.92174487403093,5.109651829382141,35.02518575511685,24.22025907961654,5.0336857260448316,-26.42619054145251,-39.983842545747734,1.5381313934662606,-0.1811564086106614,-5.021082201128148,40.049311309526814,42525.37060089183,25798.515314311033,25798.515314311033,68323.88591520286,77672.95472051197,77672.95472051197,25798.515314311033,103471.47003482301,103471.47003482301,103471.47003482301,128383.09861520017,91823.9981933352,56676.76519594965,39052.48110820616,24911.628580377164,0.0,63964.109688583325,21174.88429332059,1541.5276239941072,0.0,0.886632821231643,2.8166714561251913,0.0014959135982669303,354364.65338697535,1556660.4880870916,4.392820991621809,1556660.4880870916,4.392820991621809,0.85,0.09598133317920259,4.027634451161993,1.2679910111473873,1.0,0.0,4.027634451162408,1.2845389464402386,1.284841305989679,3.135470872505284,19378.719546362252,1976.0794508177871,4632.441516551485,4632.441516551485,5.5690968190605785,5.109651829382141,-2.3823806003664885,7.49203242974863,3.426328534020114,3.426328534020114,0.9789510097200326,0.0,0.0,0.0002353714614486103,1.0001303482382007,0.00023534078519188377,198.85760068885497,0.0,6.12043229694067e-06,17.34530512952986,0.050694456510919465,7.899998305660562e-05,0.00015637147839200465,0.0006298071535507711,0.095981333178704,0.07212107758784737,0.023860255590856617,0.09598128675346956,0.07212107758822203,0.02386025559098055,0.37730711517395454,0.37730711517395454,0.12482684655607694,0.0,4.851616716413503,4.433016639553728,6.121508068731089,4.839925792517477,4.427831984777299,6.09001063360671,24911.628580377164,21174.88429332059,0.85,1.0681597265692528,0.6648317440503982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510190808929624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.049907367924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.108933601538,1541.5276239941072,0.37730711517395454,0.12482684655607694,6.112874298809886,3.426328534020114
1723.0,-29.922994543130365,5.1092482670508454,35.02514654991153,24.219735315442108,5.03331392712849,-26.427352601969194,-39.98494724566115,1.5376719859675587,-0.18378686056115612,-5.021355647479853,40.049229581401704,42524.544223202225,25798.4274797555,25798.4274797555,68322.97170295773,77672.33520892753,77672.33520892753,25798.4274797555,103470.76268868303,103470.76268868303,103470.76268868303,128382.17310616457,91823.732544019,56676.29167581573,39052.71207578141,24911.410417481544,0.0,63964.122493262956,21174.69885485931,1541.5220451210573,0.0,0.8866317241816528,2.8166741242831943,0.0014959135982669303,354360.87584153423,1556656.960565931,4.39285786521774,1556656.960565931,4.39285786521774,0.85,0.09598120870701679,4.027634451161993,1.2679906028835104,1.0,0.0,4.027634451161142,1.2845411581295199,1.28484347879259,3.135465473933758,19378.66348320123,1976.0737339663629,4632.441516551485,4632.441516551485,5.569077858312728,5.1092482670508454,-2.382624258668466,7.4918725257193115,3.4263899987833066,3.4263899987833066,0.9789685710809447,0.0,0.0,0.00023534078519188377,1.0001299921370168,0.00023531019671655076,198.85863217021242,0.0,6.10020681075084e-06,17.28798610166788,0.050700556717730216,7.899010896807804e-05,0.00015635067622380572,0.0006297233700214742,0.09598120870635532,0.07212066538938736,0.02386054331696797,0.09598091155271199,0.07212066538988439,0.02386054331713241,0.3773048764834423,0.3773048764834423,0.12482832460935939,0.0,4.8489153075041145,4.431887576294287,6.113997313320056,4.837568786918723,4.426855770959435,6.083428222881878,24911.410417481544,21174.69885485931,0.85,1.0681452201607842,0.6648186915669974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510265835402385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.992588340065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.08648000439,1541.5220451210573,0.3773048764834423,0.12482832460935939,6.112874298809886,3.4263899987833066
1724.0,-29.924239681384588,5.108847010886857,35.0251073988554,24.219298862759047,5.03305432726141,-26.428499363618077,-39.986030746344454,1.5373140094949203,-0.1873945507834378,-5.021553317648528,40.049152748194786,42523.64963342741,25798.150739678655,25798.150739678655,68321.80037310606,77671.61485086223,77671.61485086223,25798.150739678655,103469.76559054089,103469.76559054089,103469.76559054089,128380.95561981962,91823.40964263561,56675.79323166336,39052.9071233025,24911.190029278732,0.0,63964.097152581235,21174.511524886922,1541.514576259321,0.0,0.886630995468709,2.8166984980820953,0.0014959135982669303,354358.14513162227,1556653.6443230498,4.392882358453616,1556653.6443230498,4.392882358453616,0.85,0.09598104978011199,4.027634451161993,1.2679900402156639,1.0,0.0,4.027634451160504,1.284542895314542,1.2848451770922096,3.1354612336054055,19378.59533744987,1976.0667850336122,4632.441516551485,4632.441516551485,5.569018118740006,5.108847010886857,-2.3828117497794548,7.491658760666311,3.4264510105290027,3.4264510105290027,0.9789860030082865,0.0,0.0,0.00023531019671655076,1.0001295221254065,0.00023527972278679035,198.85965992117235,0.0,6.082782364894511e-06,17.238605222111044,0.05070663950009511,7.898042547198191e-05,0.00015632977124456883,0.000629639172406899,0.09598104977977553,0.07212022787716474,0.023860821902610796,0.09598119818445112,0.07212022787741755,0.023860821902694444,0.3773026390456211,0.3773026390456211,0.12482979907153623,0.0,4.846043385544704,4.430675793465127,6.106049135913736,4.834158766865073,4.4254560069129525,6.07387712011564,24911.190029278732,21174.511524886922,0.85,1.0681273310264956,0.6648049691374623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034065689291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.94320746051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.064053470962,1541.514576259321,0.3773026390456211,0.12482979907153623,6.112874298809886,3.4264510105290027
1725.0,-29.925480983764448,5.108446259337841,35.025068331325606,24.21877555260437,5.032678879684163,-26.42965425811276,-39.98713052188975,1.536852154032498,-0.18986681193342747,-5.021835344232435,40.04907687894003,42522.839170655636,25798.09018588187,25798.09018588187,68320.9293565375,77671.011888204,77671.011888204,25798.09018588187,103469.10207408587,103469.10207408587,103469.10207408587,128380.1146127393,91823.15568668295,56675.33065964754,39053.138918928234,24911.01253865344,0.0,63964.15145758167,21174.36065785542,1541.5115376706958,0.0,0.886629833452407,2.8166980845015535,0.0014959135982669303,354354.2491105769,1556650.3696911102,4.392921415781738,1556650.3696911102,4.392921415781738,0.85,0.0959809314097627,4.027634451161993,1.26798967151437,1.0,0.0,4.027634451162598,1.2845451180469531,1.284847361200504,3.1354558081118125,19378.54174207959,1976.0613198268104,4632.441516551485,4632.441516551485,5.569005047059216,5.108446259337841,-2.3830614717426393,7.49150773108048,3.4265120453646176,3.4265120453646176,0.9790034415327479,0.0,0.0,0.00023527972278679035,1.000129124397838,0.00023524934635660026,198.8606845152773,0.0,6.060035308616995e-06,17.174140064620563,0.05071269953540373,7.897059764600578e-05,0.00015630912514078457,0.0006295560174480151,0.09598093140903811,0.07211982555518634,0.023861105853851775,0.09598086910361261,0.07211982555573078,0.02386110585403192,0.3773003968389234,0.3773003968389234,0.12483123911672392,0.0,4.843339731217554,4.42955237943255,6.098513075219671,4.831968532299015,4.42452700613245,6.067826315830985,24911.01253865344,21174.36065785542,0.85,1.0681128069344445,0.6647917341458831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510415207840544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.878742303015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.041676049832,1541.5115376706958,0.3773003968389234,0.12483123911672392,6.112874298809886,3.4265120453646176
1726.0,-29.92671870112377,5.108046983189869,35.025029094452215,24.21829638713973,5.032356334053323,-26.430800634652574,-39.988221461512126,1.5364382675823323,-0.19277805744303578,-5.022070959108632,40.048993811426556,42522.00755720526,25797.913137756634,25797.913137756634,68319.9206949619,77670.37341690788,77670.37341690788,25797.913137756634,103468.28655466452,103468.28655466452,103468.28655466452,128379.05811870813,91822.886194586,56674.866980087165,39053.35468277648,24910.771564043607,0.0,63964.12624682009,21174.155829437066,1541.5037817408693,0.0,0.8866289339852889,2.8167088667639493,0.0014959135982669303,354350.9942640487,1556646.7843773945,4.392951648436582,1556646.7843773945,4.392951648436582,0.85,0.09598077465266537,4.027634451161993,1.267989290724509,1.0,0.0,4.0276344511609246,1.2845471162626163,1.2848493208643441,3.135450930659808,19378.484867930463,1976.055520277614,4632.441516551485,4632.441516551485,5.568966827877257,5.108046983189869,-2.383277024769083,7.491324007958951,3.426572563665476,3.426572563665476,0.9790207324758502,0.0,0.0,0.00023524934635660026,1.0001287527549807,0.00023521906125443978,198.86170615950346,0.0,6.040677700731891e-06,17.11928060387418,0.05071874021310446,7.896084989668224e-05,0.00015628849645991802,0.000629472932662275,0.0959807746521919,0.07211939554964246,0.02386137910254944,0.09598065622793032,0.07211939554999822,0.02386137910266715,0.3772981553703096,0.3772981553703096,0.12483267133128258,0.0,4.840624034623829,4.428437050728746,6.090904083481803,4.82929290166561,4.4235315346397215,6.060015365040897,24910.771564043607,21174.155829437066,0.85,1.0680974587432648,0.664778994918565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510489529848354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82388284227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.019333969442,1541.5037817408693,0.3772981553703096,0.12483267133128258,6.112874298809886,3.426572563665476
1727.0,-29.927952735616703,5.107649415031286,35.02498995377879,24.217838944774144,5.032061968346854,-26.431940878144125,-39.98930010767651,1.536050110873946,-0.19589645226022867,-5.022294258055063,40.04891813969426,42521.14099012849,25797.708179029938,25797.708179029938,68318.84916915843,77669.70895133888,77669.70895133888,25797.708179029938,103467.41713036882,103467.41713036882,103467.41713036882,128377.98831094889,91822.60062963192,56674.37824127563,39053.58043150699,24910.57118058006,0.0,63964.15161208705,21173.98550349305,1541.4980702120918,0.0,0.8866280704617049,2.816723813415965,0.0014959135982669303,354347.9095747029,1556643.5182816947,4.392980673005851,1556643.5182816947,4.392980673005851,0.85,0.09598061991550622,4.027634451161993,1.2679888110281903,1.0,0.0,4.027634451162214,1.284548993972507,1.2848511601112649,3.135446347364619,19378.424601733543,1976.0493748358047,4632.441516551485,4632.441516551485,5.568922583664792,5.107649415031286,-2.3834832587834804,7.491132673814766,3.426632859126401,3.426632859126401,0.9790379597504002,0.0,0.0,0.00023521906125443978,1.000128370921808,0.0002351888698424191,198.86272477300523,0.0,6.022547086847672e-06,17.067898444126303,0.05072476276019131,7.895121308533275e-05,0.00015626784816910702,0.000629389768894847,0.09598061991506407,0.07211896933428878,0.023861650580775284,0.09598071643619599,0.07211896933462102,0.023861650580885192,0.3772959142337301,0.3772959142337301,0.12483408783281422,0.0,4.837867731827316,4.427310257034264,6.083166245214386,4.826397805794841,4.422382109596924,6.051786063189013,24910.57118058006,21173.98550349305,0.85,1.0680802832105178,0.6647651835984555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510563637929508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77250068252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.997022332218,1541.4980702120918,0.3772959142337301,0.12483408783281422,6.112874298809886,3.426632859126401
1728.0,-29.92918221660422,5.107252896301842,35.024950861663676,24.217335890885465,5.031723372052479,-26.43308144626884,-39.990382560621924,1.5356226017172345,-0.19877752061449883,-5.022547777645893,40.04884127269281,42520.3098935171,25797.58224753321,25797.58224753321,68317.89214105031,77669.03876208079,77669.03876208079,25797.58224753321,103466.621009614,103466.621009614,103466.621009614,128376.9980727125,91822.28959524653,56673.904983795444,39053.7606793901,24910.37706309849,0.0,63964.13774248859,21173.820503633717,1541.493420465688,0.0,0.8866270572818233,2.816732109188044,0.0014959135982669303,354344.40743781754,1556640.2006018432,4.393014727839359,1556640.2006018432,4.393014727839359,0.85,0.09598047485126687,4.027634451161993,1.2679883384751158,1.0,0.0,4.027634451160503,1.2845510555236468,1.2848531833629169,3.13544131534743,19378.358960417085,1976.0426812843414,4632.441516551485,4632.441516551485,5.568895398972598,5.107252896301842,-2.383711725990738,7.49096462229258,3.4266930043705446,3.4266930043705446,0.9790551441058699,0.0,0.0,0.0002351888698424191,1.0001278985014563,0.00023515879338514086,198.863739637036,0.0,6.003946459177943e-06,17.015184265310292,0.05073076670665049,7.894154335662802e-05,0.00015624732648579108,0.0006293071150561279,0.09598047485069401,0.07211855398781471,0.023861920862879304,0.09598059992141847,0.07211855398824515,0.023861920863021722,0.37729367192368285,0.37729367192368285,0.12483547887457364,0.0,4.83514857756802,4.426173900394019,6.0756082849232484,4.823770257031413,4.421150527670989,6.044889174496177,24910.37706309849,21173.820503633717,0.85,1.0680655528585312,0.6647523345768908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510637526219168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.7197865037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.97474321784,1541.493420465688,0.37729367192368285,0.12483547887457364,6.112874298809886,3.4266930043705446
1729.0,-29.93040823244174,5.106857448608062,35.0249116372325,24.21683898372578,5.031378504870837,-26.434219522098495,-39.9914684012532,1.5351897945271178,-0.20141927150046968,-5.022799750935244,40.04875923450717,42519.50781088588,25797.453723253628,25797.453723253628,68316.96153413951,77668.41905170018,77668.41905170018,25797.453723253628,103465.87277495381,103465.87277495381,103465.87277495381,128376.02404161089,91822.02510430927,56673.45711000402,39053.96443811695,24910.15126665707,0.0,63964.11570477402,21173.62857665851,1541.4869262521468,0.0,0.8866260707118672,2.8167374376325314,0.0014959135982669303,354340.9266885619,1556636.6597328458,4.393047888315222,1556636.6597328458,4.393047888315222,0.85,0.09598031748939322,4.027634451161993,1.2679879934014755,1.0,0.0,4.0276344511606625,1.2845531416198925,1.2848552313129957,3.1354362234348074,19378.30314172266,1976.036989361572,4632.441516551485,4632.441516551485,5.568867654579255,5.106857448608062,-2.383939131621843,7.490796580229905,3.4267528035788812,3.4267528035788812,0.9790722295939661,0.0,0.0,0.00023515879338514086,1.0001275392936604,0.00023512880522340345,198.86475164987996,0.0,5.981116769383793e-06,16.950484924433667,0.05073674782341987,7.893184446521491e-05,0.00015622694891992596,0.0006292250416698187,0.09598031748883726,0.07211813139210757,0.023862186096729694,0.09598027032857244,0.07211813139252529,0.023862186096867927,0.37729142734351356,0.37729142734351356,0.12483685530255365,0.0,4.832494668054778,4.425078709780053,6.068189278046589,4.821380479434765,4.420222918335185,6.038028930315193,24910.15126665707,21173.62857665851,0.85,1.0680513719513614,0.6647400240337005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107111425803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65508716283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.952514190869,1541.4869262521468,0.37729142734351356,0.12483685530255365,6.112874298809886,3.4267528035788812
1730.0,-29.93163063257525,5.106463728673557,35.024872404642096,24.216386780049675,5.031083202714905,-26.43534938657485,-39.992537862248696,1.5348019567140916,-0.20437725155841235,-5.023019582276697,40.04868054800048,42518.653541587984,25797.246392140565,25797.246392140565,68315.89993372855,77667.77948316307,77667.77948316307,25797.246392140565,103465.02587530363,103465.02587530363,103465.02587530363,128374.95858945572,91821.75936203258,56672.97561456848,39054.204163849,24909.932714152095,0.0,63964.136878001096,21173.44280702928,1541.4801045659635,0.0,0.8866252357605394,2.816750681165423,0.0014959135982669303,354337.8899688459,1556633.2635321522,4.393075952642306,1556633.2635321522,4.393075952642306,0.85,0.09598014612849262,4.027634451161993,1.2679875087598345,1.0,0.0,4.027634451161395,1.2845550172424818,1.2848570688532281,3.1354316452774462,19378.247058943074,1976.0312705096107,4632.441516551485,4632.441516551485,5.56882289824238,5.106463728673557,-2.3841426709708373,7.490606399644394,3.426812265018427,3.426812265018427,0.9790892185766935,0.0,0.0,0.00023512880522340345,1.0001271644121732,0.00023509890900883678,198.86576068718418,0.0,5.963588336346349e-06,16.900809345205555,0.05074271141175622,7.892229295600943e-05,0.00015620651226739402,0.0006291427303040146,0.09598014612807405,0.07211769946625965,0.0238624466618144,0.09598020646289507,0.07211769946657416,0.02386244666191846,0.37728918268708117,0.37728918268708117,0.12483822343071042,0.0,4.829811679957061,4.423992580357208,6.060625484597665,4.818642330718262,4.419233639802599,6.02994820128265,24909.932714152095,21173.44280702928,0.85,1.068034421601398,0.664726448551692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510784552172276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6054115836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.930313599703,1541.4801045659635,0.37728918268708117,0.12483822343071042,6.112874298809886,3.426812265018427
1731.0,-29.932849269301272,5.106070827015015,35.02483315020965,24.215875553805404,5.030728407635729,-26.43648181318888,-39.99361147927118,1.5343609515233168,-0.2069882994316572,-5.023281668340442,40.048601446630045,42517.83268342407,25797.148199025105,25797.148199025105,68314.98088244918,77667.14197379044,77667.14197379044,25797.148199025105,103464.29017281554,103464.29017281554,103464.29017281554,128374.02063412353,91821.47007361056,56672.50188397791,39054.40909959183,24909.730461307987,0.0,63964.139560899814,21173.27089211179,1541.4751998581073,0.0,0.8866241870037019,2.81675442579835,0.0014959135982669303,354334.26957493566,1556629.849431104,4.393111203436402,1556629.849431104,4.393111203436402,0.85,0.09597999346676699,4.027634451161993,1.2679870730219411,1.0,0.0,4.027634451160831,1.2845571413169057,1.2848591550217139,3.135426460696744,19378.186006938056,1976.0250449376756,4632.441516551485,4632.441516551485,5.568801701403712,5.106070827015015,-2.3843773892623097,7.490448216277324,3.426871588585865,3.426871588585865,0.97910616816739,0.0,0.0,0.00023509890900883678,1.0001267741529931,0.00023506910832173447,198.86676662694444,0.0,5.945333451467362e-06,16.849075001458505,0.05074865674520769,7.891270540352062e-05,0.00015618620360531614,0.0006290609344369728,0.09597999346616064,0.07211728450442664,0.02386270896173399,0.09597991513733073,0.07211728450488226,0.023862708961884718,0.37728693778922345,0.37728693778922345,0.1248395711892853,0.0,4.827211471761927,4.4229280728520735,6.053331079697273,4.8162933689087595,4.418175955862921,6.023649636673326,24909.730461307987,21173.27089211179,0.85,1.0680200085769458,0.6647135875710973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510857745974313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.553677239855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.908144575948,1541.4751998581073,0.37728693778922345,0.1248395711892853,6.112874298809886,3.426871588585865
1732.0,-29.93406360289847,5.105679398386953,35.0247937805225,24.215405398886674,5.030412936357576,-26.43760643357248,-39.99468010207636,1.5339557670316992,-0.2097798260235777,-5.0235120715174,40.04851958075805,42517.0099010989,25796.97143536734,25796.97143536734,68313.98133646624,77666.51131173687,77666.51131173687,25796.97143536734,103463.48274710422,103463.48274710422,103463.48274710422,128372.98083293688,91821.20181656144,56672.04026260841,39054.6239488367,24909.498085832667,0.0,63964.122034669366,21173.073372957766,1541.4678365899706,0.0,0.8866233096928321,2.8167642459663567,0.0014959135982669303,354331.08686478785,1556626.316017125,4.3931406916354785,1556626.316017125,4.3931406916354785,0.85,0.09597981806263325,4.027634451161993,1.2679866449767725,1.0,0.0,4.027634451161243,1.2845590976854624,1.284861073567498,3.135421685478733,19378.129393435884,1976.0192719670717,4632.441516551485,4632.441516551485,5.568763543629431,5.105679398386953,-2.3845887214144676,7.490268119801421,3.426930502799994,3.426930502799994,0.9791230007999984,0.0,0.0,0.00023506910832173447,1.0001263277309536,0.0002350394163255854,198.86776902355197,0.0,5.926366287297572e-06,16.795322058201318,0.050754583111494986,7.890316351936183e-05,0.00015616594480237264,0.0006289793393842982,0.09597981806217526,0.07211685319083486,0.023862964871340396,0.09597969630919476,0.07211685319117898,0.023862964871454274,0.3772846932858689,0.3772846932858689,0.12484091395257099,0.0,4.824607032641438,4.421875337585334,6.045984071151963,4.8137322454938385,4.417230048406111,6.016153466982416,24909.498085832667,21173.073372957766,0.85,1.0680046745492606,0.6647009065184095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510930715135981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.49992429659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.886010199116,1541.4678365899706,0.3772846932858689,0.12484091395257099,6.112874298809886,3.426930502799994
1733.0,-29.935273968099114,5.105289998316227,35.02475457916153,24.21496915575119,5.030148028809015,-26.43872242541839,-39.99573231032116,1.533596486128253,-0.2130636756062927,-5.02371460313926,40.048445744205075,42516.13617156465,25796.728008487127,25796.728008487127,68312.86418005178,77665.81350215344,77665.81350215344,25796.728008487127,103462.54151064057,103462.54151064057,103462.54151064057,128371.84474350815,91820.8852804162,56671.54665655211,39054.82069318232,24909.30323286757,0.0,63964.12392604989,21172.907747937432,1541.461976169146,0.0,0.8866225452943889,2.816783800059762,0.0014959135982669303,354328.289181234,1556623.129161889,4.39316638465098,1556623.129161889,4.39316638465098,0.85,0.09597963780599221,4.027634451161993,1.2679861031891781,1.0,0.0,4.027634451161799,1.2845608391667245,1.2848627773149885,3.135417434782349,19378.062591017067,1976.0124600161184,4632.441516551485,4632.441516551485,5.568710995339432,5.105289998316227,-2.384779135573941,7.490069133890168,3.4269892065422205,3.4269892065422205,0.9791397732977772,0.0,0.0,0.0002350394163255854,1.000125916120827,0.00023500982480009034,198.86876815322753,0.0,5.904781032021837e-06,16.734149444749885,0.05076048789252701,7.889376924534143e-05,0.00015614564708024396,0.0006288975875793726,0.09597963780563043,0.07211641997711424,0.02386321782851619,0.0959799149530588,0.07211641997738608,0.02386321782860613,0.3772824491026276,0.3772824491026276,0.12484224466540092,0.0,4.821896597800162,4.4207636253971145,6.038388395627351,4.810650927532947,4.4159349877234035,6.007617132574239,24909.30323286757,21172.907747937432,0.85,1.0679871776095855,0.6646872271825116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511003427333078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.43875168314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.863921407077,1541.461976169146,0.3772824491026276,0.12484224466540092,6.112874298809886,3.4269892065422205
1734.0,-29.936480045829327,5.104900486453776,35.02471524831914,24.214415181800746,5.029729953051937,-26.43984987574959,-39.996812597941584,1.533099782972244,-0.21494815123105582,-5.024018161941877,40.04836357008466,42515.3976148077,25796.741423494157,25796.741423494157,68312.13903830186,77665.25909725249,77665.25909725249,25796.741423494157,103462.00052074665,103462.00052074665,103462.00052074665,128371.10203531066,91820.64840727329,56671.12439271093,39055.026682847056,24909.10151456401,0.0,63964.12819741106,21172.736287379408,1541.4580794291612,0.0,0.8866212963253531,2.8167731423643665,0.0014959135982669303,354324.09598469903,1556619.5824551806,4.393208365152792,1556619.5824551806,4.393208365152792,0.8500000000000001,0.09597949357292877,4.027634451161993,1.267985846032389,1.0,0.0,4.027634451163231,1.2845632231038129,1.284865123798261,3.135411615965668,19378.012600836995,1976.0073624364077,4632.441516551485,4632.441516551485,5.568713891222085,5.104900486453776,-2.3850443293664894,7.489944815820265,3.4270478698515294,3.4270478698515294,0.9791565342432941,0.0,0.0,0.00023500982480009034,1.0001254713023333,0.00023498034151061826,198.86976375249245,0.0,5.884830222977159e-06,16.677608851917267,0.05076637272274999,7.888412535021335e-05,0.000156125699449877,0.0006288172458160876,0.09597949357210721,0.07211601789346547,0.02386347567864173,0.09597917396374234,0.07211601789408276,0.023863475678846016,0.37728020089572023,0.37728020089572023,0.1248435457540638,0.0,4.819450326907088,4.419778290411557,6.031476698108804,4.809070010710798,4.4152646837909515,6.003245954232057,24909.10151456401,21172.736287379408,0.85,1.067975769598104,0.6646756363753349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511075902601687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.38221109031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.84187163746,1541.4580794291612,0.37728020089572023,0.1248435457540638,6.112874298809886,3.4270478698515294
1735.0,-29.93768308588214,5.1045137193684775,35.024675825975194,24.214009812008612,5.029501663803266,-26.44095561120187,-39.99785188408566,1.5327741891227153,-0.21851986901236842,-5.0241854486394955,40.04828224325461,42514.502030153664,25796.41205023577,25796.41205023577,68310.91408038943,77664.53804642854,77664.53804642854,25796.41205023577,103460.95009666431,103460.95009666431,103460.95009666431,128369.79674865978,91820.32050182123,56670.621064643165,39055.22159686452,24908.846651995464,0.0,63964.068248859985,21172.519654196145,1541.4479630551118,0.0,0.8866207386493831,2.8168006023998626,0.0014959135982669303,354321.7851937007,1556616.072324275,4.39322710985243,1556616.072324275,4.39322710985243,0.8500000000000001,0.09597927869102617,4.027634451161993,1.2679852119321007,1.0,0.0,4.027634451161488,1.2845648066261566,1.2848666698175997,3.135407750847828,19377.94339901701,1976.000305814627,4632.441516551485,4632.441516551485,5.568642789782983,5.1045137193684775,-2.3852087496660705,7.4897224690345485,3.4271058504368836,3.4271058504368836,0.979173100124824,0.0,0.0,0.00023498034151061826,1.000125156499952,0.00023495093587382385,198.87075685295255,0.0,5.863334811958305e-06,16.616690857089836,0.05077223605756195,7.887484851021217e-05,0.0001561054930004061,0.000628735861624063,0.0959792786907983,0.07211556107489685,0.02386371761590145,0.09597941936714938,0.07211556107506807,0.0238637176159581,0.3772779563956221,0.3772779563956221,0.12484485957427506,0.0,4.816760727811186,4.4186757698157635,6.023938016523687,4.805665579627146,4.413950354036615,5.993462797348855,24908.846651995464,21172.519654196145,0.85,1.0679576198095704,0.6646622579531031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511148121828978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.32129309548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.819867414662,1541.4479630551118,0.3772779563956221,0.12484485957427506,6.112874298809886,3.4271058504368836
1736.0,-29.938882075544242,5.104127438241309,35.024636555922456,24.213505011890106,5.029137396420574,-26.44207130028221,-39.99891526820136,1.5323266211586424,-0.22070344256644603,-5.02445840443492,40.04820783433796,42513.72403027525,25796.353735260225,25796.353735260225,68310.07776553548,77663.96493398557,77663.96493398557,25796.353735260225,103460.3186692458,103460.3186692458,103460.3186692458,128368.99891614371,91820.08384435005,56670.178347970075,39055.45055153331,24908.68024689791,0.0,63964.130798431215,21172.378209863225,1541.4453874104547,0.0,0.886619617458304,2.816797455450431,0.0014959135982669303,354318.014783046,1556612.8607812757,4.393264795566243,1556612.8607812757,4.393264795566243,0.8500000000000001,0.0959791259407997,4.027634451161993,1.2679848822439093,1.0,0.0,4.0276344511633555,1.2845669604103176,1.284868786332408,3.1354024938298912,19377.893454352732,1975.9952128762354,4632.441516551485,4632.441516551485,5.568630201394044,5.104127438241309,-2.3854509983906604,7.4895784366319695,3.427164009843575,3.427164009843575,0.9791897170981644,0.0,0.0,0.00023495093587382385,1.0001247363241403,0.00023492163261291067,198.87174661854365,0.0,5.847921245048013e-06,16.573008808466067,0.050778083978806995,7.886535761167177e-05,0.00015608557826215206,0.0006286556523381851,0.09597912594012335,0.0721151553729198,0.02386397056720355,0.0959790303919494,0.072115155373428,0.023863970567371703,0.3772757070948211,0.3772757070948211,0.12484614093489332,0.0,4.8142669362862875,4.417683645416162,6.016855581885466,4.803754961868492,4.413200590959889,5.988001170389168,24908.68024689791,21172.378209863225,0.85,1.0679435007222962,0.6646494449248099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451122015984559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27761104686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.797883844076,1541.4453874104547,0.3772757070948211,0.12484614093489332,6.112874298809886,3.427164009843575
1737.0,-29.940077165274143,5.103743166299494,35.024597229383815,24.21306447302925,5.028864798752044,-26.443174310743515,-39.99995783725751,1.5319619442214947,-0.22383576443058928,-5.02465836092628,40.0481276489657,42512.87665263627,25796.11263301782,25796.11263301782,68308.98928565408,77663.28087645686,77663.28087645686,25796.11263301782,103459.39350947468,103459.39350947468,103459.39350947468,128367.84077476877,91819.77178314507,56669.701837363245,39055.63327309092,24908.447265294093,0.0,63964.08053838501,21172.18017549998,1541.4372916921293,0.0,0.8866188891654905,2.8168153197001633,0.0014959135982669303,354315.2527510837,1556609.3999278527,4.39328927513435,1556609.3999278527,4.39328927513435,0.85,0.09597892353443725,4.027634451161993,1.2679843811178584,1.0,0.0,4.027634451162452,1.2845687263445384,1.2848705150375461,3.135398183500326,19377.827596334224,1975.9884972273126,4632.441516551485,4632.441516551485,5.568578154921024,5.103743166299494,-2.3856392625123704,7.489382428811864,3.427221671235827,3.427221671235827,0.9792061917816649,0.0,0.0,0.00023492163261291067,1.0001243317901627,0.00023489242801683966,198.87273317338304,0.0,5.827590679422275e-06,16.51539198548273,0.05078391156948642,7.885605351636054e-05,0.00015606557909655014,0.0006285751030098123,0.09597892353409676,0.07211471293857659,0.023864210595520175,0.0959790561672567,0.07211471293883243,0.02386421059560483,0.37727345991581324,0.37727345991581324,0.1248474189810309,0.0,4.8116577116871895,4.4166262840202535,6.009505306800236,4.800822596495664,4.412019916820611,5.979720617670182,24908.447265294093,21172.18017549998,0.85,1.0679273228145862,0.6646367194651408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511291956004249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.21999422388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.775941314982,1541.4372916921293,0.37727345991581324,0.1248474189810309,6.112874298809886,3.427221671235827
1738.0,-29.941268313717078,5.103359209723843,35.02455782471989,24.21254168674352,5.028480594687834,-26.444284935146595,-40.00101661132646,1.5314972161173253,-0.22586754929000108,-5.024937870931897,40.04804672034732,42512.11356285516,25796.074789078157,25796.074789078157,68308.18835193332,77662.71559817961,77662.71559817961,25796.074789078157,103458.79038725776,103458.79038725776,103458.79038725776,128367.03513694818,91819.53172477547,56669.26282701111,39055.85433084929,24908.244749690424,0.0,63964.099080539716,21172.00803723686,1541.4328021851109,0.0,0.8866177581868655,2.816809410630312,0.0014959135982669303,354311.39186163753,1556605.907001335,4.3933272899371145,1556605.907001335,4.3933272899371145,0.85,0.09597875873504744,4.027634451161993,1.2679840591223916,1.0,0.0,4.0276344511633635,1.284570959977215,1.2848727116776495,3.1353927316194605,19377.776933937563,1975.9833311005862,4632.441516551485,4632.441516551485,5.568569985591843,5.103359209723843,-2.385886311206592,7.489245520930435,3.427279294930448,3.427279294930448,0.9792226556944137,0.0,0.0,0.00023489242801683966,1.0001239229417676,0.00023486332306293242,198.87371648324742,0.0,5.807997841866564e-06,16.459865883849844,0.050789719567328286,7.884660584281485e-05,0.00015604582217402483,0.0006284955293480004,0.09597875873435455,0.07211430201382785,0.023864456720526707,0.0959784528500173,0.07211430201434847,0.023864456720698972,0.3772712098151126,0.3772712098151126,0.1248486734049737,0.0,4.809249997302231,4.415673077022063,6.002653210165306,4.799070321641921,4.411333343945728,5.97470747240061,24908.244749690424,21172.00803723686,0.85,1.0679144916263699,0.6646245968277686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511363519307752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.164468122246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.754036948209,1541.4328021851109,0.3772712098151126,0.1248486734049737,6.112874298809886,3.427279294930448
1739.0,-29.942456072888923,5.102977741605766,35.024518388960246,24.21213244032117,5.0282420583097815,-26.445377940575085,-40.002050099987514,1.5311639259961796,-0.22919553335304954,-5.025113358461498,40.047967005303555,42511.26020513952,25795.77617416917,25795.77617416917,68307.03637930869,77662.02029274196,77662.02029274196,25795.77617416917,103457.79646691112,103457.79646691112,103457.79646691112,128365.80159075354,91819.21924783652,56668.791312058085,39056.03103975381,24908.005123842428,0.0,63964.03616359624,21171.804355266064,1541.4237630435841,0.0,0.8866171528629216,2.816832709205399,0.0014959135982669303,354308.96785812674,1556602.4664591998,4.393347636299453,1556602.4664591998,4.393347636299453,0.85,0.09597854036463865,4.027634451161993,1.267983502498828,1.0,0.0,4.027634451161715,1.2845725787292126,1.2848742934205273,3.135388780559527,19377.71098818173,1975.9766065049464,4632.441516551485,4632.441516551485,5.568505523923427,5.102977741605766,-2.386056360554559,7.489034102160325,3.4273363733072926,3.4273363733072926,0.9792389638020836,0.0,0.0,0.00023486332306293242,1.000123571515744,0.0002348343042320098,198.87469700375482,0.0,5.788210351606765e-06,16.40378813645357,0.05079550777767989,7.883738480578208e-05,0.00015602593825715034,0.0006284154441993727,0.09597854036437634,0.07211385007170691,0.023864690292669417,0.0959786183517876,0.072113850071904,0.023864690292734653,0.37726896299085017,0.37726896299085017,0.1248499342538033,0.0,4.806653859605262,4.414631934555814,5.995307195741077,4.795917825108461,4.410136579378445,5.9655868316764895,24908.005123842428,21171.804355266064,0.85,1.067897532366542,0.6646119093612466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143484727312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10839037485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.732171702226,1541.4237630435841,0.37726896299085017,0.1248499342538033,6.112874298809886,3.4273363733072926
1740.0,-29.943639911380405,5.102596997408508,35.02447909973867,24.211640108283632,5.027897082093788,-26.446478062106415,-40.003092180099316,1.5307352328201247,-0.23151918404897742,-5.025371090916156,40.04789240198091,42510.459395091,25795.689303671013,25795.689303671013,68306.14869876202,77661.41952836642,77661.41952836642,25795.689303671013,103457.10883203743,103457.10883203743,103457.10883203743,128364.94154615587,91818.95663403903,56668.3275185974,39056.254572712925,24907.832714118435,0.0,63964.08728683136,21171.65780700067,1541.4204976014196,0.0,0.8866161099151391,2.8168331855027757,0.0014959135982669303,354305.407831747,1556599.2465467716,4.393382692273135,1556599.2465467716,4.393382692273135,0.85,0.09597836920271899,4.027634451161993,1.2679830497270452,1.0,0.0,4.027634451161863,1.284574643470047,1.2848763213675236,3.135383740941721,19377.655565642624,1975.9709549787772,4632.441516551485,4632.441516551485,5.568486771285571,5.102596997408508,-2.386286923667723,7.488883921076231,3.4273935624412126,3.4273935624412126,0.9792553035546322,0.0,0.0,0.0002348343042320098,1.000123164788871,0.00023480538447640494,198.87567429613713,0.0,5.7711112071411845e-06,16.355329161038117,0.05080127888888703,7.882808812317153e-05,0.00015600621610883827,0.0006283360105953801,0.09597836920211927,0.07211343766145933,0.023864931540659936,0.09597831835243864,0.07211343766190992,0.023864931540809063,0.3772667128175153,0.3772667128175153,0.12485116571013201,0.0,4.804194891911152,4.413656505538199,5.988316261833688,4.793851906867189,4.409268953569779,5.959857375901606,24907.832714118435,21171.65780700067,0.85,1.067882801054594,0.6645988584885641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511505972949814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.05993139943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.710334649692,1541.4204976014196,0.3772667128175153,0.12485116571013201,6.112874298809886,3.4273935624412126
1741.0,-29.944820176279574,5.102218102176511,35.02443977606293,24.211205436754994,5.027618891113537,-26.44756828749727,-40.004125179816015,1.5303670023311777,-0.23435106505519343,-5.02557462152432,40.04781281998685,42509.63654182579,25795.467427839587,25795.467427839587,68305.10396966538,77660.78199919363,77660.78199919363,25795.467427839587,103456.24942703321,103456.24942703321,103456.24942703321,128363.85610324283,91818.68285353418,56667.86737741854,39056.46164012849,24907.606676209616,0.0,63964.0683163381,21171.465674778174,1541.4128979043564,0.0,0.8866153612000155,2.816846681540462,0.0014959135982669303,354302.59650857747,1556595.811758232,4.393407858416719,1556595.811758232,4.393407858416719,0.85,0.09597815904978749,4.027634451161993,1.2679826062964281,1.0,0.0,4.027634451160962,1.2845764252515428,1.2848780664158945,3.135379391983868,19377.597786459348,1975.9650631417812,4632.441516551485,4632.441516551485,5.568438875196515,5.102218102176511,-2.38647736134286,7.488695463519371,3.4274503341777156,3.4274503341777156,0.9792715240507759,0.0,0.0,0.00023480538447640494,1.0001227941635773,0.00023477655528567109,198.8766486468452,0.0,5.751435896395163e-06,16.299569330383893,0.050807030324783425,7.881887344956114e-05,0.0001559865110268438,0.0006282566457282762,0.09597815904943481,0.0721129969714667,0.023865162077968117,0.09597822394832976,0.07211299697173167,0.02386516207805582,0.37726446325744334,0.37726446325744334,0.12485239029666842,0.0,4.801681459627957,4.412668361855253,5.981144186496579,4.791223556469106,4.4083321380214215,5.9520654456524085,24907.606676209616,21171.465674778174,0.85,1.0678667847057262,0.6645861912908957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511576864509732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00417156878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.688536549484,1541.4128979043564,0.37726446325744334,0.12485239029666842,6.112874298809886,3.4274503341777156
1742.0,-29.945996437492187,5.101840044572696,35.02440045163444,24.210712510999315,5.027276818868756,-26.448661297819026,-40.0051623355597,1.5299416791958689,-0.23672202108252804,-5.025825086726149,40.047734150712415,42508.84827319365,25795.36691245791,25795.36691245791,68304.21518565156,77660.16709850254,77660.16709850254,25795.36691245791,103455.53401096046,103455.53401096046,103455.53401096046,128362.94109150214,91818.40422152959,56667.41422101071,39056.65555613209,24907.40708054168,0.0,63964.06263667377,21171.296018460427,1541.4079077965048,0.0,0.8866143700041307,2.8168486301729416,0.0014959135982669303,354299.1369122967,1556592.416368641,4.393441174975146,1556592.416368641,4.393441174975146,0.8499999999999999,0.09597797200337738,4.027634451161993,1.2679821870429446,1.0,0.0,4.027634451162077,1.284578473852384,1.2848800784624974,3.135374391790427,19377.538983405902,1975.959066899084,4632.441516551485,4632.441516551485,5.5684171770528215,5.101840044572696,-2.3867023670649554,7.488542411637651,3.4275070291117444,3.4275070291117444,0.9792877226033555,0.0,0.0,0.00023477655528567109,1.0001223787774927,0.00023474782713356744,198.8776197007402,0.0,5.733452836348882e-06,16.24860533821273,0.05081276377761977,7.880962270476228e-05,0.00015596693258090882,0.0006281777909049283,0.09597797200282367,0.07211257663483053,0.023865395367993137,0.095977872328669,0.07211257663524655,0.02386539536813083,0.37726221276633937,0.37726221276633937,0.12485359373750166,0.0,4.799264362153281,4.411713718124531,5.974260036914188,4.789103065643644,4.407423015958443,5.94624233976748,24907.40708054168,21171.296018460427,0.85,1.0678529844739624,0.66457392668522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511647542731205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.95320757661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.666770578957,1541.4079077965048,0.37726221276633937,0.12485359373750166,6.112874298809886,3.4275070291117444
1743.0,-29.947168803600356,5.101463937679539,35.02436111963312,24.210281401779525,5.027008537673685,-26.449743422169824,-40.00618653427807,1.5295831562430904,-0.2396699446127286,-5.026021752816601,40.047655281282545,42508.023063957145,25795.132827178804,25795.132827178804,68303.15589113595,77659.50383509591,77659.50383509591,25795.132827178804,103454.63666227472,103454.63666227472,103454.63666227472,128361.82005154922,91818.10553049768,56666.95245841483,39056.836746758716,24907.18338927451,0.0,63964.02013603323,21171.105880883333,1541.4002864220179,0.0,0.8866136536751414,2.8168644565934207,0.0014959135982669303,354296.4204446358,1556589.0123459012,4.393465252605176,1556589.0123459012,4.393465252605176,0.85,0.09597775428865098,4.027634451161993,1.26798167987261,1.0,0.0,4.027634451162275,1.284580209849832,1.2848817779620012,3.1353701546070254,19377.475947055358,1975.9526389802184,4632.441516551485,4632.441516551485,5.568366645323868,5.101463937679539,-2.386887479274318,7.488351416953858,3.427563345238221,3.427563345238221,0.979303812925206,0.0,0.0,0.00023474782713356744,1.0001219746773367,0.00023471919733520779,198.87858754737724,0.0,5.713386508773299e-06,16.191737365863528,0.050818477164128545,7.880048851310564e-05,0.0001559473386204618,0.0006280988735947972,0.09597775428831634,0.07211213389348269,0.023865620394833663,0.095977859476711,0.0721121338937341,0.02386562039491688,0.3772599629039778,0.3772599629039778,0.12485479294788458,0.0,4.796760002816086,4.410716576986431,5.967152760359511,4.786351808203847,4.406357313145747,5.938346491051277,24907.18338927451,21171.105880883333,0.85,1.0678371332176215,0.664561467111584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171798185244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.89633960426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.645045473457,1541.4002864220179,0.3772599629039778,0.12485479294788458,6.112874298809886,3.427563345238221
