time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1744.0,-29.948337669438587,5.1010882560285475,35.02432172386502,24.209766543377214,5.026638283457934,-26.450832593845078,-40.00722306137902,1.5291332078644104,-0.24175667964931336,-5.026289932712745,40.04757475995419,42507.26420362036,25795.081798118976,25795.081798118976,68302.34600173934,77658.91418986485,77658.91418986485,25795.081798118976,103453.99598798383,103453.99598798383,103453.99598798383,128360.97703829431,91817.83776043056,56666.51445822546,39057.025891339,24906.981050310485,0.0,63964.00694164948,21170.93389276391,1541.3955570714759,0.0,0.8866125789053396,2.8168605963917277,0.0014959135982669303,354292.71621258755,1556585.5370326429,4.393501378387467,1556585.5370326429,4.393501378387467,0.85,0.09597756874621564,4.027634451161993,1.267981341942214,1.0,0.0,4.0276344511603135,1.2845823732147263,1.2848839050555183,3.1353648743308327,19377.41943632684,1975.9468764896108,4632.441516551485,4632.441516551485,5.5683556297374555,5.1010882560285475,-2.387125403989139,7.488213660017687,3.427619619733073,3.427619619733073,0.9793198913523066,0.0,0.0,0.00023471919733520779,1.000121611647924,0.00023469065621775282,198.8795525126336,0.0,5.693853859534778e-06,16.13638183792156,0.05082417101798808,7.879124536874832e-05,0.00015592795196645948,0.0006280207912392447,0.09597756874558443,0.07211171828447559,0.023865850461108843,0.09597731712350145,0.07211171828494983,0.023865850461265808,0.3772577103300049,0.3772577103300049,0.12485597064810455,0.0,4.794419874026346,4.409786728316874,5.960505004592505,4.784533253063444,4.405561820072421,5.933398678676042,24906.981050310485,21170.93389276391,0.85,1.0678246918465797,0.6645497403312645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511788188369181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84098407632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.623359191171,1541.3955570714759,0.3772577103300049,0.12485597064810455,6.112874298809886,3.427619619733073
1745.0,-29.949502695325258,5.100714431877774,35.02428218104002,24.209331801999383,5.026358869645722,-26.451909224160385,-40.008242580201454,1.5287653984809997,-0.24450872821495295,-5.026489556084956,40.0474916851154,42506.45149443106,25794.85889809275,25794.85889809275,68301.31039252381,77658.28136491484,77658.28136491484,25794.85889809275,103453.14026300759,103453.14026300759,103453.14026300759,128359.87416109533,91817.56203877764,56666.05774272856,39057.22699561009,24906.73389808774,0.0,63963.96089369783,21170.723813374578,1541.386666521392,0.0,0.886611862736477,2.8168735006954346,0.0014959135982669303,354289.9589365508,1556581.9515156208,4.393525450701205,1556581.9515156208,4.393525450701205,0.85,0.09597734272148135,4.027634451161993,1.2679808501573282,1.0,0.0,4.027634451161785,1.2845841522658676,1.2848856478588828,3.1353605320894555,19377.361247479803,1975.9409428785368,4632.441516551485,4632.441516551485,5.568307512556606,5.100714431877774,-2.3873126722124702,7.488027104090245,3.42767539566449,3.42767539566449,0.9793358273327114,0.0,0.0,0.00023469065621775282,1.0001212132642572,0.00023466221204503302,198.88051431600522,0.0,5.676244667654776e-06,16.086477388133638,0.050829847262655735,7.878215487211026e-05,0.00015590850134564256,0.0006279424512487459,0.09597734272114786,0.07211127146748642,0.023866071253661445,0.09597712569219333,0.07211127146773698,0.023866071253744372,0.37725545900439195,0.37725545900439195,0.12485715427960423,0.0,4.792011281672899,4.4088401228181056,5.953631706200781,4.781980827870029,4.4046774299313824,5.9257555805361335,24906.73389808774,21170.723813374578,0.85,1.067809270067472,0.664537513007877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185818591977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79107962653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.601703952094,1541.386666521392,0.37725545900439195,0.12485715427960423,6.112874298809886,3.42767539566449
1746.0,-29.950663331306938,5.1003418536488025,35.02424271802795,24.208875267673307,5.026050670818693,-26.45298478196052,-40.0092619244009,1.5283721214721748,-0.24694908536520188,-5.0267168533139746,40.04741492417493,42505.65700313998,25794.70938747665,25794.70938747665,68300.36639061663,77657.67682373233,77657.67682373233,25794.70938747665,103452.38621120897,103452.38621120897,103452.38621120897,128358.92394272087,91817.30117363374,56665.60566456967,39057.439454515625,24906.537731511897,0.0,63963.97718602752,21170.55707178511,1541.3813474954914,0.0,0.8866109826559548,2.816879070823263,0.0014959135982669303,354286.8194388924,1556578.6385125266,4.393555032551828,1556578.6385125266,4.393555032551828,0.85,0.09597713930780151,4.027634451161993,1.267980406726711,1.0,0.0,4.027634451162355,1.284586050225842,1.284887509723424,3.135355899633114,19377.306193980032,1975.935328983907,4632.441516551485,4632.441516551485,5.56827523786613,5.1003418536488025,-2.387520148275541,7.487862001924343,3.4277311058057207,3.4277311058057207,0.9793517445159202,0.0,0.0,0.00023466221204503302,1.0001207576460565,0.00023463387821021523,198.88147250338375,0.0,5.656991699806661e-06,16.031914477252077,0.05083550425435554,7.877306690186465e-05,0.00015588914514316836,0.0006278644915408172,0.09597713930734439,0.07211084352853117,0.02386629577881322,0.09597688900977332,0.07211084352887462,0.023866295778926894,0.37725320704098686,0.37725320704098686,0.12485832454137127,0.0,4.789652250634276,4.4079300171553655,5.946848056582439,4.779767767948783,4.40386115686897,5.919277154333145,24906.537731511897,21170.55707178511,0.85,1.067794239748062,0.6645249228252342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119279541563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.736516715646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.580086677848,1541.3813474954914,0.37725320704098686,0.12485832454137127,6.112874298809886,3.4277311058057207
1747.0,-29.951820731425055,5.099971699330448,35.02420348038102,24.20848924610766,5.025828152049041,-26.454048858390433,-40.010264434944816,1.5280562790143537,-0.2500592851312149,-5.026886617723218,40.04734256232598,42504.806656818226,25794.41851820258,25794.41851820258,68299.22517502081,77657.01077558842,77657.01077558842,25794.41851820258,103451.429293791,103451.429293791,103451.429293791,128357.77291792163,91817.01218459946,56665.131437280324,39057.64527479903,24906.34362413062,0.0,63963.98889892965,21170.392080511025,1541.37480858037,0.0,0.8866103798092679,2.816900178245893,0.0014959135982669303,354284.47461607924,1556575.5153791553,4.3935752958577705,1556575.5153791553,4.3935752958577705,0.85,0.09597690948894391,4.027634451161993,1.2679798385640608,1.0,0.0,4.027634451159728,1.2845875858249762,1.2848890092837368,3.1353521516210217,19377.245205158404,1975.9291098548847,4632.441516551485,4632.441516551485,5.568212448239314,5.099971699330448,-2.3876847118736704,7.487656411204118,3.4277865687597773,3.4277865687597773,0.9793675910742221,0.0,0.0,0.00023463387821021523,1.0001204220954651,0.00023460562650906312,198.88242802743224,0.0,5.635074790229363e-06,15.969801955510015,0.05084113932914577,7.876412995751214e-05,0.0001558697482527031,0.0006277863679565338,0.09597690948868999,0.07211039721485148,0.023866512273838517,0.09597713576365782,0.07211039721504225,0.023866512273901665,0.37725095615060117,0.37725095615060117,0.12485948496384552,0.0,4.7871550838584085,4.406968207944715,5.939663752042861,4.776827332592006,4.402800995540304,5.910601425376797,24906.34362413062,21170.392080511025,0.85,1.0677762026840028,0.6645115069977989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511997460137727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6744041939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.558518513839,1541.37480858037,0.37725095615060117,0.12485948496384552,6.112874298809886,3.4277865687597773
1748.0,-29.952974412267242,5.099602592522916,35.02416448297142,24.208027647715085,5.0255181123607455,-26.455118339915558,-40.01127899447454,1.5276620400087708,-0.2524602373241578,-5.027120012596881,40.047271084379204,42504.022634942885,25794.29281690385,25794.29281690385,68298.31545184673,77656.39311088163,77656.39311088163,25794.29281690385,103450.68592778548,103450.68592778548,103450.68592778548,128356.8685112145,91816.73464300093,56664.68646369847,39057.83131033607,24906.18258342903,0.0,63964.0138937651,21170.255195914673,1541.3716474189282,0.0,0.8866094494963976,2.816904518660305,0.0014959135982669303,354281.25093538314,1556572.430399601,4.393606566223574,1556572.430399601,4.393606566223574,0.85,0.09597670858736757,4.027634451161993,1.2679793687583882,1.0,0.0,4.027634451161935,1.284589487896375,1.2848908755077215,3.13534750915453,19377.18663222643,1975.923137078047,4632.441516551485,4632.441516551485,5.568185313239707,5.099602592522916,-2.38789593831528,7.487498530838196,3.427842141963155,3.427842141963155,0.97938346913233,0.0,0.0,0.00023460562650906312,1.0001200362349028,0.00023457746871292579,198.8833804889833,0.0,5.618766921038136e-06,15.923585454222078,0.050846758096066806,7.87550865560312e-05,0.0001558505399530319,0.0006277090039470299,0.09597670858687823,0.07210997776086397,0.023866730826014267,0.09597698610479752,0.07210997776123161,0.023866730826135947,0.3772487023752119,0.3772487023752119,0.12486060868605392,0.0,4.784747886210937,4.406038062081393,5.932747318029499,4.77465977527271,4.401877557750481,5.904633687474643,24906.18258342903,21170.255195914673,0.85,1.0677615630138577,0.6644989900967733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512066772968855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.628187692615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.536976487096,1541.3716474189282,0.3772487023752119,0.12486060868605392,6.112874298809886,3.427842141963155
1749.0,-29.954124244301532,5.099234205620752,35.0241252856323,24.207535560149722,5.025167496173457,-26.456188414327574,-40.012297430634476,1.5272316661996694,-0.2545013660463269,-5.0273685930301335,40.04718726622435,42503.271188356324,25794.206428259717,25794.206428259717,68297.47761661604,77655.81650372285,77655.81650372285,25794.206428259717,103450.02293198256,103450.02293198256,103450.02293198256,128355.9760081687,91816.48018009734,56664.25605072272,39058.026810416246,24905.95307618614,0.0,63963.979886602385,21170.060114758217,1541.364916523032,0.0,0.8866084865153223,2.8169023494662895,0.0014959135982669303,354277.8175350551,1556568.812824043,4.393638934704184,1556568.812824043,4.393638934704184,0.85,0.09597649283227139,4.027634451161993,1.2679790313774721,1.0,0.0,4.027634451162553,1.2845915587720942,1.2848929106961546,3.135342454695793,19377.13292986821,1975.917660961512,4632.441516551485,4632.441516551485,5.5681666646191434,5.099234205620752,-2.388118518650215,7.487352724270966,3.427897414241767,3.427897414241767,0.9793992612119334,0.0,0.0,0.00023457746871292579,1.0001196368852214,0.00023454940795232784,198.8843297810185,0.0,5.600117682911677e-06,15.870733513371693,0.05085235821374972,7.874600956517155e-05,0.00015583145914775423,0.0006276321534383377,0.09597649283173547,0.07210954966876283,0.023866943162972637,0.09597638883855093,0.0721095496691655,0.0238669431631059,0.3772464475715234,0.3772464475715234,0.12486171450932518,0.0,4.782469333080769,4.405166042207611,5.926174378312737,4.772867226983806,4.401209415930168,5.899405299821751,24905.95307618614,21170.060114758217,0.85,1.0677490321536627,0.6644875954202292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451213586369404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.57533575177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.515470389842,1541.364916523032,0.3772464475715234,0.12486171450932518,6.112874298809886,3.427897414241767
1750.0,-29.95527034423392,5.098867517453207,35.02408595341592,24.207095859479182,5.024884418585748,-26.457248375034084,-40.01329920776186,1.526862449386012,-0.2571421001516683,-5.027569983595235,40.04710494300666,42502.46688586701,25794.002580105465,25794.002580105465,68296.46946597248,77655.17829472454,77655.17829472454,25794.002580105465,103449.18087483,103449.18087483,103449.18087483,128354.8938993272,91816.18995245558,56663.79865189656,39058.21255617668,24905.71302449721,0.0,63963.925580673895,21169.85607082263,1541.356484652468,0.0,0.886607758590242,2.8169135853249263,0.0014959135982669303,354275.03594173526,1556565.259775873,4.39366340232866,1556565.259775873,4.39366340232866,0.85,0.09597625419923937,4.027634451161993,1.2679785154154533,1.0,0.0,4.027634451162348,1.2845933434382928,1.2848946597324746,3.1353380988117086,19377.07167964839,1975.9114151772922,4632.441516551485,4632.441516551485,5.568122660144713,5.098867517453207,-2.388306179525948,7.487173696979155,3.427952288513819,3.427952288513819,0.9794149395753768,0.0,0.0,0.00023454940795232784,1.0001192496682365,0.00023452144134825272,198.88527599981046,0.0,5.580845564668718e-06,15.816116330271146,0.05085793905931439,7.873708199444883e-05,0.000155812325957879,0.0006275550919436356,0.09597625419890117,0.07210910421306763,0.02386714998583354,0.09597616783311627,0.07210910421332174,0.02386714998591763,0.37724419485140837,0.37724419485140837,0.12486282224114473,0.0,4.7801407159117275,4.404266807228623,5.91948211542001,4.770427883443574,4.400290280503782,5.8923268056670395,24905.71302449721,21169.85607082263,0.85,1.0677341774440376,0.6644755852619018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220472454981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52071856867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.494002941014,1541.356484652468,0.37724419485140837,0.12486282224114473,6.112874298809886,3.427952288513819
1751.0,-29.95641273112523,5.098502566373527,35.024046767685746,24.206674459297233,5.024617883812379,-26.458303339401567,-40.014296444691695,1.526508492088981,-0.25979284695159777,-5.027767992429407,40.04703054526663,42501.65980855632,25793.79412956162,25793.79412956162,68295.45393811793,77654.5473913603,77654.5473913603,25793.79412956162,103448.34152092192,103448.34152092192,103448.34152092192,128353.86180016307,91815.91222804149,56663.34368151335,39058.409496142376,24905.520279241144,0.0,63963.92977538352,21169.69223735497,1541.3506914197565,0.0,0.8866070191689376,2.816925348654788,0.0014959135982669303,354272.3010733721,1556562.0487944817,4.393688256401698,1556562.0487944817,4.393688256401698,0.85,0.09597602425622052,4.027634451161993,1.267978023081087,1.0,0.0,4.027634451161379,1.2845950565498498,1.2848963373182303,3.135333917584399,19377.01306813465,1975.9054384662093,4632.441516551485,4632.441516551485,5.5680776621575605,5.098502566373527,-2.3884909948810553,7.486993561254582,3.4280070612593105,3.4280070612593105,0.9794305889312316,0.0,0.0,0.00023452144134825272,1.0001188644238685,0.00023449356840534336,198.8862191610187,0.0,5.562145770257652e-06,15.763121112910184,0.05086350120508465,7.872819581412175e-05,0.00015579324553413097,0.0006274782429716052,0.0959760242558742,0.07210866670905455,0.023867357546819647,0.09597612785232526,0.07210866670931476,0.023867357546905766,0.37724194156575575,0.37724194156575575,0.12486391987890375,0.0,4.777785958299717,4.4033636870723285,5.912696361858252,4.767975145477806,4.39937799838907,5.885173696689094,24905.520279241144,21169.69223735497,0.85,1.0677182308520605,0.6644629239917816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512273362519268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46772335131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.47257193089,1541.3506914197565,0.37724194156575575,0.12486391987890375,6.112874298809886,3.4280070612593105
1752.0,-29.957551438527993,5.098138880822726,35.02400767751882,24.20622648149731,5.02431965706037,-26.459358161080413,-40.01529364669693,1.526126379612749,-0.2621693591921712,-5.027987090639312,40.04695495725519,42500.86844288072,25793.64226609605,25793.64226609605,68294.51070897677,77653.9371686092,77653.9371686092,25793.64226609605,103447.57943470526,103447.57943470526,103447.57943470526,128352.9088990674,91815.6408686657,56662.89011690114,39058.611946405064,24905.32946436214,0.0,63963.941410767206,21169.53004470782,1541.3455006696688,0.0,0.8866061765827984,2.8169310392587317,0.0014959135982669303,354269.2749410187,1556558.7864465043,4.39371657817532,1556558.7864465043,4.39371657817532,0.85,0.0959758003212158,4.027634451161993,1.26797758074943,1.0,0.0,4.027634451161973,1.2845969011477139,1.2848981465413545,3.1353294154481706,19376.955799911273,1975.8995987326227,4632.441516551485,4632.441516551485,5.568044879560086,5.098138880822726,-2.388691165637621,7.486830046460348,3.428061746879363,3.428061746879363,0.9794462133941036,0.0,0.0,0.00023449356840534336,1.0001184826601963,0.00023446578827502352,198.88715929226802,0.0,5.543544232132659e-06,15.710404353863956,0.050869044749316784,7.871931087211818e-05,0.00015577425753322518,0.0006274017662449983,0.09597580032078967,0.07210823627271368,0.023867564048076002,0.09597590731160296,0.07210823627303385,0.023867564048181956,0.3772396869924823,0.3772396869924823,0.12486499930813849,0.0,4.77547861894476,4.402482324628124,5.906036447747681,4.765817731447157,4.398543915905464,5.878976466018514,24905.32946436214,21169.53004470782,0.85,1.0677032903647896,0.6644504310631246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123417787379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41500659226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.451177102028,1541.3455006696688,0.3772396869924823,0.12486499930813849,6.112874298809886,3.428061746879363
1753.0,-29.9586868065692,5.09777663785073,35.0239685885725,24.20578234540301,5.024030176921593,-26.460409101881265,-40.016290185134835,1.5257524722334455,-0.2646628671789699,-5.028196761489013,40.04687681246809,42500.08904799636,25793.469156639585,25793.469156639585,68293.55820463595,77653.3069795745,77653.3069795745,25793.469156639585,103446.77613621409,103446.77613621409,103446.77613621409,128351.89534741126,91815.35173761951,56662.450812995026,39058.77880513831,24905.11921119718,0.0,63963.898016335486,21169.3513295176,1541.3389759678241,0.0,0.8866053913005496,2.8169393716741924,0.0014959135982669303,354266.3790361172,1556555.413754557,4.3937429738311895,1556555.413754557,4.3937429738311895,0.85,0.09597556487671173,4.027634451161993,1.2679771406156943,1.0,0.0,4.027634451160529,1.2845987071856346,1.2848999173146243,3.135325007438271,19376.89478111917,1975.8933765474621,4632.441516551485,4632.441516551485,5.568007510614175,5.09777663785073,-2.3888842269141257,7.486660864764856,3.4281162060154937,3.4281162060154937,0.9794617731472839,0.0,0.0,0.00023446578827502352,1.0001181362787952,0.00023443809263115221,198.88809667429936,0.0,5.525111204083195e-06,15.658165152371774,0.050874569860520864,7.871043276850256e-05,0.00015575535550652097,0.0006273256357910477,0.09597556487633335,0.07210779881964328,0.023867766056690075,0.09597569991985529,0.07210779881992756,0.02386776605678417,0.37723743210699995,0.37723743210699995,0.12486606728097815,0.0,4.773172370778525,4.401591589546342,5.899409775761399,4.763533894310058,4.397633465209253,5.872500947351057,24905.11921119718,21169.3513295176,0.85,1.067689123436391,0.664438696921542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512409975209168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36276739077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.42981790602,1541.3389759678241,0.37723743210699995,0.12486606728097815,6.112874298809886,3.4281162060154937
1754.0,-29.95981872627664,5.097416094609318,35.02392959043965,24.20536611406135,5.023762882888889,-26.461454720173357,-40.01727841151876,1.5253988767857085,-0.2671489816098642,-5.028392888211296,40.04680127968725,42499.28986596176,25793.265188969537,25793.265188969537,68292.55505493129,77652.7002214391,77652.7002214391,25793.265188969537,103445.96541040864,103445.96541040864,103445.96541040864,128350.88473762241,91815.09362685398,56661.999281208504,39058.99371738386,24904.919327213775,0.0,63963.91304459763,21169.18142813171,1541.332736801589,0.0,0.8866046655691285,2.8169491894165986,0.0014959135982669303,354263.6702150711,1556552.1538008105,4.393767367836047,1556552.1538008105,4.393767367836047,0.8500000000000001,0.09597532363135988,4.027634451161993,1.2679766427865258,1.0,0.0,4.0276344511627,1.2846004180593014,1.2849015930097651,3.1353208317078907,19376.8403089089,1975.8878219278654,4632.441516551485,4632.441516551485,5.567963480340006,5.097416094609318,-2.389067010608445,7.486483105217763,3.4281704941869795,3.4281704941869795,0.9794772840534227,0.0,0.0,0.00023443809263115221,1.0001177785483475,0.00023441048410461696,198.88903121707347,0.0,5.508333895732366e-06,15.610618260505525,0.050880078194416596,7.870162963063854e-05,0.00015573646300051368,0.0006272495436829839,0.09597532363102447,0.0721073586057551,0.02386796502526937,0.09597556735823141,0.07210735860600709,0.023867965025352787,0.37723517581556887,0.37723517581556887,0.12486712366544789,0.0,4.7708642056334725,4.400720042477246,5.892717343918832,4.761243906601408,4.396864202255927,5.865571645159434,24904.919327213775,21169.18142813171,0.85,1.067673189526657,0.6644260465479954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512477972297413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3152204989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.408487651644,1541.332736801589,0.37723517581556887,0.12486712366544789,6.112874298809886,3.4281704941869795
1755.0,-29.960947120884857,5.097056478197988,35.02389058874804,24.20489533049988,5.023441797270691,-26.46250254478598,-40.01827446101231,1.524997221171995,-0.26934858953887897,-5.028624644141292,40.0467231797604,42498.53853099283,25793.153969359508,25793.153969359508,68291.69250035234,77652.09008337994,77652.09008337994,25793.153969359508,103445.24405273945,103445.24405273945,103445.24405273945,128349.9635177354,91814.80893596257,56661.57237517328,39059.151734210325,24904.71946499596,0.0,63963.87119920629,21169.011545246565,1541.3273256809227,0.0,0.8866037675632166,2.816951074079497,0.0014959135982669303,354260.46931911807,1556548.783055864,4.3937975525395805,1556548.783055864,4.3937975525395805,0.85,0.09597509446317558,4.027634451161993,1.267976246061735,1.0,0.0,4.027634451159079,1.28460235352566,1.28490349346207,3.135316107827402,19376.780227175903,1975.8816952961413,4632.441516551485,4632.441516551485,5.567939471486438,5.097056478197988,-2.389275991446873,7.486332469644861,3.428224691372238,3.428224691372238,0.9794927689634966,0.0,0.0,0.00023441048410461696,1.0001174128199002,0.0002343829645398138,198.88996285713935,0.0,5.491033095926999e-06,15.561587793857115,0.05088556922751252,7.869275772544195e-05,0.000155717726379175,0.0006271740794213819,0.0959750944627023,0.07210692997784791,0.023868164484854387,0.09597519742122576,0.0721069299782035,0.023868164484972077,0.3772329189696282,0.3772329189696282,0.12486816237200907,0.0,4.7686375661596685,4.399867629740811,5.886296513220032,4.759276054602424,4.3960211708202905,5.860168464798846,24904.71946499596,21169.011545246565,0.85,1.0676604029744803,0.6644147349780822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512545763470857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26619003225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.387188633287,1541.3273256809227,0.3772329189696282,0.12486816237200907,6.112874298809886,3.428224691372238
1756.0,-29.962071464340422,5.096698539693081,35.02385153606572,24.20446939012038,5.023168800718314,-26.463541913481446,-40.01925786780191,1.5246392498593493,-0.2718508972124596,-5.028819843119813,40.046643691177906,42497.75242333829,25792.952620588876,25792.952620588876,68290.70504392716,77651.46698045527,77651.46698045527,25792.952620588876,103444.41960104415,103444.41960104415,103444.41960104415,128348.91520915636,91814.52911426913,56661.12838401292,39059.334144729124,24904.495608112204,0.0,63963.829752841324,21168.82126689537,1541.3196915444773,0.0,0.8866030608870427,2.8169612143936504,0.0014959135982669303,354257.77334694023,1556545.3523830553,4.393821306099222,1556545.3523830553,4.393821306099222,0.8499999999999999,0.09597484255490202,4.027634451161993,1.26797577186022,1.0,0.0,4.027634451162122,1.2846040845103233,1.2849051894989294,3.1353118830361515,19376.72117304815,1975.87567345099,4632.441516551485,4632.441516551485,5.567896006551174,5.096698539693081,-2.3894578416539765,7.486156381347058,3.428278567245836,3.428278567245836,0.9795081620702388,0.0,0.0,0.0002343829645398138,1.0001169923400213,0.00023435554673600416,198.89089116009262,0.0,5.473365221547744e-06,15.511517037866307,0.05089104259273407,7.868399933705975e-05,0.00015569896520275405,0.0006270985162608846,0.09597484255457914,0.07210648457727453,0.0238683579773046,0.09597499104662813,0.07210648457751712,0.0238683579773849,0.3772306622598646,0.3772306622598646,0.12486919895175823,0.0,4.766380956368209,4.399004834705124,5.8797863987972505,4.756968945907374,4.395185757579554,5.853371723141549,24904.495608112204,21168.82126689537,0.85,1.0676456570503212,0.6644028756181614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126133441264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21611927626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.365922503759,1541.3196915444773,0.3772306622598646,0.12486919895175823,6.112874298809886,3.428278567245836
1757.0,-29.963192329362073,5.096341530218191,35.02381245368193,24.204008804541104,5.022848607209543,-26.464582871132624,-40.020245290920116,1.5242391489799445,-0.27387508855525766,-5.029049540121495,40.04656472070555,42496.99787770496,25792.841136986866,25792.841136986866,68289.83901469182,77650.89472950154,77650.89472950154,25792.841136986866,103443.73586648841,103443.73586648841,103443.73586648841,128348.02603329232,91814.27963291686,56660.69560344437,39059.53781052499,24904.290166803916,0.0,63963.82797732891,21168.64664178333,1541.313920304764,0.0,0.8866021765165805,2.8169610310313193,0.0014959135982669303,354254.600929209,1556541.9440771842,4.393851032546587,1556541.9440771842,4.393851032546587,0.85,0.09597460809991262,4.027634451161993,1.2679753504088156,1.0,0.0,4.027634451162337,1.2846060123223881,1.284907082539955,3.13530717786428,19376.668522006454,1975.8703045389052,4632.441516551485,4632.441516551485,5.567871940709951,5.096341530218191,-2.3896650539481974,7.486006584166388,3.4283323499271856,3.4283323499271856,0.9795235285506244,0.0,0.0,0.00023435554673600416,1.0001166314466292,0.00023432821669710471,198.8918165987162,0.0,5.453151433350719e-06,15.454231162115939,0.050896495744167415,7.867520608529896e-05,0.00015568034065070518,0.0006270235033734151,0.09597460809944625,0.07210605387445254,0.023868554224993704,0.09597452970256105,0.07210605387480291,0.023868554225109702,0.3772284044609081,0.3772284044609081,0.12487022413295805,0.0,4.764229816260411,4.398201788683707,5.873521060355017,4.7551744515662335,4.394556681603831,5.848018942522742,24904.290166803916,21168.64664178333,0.85,1.0676321473270207,0.6643910976179761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512680682752155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.158833400514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.34469991917,1541.313920304764,0.3772284044609081,0.12487022413295805,6.112874298809886,3.4283323499271856
1758.0,-29.964309508356134,5.095986214416275,35.023773325767536,24.203587474208348,5.0225788640388975,-26.465615465425333,-40.021220106258966,1.5238848211079807,-0.2763470645990651,-5.029242018031579,40.04648522977605,42496.2070371411,25792.637896229848,25792.637896229848,68288.84493337094,77650.27717131344,77650.27717131344,25792.637896229848,103442.91506754329,103442.91506754329,103442.91506754329,128346.98073532786,91814.0037817871,56660.24540779047,39059.73152666293,24904.065667784573,0.0,63963.7971944475,21168.455817616887,1541.306190032682,0.0,0.8866014837062347,2.816971090863659,0.0014959135982669303,354251.94257325825,1556538.5133144746,4.393874320089542,1556538.5133144746,4.393874320089542,0.85,0.09597435298229497,4.027634451161993,1.2679748641187332,1.0,0.0,4.027634451160681,1.2846077258854807,1.2849087613944445,3.135302995617392,19376.610305834372,1975.8643681414524,4632.441516551485,4632.441516551485,5.567828067353688,5.095986214416275,-2.3898446371245385,7.485830851540813,3.4283858163017484,3.4283858163017484,0.9795388046576424,0.0,0.0,0.00023432821669710471,1.0001162489407207,0.00023430097945643306,198.89273900153842,0.0,5.43572108442324e-06,15.404833553255461,0.05090193146525184,7.866652600015489e-05,0.00015566169069694983,0.0006269483881771574,0.09597435298198267,0.0721056075518125,0.02386874543017018,0.09597431609666893,0.07210560755204712,0.02386874543024785,0.377226148840174,0.377226148840174,0.12487125070498495,0.0,4.762038883010916,4.397385036756191,5.867136830359982,4.752894953432531,4.393755263788535,5.841230930640847,24904.065667784573,21168.455817616887,0.85,1.0676171198181912,0.664379053481679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512747813643123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10943579165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.323509541093,1541.306190032682,0.377226148840174,0.12487125070498495,6.112874298809886,3.4283858163017484
1759.0,-29.965423063555978,5.09563221716097,35.02373426835877,24.20314794816079,5.022290897733276,-26.466646620346452,-40.02219467712564,1.523514454523979,-0.2786925552883872,-5.029450983382259,40.04640902755831,42495.43087919902,25792.47967063658,25792.47967063658,68287.9105498356,77649.65969357143,77649.65969357143,25792.47967063658,103442.13936420801,103442.13936420801,103442.13936420801,128346.00797926696,91813.71917032465,56659.80107167871,39059.908998495484,24903.868615058956,0.0,63963.77761355444,21168.288322800112,1541.3004178311983,0.0,0.8866006949456282,2.816977560030825,0.0014959135982669303,354249.05652326084,1556535.2244952044,4.393900832853731,1556535.2244952044,4.393900832853731,0.85,0.09597411028555826,4.027634451161993,1.267974413544871,1.0,0.0,4.02763445116192,1.2846095142722014,1.2849105152092164,3.1352986307624064,19376.55024086422,1975.8582432190628,4632.441516551485,4632.441516551485,5.5677939113707815,5.09563221716097,-2.3900361554460225,7.485668372606993,3.4284391985852007,3.4284391985852007,0.9795540567386288,0.0,0.0,0.00023430097945643306,1.0001158729006574,0.00023427383346780103,198.89365841986864,0.0,5.417289400028998e-06,15.352598159682179,0.050907348754651874,7.865784897689676e-05,0.00015564313047953631,0.0006268736344060817,0.09597411028517823,0.0721051720546189,0.02386893823055933,0.09597409169324972,0.07210517205490441,0.02386893823065385,0.3772238935951623,0.3772238935951623,0.124872267000027,0.0,4.759865048882148,4.396567882131194,5.860823209184218,4.750758428093889,4.39290542538123,5.835167988686635,24903.868615058956,21168.288322800112,0.85,1.06760283863167,0.6643671225289529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512814724360426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05720039808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.302355644266,1541.3004178311983,0.3772238935951623,0.124872267000027,6.112874298809886,3.4284391985852007
1760.0,-29.966533244128613,5.095279977084957,35.023695302423896,24.20274020349609,5.022034252474666,-26.467671605309736,-40.02316453317178,1.5231726136557777,-0.28117594831439874,-5.0296378349220285,40.04633357708431,42494.64977174965,25792.26880912163,25792.26880912163,68286.91858087128,77649.04408974556,77649.04408974556,25792.26880912163,103441.31289886718,103441.31289886718,103441.31289886718,128344.9795503763,91813.44775144564,56659.36317456537,39060.09397431141,24903.666651509113,0.0,63963.76062582052,21168.116653782745,1541.2938527118029,0.0,0.886600016155272,2.816988428505484,0.0014959135982669303,354246.47590585856,1556531.9681256937,4.39392364919205,1556531.9681256937,4.39392364919205,0.85,0.09597385497489719,4.027634451161993,1.2679739486845216,1.0,0.0,4.027634451162284,1.2846111690642177,1.2849121355151165,3.1352945919783233,19376.492960083167,1975.8524022049496,4632.441516551485,4632.441516551485,5.567748392929976,5.095279977084957,-2.3902110700373163,7.485491047122273,3.428492386437211,3.428492386437211,0.9795692532677746,0.0,0.0,0.00023427383346780103,1.000115522779781,0.0002342467726294721,198.89457505936375,0.0,5.399164990449838e-06,15.301233582934842,0.05091274791964232,7.864921481013012e-05,0.00015562461865767092,0.0006267990755545829,0.09597385497458959,0.07210472824476127,0.02386912672982831,0.095973979702075,0.07210472824499238,0.023869126729904804,0.3772216380817968,0.3772216380817968,0.12487327510092955,0.0,4.757658262647055,4.3957457473752015,5.854391890730312,4.748461886607629,4.39210505482032,5.828308562940322,24903.666651509113,21168.116653782745,0.85,1.067587613873122,0.6643550872553866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512881418625605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.00583582133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.281237104817,1541.2938527118029,0.3772216380817968,0.12487327510092955,6.112874298809886,3.428492386437211
1761.0,-29.96763963536784,5.094928564165275,35.023656334601604,24.20227947821843,5.021713549175258,-26.468699585545295,-40.02413854524491,1.5227734993526807,-0.2831221030711504,-5.0298677666186595,40.046255590234566,42493.90245151598,25792.169550361807,25792.169550361807,68286.0720018778,77648.47324928646,77648.47324928646,25792.169550361807,103440.64279964827,103440.64279964827,103440.64279964827,128344.11082966591,91813.19363208563,56658.93148543932,39060.29127405145,24903.468030017633,0.0,63963.759304069084,21167.947825514988,1541.2884834020085,0.0,0.8865991269995716,2.816987191763799,0.0014959135982669303,354243.30032617,1556528.6022940718,4.3939535366255225,1556528.6022940718,4.3939535366255225,0.85,0.09597361575647934,4.027634451161993,1.2679735112981878,1.0,0.0,4.02763445116344,1.2846130915457852,1.2849140236825778,3.135289899868223,19376.439330227076,1975.846933481574,4632.441516551485,4632.441516551485,5.567726966051844,5.094928564165275,-2.390417682882203,7.485346247047477,3.4285455143762156,3.4285455143762156,0.9795844326789187,0.0,0.0,0.0002342467726294721,1.0001151294930335,0.00023421980702183128,198.8954885775426,0.0,5.382253940179421e-06,15.25330766646848,0.0509181301735825,7.864054452608082e-05,0.0001556062281033913,0.0006267250051245903,0.09597361575601614,0.07210429904558562,0.023869316710430518,0.09597350697793705,0.07210429904593361,0.023869316710545728,0.3772193815068507,0.3772193815068507,0.12487426529713817,0.0,4.755565876327239,4.394978633742994,5.8482558261218855,4.746745663547529,4.3914768264576765,5.823270439697524,24903.468030017633,21167.947825514988,0.85,1.0675744006424235,0.664343417489108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512947911356537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.957909904864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.260149051892,1541.2884834020085,0.3772193815068507,0.12487426529713817,6.112874298809886,3.4285455143762156
1762.0,-29.968742090294985,5.0945789394526,35.02361732452623,24.201866599638038,5.021455064305391,-26.46971780016797,-40.02510354677213,1.522430774178329,-0.2856305037586253,-5.030051166621326,40.04617642388995,42493.13473838034,25791.954965520883,25791.954965520883,68285.08970390122,77647.84445963392,77647.84445963392,25791.954965520883,103439.79942515481,103439.79942515481,103439.79942515481,128343.04179500656,91812.90516468948,56658.502963911604,39060.4468897532,24903.242369851752,0.0,63963.68925960495,21167.75601437399,1541.2804805031822,0.0,0.886598479258782,2.8169987936594327,0.0014959135982669303,354240.7674103124,1556525.1855622975,4.3939753093392415,1556525.1855622975,4.3939753093392415,0.85,0.09597334925071692,4.027634451161993,1.2679730189638216,1.0,0.0,4.027634451160939,1.2846147501101033,1.2849156479932087,3.1352858518997917,19376.378451492994,1975.840725578357,4632.441516551485,4632.441516551485,5.567680643860803,5.0945789394526,-2.390589779752337,7.485168719204937,3.4285983047739195,3.4285983047739195,0.9795995156496913,0.0,0.0,0.00023421980702183128,1.0001147209002799,0.00023419294019689268,198.89639885297143,0.0,5.363337706513654e-06,15.199699060259695,0.05092349351128902,7.86319553219004e-05,0.00015558785169993088,0.0006266509916889246,0.09597334925043416,0.07210384953860015,0.023869499711834014,0.09597333380269982,0.07210384953881258,0.023869499711904343,0.37721712687249837,0.37721712687249837,0.12487525479411266,0.0,4.7534093139368565,4.3941779558196,5.841962758954082,4.744420662862694,4.39062960037063,5.816439069342891,24903.242369851752,21167.75601437399,0.85,1.0675602125880717,0.664332142661697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301417770935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90430129865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.23909990593,1541.2804805031822,0.37721712687249837,0.12487525479411266,6.112874298809886,3.4285983047739195
1763.0,-29.969841558790684,5.094230838434258,35.02357845969837,24.20145490849393,5.0211891099647366,-26.47073407373998,-40.02606446212155,1.5220816249140472,-0.28791512019648735,-5.0302455790025435,40.046102634347356,42492.36295088472,25791.772122201204,25791.772122201204,68284.13507308593,77647.25051220511,77647.25051220511,25791.772122201204,103439.02263440631,103439.02263440631,103439.02263440631,128342.07718083075,91812.64731006895,56658.06640384648,39060.645451358294,24903.05454642443,0.0,63963.69999778272,21167.596364460765,1541.274908900455,0.0,0.8865977559009431,2.817006163232197,0.0014959135982669303,354238.0824193086,1556522.0008924473,4.3939996238179875,1556522.0008924473,4.3939996238179875,0.85,0.0959730944578339,4.027634451161993,1.267972537619062,1.0,0.0,4.027634451162825,1.284616438519494,1.2849173022827172,3.1352817311008385,19376.324033340083,1975.8351764710767,4632.441516551485,4632.441516551485,5.5676411736766624,5.094230838434258,-2.390769671023025,7.485000509457283,3.4286510489258717,3.4286510489258717,0.9796145854073919,0.0,0.0,0.00023419294019689268,1.0001144111476659,0.00023416614897904352,198.89730666987907,0.0,5.343714728900621e-06,15.144087541704359,0.05092883722601792,7.86234033494225e-05,0.00015556953684747017,0.0006265772261581859,0.0959730944575038,0.07210341081960979,0.02386968363789401,0.09597315964001352,0.0721034108198578,0.02386968363797611,0.3772148712429783,0.3772148712429783,0.12487623011616814,0.0,4.75127015996776,4.393400302367411,5.835670356359287,4.742330458806066,4.389923290187426,5.810128156078974,24903.05454642443,21167.596364460765,0.85,1.0675451087953476,0.6643199651108004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451308020887484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8486897801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.21809273771,1541.274908900455,0.3772148712429783,0.12487623011616814,6.112874298809886,3.4286510489258717
1764.0,-29.970936848562033,5.093883849303245,35.0235396073881,24.201011296268575,5.020891624021459,-26.471749739258065,-40.027021465916164,1.5217045147173225,-0.2900281010126946,-5.030458472879043,40.04602526928094,42491.59309535,25791.638695721573,25791.638695721573,68283.23179107156,77646.65516386312,77646.65516386312,25791.638695721573,103438.2938595847,103438.2938595847,103438.2938595847,128341.14686611664,91812.37360138146,56657.6169903609,39060.840678911736,24902.85300653195,0.0,63963.693685443686,21167.425055552158,1541.2689794179323,0.0,0.8865969513072031,2.8170091143819915,0.0014959135982669303,354235.14220234443,1556518.661912487,4.394026668938961,1556518.661912487,4.394026668938961,0.85,0.09597284122241563,4.027634451161993,1.2679720612196257,1.0,0.0,4.027634451161282,1.2846182575481742,1.2849190873191438,3.1352772915193863,19376.266269313284,1975.8292861796112,4632.441516551485,4632.441516551485,5.567612371050842,5.093883849303245,-2.3909630652048763,7.484846914508121,3.428703670017759,3.428703670017759,0.979629620005074,0.0,0.0,0.00023416614897904352,1.000113977307557,0.0002341394623935271,198.89821104373343,0.0,5.328701072604413e-06,15.101538839760906,0.05093416592709052,7.86148870437185e-05,0.00015555126193532502,0.0006265036214924382,0.09597284122201681,0.07210297549910559,0.023869865722911218,0.0959728038658041,0.07210297549940524,0.02386986572301039,0.3772126156803567,0.3772126156803567,0.12487718994322775,0.0,4.749185785172301,4.392638783794268,5.829550526902892,4.740430371866353,4.389191479667204,5.804662984825768,24902.85300653195,21167.425055552158,0.85,1.067531092354832,0.6643079948495826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314606174039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80614107815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.197108649169,1541.2689794179323,0.3772126156803567,0.12487718994322775,6.112874298809886,3.428703670017759
1765.0,-29.97202888492617,5.093538658003309,35.023500793894144,24.200612701848172,5.020641513678627,-26.4727577381545,-40.02797728227449,1.521370366906944,-0.2924144451667985,-5.030637641397187,40.04594869525721,42490.83251725447,25791.42295599224,25791.42295599224,68282.25547324671,77646.05025696156,77646.05025696156,25791.42295599224,103437.4732129538,103437.4732129538,103437.4732129538,128340.11515090079,91812.10820280758,56657.194981373665,39061.01469048212,24902.641937946984,0.0,63963.656628429104,21167.245647254935,1541.261722563317,0.0,0.8865963157232841,2.8170196050463256,0.0014959135982669303,354232.6677715838,1556515.3570782722,4.394048033090907,1556515.3570782722,4.394048033090907,0.8499999999999999,0.09597256958115896,4.027634451161993,1.267971607348882,1.0,0.0,4.027634451160815,1.284619875433541,1.2849206712994814,3.13527334286551,19376.21025906942,1975.8235747242352,4632.441516551485,4632.441516551485,5.5675657995553225,5.093538658003309,-2.3911313132351677,7.4846699712384765,3.4287560463606273,3.4287560463606273,0.9796445846744649,0.0,0.0,0.0002341394623935271,1.000113639752421,0.0002341128578663206,198.8991127384894,0.0,5.307914118080857e-06,15.042628610641149,0.0509394738412086,7.860638215615813e-05,0.00015553308023736896,0.0006264303922593697,0.0959725695808858,0.07210252725430027,0.023870042326585527,0.0959726405952174,0.0721025272545055,0.02387004232665346,0.3772103606316676,0.3772103606316676,0.12487814364879266,0.0,4.747064044487331,4.391872325753582,5.823295036337925,4.738223196230365,4.388468831338969,5.797929870066184,24902.641937946984,21167.245647254935,0.85,1.0675164471897651,0.6642964889278878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513211664887835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74723084903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.176171625459,1541.261722563317,0.3772103606316676,0.12487814364879266,6.112874298809886,3.4287560463606273
1766.0,-29.973117367912433,5.093194783957584,35.02346209482102,24.200186726544075,5.020364860302777,-26.473765193262018,-40.02893302878363,1.521012685652446,-0.29464017599462977,-5.030838190008562,40.04587440098781,42490.08687642616,25791.26488548702,25791.26488548702,68281.35176191319,77645.44188278505,77645.44188278505,25791.26488548702,103436.70676827207,103436.70676827207,103436.70676827207,128339.16104280639,91811.8271553935,56656.775644741225,39061.1683451692,24902.454274534317,0.0,63963.622619703514,21167.08613335417,1541.2563051526436,0.0,0.8865955629071222,2.8170254837677264,0.0014959135982669303,354229.8980842768,1556512.1506403277,4.39407333784685,1556512.1506403277,4.39407333784685,0.85,0.095972309981903,4.027634451161993,1.267971174907871,1.0,0.0,4.027634451162413,1.284621603218069,1.2849223653100434,3.1352691259998124,19376.15094626314,1975.817526501215,4632.441516551485,4632.441516551485,5.567531677051098,5.093194783957584,-2.3913150632833906,7.484509847240974,3.428808386733986,3.428808386733986,0.9796595390668531,0.0,0.0,0.0002341128578663206,1.0001132709705176,0.00023408634267910042,198.900011506394,0.0,5.291616856201487e-06,14.996442170475014,0.050944765458064804,7.859787874065548e-05,0.0001555149791256651,0.000626357487598267,0.09597230998154804,0.07210209050856844,0.023870219472979605,0.09597242204870915,0.07210209050883512,0.02387021947306787,0.3772081051867843,0.3772081051867843,0.12487908014716824,0.0,4.744969676106393,4.391108462607917,5.81714257112634,4.736198014013951,4.387675054611634,5.792148333816385,24902.454274534317,21167.08613335417,0.85,1.0675028862558456,0.6642851848628318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451327707373394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70104440887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.155263268676,1541.2563051526436,0.3772081051867843,0.12487908014716824,6.112874298809886,3.428808386733986
1767.0,-29.97420239541375,5.092851920454087,35.023423326337664,24.199738713819556,5.020060763267114,-26.474772282193246,-40.02988486373795,1.520630650046445,-0.2966309778605023,-5.0310524555812135,40.04579498113167,42489.34016166409,25791.143620419636,25791.143620419636,68280.48378208373,77644.85556572591,77644.85556572591,25791.143620419636,103435.99918614555,103435.99918614555,103435.99918614555,128338.24061904887,91811.55566099798,56656.342757678045,39061.347670355484,24902.24143290332,0.0,63963.589103258804,21166.905217967822,1541.2497645421213,0.0,0.8865947587545995,2.817026667036748,0.0014959135982669303,354226.9389769229,1556508.7229946656,4.394100368227694,1556508.7229946656,4.394100368227694,0.85,0.09597204743812754,4.027634451161993,1.2679707314772535,1.0,0.0,4.02763445116016,1.2846234447269487,1.284924173186262,3.1352646315886608,19376.09364954493,1975.8116838619644,4632.441516551485,4632.441516551485,5.56750549969582,5.092851920454087,-2.3915088767033685,7.484360797157455,3.428860549160197,3.428860549160197,0.9796744426171992,0.0,0.0,0.00023408634267910042,1.0001129123666441,0.00023405991442022672,198.90090742820894,0.0,5.273871043186326e-06,14.946150536390046,0.05095003932910799,7.858941097203935e-05,0.0001554969317070611,0.0006262847991933429,0.09597204743773244,0.07210165319701714,0.023870394240715295,0.0959719680362192,0.07210165319731397,0.023870394240813563,0.37720584907139737,0.37720584907139737,0.1248800049596701,0.0,4.742944042078193,4.390367582334704,5.811198174591084,4.73442147772073,4.387000254527834,5.787009739699613,24902.24143290332,21166.905217967822,0.85,1.067489875714385,0.664273858883559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513342270306342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65075277478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.134389696688,1541.2497645421213,0.37720584907139737,0.1248800049596701,6.112874298809886,3.428860549160197
