time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1768.0,-29.975283866851022,5.092510725731509,35.02338452876924,24.19933072468268,5.0198026447200546,-26.475771572051418,-40.03082800246773,1.5202903499205682,-0.2989514502768884,-5.031234466983036,40.04571659701247,42488.57261508179,25790.94336670929,25790.94336670929,68279.51598179108,77644.24492909043,77644.24492909043,25790.94336670929,103435.18829579971,103435.18829579971,103435.18829579971,128337.20960957556,91811.27702619239,56655.90619022976,39061.52315106958,24902.02131377584,0.0,63963.54446484542,21166.718116709464,1541.2420586080875,0.0,0.8865941152299537,2.817035959607305,0.0014959135982669303,354224.42532992945,1556505.3400554995,4.394121999367348,1556505.3400554995,4.394121999367348,0.85,0.09597176866901644,4.027634451161993,1.2679702001297852,1.0,0.0,4.02763445116421,1.2846250908657963,1.2849257857582963,3.1352606140111243,19376.034845900354,1975.8056875589887,4632.441516551485,4632.441516551485,5.567462271150001,5.092510725731509,-2.3916786899828146,7.484189415714324,3.428912443309905,3.428912443309905,0.9796892695171158,0.0,0.0,0.00023405991442022672,1.0001125432859104,0.00023403357551262516,198.90180042081602,0.0,5.25660467172776e-06,14.897217639676471,0.05095529593377972,7.858102139915518e-05,0.00015547889302107155,0.0006262121459601977,0.0959717686687321,0.07210120383133753,0.02387056483739457,0.09597173511861652,0.07210120383155115,0.02387056483746529,0.37720359330465963,0.37720359330465963,0.12488092894466253,0.0,4.740883605370698,4.389612873146461,5.805155438330985,4.7322830167061625,4.386251023517104,5.78063579533756,24902.02131377584,21166.718116709464,0.85,1.0674754901882857,0.6642623227115511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513407260463114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60181987807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.113549066813,1541.2420586080875,0.37720359330465963,0.12488092894466253,6.112874298809886,3.428912443309905
1769.0,-29.97636189933489,5.0921705279455844,35.0233457321608,24.198892420996003,5.0195028397178385,-26.476771935415133,-40.03177501782773,1.5199128757982299,-0.30084112375459426,-5.031447237188963,40.04563902983866,42487.83616330697,25790.823734310947,25790.823734310947,68278.65989761792,77643.68058512517,77643.68058512517,25790.823734310947,103434.50431943612,103434.50431943612,103434.50431943612,128336.32404025245,91811.02641863747,56655.48248512112,39061.71548168483,24901.81972081633,0.0,63963.53520250115,21166.54676269388,1541.2361344539208,0.0,0.8865933119729094,2.817035986581446,0.0014959135982669303,354221.4869098475,1556501.9923799215,4.394148999707816,1556501.9923799215,4.394148999707816,0.8500000000000001,0.09597150592612126,4.027634451161993,1.2679697715351361,1.0,0.0,4.0276344511622595,1.2846269106864217,1.2849275721674598,3.135256172556657,19375.981957182605,1975.8002944106913,4632.441516551485,4632.441516551485,5.567436446237175,5.0921705279455844,-2.391871054861495,7.484041582807079,3.4289642694360176,3.4289642694360176,0.9797040769817194,0.0,0.0,0.00023403357551262516,1.0001121863834652,0.00023400732307734471,198.90269058084735,0.0,5.23885614306715e-06,14.846918309452303,0.05096053478992278,7.857259817529146e-05,0.00015546097733733368,0.0006261399881351589,0.09597150592572401,0.07210076797644435,0.02387073794927965,0.0959712801955496,0.0721007679767428,0.02387073794937847,0.3772013364839669,0.3772013364839669,0.12488184233877309,0.0,4.738911503745442,4.388908342895888,5.799317260020075,4.730606113434362,4.385689237318729,5.7755565905203525,24901.81972081633,21166.54676269388,0.85,1.0674622608249464,0.664250905282133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513472038174469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.551520547844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.092743509174,1541.2361344539208,0.3772013364839669,0.12488184233877309,6.112874298809886,3.4289642694360176
1770.0,-29.97743590068185,5.0918326246276635,35.02330706280855,24.19853409463542,5.019295520602902,-26.47775942091494,-40.032705024909205,1.5196190408358854,-0.30340483373441884,-5.031597014796772,40.045565143196356,42487.046485231316,25790.5483981505,25790.5483981505,68277.59488338181,77643.06532805462,77643.06532805462,25790.5483981505,103433.61372620512,103433.61372620512,103433.61372620512,128335.2271427549,91810.76071430613,56655.041205300884,39061.91056556139,24901.61341654978,0.0,63963.52398211117,21166.37140406731,1541.2284762182137,0.0,0.8865928164234391,2.8170522486701755,0.0014959135982669303,354219.41844782885,1556498.803555279,4.394165656913379,1556498.803555279,4.394165656913379,0.85,0.09597121461551278,4.027634451161993,1.2679692528257154,1.0,0.0,4.027634451162755,1.284628339153489,1.2849289672424757,3.1352526862485526,19375.92588241108,1975.794576375325,4632.441516551485,4632.441516551485,5.567377009726329,5.0918326246276635,-2.392016532668564,7.483849157296227,3.429015827646816,3.429015827646816,0.9797188078990903,0.0,0.0,0.00023400732307734471,1.0001117678413418,0.00023398117150689074,198.9035774192485,0.0,5.221680011580155e-06,14.798241152818159,0.05096575646993436,7.856432704386619e-05,0.0001554429960334785,0.0006260675660162751,0.09597121461532618,0.07210031075359478,0.0238709038617314,0.09597130369969091,0.07210031075373498,0.023870903861777808,0.37719908136115965,0.37719908136115965,0.12488275564153622,0.0,4.7368271504015524,4.388173964958696,5.793116625795562,4.728192181062354,4.384954194527836,5.768027548393604,24901.61341654978,21166.37140406731,0.85,1.0674457977405556,0.6642386760478327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513536610449727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.502843391216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.071970796185,1541.2284762182137,0.37719908136115965,0.12488275564153622,6.112874298809886,3.429015827646816
1771.0,-29.978506865369535,5.091495484100433,35.02326853436643,24.1980860819109,5.018989940087725,-26.478753999996503,-40.033647360373266,1.5192370747143837,-0.30526996308248044,-5.031817985711443,40.0454919087553,42486.32116391216,25790.456863267653,25790.456863267653,68276.77802717981,77642.48501937959,77642.48501937959,25790.456863267653,103432.94188264724,103432.94188264724,103432.94188264724,128334.38384441711,91810.48895085797,56654.62355220148,39062.072665173866,24901.441961769866,0.0,63963.51462694373,21166.225667504386,1541.2244713470836,0.0,0.8865919556551077,2.8170509950702947,0.0014959135982669303,354216.3668077445,1556495.6428834288,4.394194590472543,1556495.6428834288,4.394194590472543,0.85,0.09597095844523472,4.027634451161993,1.267968808296137,1.0,0.0,4.027634451161928,1.2846301796053505,1.2849307745281933,3.135248194464275,19375.868528911466,1975.7887279459821,4632.441516551485,4632.441516551485,5.5673572501929325,5.091495484100433,-2.392214314581161,7.483709798681594,3.4290675110258193,3.4290675110258193,0.9797335745788055,0.0,0.0,0.00023398117150689074,1.0001114527875088,0.00023395509655922732,198.90446175712378,0.0,5.201640918426489e-06,14.741450362820668,0.05097095811085279,7.855594708949117e-05,0.0001554252244173996,0.0006259959884431028,0.09597095844479615,0.07209988361360185,0.023871074831194303,0.09597091843584327,0.07209988361393134,0.023871074831303376,0.37719682531621423,0.37719682531621423,0.12488364299011045,0.0,4.734857759361091,4.387476003604263,5.787270033264747,4.726548022628947,4.38426772385003,5.763460003627813,24901.441961769866,21166.225667504386,0.85,1.067433183204401,0.6642274335878253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360094181243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.44605260122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.05124290589,1541.2244713470836,0.37719682531621423,0.12488364299011045,6.112874298809886,3.4290675110258193
1772.0,-29.9795735807032,5.091160224711173,35.02322999934742,24.19770082868638,5.018752413613554,-26.479737948004907,-40.03457673881201,1.5189167809152657,-0.30758644000405866,-5.031984919206189,40.04541466029835,42485.56062369595,25790.231126711227,25790.231126711227,68275.79175040718,77641.88323295764,77641.88323295764,25790.231126711227,103432.11435966886,103432.11435966886,103432.11435966886,128333.33702316471,91810.22154666873,56654.19617957444,39062.250407882544,24901.222663495846,0.0,63963.473071378394,21166.03926397147,1541.2164681131628,0.0,0.8865913848459281,2.8170619982622354,0.0014959135982669303,354214.0614458747,1556492.3089788482,4.39421377746938,1556492.3089788482,4.39421377746938,0.8500000000000001,0.09597066564649828,4.027634451161993,1.2679683121154088,1.0,0.0,4.027634451160789,1.284631731461444,1.2849322932489617,3.1352444070332974,19375.81209539854,1975.782973329174,4632.441516551485,4632.441516551485,5.567308520693464,5.091160224711173,-2.3923720052212443,7.4835322299324165,3.4291188613411507,3.4291188613411507,0.9797482460974717,0.0,0.0,0.00023395509655922732,1.0001110115145173,0.00023392912773246804,198.90534259303266,0.0,5.186423430337947e-06,14.698324001577742,0.050976144534283126,7.854768316810339e-05,0.00015540741339112394,0.0006259242521400644,0.0959706656462616,0.07209942949383567,0.02387123615242592,0.0959707331453629,0.07209942949401348,0.0238712361524848,0.3771945702532457,0.3771945702532457,0.12488452692010685,0.0,4.732831843498161,4.386761515210651,5.781245603407967,4.7243984792021365,4.383588973072619,5.7568282984286725,24901.222663495846,21166.03926397147,0.85,1.0674184573157335,0.6642159748937535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513665091825196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40292623997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.030540049958,1541.2164681131628,0.3771945702532457,0.12488452692010685,6.112874298809886,3.4291188613411507
1773.0,-29.980637173766716,5.090826250851411,35.023191592090576,24.197283724229806,5.018483386425798,-26.480722235910356,-40.035506152175344,1.5185684485691575,-0.3097016584591188,-5.0321786168803655,40.04534131157298,42484.8136509125,25790.076863171493,25790.076863171493,68274.89051408399,77641.27998040584,77641.27998040584,25790.076863171493,103431.35684357733,103431.35684357733,103431.35684357733,128332.39589584271,91809.93866325734,56653.76867566687,39062.41109732275,24901.03905226538,0.0,63963.45014958813,21165.883194425573,1541.2111342572211,0.0,0.8865906634868227,2.817067224864478,0.0014959135982669303,354211.3864837933,1556489.143384673,4.3942380250271516,1556489.143384673,4.3942380250271516,0.85,0.09597039033477091,4.027634451161993,1.2679678637394685,1.0,0.0,4.027634451161858,1.2846334142391902,1.2849339430582636,3.135240300087722,19375.752395119736,1975.776885594952,4632.441516551485,4632.441516551485,5.567275219994644,5.090826250851411,-2.3925491424437384,7.483375393295149,3.4291702172322247,3.4291702172322247,0.9797629192092071,0.0,0.0,0.00023392912773246804,1.0001106875321344,0.00023390323756034424,198.90622085758898,0.0,5.165338383294367e-06,14.638568978256236,0.05098130987266642,7.853941973993197e-05,0.00015538970799253607,0.0006258529412667404,0.09597039033444144,0.0720989909806276,0.023871399353813834,0.09597050098178035,0.07209899098087512,0.023871399353895786,0.37719231450791074,0.37719231450791074,0.12488539342871481,0.0,4.730836907271566,4.386048550895794,5.775341984864724,4.722476958421225,4.3828316667365925,5.7513564101959105,24901.03905226538,21165.883194425573,0.85,1.0674047499691295,0.6642045348015998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513728987842978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.34317121665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.009886623928,1541.2111342572211,0.37719231450791074,0.12488539342871481,6.112874298809886,3.4291702172322247
1774.0,-29.981697759471555,5.090493047551455,35.02315306143603,24.196836724318587,5.018170172216239,-26.481708235459593,-40.03643954694269,1.5181806482040112,-0.31135465750708136,-5.032396068880801,40.04526090286219,42484.09630893129,25789.98439599471,25789.98439599471,68274.080704926,77640.73478084162,77640.73478084162,25789.98439599471,103430.71917683634,103430.71917683634,103430.71917683634,128331.54190211161,91809.69473099046,56653.35173300038,39062.603331100094,24900.822725275266,0.0,63963.42605637536,21165.699316483977,1541.2044805889166,0.0,0.8865898466427117,2.817063589657139,0.0014959135982669303,354208.38349369745,1556485.6731002836,4.39426548222278,1556485.6731002836,4.39426548222278,0.8500000000000001,0.0959701146910351,4.027634451161993,1.2679674252541742,1.0,0.0,4.027634451161856,1.2846352814524602,1.2849357774471917,3.13523574302598,19375.700915168072,1975.7716361008165,4632.441516551485,4632.441516551485,5.567255259207995,5.090493047551455,-2.392743817749358,7.483236865300812,3.4292214021590484,3.4292214021590484,0.9797775434740138,0.0,0.0,0.00023390323756034424,1.0001103755009624,0.00023387742322259226,198.9070966456222,0.0,5.149716294497256e-06,14.594295978605222,0.05098645958896092,7.853112172191411e-05,0.00015537211583843013,0.0006257820865007931,0.095970114690629,0.07209855369948795,0.02387156099114104,0.09596987439880257,0.07209855369979304,0.02387156099124206,0.37719005783281784,0.37719005783281784,0.12488624931314517,0.0,4.728962823744666,4.385396449887423,5.769741747344199,4.721041411373733,4.382378249554847,5.746923889938728,24900.822725275266,21165.699316483977,0.85,1.0673924915271324,0.6641935701112561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379269737229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.298898217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.9892601902,1541.2044805889166,0.37719005783281784,0.12488624931314517,6.112874298809886,3.4292214021590484
1775.0,-29.98275438055347,5.090162186108144,35.02311459151729,24.19648227458822,5.017969530260444,-26.482679408463774,-40.03735565403474,1.5178945581706318,-0.3139136104076101,-5.032537675630482,40.04518561060501,42483.324286081515,25789.703373197262,25789.703373197262,68273.02765927877,77640.10831383063,77640.10831383063,25789.703373197262,103429.81168702789,103429.81168702789,103429.81168702789,128330.41680869307,91809.41350540501,56652.923817203766,39062.76632022361,24900.60512166518,0.0,63963.37144188878,21165.5143534154,1541.1959898365824,0.0,0.8865893978180066,2.8170807462033083,0.0014959135982669303,354206.42792957346,1556482.4236374348,4.394280568919853,1556482.4236374348,4.394280568919853,0.85,0.09596980698486357,4.027634451161993,1.2679668697295714,1.0,0.0,4.027634451162941,1.2846366728095024,1.2849371359659225,3.135232347332534,19375.641564760153,1975.7655840434963,4632.441516551485,4632.441516551485,5.56719459512914,5.090162186108144,-2.392882152117752,7.483044338225897,3.429272262914981,3.429272262914981,0.979792075118566,0.0,0.0,0.00023387742322259226,1.000109963832174,0.00023385170799262094,198.90796916659593,0.0,5.134654974075024e-06,14.551612196528618,0.05099159424393499,7.852297818205047e-05,0.0001553544450405418,0.0006257109149864385,0.09596980698469326,0.07209809159175361,0.023871715392939658,0.09596988157596828,0.07209809159188155,0.02387171539298202,0.3771878036309829,0.3771878036309829,0.12488711116760312,0.0,4.726951345661462,4.384691429295231,5.763747603828449,4.718624065222855,4.381604495609281,5.739500215212729,24900.60512166518,21165.5143534154,0.85,1.0673769396490513,0.6641820674614993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513856227291755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.25621443492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.968658550786,1541.1959898365824,0.3771878036309829,0.12488711116760312,6.112874298809886,3.429272262914981
1776.0,-29.98380787991816,5.089832477808508,35.0230763576094,24.196070164348953,5.017700687833214,-26.48365459231193,-40.03827605685217,1.5175474002269331,-0.31588487187116243,-5.032733888318173,40.04511554502182,42482.583751199534,25789.56499595636,25789.56499595636,68272.1487471559,77639.52480180489,77639.52480180489,25789.56499595636,103429.08979776125,103429.08979776125,103429.08979776125,128329.53287820499,91809.14636272319,56652.49875240121,39062.94178924664,24900.44308044374,0.0,63963.38486969037,21165.376618377177,1541.1919573872972,0.0,0.8865886517263932,2.817083784240932,0.0014959135982669303,354203.7182811237,1556479.39975196,4.394305647905752,1556479.39975196,4.394305647905752,0.8499999999999999,0.09596953299247697,4.027634451161993,1.2679664026713002,1.0,0.0,4.027634451161956,1.2846383495834217,1.2849387800955312,3.1352282550712123,19375.585186436278,1975.7598350544047,4632.441516551485,4632.441516551485,5.567164723787989,5.089832477808508,-2.393060398191736,7.482892876000244,3.429323274792168,3.429323274792168,0.9798066499406194,0.0,0.0,0.00023385170799262094,1.000109639881002,0.00023382607132998513,198.9088391164848,0.0,5.114964170246968e-06,14.495808458479909,0.050996709208105236,7.851479724246446e-05,0.0001553369107501565,0.0006256402932744061,0.0959695329921305,0.07209765801423267,0.023871874977897837,0.09596965321194396,0.07209765801449296,0.02387187497798401,0.37718554776256563,0.37718554776256563,0.12488795016762776,0.0,4.725007794552766,4.384013607055806,5.757945492389808,4.716849016446986,4.380932557042513,5.7343611500116936,24900.44308044374,21165.376618377177,0.85,1.0673629747119162,0.664170350548948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451391952025526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.200410696874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.94810098313,1541.1919573872972,0.37718554776256563,0.12488795016762776,6.112874298809886,3.429323274792168
1777.0,-29.98485786907833,5.089504216434727,35.02303814119973,24.19566682018342,5.0174428663155535,-26.48462551398175,-40.039192024245835,1.5172105112188572,-0.3179547146785353,-5.032915136308688,40.045039586860206,42481.84002865828,25789.391364853756,25789.391364853756,68271.23139351203,77638.93193092785,77638.93193092785,25789.391364853756,103428.3232957816,103428.3232957816,103428.3232957816,128328.56180287543,91808.87290742541,56652.07343824765,39063.11052130862,24900.23850709381,0.0,63963.34902840243,21165.202731029738,1541.185137176393,0.0,0.8865880032631932,2.8170898691829334,0.0014959135982669303,354201.21530587587,1556476.121560019,4.394327445251424,1556476.121560019,4.394327445251424,0.85,0.0959692393290785,4.027634451161993,1.267965950998478,1.0,0.0,4.02763445116273,1.2846399781707476,1.2849403761281286,3.1352242804222157,19375.52747588535,1975.7539502159605,4632.441516551485,4632.441516551485,5.567127242234907,5.089504216434727,-2.3932274172025383,7.482731633637265,3.4293740830986246,3.4293740830986246,0.979821166599607,0.0,0.0,0.00023382607132998513,1.0001092754881278,0.00023380052266374653,198.90970617442375,0.0,5.099358803711878e-06,14.451582849719463,0.051001808566908946,7.850665650915101e-05,0.0001553194148208341,0.0006255698260667121,0.09596923932879749,0.07209721117812576,0.023872028150671725,0.09596936562060704,0.07209721117833688,0.02387202815074162,0.37718329174090215,0.37718329174090215,0.12488877853795607,0.0,4.723069536796345,4.383332954248374,5.7521736227997735,4.714960421630167,4.380268786954105,5.728739038489266,24900.23850709381,21165.202731029738,0.85,1.0673492309353083,0.6641590953874936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513982626748656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15618508811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.92757073317,1541.185137176393,0.37718329174090215,0.12488877853795607,6.112874298809886,3.4293740830986246
1778.0,-29.985904211206606,5.089176969161516,35.022999884807,24.19524189261722,5.017154997429566,-26.485596157717417,-40.040111693646736,1.5168469439402017,-0.31971418514802963,-5.033115935406369,40.04496198945831,42481.12748017134,25789.26967278531,25789.26967278531,68270.39715295665,77638.37331773019,77638.37331773019,25789.26967278531,103427.64299051551,103427.64299051551,103427.64299051551,128327.67562547463,91808.6200730142,56651.66562355121,39063.28272162554,24900.032634959127,0.0,63963.315356584666,21165.027739715257,1541.1787005082015,0.0,0.8865872610875967,2.8170895827189164,0.0014959135982669303,354198.4423524643,1556472.772627361,4.394352392658205,1556472.772627361,4.394352392658205,0.85,0.09596895168040118,4.027634451161993,1.267965479544364,1.0,0.0,4.027634451162113,1.2846417313570593,1.2849420969018108,3.135220001694413,19375.47411720741,1975.7485091450608,4632.441516551485,4632.441516551485,5.567100972703385,5.089176969161516,-2.393408743262329,7.482585712423845,3.429424778380548,3.429424778380548,0.9798356509658709,0.0,0.0,0.00023380052266374653,1.0001088968449863,0.00023377506529669926,198.91057022735575,0.0,5.081877694667506e-06,14.402041386687712,0.05100689044460362,7.849848365903297e-05,0.00015530203900471356,0.0006254998426310879,0.09596895168005509,0.07209677033822769,0.023872181341827402,0.0959688747143711,0.07209677033848769,0.023872181341913493,0.3771810349730391,0.3771810349730391,0.12488959637112519,0.0,4.721214577461581,4.382694278855013,5.746610836477544,4.713401750258356,4.379761175491922,5.72397492030143,24900.032634959127,21165.027739715257,0.85,1.0673367503288522,0.6641483050612095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451404552349592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.106643625084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.907075687666,1541.1787005082015,0.3771810349730391,0.12488959637112519,6.112874298809886,3.429424778380548
1779.0,-29.98694725631137,5.088851907580832,35.02296173469593,24.19488754766064,5.016952044553036,-26.486555341553412,-40.0410145643167,1.5165601297948748,-0.32213519281566505,-5.033259744923465,40.04488857232797,42480.359380836235,25789.007389682072,25789.007389682072,68269.3667705183,77637.7567748101,77637.7567748101,25789.007389682072,103426.76416449217,103426.76416449217,103426.76416449217,128326.59195912718,91808.34235689827,56651.23540378907,39063.45217012133,24899.827794635014,0.0,63963.279964756344,21164.853625439762,1541.1709979744128,0.0,0.8865867942274591,2.817104667185789,0.0014959135982669303,354196.4564123224,1556469.6041110114,4.394368085656721,1556469.6041110114,4.394368085656721,0.85,0.09596863962560358,4.027634451161993,1.2679649355588487,1.0,0.0,4.027634451162619,1.2846431253772828,1.2849434585426398,3.135216599535478,19375.41550744493,1975.742532612557,4632.441516551485,4632.441516551485,5.567044353941485,5.088851907580832,-2.393547623198159,7.4823995307789914,3.4294752324805207,3.4294752324805207,0.9798500664230059,0.0,0.0,0.00023377506529669926,1.0001085546213941,0.00023374969068752567,198.91143156424644,0.0,5.0637393958598225e-06,14.350637447866736,0.051011954183999474,7.849046085980999e-05,0.00015528460443688927,0.0006254296225650777,0.09596863962542504,0.07209631117621756,0.02387232844920748,0.09596885841884728,0.07209631117635168,0.023872328449251898,0.3771787797010776,0.3771787797010776,0.12489041461103881,0.0,4.71925356702468,4.382015321468032,5.740742384046996,4.711124552107776,4.379028495326622,5.716993549653921,24899.827794635014,21164.853625439762,0.85,1.0673212319339254,0.6641366641023231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514108202295462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05523968626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.886618704726,1541.1709979744128,0.3771787797010776,0.12489041461103881,6.112874298809886,3.4294752324805207
1780.0,-29.987986974760542,5.088527733471683,35.0229237287911,24.194461956527107,5.01666738277309,-26.48751970252832,-40.04192948397247,1.5162001105408647,-0.32391445693150445,-5.033463639634264,40.044816472376276,42479.65575576683,25788.90089309782,25788.90089309782,68268.55664886464,77637.18266872586,77637.18266872586,25788.90089309782,103426.08356182367,103426.08356182367,103426.08356182367,128325.74057849956,91808.07265396976,56650.835226672905,39063.59714144095,24899.657016675887,0.0,63963.25415811683,21164.708464174502,1541.1666469803633,0.0,0.8865860163376607,2.8171042803394797,0.0014959135982669303,354193.640739582,1556466.492445841,4.394394233605736,1556466.492445841,4.394394233605736,0.85,0.09596835826869443,4.027634451161993,1.2679645410319793,1.0,0.0,4.027634451163764,1.2846448616180233,1.2849451625902328,3.135212362184788,19375.35858880149,1975.7367285262033,4632.441516551485,4632.441516551485,5.567021364642241,5.088527733471683,-2.3937305716552237,7.482258305126907,3.42952580051895,3.42952580051895,0.9798645144339858,0.0,0.0,0.00023374969068752567,1.0001082093049798,0.00023372439953269543,198.91229016056351,0.0,5.0472998361007814e-06,14.304047735509615,0.051017001483835575,7.848233176805914e-05,0.00015526735891946652,0.0006253601639249777,0.09596835826832377,0.07209587814489943,0.023872480123424338,0.09596849010092448,0.07209587814517789,0.023872480123516542,0.3771765227562795,0.3771765227562795,0.1248912109240799,0.0,4.71739240294221,4.381369872731625,5.735175639422778,4.7095491827027445,4.378403847978234,5.712518002810043,24899.657016675887,21164.708464174502,0.85,1.0673089971330276,0.6641259315974972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417068410862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.008649973905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.866192894087,1541.1666469803633,0.3771765227562795,0.1248912109240799,6.112874298809886,3.42952580051895
1781.0,-29.98902322432905,5.0882050849786875,35.02288567722244,24.19406765783208,5.016417212485433,-26.488477491409906,-40.04283204032106,1.515871479566278,-0.3259372677629244,-5.033636381359648,40.04473913051337,42478.91598688889,25788.71781915953,25788.71781915953,68267.63380604843,77636.5955555345,77636.5955555345,25788.71781915953,103425.31337469403,103425.31337469403,103425.31337469403,128324.75414180955,91807.80250878399,56650.41143128359,39063.767863889334,24899.44076711552,0.0,63963.208631004854,21164.524652048192,1541.158964372004,0.0,0.8865854162312461,2.8171107410264877,0.0014959135982669303,354191.2552860171,1556463.1545572781,4.394414405574188,1556463.1545572781,4.394414405574188,0.85,0.09596805085785323,4.027634451161993,1.2679640448512512,1.0,0.0,4.027634451161606,1.2846464508841025,1.284946719735938,3.1352084835404694,19375.301576823196,1975.7309149223433,4632.441516551485,4632.441516551485,5.566981844674716,5.0882050849786875,-2.3938903791062134,7.482095464084901,3.429576094508658,3.429576094508658,0.9798788841453309,0.0,0.0,0.00023372439953269543,1.0001078491767015,0.00023369919526689011,198.9131458987939,0.0,5.030721528088432e-06,14.257064810602616,0.051022032205363665,7.847431328735552e-05,0.00015525008624533992,0.0006252905959076017,0.09596805085759887,0.07209542600482594,0.02387262485277293,0.0959681668373484,0.07209542600501703,0.023872624852836203,0.377174266053432,0.377174266053432,0.12489200408692826,0.0,4.715521640757004,4.380720064285015,5.729583580310532,4.707699113596732,4.377795312227249,5.706884612624663,24899.44076711552,21164.524652048192,0.85,1.0672953290988765,0.6641148387652664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514232967155452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.961667049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.845798959279,1541.158964372004,0.377174266053432,0.12489200408692826,6.112874298809886,3.429576094508658
1782.0,-29.990055854971608,5.08788344560452,35.02284760077266,24.193652055133157,5.016135092075046,-26.489435218035908,-40.043738403450675,1.5155144551392994,-0.327597453083456,-5.033832568190813,40.04466230266933,42478.207402110485,25788.596724900068,25788.596724900068,68266.80412701055,77636.05162807822,77636.05162807822,25788.596724900068,103424.64835297829,103424.64835297829,103424.64835297829,128323.88637847333,91807.5611531678,56650.00438235167,39063.95196757348,24899.238025495044,0.0,63963.18999306852,21164.352321670787,1541.1526058299391,0.0,0.886584694757592,2.8171096868079646,0.0014959135982669303,354188.5460857168,1556459.8388578866,4.394438657203809,1556459.8388578866,4.394438657203809,0.85,0.09596775560474585,4.027634451161993,1.2679636025195946,1.0,0.0,4.027634451161866,1.2846481727746302,1.2849484096486348,3.13520428123364,19375.25064065303,1975.7257208784888,4632.441516551485,4632.441516551485,5.566955704191556,5.08788344560452,-2.39406733881217,7.48195078441669,3.429626308435724,3.429626308435724,0.9798932309816354,0.0,0.0,0.00023369919526689011,1.0001074734221724,0.00023367408151367684,198.91399865496336,0.0,5.0134598014057395e-06,14.208145077183866,0.05102704566516507,7.846626174868618e-05,0.00015523293351820392,0.0006252215109928574,0.09596775560441523,0.0720949840896258,0.02387277151478944,0.09596765688173653,0.07209498408987416,0.02387277151487168,0.37717200884935675,0.37717200884935675,0.12489278948271376,0.0,4.71374109204487,4.380124498671307,5.724191217660405,4.706235115107347,4.377372534040887,5.702245903211576,24899.238025495044,21164.352321670787,0.85,1.0672826688976644,0.6641039542698497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514295042911145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.912747315575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.825439860431,1541.1526058299391,0.37717200884935675,0.12489278948271376,6.112874298809886,3.429626308435724
1783.0,-29.99108533627234,5.087563462199823,35.0228095189439,24.193266208190494,5.015897344245157,-26.490385672148793,-40.04463226357473,1.5151976801216906,-0.3297271361035996,-5.03399699893458,40.04458599309877,42477.46085386672,25788.398008563643,25788.398008563643,68265.85886243037,77635.44836264914,77635.44836264914,25788.398008563643,103423.84637121279,103423.84637121279,103423.84637121279,128322.8712044906,91807.2771536946,56649.576195072026,39064.1121762473,24899.02483327782,0.0,63963.13700952512,21164.171108286148,1541.1449065895401,0.0,0.8865841332635052,2.817118526732892,0.0014959135982669303,354186.2754268753,1556456.54553118,4.394457531295629,1556456.54553118,4.394457531295629,0.85,0.09596744455743456,4.027634451161993,1.2679630958987405,1.0,0.0,4.027634451161536,1.2846497062302902,1.2849499111986256,3.1352005388151993,19375.19070483831,1975.7196091262879,4632.441516551485,4632.441516551485,5.566912807516936,5.087563462199823,-2.394220635912574,7.481784098112397,3.4296762890328147,3.4296762890328147,0.9799075111522327,0.0,0.0,0.00023367408151367684,1.0001071465345022,0.0002336490468280195,198.91484881679565,0.0,4.995477072885551e-06,14.15718202455765,0.05103204114223796,7.845832202656217e-05,0.0001552157594871147,0.0006251523402735771,0.09596744455720416,0.07209453011413275,0.02387291444307141,0.09596741781062042,0.07209453011430583,0.02387291444312873,0.3771697541018255,0.3771697541018255,0.12489357705172827,0.0,4.7119115641992835,4.379498672483976,5.71869317465422,4.704269862830984,4.37668551419614,5.696386251149306,24899.02483327782,21164.171108286148,0.85,1.0672687747047882,0.6640928328380948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514356902382157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.861784262954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.805118719081,1541.1449065895401,0.3771697541018255,0.12489357705172827,6.112874298809886,3.4296762890328147
1784.0,-29.99211154127212,5.087244431110483,35.02277144832266,24.192850465793185,5.015615370945606,-26.491337600098515,-40.04553387695921,1.5148414297722692,-0.3313673592724058,-5.0341936783683465,40.04451015588144,42476.76063510871,25788.283730720745,25788.283730720745,68265.04436582945,77634.90331110902,77634.90331110902,25788.283730720745,103423.18704182978,103423.18704182978,103423.18704182978,128322.01556003548,91807.03214024477,56649.175074341736,39064.28562878115,24898.8285182057,0.0,63963.11414698685,21164.004240474846,1541.13892941951,0.0,0.8865834056796112,2.8171171525049723,0.0014959135982669303,354183.5594540727,1556453.2725952512,4.3944819883630934,1556453.2725952512,4.3944819883630934,0.85,0.09596715040244413,4.027634451161993,1.2679626409290363,1.0,0.0,4.027634451162425,1.2846514241586542,1.284951597365927,3.1351963461993413,19375.138996711652,1975.7143363647783,4632.441516551485,4632.441516551485,5.566888138486041,5.087244431110483,-2.3943975623254112,7.481641993435895,3.429726233115072,3.429726233115072,0.9799217808900206,0.0,0.0,0.0002336490468280195,1.0001068064241296,0.00023362409427391957,198.915696279386,0.0,4.9797707127088275e-06,14.112670199816817,0.05103702091295067,7.845031418845343e-05,0.00015519873263956604,0.0006250837623557955,0.09596715040210796,0.07209409000323361,0.023873060398874345,0.09596692004073064,0.07209409000348614,0.023873060398957993,0.37716749908667757,0.37716749908667757,0.1248943563531426,0.0,4.710171427352748,4.378922723917526,5.713404759257855,4.702826319095948,4.376248302607394,5.691874296716833,24898.8285182057,21164.004240474846,0.85,1.0672564223336092,0.6640821229794623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514418573693861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81727243821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.784826248524,1541.13892941951,0.37716749908667757,0.1248943563531426,6.112874298809886,3.429726233115072
1785.0,-29.99313417675799,5.08692765161889,35.02273350599968,24.192514700721972,5.015425523314301,-26.492277101800333,-40.046418516989775,1.5145684483567157,-0.3336767081485732,-5.034327298252396,40.044437751566086,42476.0054718529,25788.013538991247,25788.013538991247,68264.01901084415,77634.30906862994,77634.30906862994,25788.013538991247,103422.32260762119,103422.32260762119,103422.32260762119,128320.948433947,91806.77379256087,56648.75478449423,39064.46556451848,24898.62582632581,0.0,63963.09139084429,21163.83195237694,1541.1311205699606,0.0,0.8865829870689552,2.817131959325217,0.0014959135982669303,354181.71428841347,1556450.1478192473,4.394496059589953,1556450.1478192473,4.394496059589953,0.85,0.09596682787008061,4.027634451161993,1.2679621436493478,1.0,0.0,4.027634451161261,1.2846527524588576,1.2849528939194663,3.135193104481347,19375.08447450166,1975.7087766466286,4632.441516551485,4632.441516551485,5.566829812497783,5.08692765161889,-2.394527545190788,7.481455196809678,3.4297759311734546,3.4297759311734546,0.9799359803352727,0.0,0.0,0.00023362409427391957,1.000106435785945,0.0002335992309561766,198.91654080052913,0.0,4.963454672733381e-06,14.066430542526403,0.0510419843676234,7.844245783659332e-05,0.00015518163643732624,0.0006250149051026705,0.09596682786993044,0.07209362833831956,0.02387319953161087,0.09596689287212053,0.07209362833843239,0.02387319953164822,0.37716524646612787,0.37716524646612787,0.12489513809252312,0.0,4.708320276391532,4.378318076595747,5.707755472702729,4.700650590103805,4.375647698883995,5.684902903848865,24898.62582632581,21163.83195237694,0.85,1.06724077161498,0.6640705530053999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514480049236063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77103278092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.764565097152,1541.1311205699606,0.37716524646612787,0.12489513809252312,6.112874298809886,3.4297759311734546
1786.0,-29.994153331640497,5.086611249809946,35.02269562744292,24.192061938252323,5.01511127807934,-26.493225911153306,-40.04731586957348,1.5141838575922035,-0.3351812876959457,-5.034548571737404,40.04436372422299,42475.31794458905,25787.96821707322,25787.96821707322,68263.28616166227,77633.74460728778,77633.74460728778,25787.96821707322,103421.71282436099,103421.71282436099,103421.71282436099,128320.1639926712,91806.49345783489,56648.35038749422,39064.60341148964,24898.451168310203,0.0,63963.05457979984,21163.683493063672,1541.1269545587784,0.0,0.8865821275570974,2.8171259255342727,0.0014959135982669303,354178.6587250739,1556446.9530026221,4.394524951348894,1556446.9530026221,4.394524951348894,0.85,0.09596654654215232,4.027634451161993,1.2679617414297537,1.0,0.0,4.027634451162119,1.2846546025945706,1.2849547125449998,3.135188589234433,19375.025312102494,1975.7027437608658,4632.441516551485,4632.441516551485,5.566820028905726,5.086611249809946,-2.3947220708824353,7.48133332069238,3.429825776745341,3.429825776745341,0.9799502219272404,0.0,0.0,0.0002335992309561766,1.000106074392995,0.00023357445468767644,198.91738245358474,0.0,4.945725158257205e-06,14.016185098500918,0.05104693009278166,7.843448932963573e-05,0.00015516474162654087,0.0006249468589807054,0.09596654654171267,0.07209320098729943,0.023873345554413245,0.09596633487335707,0.07209320098762971,0.02387334555452261,0.3771629936362332,0.3771629936362332,0.12489589636381603,0.0,4.706615850354979,4.37774716408677,5.702596421722831,4.699367284041443,4.375046544393399,5.681536157878099,24898.451168310203,21163.683493063672,0.85,1.0672299284346636,0.6640601863626939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514541311438662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.7207873369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.744341248208,1541.1269545587784,0.3771629936362332,0.12489589636381603,6.112874298809886,3.429825776745341
1787.0,-29.995169317521583,5.086296944626025,35.02265770148138,24.191712762136035,5.014905816868464,-26.49416098846467,-40.04819600433109,1.5138974878115394,-0.33735789754564394,-5.0346874371610095,40.04428658635229,42474.572938755686,25787.71662207051,25787.71662207051,68262.2895608262,77633.15929052417,77633.15929052417,25787.71662207051,103420.87591259468,103420.87591259468,103420.87591259468,128319.0977883783,91806.23503213027,56647.93136334779,39064.78185420275,24898.221875783616,0.0,63963.00372998637,21163.488594416074,1541.1177428111753,0.0,0.886581699363203,2.8171383718620175,0.0014959135982669303,354176.7411443949,1556443.6239494502,4.394539344736082,1556443.6239494502,4.394539344736082,0.85,0.09596621651347106,4.027634451161993,1.2679611490899703,1.0,0.0,4.027634451161277,1.2846559931570936,1.284956071601735,3.135185195582142,19374.970773426852,1975.6971823636873,4632.441516551485,4632.441516551485,5.566765717372205,5.086296944626025,-2.394855565664109,7.481152510290134,3.4298752082856745,3.4298752082856745,0.9799643452244784,0.0,0.0,0.00023357445468767644,1.000105745424971,0.00023354975786927867,198.91822149582296,0.0,4.928430477019429e-06,13.96717197187306,0.05105185852325868,7.8426674444246e-05,0.00015514778024343042,0.0006248785447297504,0.09596621651331474,0.07209273608746727,0.02387348042584747,0.09596613889252802,0.07209273608758471,0.023873480425886356,0.3771607422823429,0.3771607422823429,0.12489666183540604,0.0,4.704813546663445,4.377151325717932,5.697118042276543,4.697329539615339,4.374506301263295,5.674938980579213,24898.221875783616,21163.488594416074,0.85,1.067215195974674,0.6640490668333524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514602365622857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67177421027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.724153039504,1541.1177428111753,0.3771607422823429,0.12489666183540604,6.112874298809886,3.4298752082856745
1788.0,-29.996181826081052,5.08598438723239,35.02262008412577,24.191353772208117,5.014695606984183,-26.495093411135286,-40.04907571999354,1.5136071920384226,-0.33952738867969856,-5.034840824529672,40.04421972315956,42473.84125804265,25787.506887236214,25787.506887236214,68261.34814527887,77632.55343220806,77632.55343220806,25787.506887236214,103420.06031944428,103420.06031944428,103420.06031944428,128318.12208983205,91805.95273648112,56647.5222504169,39064.92276229358,24898.06177038776,0.0,63962.98453268134,21163.352504829596,1541.1128367664887,0.0,0.8865811599003467,2.8171490282546165,0.0014959135982669303,354174.6230408967,1556440.7383267847,4.39455747835175,1556440.7383267847,4.39455747835175,0.85,0.09596590741511513,4.027634451161993,1.267960661151447,1.0,0.0,4.027634451160564,1.2846574019211363,1.2849574489662439,3.1351817575167367,19374.91119719056,1975.6911072782816,4632.441516551485,4632.441516551485,5.566720442146702,5.08598438723239,-2.3949992322154343,7.480983619447825,3.4299247449715415,3.4299247449715415,0.9799784985632976,0.0,0.0,0.00023354975786927867,1.000105384356305,0.00023352514797187862,198.91905767255946,0.0,4.912647192289246e-06,13.922442142947723,0.05105677117045097,7.841886399943124e-05,0.00015513089386984743,0.0006248105325897523,0.09596590741490016,0.07209228932570644,0.023873618089193725,0.09596613800781123,0.07209228932586792,0.023873618089247206,0.37715849021647907,0.37715849021647907,0.12489741025527279,0.0,4.702973945034614,4.376534121566067,5.691554278683668,4.695313435849982,4.373776271111581,5.669005841298997,24898.06177038776,21163.352504829596,0.85,1.0672007981491438,0.6640378270082286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466323045089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62704438134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.703994344633,1541.1128367664887,0.37715849021647907,0.12489741025527279,6.112874298809886,3.4299247449715415
1789.0,-29.99719105772836,5.0856727552627525,35.02258255371964,24.19094672603535,5.014423289760309,-26.4960290951091,-40.04995969645677,1.513261327140868,-0.3411257702491639,-5.035032015156413,40.044147020996554,42473.14129795084,25787.395836356503,25787.395836356503,68260.53713430735,77632.00451375611,77632.00451375611,25787.395836356503,103419.40035011261,103419.40035011261,103419.40035011261,128317.28252662111,91805.70091439753,56647.11844783906,39065.091629509414,24897.8821765085,0.0,63962.973806017915,21163.199850032226,1541.1076940615585,0.0,0.8865804489097626,2.8171477453704337,0.0014959135982669303,354171.98293171497,1556437.6007155797,4.39458137775868,1556437.6007155797,4.39458137775868,0.85,0.0959656051466207,4.027634451161993,1.2679602199187512,1.0,0.0,4.027634451160485,1.2846590704173673,1.2849590862351983,3.1351776855889653,19374.85805215626,1975.6856879929703,4632.441516551485,4632.441516551485,5.566696469716761,5.0856727552627525,-2.395170598696402,7.480843353959155,3.429974285065505,3.429974285065505,0.9799926528758586,0.0,0.0,0.00023352514797187862,1.0001050441392212,0.00023350062010023257,198.9198911492398,0.0,4.895377600236614e-06,13.873500119070565,0.0510616665480512,7.841101644998221e-05,0.0001551141315218964,0.0006247430199796624,0.09596560514630084,0.07209185081423365,0.023873754332067183,0.09596569710740657,0.07209185081447393,0.023873754332146765,0.37715623588761993,0.37715623588761993,0.1248981362015364,0.0,4.701235101404961,4.375961811302716,5.686261251465282,4.693906244907225,4.373312297737641,5.664723032217637,24897.8821765085,21163.199850032226,0.85,1.0671882977380438,0.6640269951606719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514723887447403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57810235747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.683871445908,1541.1076940615585,0.37715623588761993,0.1248981362015364,6.112874298809886,3.429974285065505
1790.0,-29.99819672759016,5.085362341265079,35.0225449225014,24.190553579852008,5.014162482807552,-26.49696042158705,-40.05083920257164,1.5129261768043347,-0.3427540541857752,-5.035208588284311,40.04406902383686,42472.43830694895,25787.24967972082,25787.24967972082,68259.68798666977,77631.46522838554,77631.46522838554,25787.24967972082,103418.71490810635,103418.71490810635,103418.71490810635,128316.37900500139,91805.46194877934,56646.71475876822,39065.27465556791,24897.664096895045,0.0,63962.93875246296,21163.014482360788,1541.1000065481057,0.0,0.886579831618456,2.8171485643889476,0.0014959135982669303,354169.5446860675,1556434.2345932317,4.394602127556846,1556434.2345932317,4.394602127556846,0.85,0.09596528550020385,4.027634451161993,1.2679597825324165,1.0,0.0,4.027634451161993,1.2846606886340097,1.2849606733181218,3.1351737363775096,19374.807620376036,1975.6805453825757,4632.441516551485,4632.441516551485,5.566664919046306,5.085362341265079,-2.3953310945975694,7.480693435862649,3.4300235834000516,3.4300235834000516,0.9800067381143005,0.0,0.0,0.00023350062010023257,1.0001046742613426,0.0002334761811534292,198.92072169053793,0.0,4.879081557954992e-06,13.827317135244447,0.051066545629609154,7.840320930683532e-05,0.00015509741079339725,0.0006246756749975107,0.09596528549993791,0.07209140002786052,0.023873885472077385,0.09596517948409866,0.07209140002806029,0.023873885472143554,0.3771539820604577,0.3771539820604577,0.12489885688441518,0.0,4.699548131666916,4.375426922510599,5.681064179479847,4.692454534098545,4.3729546403606605,5.659937844698391,24897.664096895045,21163.014482360788,0.85,1.0671756069688303,0.6640163684679592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514784348613616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.531919373636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.663780444369,1541.1000065481057,0.3771539820604577,0.12489885688441518,6.112874298809886,3.4300235834000516
1791.0,-29.999199131975335,5.085053147099165,35.02250724023729,24.190154601261042,5.013904966147595,-26.497888479614954,-40.051710641104705,1.5125943137869924,-0.3445367727775306,-5.035384093086737,40.04399227459964,42471.715970378515,25787.103299909733,25787.103299909733,68258.81927028825,77630.88899646455,77630.88899646455,25787.103299909733,103417.99229637429,103417.99229637429,103417.99229637429,128315.44579704013,91805.18605095409,56646.29182116779,39065.43803309588,24897.45350066584,0.0,63962.89153376172,21162.835475565964,1541.092721488397,0.0,0.8865792152453689,2.817151542777328,0.0014959135982669303,354167.121205662,1556430.9223328268,4.3946228465092885,1556430.9223328268,4.3946228465092885,0.85,0.09596496731839475,4.027634451161993,1.2679592500859878,1.0,0.0,4.027634451162421,1.2846622912954209,1.284962244956347,3.135169825137958,19374.749394349245,1975.6746079802222,4632.441516551485,4632.441516551485,5.5666333201992275,5.085053147099165,-2.395490641651812,7.4805437887509765,3.430072729769525,3.430072729769525,0.9800207799341499,0.0,0.0,0.0002334761811534292,1.0001043352174743,0.00023345182390661215,198.92154954110123,0.0,4.861412935480129e-06,13.777244259150686,0.051071407042544634,7.839547448627296e-05,0.00015508070666715626,0.000624608396883186,0.09596496731813117,0.0720909507261356,0.02387401659199558,0.09596476057932406,0.07209095072633359,0.02387401659206116,0.3771517305233487,0.3771517305233487,0.12489957564918538,0.0,4.697876695199625,4.374885828434515,5.675948823923818,4.690847320309217,4.372390740381377,5.655151395292592,24897.45350066584,21162.835475565964,0.85,1.0671628132111413,0.6640055656014322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514844596878413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.48184649755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.643727156215,1541.092721488397,0.3771517305233487,0.12489957564918538,6.112874298809886,3.430072729769525
