time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1792.0,-30.00019835238595,5.0847460368071085,35.02246971785483,24.189818382170074,5.0137152758679555,-26.498806888693284,-40.05257684094829,1.512323812175211,-0.3467294915363368,-5.035517057011108,40.04392156692843,42470.98575534729,25786.853235046783,25786.853235046783,68257.83899039407,77630.29243129492,77630.29243129492,25786.853235046783,103417.1456663417,103417.1456663417,103417.1456663417,128314.40706971656,91804.9159940435,56645.88720219953,39065.58754649331,24897.26140337485,0.0,63962.84894986816,21162.672192868624,1541.085510814476,0.0,0.8865787938112295,2.8171648927113426,0.0014959135982669303,354165.2851650512,1556427.8708124943,4.394637012735887,1556427.8708124943,4.394637012735887,0.8500000000000001,0.09596463549147409,4.027634451161993,1.2679587126942358,1.0,0.0,4.027634451161074,1.284663606789485,1.2849635294650659,3.1351666147276425,19374.69240100072,1975.66879627607,4632.441516551485,4632.441516551485,5.566579338975274,5.0847460368071085,-2.395618357456527,7.480364394263635,3.4301217267649156,3.4301217267649156,0.9800347790756901,0.0,0.0,0.00023345182390661215,1.0001040046490475,0.0002334275463565753,198.92237476818067,0.0,4.845181279404821e-06,13.731243745833263,0.05107625222382404,7.838778686303178e-05,0.00015506403704358037,0.0006245412577329838,0.09596463549132059,0.07209049123238438,0.023874144258936213,0.09596472070589167,0.07209049123249969,0.023874144258974397,0.3771494800852359,0.3771494800852359,0.12490029437221747,0.0,4.696111471887548,4.374312348351566,5.670553392313195,4.688787565474797,4.371767884289113,5.648717518261094,24897.26140337485,21162.672192868624,0.85,1.0671481979155146,0.6639945914328262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149046499884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.435845984226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.62370576411,1541.085510814476,0.3771494800852359,0.12490029437221747,6.112874298809886,3.4301217267649156
1793.0,-30.001194344247168,5.0844397708828835,35.0224323366183,24.189410812128358,5.013445097007593,-26.49973044118781,-40.053451352845855,1.5119811939482128,-0.34831799771654914,-5.03570737882044,40.04385063329433,42470.303887874106,25786.751910907034,25786.751910907034,68257.05579878113,77629.73258465668,77629.73258465668,25786.751910907034,103416.48449556372,103416.48449556372,103416.48449556372,128313.57712321397,91804.6487656411,56645.497028627826,39065.72415223697,24897.092627650236,0.0,63962.81677988721,21162.5287335027,1541.0809710423723,0.0,0.8865780808228927,2.8171635821069154,0.0014959135982669303,354162.65710752073,1556424.809544859,4.394660979382538,1556424.809544859,4.394660979382538,0.85,0.09596433073309403,4.027634451161993,1.2679583071777598,1.0,0.0,4.027634451162843,1.2846652594295955,1.2849651513008595,3.1351625815352895,19374.636004586202,1975.6630454422461,4632.441516551485,4632.441516551485,5.566557466245876,5.0844397708828835,-2.3957881336681024,7.480227904550986,3.4301708370719775,3.4301708370719775,0.9800488105919936,0.0,0.0,0.0002334275463565753,1.0001036694326957,0.00023340334956373674,198.92319733490532,0.0,4.829347906884075e-06,13.68637196810947,0.05108108157173092,7.83800261763749e-05,0.0001550475201802004,0.0006244747338450095,0.09596433073277287,0.07209005493845803,0.023874275794314833,0.09596431619095354,0.0720900549386993,0.023874275794394727,0.3771472282008396,0.3771472282008396,0.12490099266034138,0.0,4.694441339606271,4.373768600199412,5.665451815984113,4.6873893811039125,4.371234978702603,5.644681091151938,24897.092627650236,21162.5287335027,0.85,1.0671364901528888,0.6639842650148685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514964512821709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.3909742065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.603714744151,1541.0809710423723,0.3771472282008396,0.12490099266034138,6.112874298809886,3.4301708370719775
1794.0,-30.002186894155198,5.084135274509544,35.022394977271254,24.189051961898826,5.013231652831221,-26.500645221320248,-40.05430938033385,1.5116899799964592,-0.3503385669491763,-5.035852762151579,40.0437765083849,42469.568743917676,25786.539564800758,25786.539564800758,68256.10830871844,77629.14054776837,77629.14054776837,25786.539564800758,103415.68011256913,103415.68011256913,103415.68011256913,128312.5650054634,91804.37092808179,56645.07510059252,39065.88425276585,24896.884892894268,0.0,63962.76914566012,21162.352158960126,1541.0731516872927,0.0,0.886577608466096,2.81717321395238,0.0014959135982669303,354160.6495929999,1556421.610556902,4.394676857368361,1556421.610556902,4.394676857368361,0.85,0.09596399578519298,4.027634451161993,1.2679577461583542,1.0,0.0,4.027634451160882,1.284666671475407,1.284966532589867,3.1351591355105035,19374.57736919407,1975.6570662962451,4632.441516551485,4632.441516551485,5.566511627327992,5.084135274509544,-2.3959245001293743,7.480059774638918,3.4302196902461817,3.4302196902461817,0.9800627686417662,0.0,0.0,0.00023340334956373674,1.0001033119943559,0.00023337923868914652,198.92401706496972,0.0,4.813303396696863e-06,13.640901826238908,0.051085894875127616,7.837241246780045e-05,0.0001550309370959363,0.0006244079432435208,0.0959639957850127,0.07208959628262593,0.02387439950238678,0.09596410624427738,0.07208959628276135,0.02387439950243163,0.37714497658083357,0.37714497658083357,0.12490168883080476,0.0,4.692713164627264,4.373195862582122,5.660204148537559,4.6855141952024155,4.370630968250623,5.638935451009388,24896.884892894268,21162.352158960126,0.85,1.0671224717191536,0.663973266185572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515024182703353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34550406464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.583755095455,1541.0731516872927,0.37714497658083357,0.12490168883080476,6.112874298809886,3.4302196902461817
1795.0,-30.003176005268372,5.08383171444213,35.02235767462479,24.18865399612116,5.012966392233514,-26.501562088209127,-40.05517530078066,1.511352475174451,-0.35184939132318505,-5.036036417397338,40.043703441200904,42468.88099028796,25786.42720808965,25786.42720808965,68255.3081983776,77628.59974335188,77628.59974335188,25786.42720808965,103415.02695144153,103415.02695144153,103415.02695144153,128311.72726796521,91804.12195622828,56644.678197270354,39066.04862106436,24896.700316523686,0.0,63962.74893758804,21162.195269045133,1541.0675542875338,0.0,0.886576937186516,2.81717165932023,0.0014959135982669303,354158.1136164626,1556418.4572217693,4.394699422042045,1556418.4572217693,4.394699422042045,0.85,0.09596368057588174,4.027634451161993,1.267957304925658,1.0,0.0,4.027634451163169,1.28466829986218,1.2849681303806417,3.1351551615261934,19374.524825678003,1975.651708348723,4632.441516551485,4632.441516551485,5.56648737300968,5.08383171444213,-2.3960888882354046,7.4799206026775344,3.4302685667916952,3.4302685667916952,0.9800767333690558,0.0,0.0,0.00023337923868914652,1.000102954876176,0.00023335521363202202,198.9248339609205,0.0,4.796232028435243e-06,13.592521568585479,0.05109069110715605,7.836472941425736e-05,0.00015501450927488916,0.000624341777985514,0.09596368057558581,0.07208915436808072,0.023874526207505086,0.09596363207234905,0.07208915436830303,0.023874526207578708,0.37714272305114677,0.37714272305114677,0.12490237104322768,0.0,4.691079656425586,4.372671165949953,5.655192960631098,4.684187026074142,4.370226315872571,5.634796604724897,24896.700316523686,21162.195269045133,0.85,1.0671102998555932,0.6639627235490954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508364684361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29712380698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.56383120082,1541.0675542875338,0.37714272305114677,0.12490237104322768,6.112874298809886,3.4302685667916952
1796.0,-30.004161995250552,5.083529969450881,35.022320417636344,24.18830970944839,5.012759717164516,-26.502470286522684,-40.05602850867433,1.5110680084367,-0.3537416135933995,-5.036177225271346,40.04363016578001,42468.154309190715,25786.209398949948,25786.209398949948,68254.36370814066,77628.03938033478,77628.03938033478,25786.209398949948,103414.24877928474,103414.24877928474,103414.24877928474,128310.74469905446,91803.8758856204,56644.2649149054,39066.23441190555,24896.49591976972,0.0,63962.730331675266,21162.02153180426,1541.0598252841216,0.0,0.8865764850680402,2.817180135546352,0.0014959135982669303,354156.16930122813,1556415.2949046758,4.3947146197553995,1556415.2949046758,4.3947146197553995,0.85,0.09596334155406483,4.027634451161993,1.267956770281308,1.0,0.0,4.027634451163935,1.2846696800011737,1.2849694799758788,3.1351517933842055,19374.472894446597,1975.6464128368605,4632.441516551485,4632.441516551485,5.566440354792846,5.083529969450881,-2.3962213675695256,7.4797513370204065,3.4303172182955413,3.4303172182955413,0.9800906337987261,0.0,0.0,0.00023335521363202202,1.0001026308166023,0.00023333126665358648,198.92564828505388,0.0,4.77918049939383e-06,13.544197535282114,0.051095470287655445,7.835715983647599e-05,0.00015499805379554603,0.0006242755013300011,0.09596334155389835,0.07208869465908814,0.023874646894810204,0.0959633905742293,0.0720886946592132,0.023874646894851623,0.37714047052637667,0.37714047052637667,0.12490305293719872,0.0,4.689406330882889,4.3721497836504,5.650011149499676,4.682435611677931,4.369798932699439,5.629014673495362,24896.49591976972,21162.02153180426,0.85,1.0670958440049598,0.6639515556789776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515142905426868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.248799773675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.543943111714,1541.0598252841216,0.37714047052637667,0.12490305293719872,6.112874298809886,3.4303172182955413
1797.0,-30.005144672187495,5.08322951400336,35.02228331819901,24.187933012750022,5.012525290525305,-26.503378278156024,-40.05688548842443,1.510758896493695,-0.3555296331444424,-5.036341431776783,40.0435602407732,42467.45741152716,25786.054653702467,25786.054653702467,68253.51206522963,77627.4599453477,77627.4599453477,25786.054653702467,103413.51459905016,103413.51459905016,103413.51459905016,128309.83673688736,91803.59816962139,56643.868789456865,39066.36597796058,24896.322137837196,0.0,63962.68811579778,21161.873817161617,1541.0543937740651,0.0,0.8865759015291417,2.8171845054641085,0.0014959135982669303,354153.9019016058,1556412.2771845488,4.39473423510936,1556412.2771845488,4.39473423510936,0.85,0.09596301820854145,4.027634451161993,1.2679563164105643,1.0,0.0,4.027634451161733,1.284671175254858,1.284970944812912,3.135148144320258,19374.414284708793,1975.6404363068727,4632.441516551485,4632.441516551485,5.566406950108311,5.08322951400336,-2.3963707639751575,7.479600277978518,3.430365911413918,3.430365911413918,0.9801045461182623,0.0,0.0,0.00023333126665358648,1.0001022867718377,0.00023330740239254993,198.92645987881156,0.0,4.763668209757483e-06,13.500235706452706,0.0511002339558652,7.834955747562112e-05,0.00015498170917796537,0.0006242096711851422,0.09596301820829783,0.07208824876003843,0.02387476944825941,0.09596313804086884,0.07208824876022142,0.023874769448320027,0.37713821865681174,0.37713821865681174,0.124903720884474,0.0,4.687751737662154,4.371622853456188,5.644922042397411,4.680811798632362,4.36920572127309,5.624251435856422,24896.322137837196,21161.873817161617,0.85,1.067083233613693,0.6639410985142503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515201977480077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.204837944846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.524084578898,1541.0543937740651,0.37713821865681174,0.124903720884474,6.112874298809886,3.430365911413918
1798.0,-30.006124094617896,5.08293044064065,35.02224627826735,24.18756626956167,5.012294005182719,-26.50428302600519,-40.05773817244915,1.5104529365699197,-0.3572137801980375,-5.036500078139973,40.043487775104175,42466.756827135505,25785.888803525177,25785.888803525177,68252.64563066069,77626.90813534771,77626.90813534771,25785.888803525177,103412.79693887288,103412.79693887288,103412.79693887288,128308.92723803142,91803.3480373441,56643.468952548064,39066.53231644004,24896.13029915854,0.0,63962.66261559858,21161.71075428476,1541.0478001063912,0.0,0.8865753555400117,2.8171881568357944,0.0014959135982669303,354151.7112884744,1556409.1498229397,4.394752588263413,1556409.1498229397,4.394752588263413,0.85,0.09596268601428408,4.027634451161993,1.2679557707766076,1.0,0.0,4.02763445116213,1.2846726555981394,1.284972394842262,3.135144531652493,19374.361496294583,1975.63505338669,4632.441516551485,4632.441516551485,5.566371148214925,5.08293044064065,-2.396515809823418,7.479446250464068,3.430414490636334,3.430414490636334,0.9801184258960954,0.0,0.0,0.00023330740239254993,1.0001019488125311,0.00023328361940456866,198.92726879048212,0.0,4.747232965625435e-06,13.453658224582483,0.05110498118883083,7.834199389941165e-05,0.00015496540849313826,0.0006241440179853549,0.09596268601406457,0.07208779749687874,0.023874888517185836,0.09596279272613645,0.07208779749704364,0.023874888517240445,0.37713596662725046,0.37713596662725046,0.12490437984389637,0.0,4.686120835673478,4.371115142179747,5.6398704142550855,4.679286297941928,4.368785363535892,5.619360404461986,24896.13029915854,21161.71075428476,0.85,1.0670701130883802,0.6639304101886955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515260851500902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.15826046298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.504259551086,1541.0478001063912,0.37713596662725046,0.12490437984389637,6.112874298809886,3.430414490636334
1799.0,-30.00710032749954,5.082632425320681,35.0222092331271,24.187176825385563,5.012039646916675,-26.505187210259173,-40.058590716775484,1.510126529676157,-0.3587604739076937,-5.036673059806978,40.04341354352698,42466.06958704305,25785.761838396244,25785.761838396244,68251.83142543929,77626.3578958432,77626.3578958432,25785.761838396244,103412.11973423944,103412.11973423944,103412.11973423944,128308.05368656034,91803.08884706872,56643.07184975294,39066.68555257309,24895.9339523209,0.0,63962.61950489399,21161.543859472764,1541.0412806938393,0.0,0.8865747428760558,2.817188322629583,0.0014959135982669303,354149.3227434042,1556405.9462559158,4.394773182676947,1556405.9462559158,4.394773182676947,0.85,0.095962357457577,4.027634451161993,1.26795532679651,1.0,0.0,4.0276344511617905,1.2846742314139936,1.2849739404708025,3.1351406860001574,19374.306796262405,1975.6294755357237,4632.441516551485,4632.441516551485,5.566343740393697,5.082632425320681,-2.396671263587299,7.47930368890798,3.4304629860285893,3.4304629860285893,0.9801322817224541,0.0,0.0,0.00023328361940456866,1.0001016176071393,0.00023325991609005409,198.92807507365765,0.0,4.731084842789847e-06,13.407894444466427,0.05110971227367361,7.83344322372467e-05,0.00015494918716732196,0.0006240786844146538,0.09596235745731765,0.07208735019211154,0.023875007265206104,0.09596232608800868,0.07208735019230637,0.023875007265270625,0.37713371528435297,0.37713371528435297,0.12490503049402188,0.0,4.684546779404172,4.370628066998677,5.6349857631325335,4.677912585899264,4.368353820597065,5.61511609142525,24895.9339523209,21161.543859472764,0.85,1.0670581029005093,0.663920113274814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319530991933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.112496682865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.484466965989,1541.0412806938393,0.37713371528435297,0.12490503049402188,6.112874298809886,3.4304629860285893
1800.0,-30.00807302266664,5.0823358996741534,35.02217218818255,24.186808929685526,5.011815083643738,-26.5060852302881,-40.05943477442486,1.5098272912653072,-0.36059266091518793,-5.036824506532793,40.043339458946946,42465.36243425897,25785.58307758337,25785.58307758337,68250.94551184234,77625.77409436207,77625.77409436207,25785.58307758337,103411.35717194545,103411.35717194545,103411.35717194545,128307.08645149518,91802.80672973378,56642.66537268826,39066.823730050586,24895.729279549734,0.0,63962.55300960032,21161.369887617275,1541.0337818402902,0.0,0.8865742394500756,2.8171947660237735,0.0014959135982669303,354147.2315649502,1556402.7490377263,4.394790105121247,1556402.7490377263,4.394790105121247,0.85,0.09596201756847625,4.027634451161993,1.267954806988128,1.0,0.0,4.027634451162545,1.2846756799930124,1.2849753589351116,3.1351371508674473,19374.2472576579,1975.6234042876924,4632.441516551485,4632.441516551485,5.5663051514957615,5.0823358996741534,-2.396810599156496,7.47914649883065,3.430511302141466,3.430511302141466,0.9801460863261332,0.0,0.0,0.00023325991609005409,1.0001012501505238,0.0002332363008794824,198.92887844072408,0.0,4.7152547292497875e-06,13.363031902693898,0.05111442752840286,7.832694651258873e-05,0.00015493296957746534,0.0006240133658910324,0.09596201756828374,0.07208689442768591,0.023875123140597816,0.09596202411708145,0.07208689442783052,0.023875123140645722,0.3771314654042354,0.3771314654042354,0.12490568125889702,0.0,4.6829432224259335,4.370115600267923,5.630059277398573,4.676231845617622,4.367780369405978,5.610063646373874,24895.729279549734,21161.369887617275,0.85,1.0670453617071596,0.6639097477532709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515378019840486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06763414109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.464705630773,1541.0337818402902,0.3771314654042354,0.12490568125889702,6.112874298809886,3.430511302141466
1801.0,-30.009042470833243,5.082040612351448,35.022135204679856,24.186437646299623,5.0115780498642195,-26.506981574819726,-40.06028235945848,1.5095171538507113,-0.36218706057735517,-5.036986628233683,40.04326715866771,42464.683869856985,25785.434478724634,25785.434478724634,68250.11834858161,77625.22728512748,77625.22728512748,25785.434478724634,103410.66176385211,103410.66176385211,103410.66176385211,128306.20188649817,91802.5552450447,56642.28120545577,39066.97115509881,24895.540122646056,0.0,63962.51127774487,21161.20910424915,1541.0274248835158,0.0,0.8865736751373303,2.8171968296206398,0.0014959135982669303,354144.99299703457,1556399.6288281884,4.394809074263041,1556399.6288281884,4.394809074263041,0.85,0.09596168517351161,4.027634451161993,1.267954370151274,1.0,0.0,4.027634451161941,1.2846771793716667,1.2849768283240275,3.1351334917709845,19374.194183828007,1975.61799226321,4632.441516551485,4632.441516551485,5.566273073625332,5.082040612351448,-2.3969575523610906,7.4789981647125385,3.430559570946965,3.430559570946965,0.9801598774134186,0.0,0.0,0.0002332363008794824,1.0001009129482206,0.0002332127666916329,198.92967913172774,0.0,4.697747353165388e-06,13.31341599887071,0.051119125275756024,7.831943016998598e-05,0.00015491687070949643,0.0006239485255357761,0.09596168517327912,0.07208644507869896,0.02387524009458016,0.09596163747318687,0.07208644507887361,0.023875240094638,0.37712921482920436,0.37712921482920436,0.12490632632117137,0.0,4.681377947349745,4.369629141329369,5.6252085079062795,4.6747995676563505,4.367377826721963,5.605495239673701,24895.540122646056,21161.20910424915,0.85,1.0670331258918,0.6638995721331561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543629718233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.018018237264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.444982626675,1541.0274248835158,0.37712921482920436,0.12490632632117137,6.112874298809886,3.430559570946965
1802.0,-30.010008726743077,5.081746753182457,35.02209827268724,24.186079983506374,5.01135439289277,-26.507873708023343,-40.06112170228732,1.5092193741730535,-0.36383742641515937,-5.03713857273569,40.04319469198677,42463.98508158008,25785.26310027897,25785.26310027897,68249.24818185906,77624.6813786661,77624.6813786661,25785.26310027897,103409.94447894506,103409.94447894506,103409.94447894506,128305.2899411264,91802.3087907152,56641.88095739804,39067.14203701906,24895.34546218133,0.0,63962.48749920039,21161.04364285413,1541.020516432305,0.0,0.8865731633036005,2.8172008198861347,0.0014959135982669303,354142.8949654273,1556396.501442116,4.3948262793583845,1556396.501442116,4.3948262793583845,0.85,0.09596134641405976,4.027634451161993,1.2679538272647193,1.0,0.0,4.02763445116247,1.284678620784892,1.2849782398380183,3.1351299741419023,19374.142171615225,1975.6126884935454,4632.441516551485,4632.441516551485,5.566236078350801,5.081746753182457,-2.397096737536824,7.478843490719281,3.430607719104072,3.430607719104072,0.9801736340297349,0.0,0.0,0.0002332127666916329,1.0001005814368105,0.00023318931217556542,198.9304771918263,0.0,4.681648437528658e-06,13.267791671956218,0.05112380692419355,7.831198757598735e-05,0.00015490077911564556,0.0006238837144780082,0.0959613464138596,0.0720859914483155,0.0238753549655441,0.09596128779455516,0.07208599144846586,0.023875354965593894,0.3771269649344041,0.3771269649344041,0.12490696813049323,0.0,4.679822176318567,4.369160560794114,5.6203419796515846,4.673301146320512,4.366999937399953,5.600585237776727,24895.34546218133,21161.04364285413,0.85,1.0670199182405509,0.663888893972595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515494380430412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97239391035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.42529224765,1541.020516432305,0.3771269649344041,0.12490696813049323,6.112874298809886,3.430607719104072
1803.0,-30.01097195461381,5.081454269230514,35.02206143090942,24.18572228578853,5.011130419476051,-26.508763147229786,-40.0619606609456,1.5089216120921853,-0.3654619597494957,-5.037291733311186,40.04312345567444,42463.297646979874,25785.098074233163,25785.098074233163,68248.39572121303,77624.13675218451,77624.13675218451,25785.098074233163,103409.23482641767,103409.23482641767,103409.23482641767,128304.3935919757,91802.06226613329,56641.4907586537,39067.301674977316,24895.158765558037,0.0,63962.46044053535,21160.884950724332,1541.0140933518676,0.0,0.8865726408080057,2.81720432794151,0.0014959135982669303,354140.78015229286,1556393.427158702,4.394843842862148,1556393.427158702,4.394843842862148,0.85,0.0959610092301876,4.027634451161993,1.2679533722950151,1.0,0.0,4.027634451161778,1.284680061954432,1.2849796512105571,3.1351264571154016,19374.09014457624,1975.6073832120287,4632.441516551485,4632.441516551485,5.566200454361763,5.081454269230514,-2.397236527955735,7.47869079718625,3.430655805942012,3.430655805942012,0.9801873731262891,0.0,0.0,0.00023318931217556542,1.0001002670127495,0.0002331659333239561,198.93127275659776,0.0,4.665818073607023e-06,13.222928420602303,0.05112847274226716,7.830454904191587e-05,0.00015488476313364955,0.0006238192079571519,0.09596100922998824,0.07208554003892718,0.023875469191061052,0.09596095076042885,0.07208554003907695,0.02387546919111066,0.37712471634410566,0.37712471634410566,0.12490760314757522,0.0,4.678283726582833,4.368709963197375,5.615490951356946,4.671829773561683,4.366618980564283,5.595793888880053,24895.158765558037,21160.884950724332,0.85,1.0670070421174969,0.6638784273543882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552272860224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.927530659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.405633505228,1541.0140933518676,0.37712471634410566,0.12490760314757522,6.112874298809886,3.430655805942012
1804.0,-30.011931848308574,5.081163604095067,35.02202477434536,24.185390502121322,5.010941733026283,-26.509646056410098,-40.0627872562967,1.508655941127695,-0.36740064492772717,-5.037422305087368,40.04305516681361,42462.573520705526,25784.879816253626,25784.879816253626,68247.45333695915,77623.55410421421,77623.55410421421,25784.879816253626,103408.43392046784,103408.43392046784,103408.43392046784,128303.41408969124,91801.79065972297,56641.07672309133,39067.45992959071,24894.980169223407,0.0,63962.44009881411,21160.733143839894,1541.0076078417492,0.0,0.8865722227729376,2.8172146146294423,0.0014959135982669303,354138.9772489825,1556390.4800801876,4.394857894972529,1556390.4800801876,4.394857894972529,0.85,0.0959606631498554,4.027634451161993,1.2679528035828844,1.0,0.0,4.027634451161907,1.2846813528686856,1.2849809123899154,3.1351233067782216,19374.032824218204,1975.6015381621864,4632.441516551485,4632.441516551485,5.56615333925437,5.081163604095067,-2.39735922799507,7.478522832090137,3.4307038178718137,3.4307038178718137,0.9802010908205182,0.0,0.0,0.0002331659333239561,1.0000999207121228,0.00023314263754558632,198.932065573137,0.0,4.650784706231185e-06,13.180323857459177,0.05113312352697339,7.829722076459156e-05,0.00015486871255936455,0.0006237545621112007,0.09596066314969875,0.07208508314442938,0.023875580005269383,0.09596085204055238,0.07208508314454704,0.023875580005308355,0.37712246957598655,0.37712246957598655,0.12490823042684404,0.0,4.676682769337049,4.368229100505914,5.610479746768874,4.670021660159648,4.366059624171555,5.590185417121916,24894.980169223407,21160.733143839894,0.85,1.0669926480529075,0.6638673173679126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515609984306483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88492609585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.386003215994,1541.0076078417492,0.37712246957598655,0.12490823042684404,6.112874298809886,3.4307038178718137
1805.0,-30.01288836987552,5.080873586192172,35.021988168581004,24.184987472277157,5.010671607644948,-26.510534074566362,-40.063629707414634,1.5083173123358364,-0.36872660744421637,-5.0376073087633095,40.04298333331133,42461.929697782725,25784.8021483475,25784.8021483475,68246.73184613022,77623.01262348767,77623.01262348767,25784.8021483475,103407.81477183517,103407.81477183517,103407.81477183517,128302.61816004022,91801.52588881845,56640.70864886124,39067.574711063564,24894.80338820505,0.0,63962.378099268615,21160.582879974292,1541.0024918799863,0.0,0.8865715401139899,2.817210468699589,0.0014959135982669303,354136.42277558,1556387.3800334502,4.394880842346311,1556387.3800334502,4.394880842346311,0.85,0.09596033764513653,4.027634451161993,1.2679524216940634,1.0,0.0,4.027634451161984,1.2846829848657435,1.2849825148382712,3.1351193240742603,19373.976946438932,1975.5958402144395,4632.441516551485,4632.441516551485,5.566136573169823,5.080873586192172,-2.3975219275915998,7.478395513783772,3.4307518910046713,3.4307518910046713,0.9802148260013347,0.0,0.0,0.00023314263754558632,1.0000995704525772,0.00023311942573886094,198.93285561003987,0.0,4.6342773102322885e-06,13.133541897198306,0.051137757804283625,7.828975256854071e-05,0.0001548528849770456,0.0006236908143953744,0.09596033764484012,0.07208464442238267,0.023875693222457448,0.09596031835312775,0.07208464442260533,0.023875693222531205,0.3771202221291301,0.3771202221291301,0.12490883856448165,0.0,4.675194385912562,4.367780142579875,5.605826247097298,4.668880701319097,4.365635719642171,5.586858153199955,24894.80338820505,21160.582879974292,0.85,1.0669824023774155,0.6638578952127526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566749642277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.838144135596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.366407613821,1541.0024918799863,0.3771202221291301,0.12490883856448165,6.112874298809886,3.4307518910046713
1806.0,-29.993913532007547,5.0532965576965125,35.02189429855927,24.177573050279193,5.000078925560668,-26.494516111461035,-40.049237246252574,1.50068150501398,-0.5001702765369487,-5.04986221460851,40.041242210564185,42479.0136892985,25745.945473947784,25745.945473947784,68224.95916324628,77635.87591784551,77635.87591784551,25745.945473947784,103381.82139179329,103381.82139179329,103381.82139179329,128271.60799108761,91802.4183156647,56645.55608711702,39063.18025394188,24889.78659929433,0.0,63952.96685323621,21156.31860940018,1540.9940583330983,0.0,0.8865153685656263,2.8175111448899193,0.0014959135982669303,353967.24303690705,1556312.2415647728,4.396769114034942,1556312.2415647728,4.396769114034942,0.85,0.09596401109274504,4.027634451161993,1.2679632651386785,1.0,0.0,4.027634451161789,1.2847187494068644,1.2850182578958698,3.1350320473033433,19374.16528597881,1975.6150455026752,4632.441516551485,4632.441516551485,5.5577486260665765,5.0532965576965125,-2.413725308976629,7.467021866673141,3.4307996749441227,3.4307996749441227,0.9802284785554637,0.0,0.0,0.00023311942573886094,0.9980269807185491,0.00023358028414324232,198.9173317597565,0.0740523512892104,0.00024805613909406295,702.9910981925744,0.05138581394337769,7.84174299870078e-05,0.00015470199575185313,0.0006230830877536799,0.09596401109232683,0.0720872092870804,0.023876801805246428,0.09596395432835705,0.07208720928739455,0.023876801805350484,0.3771179757542645,0.3771179757542645,0.12490944974877619,0.0,4.654730205239673,4.38336580772733,5.475962725088664,4.5496919380715894,4.422617515038894,4.933775434719905,24889.78659929433,21156.31860940018,0.85,1.0667989699338538,0.664222721469394,42257.704602238395,25750.0,0.0,3313.2979455312598,-3313.2979455312598,0.05870079644572098,1.4675199111430233,2620.96427152504,692.3336740062193,3313.2979455312598,0.03016213520099915,0.6352900048238197,1.4515316400581748,1.451572480693065,1.2659633105066976,0.00023314263754558632,0.003520527087332576,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46273.993645962226,22436.70205446874,,,,,,,,,,,,,,,,,,,,3.0,15440.346847570152,1540.9940583330983,0.3771179757542645,0.12490944974877619,6.112874298809886,3.4307996749441227
1807.0,-29.942144033600464,4.979316113013307,35.02159529583377,24.15824776925149,4.970340471596903,-26.45089472387985,-40.010306623857446,1.4790911618763016,-0.9258762329109231,-5.0850669660072025,40.03507988414425,42532.330083522356,25614.924218884065,25614.924218884065,68147.25430240642,77678.09750354808,77678.09750354808,25614.924218884065,103293.02172243214,103293.02172243214,103293.02172243214,128161.43727405512,91811.66611651194,56665.8986964862,39050.8526889175,24868.41555162298,0.0,63919.26824054048,21138.15321887953,1540.5703685887406,0.0,0.8863580746037072,2.819019651630633,0.0014959135982669303,353481.5920558853,1556046.3272700855,4.402057595757561,1556046.3272700855,4.402057595757561,0.85,0.09597202574414754,4.027634451161993,1.268015274549835,1.0,0.0,4.027634451162306,1.2848187976474506,1.2851189216112258,3.1347879238198697,19376.11696029669,1975.814060897115,4632.441516551485,4632.441516551485,5.52946521340058,4.979316113013307,-2.467470583997011,7.446786697010317,3.422615393991586,3.422615393991586,0.9778901125690246,0.0,0.0,0.00023358028414324232,0.9946276910840548,0.00023484192752431897,198.87484268212918,0.20173481805407045,0.0005701402556586164,1615.7774845365188,0.05195595419903631,7.87637538823073e-05,0.00015481653026093504,0.0006235443908883052,0.09597202574395766,0.07209417243146347,0.023877853312494184,0.09597190354003357,0.07209417243160612,0.023877853312541417,0.3771167027048193,0.3771167027048193,0.12490246419337468,0.0,4.568853969521854,4.442959023529795,4.949388027961618,4.159190733096295,4.615020713103149,2.788523139099823,24868.41555162298,21138.15321887953,0.85,1.066145720660556,0.6654070244275174,42257.704602238395,25750.0,0.0,9012.72914310058,-9012.72914310058,0.15989623350869572,3.9974058377173898,7130.560887475716,1882.1682556248638,9012.72914310058,0.17056869835034258,0.865239358813288,1.45134177430421,1.4514592063231948,1.2660939841824002,0.00023311942573886094,0.0035137280294546248,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52886.211229875495,16737.27085689942,,,,,,,,,,,,,,,,,,,,4.0,15440.726547209779,1540.5703685887406,0.3771167027048193,0.12490246419337468,6.112874298809886,3.422615393991586
1808.0,-29.88737836380744,4.899115958235727,35.02100393442021,24.136851040553324,4.935004793624893,-26.405131878348634,-39.970018866565056,1.4527583081666806,-1.4885384878818968,-5.127715729255519,40.025967407405005,42601.3602710594,25431.728038418547,25431.728038418547,68033.08830947794,77734.7077302993,77734.7077302993,25431.728038418547,103166.43576871784,103166.43576871784,103166.43576871784,128000.37748452701,91831.8632664911,56698.51580725353,39037.05273248619,24833.94171580916,0.0,63870.99444829535,21108.850458437784,1539.5703685887406,0.0,0.8861732348875656,2.821493780442915,0.0014959135982669303,352893.95130441745,1555653.172177994,4.408273835320114,1555653.172177994,4.408273835320114,0.85,0.0959743081835711,4.027634451161993,1.2681066970853134,1.0,0.0,4.027634451162573,1.2849393989354128,1.2852411722904236,3.134493700246825,19380.379407072945,1976.248709505585,4632.441516551485,4632.441516551485,5.489918857594259,4.899115958235727,-2.542743927155744,7.441859885391471,3.4003867874416462,3.4003867874416462,0.9715390821261847,0.0,0.0,0.00023484192752431897,0.9943201236692524,0.0002361834201420991,198.82966684145129,0.22344499281473298,0.00047796078015303477,1354.5408509537006,0.05243391497918934,7.912363913193009e-05,0.00015571828839238888,0.0006271763430051641,0.09597430817903499,0.07210133609562792,0.023872972083407062,0.0959737644210269,0.07210133609903574,0.023872972084535354,0.3771188884975603,0.3771188884975603,0.12486524752591116,0.0,4.398717653958272,4.546853413526435,3.951903730820902,3.639177241373602,4.88218155456326,3.979039320256561e-13,24833.94171580916,21108.850458437784,0.85,1.0651640685593502,0.6669907152541037,42257.704602238395,25750.0,0.0,9942.290534890997,-9942.290534890997,0.17705160625771285,4.426290156442818,7869.452752144673,2072.8377827463246,9942.290534890997,0.33999203260796784,0.9580714624335105,1.4511134861600123,1.451149840841411,1.2664446248646373,0.00023358028414324232,0.0034955460140709466,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53554.535988083095,15807.709465109003,,,,,,,,,,,,,,,,,,,,3.0,15441.763865710132,1539.5703685887406,0.3771188884975603,0.12486524752591116,6.112874298809886,3.4003867874416462
1809.0,-29.831428757938443,4.818049986447911,35.020121701841255,24.11541131967681,4.899212498027661,-26.358348716749582,-39.92882862277327,1.4261324568388207,-2.0368188008420702,-5.171098403656292,40.01631425333593,42672.340587960265,25240.214798751636,25240.214798751636,67912.5553867119,77793.00432369532,77793.00432369532,25240.214798751636,103033.21912244696,103033.21912244696,103033.21912244696,127832.18192278277,91853.08630712678,56732.422571391835,39022.95970637216,24798.962800335816,0.0,63821.922506707975,21079.118380285443,1538.5703685887406,0.0,0.885986318957098,2.8237200051527034,0.0014959135982669303,352296.98520324775,1555236.7716172987,4.414561682155892,1555236.7716172987,4.414561682155892,0.85,0.09596700254734,4.027634451161993,1.2682015758519993,1.0,0.0,4.027634451160775,1.2850612297199475,1.285364755677325,3.1341965332186796,19384.85835985753,1976.7054355827456,4632.441516551485,4632.441516551485,5.448577107464735,4.818049986447911,-2.6207716328369,7.438821619284811,3.3761586009387656,3.3761586009387656,0.9646167431253616,0.0,0.0,0.0002361834201420991,0.9942003133307253,0.0002375612006707662,198.78351858441076,0.23110396601767155,0.000482299789799586,1366.8376042920268,0.052916214768988924,7.949315733011194e-05,0.00015669026281198714,0.0006310911006631863,0.09596700254639805,0.07210918718426287,0.02385781536213517,0.09596685670416948,0.07210918718497064,0.02385781536236936,0.3771265686974286,0.3771265686974286,0.12477492640326579,0.0,4.161695450034699,4.684618730672753,2.5885789778796493,3.1342796028142175,5.154150218323252,3.979039320256561e-13,24798.962800335816,21079.118380285443,0.85,1.064094479127826,0.6686157187363826,42257.704602238395,25750.0,0.0,10237.701815786324,-10237.701815786324,0.1830618186711305,4.576545466778258,8107.57703921033,2130.124776575993,10237.701815786324,0.5204156143598409,0.990594256878411,1.4508713077831332,1.4508220318779257,1.266824884194955,0.00023484192752431897,0.0034759300532287434,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53862.24402231675,15512.298184213676,,,,,,,,,,,,,,,,,,,,3.0,15442.862933160533,1538.5703685887406,0.3771265686974286,0.12477492640326579,6.112874298809886,3.3761586009387656
1810.0,-29.7755834531198,4.738086857617915,35.01895769551577,24.095166788343363,4.864714950676942,-26.311529797492373,-39.8875329066999,1.400661295048959,-2.541046339288016,-5.213109238011548,40.006344966796284,42742.8609532682,25046.342816564065,25046.342816564065,67789.20376983227,77850.90337951972,77850.90337951972,25046.342816564065,102897.24619608378,102897.24619608378,102897.24619608378,127661.536387108,91874.47956920849,56766.437142954666,39008.93602917091,24764.29019102423,0.0,63773.22622019514,21049.646662370593,1537.5703685887406,0.0,0.8858072991681903,2.8255441935909396,0.0014959135982669303,351719.65197776485,1554806.8227229798,4.420585582807504,1554806.8227229798,4.420585582807504,0.85,0.09594716447646676,4.027634451161993,1.2682958683231846,1.0,0.0,4.027634451160576,1.2851776040407752,1.2854829282701317,3.1339127280918655,19389.37323651527,1977.1658248754945,4632.441516551485,4632.441516551485,5.406726178209638,4.738086857617915,-2.697828323436108,7.435915181054023,3.3515355593798337,3.3515355593798337,0.9575815883942382,0.0,0.0,0.0002375612006707662,0.9942137341047632,0.00023894379299102872,198.73746512758694,0.23354188122877617,0.0004781291295829585,1355.0179532381044,0.05339434389857188,7.986522264213926e-05,0.00015769597802862696,0.0006351417539177827,0.09594716447257437,0.07211732221225015,0.023829842260324224,0.09594704847741911,0.0721173222151758,0.02382984226129095,0.3771407685221725,0.3771407685221725,0.12461926240595826,0.0,3.8791759473252228,4.84775033307119,0.9736736833535247,2.6720628987235386,5.42141449883934,3.979039320256561e-13,24764.29019102423,21049.646662370593,0.85,1.0629727832142415,0.6702320626791933,42257.704602238395,25750.0,0.0,10299.232643035502,-10299.232643035502,0.1849331687198531,4.623329217996323,8160.672758926209,2138.5598841092938,10299.232643035502,0.7045334870044684,1.0007206099559143,1.450625136781248,1.4504872423367237,1.267209396573659,0.0002361834201420991,0.0034562019750660204,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53911.955198512005,15450.767356964498,,,,,,,,,,,,,,,,,,,,3.0,15443.987544319316,1537.5703685887406,0.3771407685221725,0.12461926240595826,6.112874298809886,3.3515355593798337
1811.0,-29.720231754114668,4.659901260105434,35.01752395683373,24.07667952300983,4.832287993841316,-26.264948060391582,-39.84633948476983,1.3770043001182348,-2.9930599762566885,-5.2529068698610635,39.99616339539421,42811.84525350538,24852.05779048302,24852.05779048302,67663.9030439884,77907.53491965601,77907.53491965601,24852.05779048302,102759.59271013903,102759.59271013903,102759.59271013903,127489.85389033325,91895.64333989257,56799.95367374205,38995.21074016725,24730.261180194226,0.0,63725.47192036147,21020.72200316509,1536.5703685887406,0.0,0.8856401519839222,2.8269481573281174,0.0014959135982669303,351173.41888703784,1554367.811273395,4.426211460422036,1554367.811273395,4.426211460422036,0.85,0.0959139696654947,4.027634451161993,1.2683874122938144,1.0,0.0,4.027634451161762,1.285285496373781,1.2855926233538744,3.1336496541237673,19393.839680851168,1977.6212754458627,4632.441516551485,4632.441516551485,5.364786085628462,4.659901260105434,-2.772499525381832,7.432400785487266,3.3271100988268647,3.3271100988268647,0.9506028853791042,0.0,0.0,0.00023894379299102872,0.9942673322112099,0.00024032147617646002,198.69183415561076,0.2341554794761133,0.0004743557689468802,1344.3242491954586,0.05386869966751876,8.023796963211396e-05,0.00015870582335891477,0.0006392090417603949,0.0959139696645979,0.07212558429387741,0.023788385370720495,0.09591418824213009,0.07212558429455179,0.023788385370942917,0.37716181477833355,0.37716181477833355,0.12439515267289625,0.0,3.5703477191945012,5.029116096179507,3.979039320256561e-13,2.25984689360439,5.679932628787242,3.979039320256561e-13,24730.261180194226,21020.72200316509,0.85,1.0618030907413103,0.6718168412625941,42257.704602238395,25750.0,0.0,10280.213911014731,-10280.213911014731,0.1853599763099482,4.633999407748701,8149.886766370888,2130.3271446438425,10280.213911014731,0.8897109107843598,1.0030301748373813,1.450378512950513,1.450153196246398,1.2675888240407147,0.0002375612006707662,0.003436840003185999,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53882.242762448586,15469.786088985269,,,,,,,,,,,,,,,,,,,,3.0,15445.11193096725,1536.5703685887406,0.37716181477833355,0.12439515267289625,6.112874298809886,3.3271100988268647
1812.0,-29.66549960451003,4.583687691574003,35.01583780692453,24.059048434160673,4.800963008573406,-26.218813795617287,-39.80549101307986,1.3542771996806162,-3.423287002887662,-5.291415712219966,39.985947248348836,42879.67890469031,24661.006859651992,24661.006859651992,67540.6857643423,77963.17104339635,77963.17104339635,24661.006859651992,102624.17790304834,102624.17790304834,102624.17790304834,127320.82933254402,91916.50801131302,56833.015872606666,38981.657931895956,24696.65142949567,0.0,63678.30936139163,20992.15371507132,1535.5703685887406,0.0,0.8854795229783347,2.828227708096418,0.0014959135982669303,350645.5088962185,1553927.403152632,4.431619295636129,1553927.403152632,4.431619295636129,0.8500000000000001,0.09587803083862344,4.027634451161993,1.268477129791863,1.0,0.0,4.0276344511595745,1.2853890631350828,1.285697985814191,3.133397168744017,19398.24300268249,1978.0702893120986,4632.441516551485,4632.441516551485,5.32354413359336,4.583687691574003,-2.8452146995878578,7.428902391161861,3.3030875883399626,3.3030875883399626,0.943739310954275,0.0,0.0,0.00024032147617646002,0.994333860436827,0.00024169093072107882,198.6467309574485,0.23414625886794918,0.0004706301556945871,1333.7658612384598,0.05433932982321335,8.060918277681072e-05,0.0001597122933996493,0.0006432627351705198,0.09587803083805158,0.07213453894656219,0.023743491891489384,0.09587775975557995,0.07213453894699244,0.023743491891631,0.37718955313977964,0.37718955313977964,0.12415411113211211,0.0,3.2449691220245427,5.223463398274475,3.979039320256561e-13,1.8681287093323249,5.928605862528855,3.979039320256561e-13,24696.65142949567,20992.15371507132,0.85,1.060654506089831,0.673379669383754,42257.704602238395,25750.0,0.0,10234.621364119737,-10234.621364119737,0.185294945456322,4.632373636408046,8117.881841553174,2116.739522566563,10234.621364119737,1.0750384003023772,1.002678276278798,1.4501326384727111,1.4498222390089097,1.2679599577811094,0.00023894379299102872,0.003418001866744296,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53826.091827596596,15515.378635880263,,,,,,,,,,,,,,,,,,,,3.0,15446.22829055555,1535.5703685887406,0.37718955313977964,0.12415411113211211,6.112874298809886,3.3030875883399626
1813.0,-29.61142234207411,4.509462790443534,35.013923067443656,24.041503958310955,4.769860824020492,-26.17324674088072,-39.765153627935774,1.3316852228271454,-3.872985713257151,-5.329674058058903,39.975920293716726,42946.87118925491,24476.067350429556,24476.067350429556,67422.93853968446,78018.2548685427,78018.2548685427,24476.067350429556,102494.32221897226,102494.32221897226,102494.32221897226,127157.53687100468,91937.17494197839,56865.7912626908,38968.20408809732,24663.21465203242,0.0,63631.41874012974,20963.732454227556,1534.5703685887406,0.0,0.8853192738815605,2.829818723604238,0.0014959135982669303,350121.65001490124,1553495.242644594,4.437015656068333,1553495.242644594,4.437015656068333,0.85,0.09585200968210897,4.027634451161993,1.2685661247232929,1.0,0.0,4.0276344511644595,1.2854920312302867,1.2858027391706814,3.1331461831835123,19402.60459291084,1978.51504773912,4632.441516551485,4632.441516551485,5.283621447346454,4.509462790443534,-2.9166922887167965,7.42615507916033,3.279529663933157,3.279529663933157,0.9370084754094734,0.0,0.0,0.00024169093072107882,0.9944039512462736,0.00024305105628167579,198.60218471004933,0.23392772951780286,0.00046703498802510527,1323.5771560631483,0.054806364811238455,8.097730873552022e-05,0.0001607136219855586,0.0006472957206800613,0.09585200967892538,0.07214479845895477,0.023707211219970607,0.09585187277691874,0.07214479846135098,0.023707211220757987,0.3772235536426611,0.3772235536426611,0.12395794456615147,0.0,2.9023187210074184,5.426576141408248,3.410605131648481e-13,1.456688344801762,6.167131669452431,3.410605131648481e-13,24663.21465203242,20963.732454227556,0.85,1.0595856555554617,0.6749318503277387,42257.704602238395,25750.0,0.0,10180.92078522677,-10180.92078522677,0.18506581532684854,4.626645383171209,8079.268039143155,2101.6527460836155,10180.92078522677,1.2602085201856408,1.001438394625803,1.4498879035308647,1.4494951248221097,1.268321864937825,0.00024032147617646002,0.0033997274090767932,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53762.202543528314,15569.07921477323,,,,,,,,,,,,,,,,,,,,3.0,15447.334083560825,1534.5703685887406,0.3772235536426611,0.12395794456615147,6.112874298809886,3.279529663933157
1814.0,-29.558004758844618,4.437194352211264,35.011801094363555,24.024122405704134,4.739064400653423,-26.12824289825307,-39.72531576929612,1.309302540061827,-4.335268415895541,-5.367555472317024,39.96605826356724,43013.342783460284,24296.85637619489,24296.85637619489,67310.19915965517,78072.75933856863,78072.75933856863,24296.85637619489,102369.61571476352,102369.61571476352,102369.61571476352,126999.59615133295,91957.65263626873,56898.23608116015,38954.90728345398,24629.980436569425,0.0,63584.8877200234,20935.48337108401,1533.5703685887406,0.0,0.8851601478543578,2.831645690694925,0.0014959135982669303,349603.5578705591,1553070.27897545,4.442375496505888,1553070.27897545,4.442375496505888,0.85,0.09583397103172125,4.027634451161993,1.268654226749204,1.0,0.0,4.027634451162782,1.2855940552108862,1.285906536471203,3.1328975385634528,19406.92624631754,1978.9557337436884,4632.441516551485,4632.441516551485,5.24493537357858,4.437194352211264,-2.9868460442656963,7.4240403964769595,3.2564446315780886,3.2564446315780886,0.9304127518794539,0.0,0.0,0.00024305105628167579,0.9944744498681866,0.0002444015090723459,198.55819894043444,0.23364102061029624,0.0004635842522786478,1313.7977709576878,0.0552699490635171,8.134240070812857e-05,0.0001617086555735472,0.0006513033522391076,0.09583397103101568,0.07215616949403122,0.023677801536984455,0.095834025776191,0.07215616949456247,0.02367780153715879,0.3772632251936485,0.3772632251936485,0.12379767798004962,0.0,2.543118224797297,5.634801890553149,3.979039320256561e-13,1.0322870564214668,6.3963458314395325,3.979039320256561e-13,24629.980436569425,20935.48337108401,0.85,1.0585880005959127,0.6764711604564968,42257.704602238395,25750.0,0.0,10125.35621167754,-10125.35621167754,0.18478436014835986,4.619609003708993,8038.994967565113,2086.3612441124264,10125.35621167754,1.4451200877225738,0.9999153687681804,1.4496444217341193,1.4491720617972084,1.2686744565281118,0.00024169093072107882,0.0033820134570337157,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53696.85858487362,15624.64378832246,,,,,,,,,,,,,,,,,,,,3.0,15448.428581398142,1533.5703685887406,0.3772632251936485,0.12379767798004962,6.112874298809886,3.2564446315780886
