time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-29.505239436773255,4.366835746088421,35.009491021847644,24.00693838661539,4.708619665664628,-26.08379102011827,-39.685972198471404,1.2871712490094094,-4.804822947440698,-5.404978233178288,39.95633908464878,43079.09818851278,24123.01287872763,24123.01287872763,67202.1110672404,78126.63872165128,78126.63872165128,24123.01287872763,102249.65160037891,102249.65160037891,102249.65160037891,126846.61678265744,91977.9108617498,56930.370328610385,38941.71170348824,24596.96518227852,0.0,63538.67688576676,20907.42040493674,1532.5703685887406,0.0,0.8850026528817163,2.8336480852775208,0.0014959135982669303,349092.32974916766,1552651.5568606956,4.447681671998689,1552651.5568606956,4.447681671998689,0.8499999999999999,0.09582233231177191,4.027634451161993,1.2687414342211563,1.0,0.0,4.027634451160659,1.2856949381018332,1.286009180243829,3.13265171371701,19411.201582589412,1979.3916967149244,4632.441516551485,4632.441516551485,5.207407971053126,4.366835746088421,-3.0556406691845583,7.42247641527298,3.2338260906954264,3.2338260906954264,0.9239503116272647,0.0,0.0,0.0002444015090723459,0.9945440979482211,0.00024574225474421364,198.5147669883153,0.23333418619571392,0.00046027787346841103,1304.427493409477,0.05573022693698551,8.170445566908615e-05,0.00016269705340325974,0.0006552842573895115,0.09582233231118449,0.07216846119808172,0.02365387111310277,0.09582220719263508,0.07216846119852413,0.023653871113247783,0.37730787918064757,0.37730787918064757,0.12366613137783482,0.0,2.169041861853998,5.845383122035685,3.979039320256561e-13,0.6001552857375714,6.617001483862396,3.979039320256561e-13,24596.96518227852,20907.42040493674,0.85,1.0576567590171881,0.6779980367857311,42257.704602238395,25750.0,0.0,10070.019856013418,-10070.019856013418,0.18448859084349797,4.612214771087445,7998.727552143234,2071.2923038701833,10070.019856013418,1.629742171925325,0.9983148855167633,1.4494022132671294,1.4488530741012002,1.2690178758104191,0.00024305105628167579,0.003364845420040154,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53632.15195166129,15679.980143986582,,,,,,,,,,,,,,,,,,,,3.0,15449.511666237437,1532.5703685887406,0.37730787918064757,0.12366613137783482,6.112874298809886,3.2338260906954264
1816.0,-29.453115818856688,4.298339850860512,35.00701062365941,23.990152298379712,4.678753935840629,-26.03985887120738,-39.64707279866559,1.2654969881913294,-5.278659328679794,-5.441758896310023,39.94676133733233,43143.97224489075,23953.911134843816,23953.911134843816,67097.88337973456,78179.78394027088,78179.78394027088,23953.911134843816,102133.6950751147,102133.6950751147,102133.6950751147,126697.92519386098,91997.92830662326,56962.116611243255,38928.67966153334,24564.230118746287,0.0,63492.909780279624,20879.595600934343,1531.5703685887406,0.0,0.8848477494465112,2.835808323112275,0.0014959135982669303,348590.44532703323,1552239.011384324,4.452901771097246,1552239.011384324,4.452901771097246,0.85,0.09581575801755757,4.027634451161993,1.2688273927243428,1.0,0.0,4.027634451161639,1.2857937158855821,1.2861097061823825,3.132411055834089,19415.426104042082,1979.8224780166604,4632.441516551485,4632.441516551485,5.170904165602021,4.298339850860512,-3.1229667130104066,7.421306563870919,3.2116632351020544,3.2116632351020544,0.9176180671720156,0.0,0.0,0.00024574225474421364,0.9946125743354305,0.0002470733440188116,198.4718795582836,0.23302356027695376,0.00045710168089769387,1295.4261636640645,0.056187328617883205,8.206388720019484e-05,0.00016367836754401882,0.0006592366320302452,0.09581575801490426,0.07218146083245137,0.023634297182452888,0.09581591219364433,0.07218146083445022,0.023634297183107347,0.37735680083288375,0.37735680083288375,0.12355756076272964,0.0,1.781977747127769,6.056178217838635,3.979039320256561e-13,0.16309956763024047,6.829632550156987,3.979039320256561e-13,24564.230118746287,20879.595600934343,0.85,1.0567775774008488,0.6795085056613819,42257.704602238395,25750.0,0.0,10015.596292505237,-10015.596292505237,0.18419139006939023,4.604784751734751,7959.016006696044,2056.5802858091924,10015.596292505237,1.8140677069454436,0.9967066562196434,1.4491612671054814,1.4485381126625438,1.269352335058622,0.0002444015090723459,0.003348205668100285,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53568.7270584077,15734.403707494763,,,,,,,,,,,,,,,,,,,,3.0,15450.583464697638,1531.5703685887406,0.37735680083288375,0.12355756076272964,6.112874298809886,3.2116632351020544
1817.0,-29.40158942555819,4.231878227894278,35.004271555900715,23.982585535291605,4.659651178153389,-25.99538798494532,-39.607019629888214,1.2534497375402938,-5.466951772702487,-5.466951772702878,39.93427202942385,43201.506784156656,23763.099831977193,23763.099831977193,66964.60661613385,78226.67858099758,78226.67858099758,23763.099831977193,101989.77841297477,101989.77841297477,101989.77841297477,126498.5413851275,92016.29357418725,56991.121777345295,38916.85755204662,24508.76297215272,0.0,63425.62052419934,20832.448526329812,1530.5703685887406,0.0,0.8847632811903057,2.837536674510988,0.0014959135982669303,348247.00715144986,1551701.1797555953,4.455748787184186,1551701.1797555953,4.455748787184186,0.85,0.09580247693485854,4.027634451161993,1.2688979196222503,1.0,0.0,4.027634451162152,1.2858474157415716,1.286165130902193,3.1322802393619797,19419.30194670325,1980.2177039767148,4632.441516551485,4632.441516551485,5.129713941789186,4.231878227894278,-3.180436156979036,7.412314384873314,3.1899450329517824,3.1899450329517824,0.9114128665576521,0.0,0.0,0.0002470733440188116,0.9946763870680281,0.0002483957066147924,198.4294997363877,0.23271466802941201,0.000454051544050969,1286.7820758404462,0.05664138016193417,8.243550642273836e-05,0.00016463783759607323,0.0006631010266667577,0.09580247693455543,0.07218692759290433,0.02361554934165109,0.09580256454178089,0.07218692759313272,0.023615549341725817,0.3774092899792328,0.3774092899792328,0.12346737093731217,0.0,1.3618137482715156,6.262732277189343,3.979039320256561e-13,3.979039320256561e-13,7.041518548569684,3.979039320256561e-13,24508.76297215272,20832.448526329812,0.85,1.055797421652095,0.6811365253836753,42257.704602238395,25750.0,0.0,9962.294923971,-9962.294923971,0.18389708422819617,4.5974271057049005,7920.033614458147,2042.2613095128527,9962.294923971,1.9980976937315493,0.9951140921439181,1.448921562081225,1.448227109629513,1.2696780493873967,0.00024574225474421364,0.0033320768649438715,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53506.78160204984,15787.705076029,,,,,,,,,,,,,,,,,,,,3.0,15451.644166528673,1530.5703685887406,0.3774092899792328,0.12346737093731217,6.112874298809886,3.1899450329517824
1818.0,-29.350624781300127,4.167531406192843,35.00123498160124,23.98099017972129,4.647551467372317,-25.95072188502041,-39.566353778913594,1.247648571097531,-5.484686221412517,-5.484686221412887,39.92013532146762,43254.10274770243,23561.368033219136,23561.368033219136,66815.47078092158,78269.39574944573,78269.39574944573,23561.368033219136,101830.76378266487,101830.76378266487,101830.76378266487,126271.3807502246,92033.54549051094,57018.25248878779,38905.881113025716,24440.616967559727,0.0,63346.49808058544,20774.524422425766,1529.5703685887406,0.0,0.8847233928416764,2.8390444513285944,0.0014959135982669303,348005.4042632878,1551092.5754897364,4.457093356849821,1551092.5754897364,4.457093356849821,0.85,0.09578588103834719,4.027634451161993,1.2689582520117986,1.0,0.0,4.0276344511628,1.2858718675308505,1.2861912892105567,3.1322206767738954,19422.942825500206,1980.5889702905893,4632.441516551485,4632.441516551485,5.086166322669272,4.167531406192843,-3.231071299819826,7.398602706012669,3.168726343108403,3.168726343108403,0.905350383745258,0.0,0.0,0.0002483957066147924,0.9947364712857116,0.0002497100627000609,198.38759772519967,0.23240954635829794,0.0004509667361434194,1278.0397302304507,0.057092346898077594,8.281440111368183e-05,0.00016558130550111056,0.0006669009705046517,0.0957858805073101,0.07218790328515516,0.023597977222154946,0.09578652639915826,0.07218790368536403,0.02359797735298316,0.37746451636139117,0.37746451636139117,0.12339188574364485,0.0,0.9064052798109969,6.466889529632965,3.979039320256561e-13,3.979039320256561e-13,7.250488101796861,3.979039320256561e-13,24440.616967559727,20774.524422425766,0.85,1.054761870118268,0.6828175835809783,42257.704602238395,25750.0,0.0,9910.250570951186,-9910.250570951186,0.18360739926727268,4.590184981681813,7881.876437286654,2028.3741336645319,9910.250570951186,2.181835996126626,0.9935465328315615,1.4486830726619209,1.447919795743288,1.2699941940095663,0.0002470733440188116,0.0033164932353783303,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53445.994903420025,15839.749429048814,,,,,,,,,,,,,,,,,,,,2.0,15452.694641413793,1529.5703685887406,0.37746451636139117,0.12339188574364485,6.112874298809886,3.168726343108403
1819.0,-29.300219467089335,4.105243730396985,34.997925238627104,23.979856527317338,4.636082887547889,-25.906496686248488,-39.52605942087246,1.242360106698042,-5.501602014886487,-5.501602014886857,39.906113086382746,43305.867749336176,23365.01023179928,23365.01023179928,66670.87798113545,78311.42621341818,78311.42621341818,23365.01023179928,101676.43644521746,101676.43644521746,101676.43644521746,126050.31882994183,92050.58982220196,57045.031358083375,38895.064960131764,24373.88238472437,0.0,63268.94734485613,20717.800027015714,1528.5703685887406,0.0,0.8846873038224724,2.8405950560271123,0.0014959135982669303,347775.07686638413,1550489.0776839992,4.45830992736636,1550489.0776839992,4.45830992736636,0.85,0.09577168832125567,4.027634451161993,1.2690173667529598,1.0,0.0,4.0276344511605915,1.2858939342158782,1.2862150515876465,3.1321669260521037,19426.539895222657,1980.9557693221088,4632.441516551485,4632.441516551485,5.043778782380144,4.105243730396985,-3.2799243237675175,7.385168054164502,3.148034848941627,3.148034848941627,0.8994385282690364,0.0,0.0,0.0002497100627000609,0.994796236432701,0.00025101629213587605,198.34617073833618,0.232109023807936,0.0004478935291661899,1269.3302616569822,0.05754024042724378,8.319142168705245e-05,0.00016651864101300845,0.0006706762153046692,0.09577168793028687,0.0721890945280516,0.023582593402235265,0.09577227805820775,0.0721890948227476,0.023582593498508064,0.37752192482861757,0.37752192482861757,0.12332816425537767,0.0,0.4272260979510065,6.670709886496525,3.979039320256561e-13,3.979039320256561e-13,7.454444917033811,3.979039320256561e-13,24373.88238472437,20717.800027015714,0.85,1.0537693573078848,0.6844727084408654,42257.704602238395,25750.0,0.0,9859.510863700927,-9859.510863700927,0.18332303797577434,4.583075949394354,7844.579245127749,2014.9316185731782,9859.510863700927,2.365287628257113,0.9920077812541893,1.448445771728578,1.4476159549441499,1.2703003765362453,0.0002483957066147924,0.0033014673358526475,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53386.545727596305,15890.489136299073,,,,,,,,,,,,,,,,,,,,2.0,15453.735580139577,1528.5703685887406,0.37752192482861757,0.12332816425537767,6.112874298809886,3.148034848941627
1820.0,-29.25035541267578,4.044962469832461,34.9943664494463,23.979304229747527,4.625385362134427,-25.8626815894731,-39.486101910565026,1.2377115389354592,-5.517643540939389,-5.517643540939719,39.892247052147994,43356.72971963917,23173.696824870858,23173.696824870858,66530.42654451003,78352.68748138259,78352.68748138259,23173.696824870858,101526.38430625344,101526.38430625344,101526.38430625344,125834.98847505689,92067.39561099348,57071.437849265145,38884.39751303149,24308.60416880345,0.0,63193.00168183494,20662.31354348293,1527.5703685887406,0.0,0.8846551530793265,2.8421916010071153,0.0014959135982669303,347556.7641853122,1549892.4770851443,4.459393793466106,1549892.4770851443,4.459393793466106,0.85,0.09575942342816705,4.027634451161993,1.2690750913089146,1.0,0.0,4.027634451162185,1.285913019687706,1.286235821610442,3.1321204385504515,19430.086622376275,1981.317434840264,4632.441516551485,4632.441516551485,5.002480169921711,4.044962469832461,-3.3269866615715737,7.371949131404035,3.127857285753531,3.127857285753531,0.8936735102152946,0.0,0.0,0.00025101629213587605,0.994854073038265,0.0002523146850766537,198.30520354232246,0.23181337815342168,0.0004449942075811244,1261.1135842849067,0.057985234634824905,8.356685663948196e-05,0.0001674494354963941,0.0006744251152329048,0.09575942316854888,0.07219046701848174,0.023568956150067134,0.09575993628750175,0.07219046721420104,0.023568956213966017,0.3775811946304015,0.3775811946304015,0.12327385373143059,0.0,3.410605131648481e-13,6.8731939104360436,3.410605131648481e-13,3.410605131648481e-13,7.653172591587179,3.410605131648481e-13,24308.60416880345,20662.31354348293,0.85,1.0528132035803333,0.6861001782749975,42257.704602238395,25750.0,0.0,9810.054442874174,-9810.054442874174,0.1830441682690605,4.576104206726509,7808.133533495217,2001.920909378957,9810.054442874174,2.5484580062996174,0.9904987460446991,1.4482096321625415,1.4473155679640262,1.2705968526625138,0.0002497100627000609,0.003286980042065851,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53328.872629397476,15939.945557125826,,,,,,,,,,,,,,,,,,,,2.0,15454.767012441556,1527.5703685887406,0.3775811946304015,0.12327385373143059,6.112874298809886,3.127857285753531
1821.0,-29.201020735181242,3.9866362522857686,34.990581569417095,23.979319526720815,4.61544431148743,-25.81926734832683,-39.446464623883344,1.233690924628719,-5.53283400628959,-5.532834006289991,39.8785513492944,43406.67142268781,22987.298292735617,22987.298292735617,66393.96971542343,78393.18327030908,78393.18327030908,22987.298292735617,101380.4815630447,101380.4815630447,101380.4815630447,125625.31741273409,92083.95591263958,57097.44406500094,38873.902052931815,24244.835849689385,0.0,63118.7379026212,20608.110472235978,1526.5703685887406,0.0,0.8846267724819723,2.84382462351293,0.0014959135982669303,347350.13298418856,1549303.375513278,4.460350604166322,1549303.375513278,4.460350604166322,0.85,0.09574870023914392,4.027634451161993,1.2691313536977398,1.0,0.0,4.027634451159956,1.285929179034416,1.286253654741914,3.1320810794465994,19433.58154143357,1981.673817402841,4632.441516551485,4632.441516551485,4.962242526020703,3.9866362522857686,-3.37230851702399,7.358944769309758,3.108181178367228,3.108181178367228,0.8880517652477795,0.0,0.0,0.0002523146850766537,0.9949106211740495,0.0002536053789222879,198.26468583245807,0.2315226369498244,0.000442182648837574,1253.1456268056847,0.05842741728366248,8.394082957254729e-05,0.0001683738555041064,0.0006781483411033103,0.09574870009277665,0.07219198643097936,0.023556713661797294,0.0957491609668071,0.07219198654133627,0.023556713697807645,0.37764200830920536,0.37764200830920536,0.12322707197893959,0.0,3.979039320256561e-13,7.073620994175826,3.979039320256561e-13,3.979039320256561e-13,7.846916183956068,3.979039320256561e-13,24244.835849689385,20608.110472235978,0.85,1.0518900079696654,0.6876986591470678,42257.704602238395,25750.0,0.0,9761.847812869124,-9761.847812869124,0.18277076298932746,4.569269074733183,7772.519460704118,1989.3283521650071,9761.847812869124,2.731352604759666,0.9890192802452779,1.4479746273938268,1.4470185234924844,1.2708838647376932,0.00025101629213587605,0.0032730133393966583,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53272.69804191321,15988.152187130876,,,,,,,,,,,,,,,,,,,,2.0,15455.789281682737,1526.5703685887406,0.37764200830920536,0.12322707197893959,6.112874298809886,3.108181178367228
1822.0,-29.15220340779745,3.9302148936605064,34.98659227445758,23.979875805694633,4.60622737721149,-25.77624637596125,-39.40715011032296,1.2302703453683959,-5.547203633751792,-5.547203633752181,39.86503453078557,43455.75421177829,22805.70658832507,22805.70658832507,66261.46080010335,78432.93678948429,78432.93678948429,22805.70658832507,101238.64337780935,101238.64337780935,101238.64337780935,125421.25653076335,92100.27596970457,57123.09339197073,38863.53619748204,24182.613152954003,0.0,63046.14935043604,20555.221180010903,1525.5703685887406,0.0,0.8846019774798475,2.8454847510603365,0.0014959135982669303,347154.756180084,1548722.134357809,4.4611865653208005,1548722.134357809,4.4611865653208005,0.85,0.09573920333132407,4.027634451161993,1.2691862879926346,1.0,0.0,4.027634451161674,1.2859425425779067,1.2862686815019329,3.1320485307903914,19437.02575879576,1982.0250298313656,4632.441516551485,4632.441516551485,4.923042526676573,3.9302148936605064,-3.415944606018946,7.346159499679452,3.088994373523697,3.088994373523697,0.8825698210067705,0.0,0.0,0.0002536053789222879,0.9949658685886652,0.00025488852123341775,198.22460725794883,0.23123675032142793,0.0004394842952357055,1245.4984926979894,0.058866901578898186,8.431328470275398e-05,0.00016929209421953395,0.0006818466709879571,0.09573920328144728,0.07219361827449047,0.02354558500695681,0.09573961415086275,0.07219361831210042,0.02354558501922366,0.37770406729126893,0.37770406729126893,0.12318631324361345,0.0,3.979039320256561e-13,7.271486285350477,3.979039320256561e-13,3.979039320256561e-13,8.036023375049353,3.979039320256561e-13,24182.613152954003,20555.221180010903,0.85,1.050999331169225,0.6892689666141797,42257.704602238395,25750.0,0.0,9714.856446706124,-9714.856446706124,0.18250273535479997,4.562568383869995,7737.7165120750515,1977.1399346310734,9714.856446706124,2.9139768375625352,0.9875689142575749,1.447740731491874,1.446724746776905,1.2711616491846087,0.0002523146850766537,0.003259549928089103,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53218.059541642506,16035.143553293876,,,,,,,,,,,,,,,,,,,,2.0,15456.80260787479,1525.5703685887406,0.37770406729126893,0.12318631324361345,6.112874298809886,3.088994373523697
1823.0,-29.103905214193457,3.8756480119218004,34.98241807293222,23.980841680336766,4.597568823401916,-25.733636849369162,-39.368187392223604,1.2273004585757141,-5.560851696047905,-5.5608516960482195,39.85167677448634,43504.093511641295,22628.980044516808,22628.980044516808,66133.07355615811,78472.08696950704,78472.08696950704,22628.980044516808,101101.06701402385,101101.06701402385,101101.06701402385,125223.05629557709,92116.42835365965,57148.43489578619,38853.326064303845,24121.98928155324,0.0,62975.31534585709,20503.690889320253,1524.5703685887406,0.0,0.88458032940266,2.8471502590167,0.0014959135982669303,346969.2700544845,1548147.8950248729,4.461916453816696,1548147.8950248729,4.461916453816696,0.85,0.09573067283557718,4.027634451161993,1.269240148053505,1.0,0.0,4.027634451162387,1.285953809760424,1.2862816016896643,3.132021088620866,19440.43459009073,1982.372633885244,4632.441516551485,4632.441516551485,4.884892764142747,3.8756480119218004,-3.4580028126813502,7.333650824603151,3.0702849907588856,3.0702849907588856,0.8772242830739673,0.0,0.0,0.00025488852123341775,0.9950212376077235,0.00025616390042712317,198.18496870183353,0.2309556417388114,0.0004368924136332594,1238.153100236657,0.059303793992531446,8.468391356338402e-05,0.00017020460767003373,0.0006855219415983386,0.09573067286192953,0.07219532775423058,0.02353534510769895,0.09573051596506851,0.07219532773435776,0.02353534510121942,0.3777671007185805,0.3777671007185805,0.12315037292201922,0.0,3.410605131648481e-13,7.466605718333483,3.410605131648481e-13,3.410605131648481e-13,8.221460529650301,3.410605131648481e-13,24121.98928155324,20503.690889320253,0.85,1.0501427931398006,0.6908118406826409,42257.704602238395,25750.0,0.0,9669.045764126973,-9669.045764126973,0.18223997894952945,4.5559994737382326,7703.7037064072765,1965.3420577196973,9669.045764126973,3.096336020909275,0.9861470722377129,1.447507919200408,1.4464341625065291,1.2714304372825438,0.0002536053789222879,0.0032465731588336923,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53164.90346660202,16080.954235873027,,,,,,,,,,,,,,,,,,,,2.0,15457.807214308872,1524.5703685887406,0.3777671007185805,0.12315037292201922,6.112874298809886,3.0702849907588856
1824.0,-29.084920659716367,3.8624130023310634,34.9782161516199,23.987127548921876,4.5983411912844545,-25.716466726921155,-39.352465386595554,1.229887258491067,-5.5629870987298204,-5.562987098730158,39.842522208005946,43530.288890182346,22525.614391037245,22525.614391037245,66055.9032812196,78494.59321057377,78494.59321057377,22525.614391037245,101020.20760161102,101020.20760161102,101020.20760161102,125101.97372536284,92131.6211524544,57167.31683207033,38849.22702264897,24081.76612375182,0.0,62930.99314640079,20469.501205189044,1523.5703685887406,0.0,0.8846028979248048,2.848726516910287,0.0014959135982669303,346940.25557210203,1547754.4404349523,4.461155532046047,1547754.4404349523,4.461155532046047,0.85,0.09572342532405054,4.027634451161993,1.269284953228198,1.0,0.0,4.027634451161645,1.2859390501342258,1.286268478446503,3.1320570370279914,19443.640908621404,1982.6995873842143,4632.441516551485,4632.441516551485,4.862579335444244,3.8624130023310634,-3.4813764853584392,7.343789487689502,3.0520410062571437,3.0520410062571437,0.8720117160734696,0.0,0.0,0.00025616390042712317,0.9980405723072155,0.00025666682050303575,198.16914671762993,0.11534906895541217,9.088444271013645e-05,257.5665106405267,0.059394678435241585,8.483389348759574e-05,0.00017133000693952743,0.0006900546384674641,0.09572342546602822,0.07219748203224538,0.02352594343378283,0.09572313050170302,0.07219748192516147,0.023525943398889068,0.37783087903022095,0.37783087903022095,0.12311828733141049,0.0,3.410605131648481e-13,7.636981342359832,3.410605131648481e-13,3.410605131648481e-13,8.315373149504637,3.410605131648481e-13,24081.76612375182,20469.501205189044,0.85,1.0496561388686352,0.691714633978758,42257.704602238395,25750.0,0.0,4812.586759851383,-4812.586759851383,0.09099865023630944,2.274966255907734,3835.5459871457583,977.0407727056247,4812.586759851383,3.1873853881376664,0.9848338770163353,1.4473920429051979,1.4461467773573604,1.2716904617465095,0.00025488852123341775,0.0032340666924109453,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47327.8578727303,20937.413240148617,,,,,,,,,,,,,,,,,,,,2.0,15458.803048007145,1523.5703685887406,0.37783087903022095,0.12311828733141049,6.112874298809886,3.0520410062571437
1825.0,-29.09126633257161,3.8890891856726784,34.97427459711427,23.993906971905403,4.605037761880009,-25.72150839727961,-39.35767774293197,1.2352798265876126,-5.5564315105402216,-5.556431510540603,39.841692694147156,43526.27164367906,22548.857999005293,22548.857999005293,66075.12964268435,78494.9287171546,78494.9287171546,22548.857999005293,101043.7867161599,101043.7867161599,101043.7867161599,125130.51526723552,92137.23585206269,57168.578778585535,38854.06341497461,24086.728551075623,0.0,62940.79196605024,20473.71926841428,1523.4308759157175,0.0,0.8846399104382393,2.8489343671707408,0.0014959135982669303,347029.33475462487,1547718.7924505163,4.45990767191156,1547718.7924505163,4.45990767191156,0.85,0.0957250618268841,4.027634451161993,1.2692970335530118,1.0,0.0,4.027634451161867,1.2859137772263636,1.286243199064297,3.132118593401613,19444.825846014533,1982.8204173713282,4632.441516551485,4632.441516551485,4.867596907254919,3.8890891856726784,-3.4764358167085123,7.36552500238119,3.046174525050474,3.046174525050474,0.8703355785858496,0.0,0.0,0.00025616390042712317,0.9986950585253466,0.00025649861610947564,198.17429923381397,0.0,0.0,0.0,0.059394678435241585,8.478414308062097e-05,0.0001713797573465022,0.000690255014920555,0.09572506134974801,0.07220585408323733,0.023519207266510668,0.09572535505431272,0.07220585444314316,0.023519207383740946,0.37789388220453646,0.37789388220453646,0.12308928552559018,0.0,3.979039320256561e-13,7.75931130500237,3.979039320256561e-13,3.979039320256561e-13,8.262297888808916,3.979039320256561e-13,24086.728551075623,20473.71926841428,0.85,1.0497981925350535,0.6915431198761652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460331689165615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.213241741363,1523.4308759157175,0.37789388220453646,0.12308928552559018,6.112874298809886,3.046174525050474
1826.0,-29.097566029507163,3.9152057401848497,34.97067619265894,23.999737633299105,4.6129020383565384,-25.726391637138025,-39.361567644495494,1.241727645988143,-5.5475149953562095,-5.547514995356597,39.84379318131693,43516.941424082266,22616.013458540016,22616.013458540016,66132.95488262229,78486.69560973844,78486.69560973844,22616.013458540016,101102.70906827846,101102.70906827846,101102.70906827846,125209.99984895208,92134.73720476068,57164.983019107494,38855.28242850354,24107.29078067362,0.0,62962.57320917716,20491.197163572575,1523.6109693532908,0.0,0.8846783799909753,2.848619148274864,0.0014959135982669303,347150.52370380587,1547809.0611443985,4.458610762359134,1547809.0611443985,4.458610762359134,0.85,0.09572986374822968,4.027634451161993,1.2692822904465726,1.0,0.0,4.027634451162068,1.2858835600624885,1.2862129741594726,3.1321921955097296,19444.298526509137,1982.7666457464209,4632.441516551485,4632.441516551485,4.8820936816437115,3.9152057401848497,-3.457367502597047,7.372573242781897,3.05232586202908,3.05232586202908,0.87209310343688,0.0,0.0,0.00025616390042712317,0.9993452609262402,0.0002563317308271402,198.17941468382313,0.0,0.0,0.0,0.059394678435241585,8.474703268846971e-05,0.00017141686773865347,0.0006904044820144796,0.0957298631640335,0.0722160975581152,0.023513765605918294,0.09573024131343237,0.07221609799881702,0.023513765749412663,0.37795346408261743,0.37795346408261743,0.12306275074760059,0.0,3.979039320256561e-13,7.834963552655552,3.979039320256561e-13,3.979039320256561e-13,8.15559684886125,3.979039320256561e-13,24107.29078067362,20491.197163572575,0.85,1.0503534323940724,0.6911557010147644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460707666426904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.116619406506,1523.6109693532908,0.37795346408261743,0.12306275074760059,6.112874298809886,3.05232586202908
1827.0,-29.10381638048169,3.940764347692549,34.967405673303595,24.005013203155272,4.620116374676238,-25.731295470959914,-39.36551723219452,1.24759546515018,-5.539277433178597,-5.539277433178955,39.84613705605981,43508.05895790586,22682.967099074816,22682.967099074816,66191.02605698067,78478.84665587114,78478.84665587114,22682.967099074816,101161.81375494595,101161.81375494595,101161.81375494595,125290.44441981487,92132.33956252452,57161.55186454208,38856.43077553604,24128.630664868917,0.0,62985.061440404956,20509.336065138577,1523.8395186430978,0.0,0.8847124285401318,2.8482262357073136,0.0014959135982669303,347262.51418241457,1547909.7941468232,4.457462959372911,1547909.7941468232,4.457462959372911,0.8499999999999999,0.09573474535673732,4.027634451161993,1.2692684199148792,1.0,0.0,4.02763445116045,1.285856062255224,1.2861854693078958,3.132259176892666,19443.7925233141,1982.715047780241,4632.441516551485,4632.441516551485,4.896546889589366,3.940764347692549,-3.43906319752397,7.37982754521652,3.058352837949706,3.058352837949706,0.8738150965570588,0.0,0.0,0.00025616390042712317,0.9999908216638594,0.0002561662516070883,198.18449032516003,0.0,0.0,0.0,0.059394678435241585,8.47093682405547e-05,0.00017145453218656847,0.0006905561806424859,0.09573474489275319,0.07222585915989235,0.023508885732860828,0.09573507959897783,0.07222585950993934,0.02350888584679798,0.3780075586956432,0.3780075586956432,0.1230381895918756,0.0,3.410605131648481e-13,7.87562364369802,3.410605131648481e-13,3.410605131648481e-13,8.054776400414312,3.410605131648481e-13,24128.630664868917,20509.336065138577,0.85,1.0509003967489836,0.6907679053242204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461080938982684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.020706600144,1523.8395186430978,0.3780075586956432,0.1230381895918756,6.112874298809886,3.058352837949706
1828.0,-29.11001990828691,3.9657771902275933,34.964440845463976,24.009813588950806,4.627053784940137,-25.736390644730402,-39.36968363178892,1.2529671260984274,-5.5311807487181,-5.531180748718524,39.84849220633,43498.41565399179,22748.458895794683,22748.458895794683,66246.87454978647,78470.19507761583,78470.19507761583,22748.458895794683,101218.65397341052,101218.65397341052,101218.65397341052,125367.90860283,92130.02684702155,57158.24742342971,38857.532692879824,24149.254629419484,0.0,63006.78732229931,20526.86643500656,1524.0436735124806,0.0,0.8847456966931774,2.847850649298726,0.0014959135982669303,347372.61705657654,1548011.016729964,4.456341521236948,1548011.016729964,4.456341521236948,0.85,0.09573878675144223,4.027634451161993,1.2692553697573024,1.0,0.0,4.027634451160901,1.285830890578449,1.2861602911827101,3.13232049461038,19443.304443226058,1982.6652774623403,4632.441516551485,4632.441516551485,4.910684530935915,3.9657771902275933,-3.42110225701863,7.386879447246223,3.06425502744817,3.06425502744817,0.8755014364137629,0.0,0.0,0.00025616390042712317,1.0006319912550796,0.00025600210933274297,198.18957973577085,0.0,0.0,0.0,0.059394678435241585,8.466965297923143e-05,0.00017149424744789172,0.0006907161391972284,0.09573878675143604,0.07223445624119365,0.023504330510242397,0.09573887961003558,0.07223445624119831,0.023504330510243913,0.3780551910739554,0.3780551910739554,0.12301520733396226,0.0,3.979039320256561e-13,7.888596861625331,3.979039320256561e-13,3.979039320256561e-13,7.956660602358113,3.979039320256561e-13,24149.254629419484,20526.86643500656,0.85,1.0514244157683061,0.6903766642073634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44614513067139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.925572367973,1524.0436735124806,0.3780551910739554,0.12301520733396226,6.112874298809886,3.06425502744817
1829.0,-29.115721445918886,3.9902599941017174,34.961766278856786,24.015144793689274,4.634234324975678,-25.740790823022063,-39.37338850283993,1.2588774513809058,-5.523028128334317,-5.5230281283346985,39.851009975068195,43488.99748501976,22812.063535105113,22812.063535105113,66301.06102012488,78462.68458929495,78462.68458929495,22812.063535105113,101274.74812440007,101274.74812440007,101274.74812440007,125444.67946778279,92127.65467254806,57153.96756828656,38859.65233806833,24169.931343382716,0.0,63029.58368145104,20544.441641875306,1524.2382929863566,0.0,0.8847786481010135,2.847476672092181,0.0014959135982669303,347483.5082693517,1548119.2340654663,4.4552308159195935,1548119.2340654663,4.4552308159195935,0.8499999999999999,0.09574199213151913,4.027634451161993,1.2692416118690746,1.0,0.0,4.0276344511631255,1.285803530199659,1.2861327157524234,3.132387146686853,19442.803814798397,1982.614227569904,4632.441516551485,4632.441516551485,4.92441479371056,3.9902599941017174,-3.403326523293675,7.393586517395392,3.0700351755257294,3.0700351755257294,0.8771529072930655,0.0,0.0,0.00025600210933274297,1.000589304831455,0.0002558513349049493,198.19425820003468,0.0,3.206530900020295e-05,90.87308570657517,0.05942674374424179,8.46343515912041e-05,0.00017136775774153885,0.0006902066848982042,0.09574199213071233,0.07224192002479417,0.023500072105918157,0.09574209713776072,0.07224192002540296,0.02350007210611617,0.37809600110092195,0.37809600110092195,0.12299348819429827,0.0,3.979039320256561e-13,7.8820032453727435,3.979039320256561e-13,3.979039320256561e-13,7.871901000570745,3.979039320256561e-13,24169.931343382716,20544.441641875306,0.85,1.0519038386039126,0.6899775461759575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461820339867453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.57768794497,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.831167814924,1524.2382929863566,0.37809600110092195,0.12299348819429827,6.112874298809886,3.0700351755257294
1830.0,-29.12140866002473,4.014220656056399,34.95936675183702,24.020242527499818,4.641113421051744,-25.745221618410298,-39.377146179880924,1.2645014296129873,-5.515197991322623,-5.515197991323033,39.8536659479777,43479.86299246569,22874.720565438136,22874.720565438136,66354.58355790382,78455.4509071274,78455.4509071274,22874.720565438136,101330.17147256553,101330.17147256553,101330.17147256553,125521.01071902011,92125.49846072844,57149.91054608549,38861.764349603276,24190.839246454576,0.0,63052.60359605785,20562.213359486388,1524.4442333266616,0.0,0.8848094148404095,2.8470657385026543,0.0014959135982669303,347590.0392581043,1548233.397813253,4.4541938000231545,1548233.397813253,4.4541938000231545,0.85,0.09574451509114332,4.027634451161993,1.2692287523811685,1.0,0.0,4.027634451161595,1.2857774899201175,1.2861064749337103,3.132450585530332,19442.348763559537,1982.5678252573039,4632.441516551485,4632.441516551485,4.93794049718877,4.014220656056399,-3.3860255717299035,7.400246227786303,3.075697116678136,3.075697116678136,0.8787706047651817,0.0,0.0,0.0002558513349049493,1.000587851254907,0.00025570102073902687,198.19892510282085,0.0,2.9882625872102936e-05,84.68736172153972,0.059456626370113896,8.459856094452032e-05,0.00017125277396042897,0.0006897435722600812,0.09574451509113743,0.0722484119540131,0.023496103137124323,0.0957445432419434,0.07224841195401754,0.023496103137125766,0.3781301748410169,0.3781301748410169,0.12297277954923373,0.0,3.979039320256561e-13,7.861459926022235,3.979039320256561e-13,3.979039320256561e-13,7.794922605701913,3.979039320256561e-13,24190.839246454576,20562.213359486388,0.85,1.0523686536879568,0.6895807708594626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462159545595075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.39196395993,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.746613014087,1524.4442333266616,0.3781301748410169,0.12297277954923373,6.112874298809886,3.075697116678136
1831.0,-29.127052455984398,4.0376706360714865,34.957225742646315,24.025218793563567,4.647857014384498,-25.749625914310368,-39.38088849009944,1.2700089941087707,-5.507498719590103,-5.507498719590492,39.85639172631998,43470.85427805926,22936.002398189532,22936.002398189532,66406.85667624879,78448.274164544,78448.274164544,22936.002398189532,101384.27656273353,101384.27656273353,101384.27656273353,125595.80546255576,92123.32191642055,57145.90202994754,38863.7998738589,24211.52889982222,0.0,63075.32877368112,20579.799564848887,1524.6396445966047,0.0,0.8848392404543721,2.846650395080612,0.0014959135982669303,347694.81479477254,1548350.5686785192,4.45318855155328,1548350.5686785192,4.45318855155328,0.85,0.0957461961660177,4.027634451161993,1.2692161082895477,1.0,0.0,4.027634451160496,1.2857519951950638,1.2860807804086571,3.1325126977936,19441.88942131184,1982.5209853835756,4632.441516551485,4632.441516551485,4.951169338293929,4.0376706360714865,-3.369047285940837,7.406717922012323,3.0812423496913013,3.0812423496913013,0.8803549570546575,0.0,0.0,0.00025570102073902687,1.00058338906627,0.00025555193453455523,198.20355656632498,0.0,2.979210611355076e-05,84.43082872580285,0.059486418476227446,8.456293056590181e-05,0.00017113809017312506,0.0006892816678873463,0.0957461961657112,0.07225386322838956,0.023492332937321638,0.09574607417244417,0.07225386322862087,0.023492332937396835,0.37815818887388253,0.37815818887388253,0.12295287929984877,0.0,3.979039320256561e-13,7.8310283989712275,3.979039320256561e-13,3.979039320256561e-13,7.724688048958626,3.979039320256561e-13,24211.52889982222,20579.799564848887,0.85,1.0528182407819298,0.6891894996542286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446249791423846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.1354309642,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.66215510997,1524.6396445966047,0.37815818887388253,0.12295287929984877,6.112874298809886,3.0812423496913013
1832.0,-29.132655645091027,4.060621529560368,34.95532911084732,24.030184337776177,4.654564324022132,-25.753997382761845,-39.38460659757254,1.2754878392066535,-5.499908380876718,-5.499908380877102,39.85922347776908,43461.922587502726,22995.89278133419,22995.89278133419,66457.81536883692,78441.2011397058,78441.2011397058,22995.89278133419,101437.09392103998,101437.09392103998,101437.09392103998,125669.19588807187,92121.21849449037,57141.9399422938,38865.86505799619,24232.10196703189,0.0,63097.967025028076,20597.286671977105,1524.8311343331115,0.0,0.8848681063541277,2.8462351250742928,0.0014959135982669303,347798.13218913344,1548472.3020237281,4.452215692698617,1548472.3020237281,4.452215692698617,0.85,0.09574716795031454,4.027634451161993,1.2692036131070927,1.0,0.0,4.0276344511623865,1.2857266335108959,1.28605522054506,3.132574488376157,19441.445510956437,1982.4757191249241,4632.441516551485,4632.441516551485,4.964097808719441,4.060621529560368,-3.3523703662573276,7.4129918958176955,3.0866734614226132,3.0866734614226132,0.8819067032636038,0.0,0.0,0.00025555193453455523,1.0005792169809697,0.00025540400020063143,198.20815489338614,0.0,2.954941596125258e-05,83.7430448341898,0.0595159678921887,8.45275443570108e-05,0.00017102439017754444,0.0006888237258680488,0.09574716794959248,0.07225842623461827,0.023488741714974212,0.09574725378982325,0.07225842623516321,0.023488741715151338,0.378180661560818,0.378180661560818,0.12293362576700748,0.0,3.979039320256561e-13,7.793906731929894,3.979039320256561e-13,3.979039320256561e-13,7.660596605043395,3.979039320256561e-13,24232.10196703189,20597.286671977105,0.85,1.0532481235485154,0.6888006799056358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462833714545538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.447647072586,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.578377442245,1524.8311343331115,0.378180661560818,0.12293362576700748,6.112874298809886,3.0866734614226132
1833.0,-29.138217840143998,4.083081417993407,34.953662022062524,24.034863954316847,4.6609481408687365,-25.758364288138583,-39.388334937952436,1.2806796464211996,-5.492590359855001,-5.492590359855346,39.862112629022576,43453.212511692764,23054.81338803535,23054.81338803535,66508.02589972812,78434.28032781105,78434.28032781105,23054.81338803535,101489.0937158464,101489.0937158464,101489.0937158464,125741.72789710943,92119.11972615034,57138.0519100395,38867.85312901204,24252.634181263045,0.0,63120.487310275086,20614.739054073587,1525.0226632350664,0.0,0.8848953466531339,2.845794787070258,0.0014959135982669303,347897.765699405,1548596.5103679192,4.451297659973927,1548596.5103679192,4.451297659973927,0.85,0.09574754803468738,4.027634451161993,1.2691915316833184,1.0,0.0,4.02763445116299,1.2857026152250592,1.2860310059115223,3.1326330081835954,19441.002582703968,1982.4305530129013,4632.441516551485,4632.441516551485,4.976816934582259,4.083081417993407,-3.3361178142656964,7.419199232259103,3.0919930986852115,3.0919930986852115,0.8834265996243461,0.0,0.0,0.00025540400020063143,1.0005750042987984,0.00025525722619826807,198.2127197622037,0.0,2.932179137241816e-05,83.09795674943307,0.05954528968356112,8.449207450238664e-05,0.00017091192569824477,0.0006883707600566895,0.09574754803439839,0.07226224036401625,0.02348530767038213,0.09574741291738799,0.07226224036423437,0.023485307670453013,0.37819827501483183,0.37819827501483183,0.1229148896074011,0.0,3.410605131648481e-13,7.752610622556006,3.410605131648481e-13,3.410605131648481e-13,7.60206308236576,3.410605131648481e-13,24252.634181263045,20614.739054073587,0.85,1.0536678142676759,0.6884169366135299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463167113455637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.80255898783,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.495225138608,1525.0226632350664,0.37819827501483183,0.1229148896074011,6.112874298809886,3.0919930986852115
1834.0,-29.14373979989459,4.105063059278467,34.95221110158371,24.039593303483002,4.6673789327601,-25.762690306700506,-39.392026607505954,1.2859177156579282,-5.485296682937644,-5.4852966829380625,39.865071919889715,43444.52590743009,23112.20304579277,23112.20304579277,66556.72895322286,78427.37067004807,78427.37067004807,23112.20304579277,101539.57371584084,101539.57371584084,101539.57371584084,125812.41293145936,92117.03502532684,57134.19026273624,38869.82751398955,24272.83921561851,0.0,63142.666729608056,20631.913333275734,1525.2026710513455,0.0,0.8849221973660739,2.8453722145603666,0.0014959135982669303,347997.0900660883,1548723.7419116066,4.450392793852063,1548723.7419116066,4.450392793852063,0.85,0.09574733480127032,4.027634451161993,1.2691794200381268,1.0,0.0,4.027634451164139,1.2856783787219621,1.2860065745040177,3.1326920618869645,19440.56262328822,1982.3856896379723,4632.441516551485,4632.441516551485,4.989205576198644,4.105063059278467,-3.3200937497000327,7.4251568089785,3.0972028675784458,3.0972028675784458,0.8849151050224131,0.0,0.0,0.00025525722619826807,1.0005708695240583,0.00025511159076586584,198.217251791489,0.0,2.9092474198826316e-05,82.44807187947377,0.059574382157759946,8.445696707376077e-05,0.0001708002591245073,0.0006879210079172612,0.09574733480105824,0.07226535185133712,0.023481982949721113,0.09574740055906379,0.07226535185149718,0.023481982949773134,0.3782117230852288,0.3782117230852288,0.12289656734638267,0.0,3.979039320256561e-13,7.708758281448922,3.979039320256561e-13,3.979039320256561e-13,7.547935662937277,3.979039320256561e-13,24272.83921561851,20631.913333275734,0.85,1.0540690217952724,0.6880375530141909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463498087611686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.15267411787,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.412707309544,1525.2026710513455,0.3782117230852288,0.12289656734638267,6.112874298809886,3.0972028675784458
1835.0,-29.14922284410892,4.1265744290133215,34.95096366603069,24.044100392516725,4.67354880661242,-25.767007435238753,-39.395716530829645,1.2909247892014393,-5.478253086979805,-5.4782530869801995,39.86809465476615,43436.00211772894,23168.635631817437,23168.635631817437,66604.63774954638,78420.61793833027,78420.61793833027,23168.635631817437,101589.2535701477,101589.2535701477,101589.2535701477,125882.259970452,92114.9861377989,57130.370317191344,38871.795356230614,24293.006400304286,0.0,63164.8017565349,20649.055440258642,1525.3859869342803,0.0,0.8849475168056782,2.8449318387295053,0.0014959135982669303,348093.02999325737,1548853.709319323,4.449539565182689,1548853.709319323,4.449539565182689,0.85,0.09574674873937403,4.027634451161993,1.2691676265420395,1.0,0.0,4.027634451162954,1.285655222920861,1.2859832255452213,3.1327484844744533,19440.13022198173,1982.3415969756982,4632.441516551485,4632.441516551485,5.0013876158041155,4.1265744290133215,-3.304468893600697,7.431043322614018,3.1023057983960944,3.1023057983960944,0.886373085256027,0.0,0.0,0.00025511159076586584,1.0005668706928779,0.0002549670574133689,198.22175206054857,0.0,2.8867455174235583e-05,81.81036796378365,0.05960324961293418,8.442188972555919e-05,0.00017068970104030666,0.0006874757203684801,0.09574674873917699,0.07226796954084708,0.023478779198329913,0.0957468274606826,0.07226796954099579,0.023478779198378232,0.3782216562399343,0.3782216562399343,0.12287857620423459,0.0,3.979039320256561e-13,7.6637630895721145,3.979039320256561e-13,3.979039320256561e-13,7.497865562721131,3.979039320256561e-13,24293.006400304286,20649.055440258642,0.85,1.054458114287608,0.6876614967486245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463826681848317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.51497020218,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.330810121202,1525.3859869342803,0.3782216562399343,0.12287857620423459,6.112874298809886,3.1023057983960944
1836.0,-29.154666512254934,4.147625780340545,34.949906642863134,24.048502183891856,4.679582711925394,-25.771302702746176,-39.3994027870707,1.2958134389130016,-5.471333747180836,-5.471333747181212,39.87114406832937,43427.63530953824,23223.837840733187,23223.837840733187,66651.47315027143,78413.98943578516,78413.98943578516,23223.837840733187,101637.82727651835,101637.82727651835,101637.82727651835,125950.70832621421,92112.99047607437,57126.636349839115,38873.726806928054,24312.881049695865,0.0,63186.607856623916,20665.948892241486,1525.5602371787313,0.0,0.8849720907144212,2.8444941217978665,0.0014959135982669303,348187.2976625835,1548984.8321736725,4.448711491120337,1548984.8321736725,4.448711491120337,0.85,0.0957457662749764,4.027634451161993,1.2691561698773879,1.0,0.0,4.027634451163579,1.2856326204400383,1.285960431471477,3.132803560774181,19439.70905355485,1982.2986497483696,4632.441516551485,4632.441516551485,5.013304055270975,4.147625780340545,-3.289142581264202,7.436768361604747,3.107303500031573,3.107303500031573,0.8878010000090208,0.0,0.0,0.0002549670574133689,1.0005628237100548,0.00025482363662879183,198.2262201876018,0.0,2.864965436312507e-05,81.19312046509644,0.059631899267297304,8.438686068353584e-05,0.0001705801967298331,0.0006870346770350661,0.09574576627495612,0.0722701135226015,0.02347565275235462,0.09574569048105083,0.07227011352261681,0.023475652752359594,0.3782286788942458,0.3782286788942458,0.1228608499571828,0.0,3.979039320256561e-13,7.618528242655202,3.979039320256561e-13,3.979039320256561e-13,7.451416186461927,3.979039320256561e-13,24312.881049695865,20665.948892241486,0.85,1.0548354376216809,0.687291766129928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464152974396542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.89772270349,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.249508475445,1525.5602371787313,0.3782286788942458,0.1228608499571828,6.112874298809886,3.107303500031573
1837.0,-29.160071543090968,4.168227494886503,34.94902880402455,24.0528542426415,4.6855612104983315,-25.7755687597058,-39.403061697352655,1.3006560490047607,-5.464518612790755,-5.464518612791171,39.87424766126193,43419.323545727086,23277.79425448498,23277.79425448498,66697.11780021206,78407.38409258971,78407.38409258971,23277.79425448498,101685.17834707469,101685.17834707469,101685.17834707469,126017.6729861975,92110.98007717845,57122.919530317,38875.622829846056,24332.49463912282,0.0,63208.11746896888,20682.620443254396,1525.7303895494558,0.0,0.884995922335675,2.8440666694669625,0.0014959135982669303,348280.1652508135,1549118.2933216621,4.447908459576119,1549118.2933216621,4.447908459576119,0.85,0.09574451260811699,4.027634451161993,1.269144694530405,1.0,0.0,4.0276344511633715,1.2856102321292688,1.2859378530593013,3.132858117106999,19439.284774965952,1982.255385372778,4632.441516551485,4632.441516551485,5.024951566320819,4.168227494886503,-3.274095338073666,7.442322832960169,3.1121982817303078,3.1121982817303078,0.8891995090658023,0.0,0.0,0.00025482363662879183,1.000558852609406,0.00025468130731563153,198.230656775262,0.0,2.8429760023054598e-05,80.56993990533672,0.05966032902732036,8.435210478484441e-05,0.0001704715318439474,0.0006865970145970413,0.09574451260811037,0.07227191112973085,0.023472601478379526,0.09574455801976514,0.07227191112973584,0.02347260147838115,0.378233328612375,0.378233328612375,0.12284333562620803,0.0,3.979039320256561e-13,7.573564590317005,3.979039320256561e-13,3.979039320256561e-13,7.407319843825917,3.979039320256561e-13,24332.49463912282,20682.620443254396,0.85,1.055198611680787,0.6869263835779191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464476937551762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.27454214373,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.16881289545,1525.7303895494558,0.378233328612375,0.12284333562620803,6.112874298809886,3.1121982817303078
