time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1838.0,-29.165438633607092,4.18838818104522,34.94831907699569,24.05706049120056,4.691360884561765,-25.77981857460531,-39.40671404181046,1.3053414764728881,-5.457883680375062,-5.457883680375436,39.87738745460844,43411.15020795197,23330.717660953924,23330.717660953924,66741.86786890589,78400.91254188107,78400.91254188107,23330.717660953924,101731.63020283499,101731.63020283499,101731.63020283499,126083.55296802116,92109.01588009417,57119.25354617486,38877.51370435479,24351.922765186173,0.0,63229.43646954096,20699.134350408247,1525.8996542058176,0.0,0.8850186855024308,2.843636256565174,0.0014959135982669303,348370.5959679292,1549253.320008945,4.447141457804229,1549253.320008945,4.447141457804229,0.85,0.0957430805920978,4.027634451161993,1.2691335126059133,1.0,0.0,4.027634451161904,1.2855885786192554,1.285916011044709,3.132910884668673,19438.870246899445,1982.213115273763,4632.441516551485,4632.441516551485,5.036376083236976,4.18838818104522,-3.2593821856838465,7.447770366729067,3.1169925085855725,3.1169925085855725,0.8905692881673064,0.0,0.0,0.00025468130731563153,1.0005549530871636,0.00025454004952933846,198.235062391977,0.0,2.8214033226139123e-05,79.95857016287827,0.059688543060546495,8.431742445052776e-05,0.00017036388286510376,0.0006861634438612182,0.09574308059190767,0.07227346016213117,0.0234696204297765,0.09574315118083937,0.07227346016227469,0.023469620429823104,0.37823606627746503,0.37823606627746503,0.12282599082809488,0.0,3.979039320256561e-13,7.529323876002081,3.979039320256561e-13,3.979039320256561e-13,7.365601533000586,3.979039320256561e-13,24351.922765186173,20699.134350408247,0.85,1.0555505725732182,0.6865655085960491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446479861498339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.66317240127,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.088709893958,1525.8996542058176,0.37823606627746503,0.12282599082809488,6.112874298809886,3.1169925085855725
1839.0,-29.1707695110302,4.208117460276922,34.94776665534291,24.061183269973867,4.697053021481719,-25.784046606173472,-39.41035521039737,1.3099336637201884,-5.451366406833017,-5.451366406833393,39.88054900426272,43403.088729721865,23382.486492195854,23382.486492195854,66785.57522191772,78394.53857924984,78394.53857924984,23382.486492195854,101777.02507144569,101777.02507144569,101777.02507144569,126148.07398923395,92107.09141565292,57115.6415661316,38879.38872169035,24371.048917788252,0.0,63250.43763947861,20715.391580120013,1526.0630546982575,0.0,0.8850407566604297,2.8432137139304423,0.0014959135982669303,348459.44100171543,1549389.2913136145,4.446397798434128,1549389.2913136145,4.446397798434128,0.85,0.09574148267956657,4.027634451161993,1.2691225768486039,1.0,0.0,4.027634451161443,1.2855673603707756,1.285894605786203,3.1329625932633878,19438.464104089093,1982.1717002329128,4632.441516551485,4632.441516551485,5.04755136328249,4.208117460276922,-3.2449513616018244,7.453068821878746,3.121688028068263,3.121688028068263,0.8919108651623608,0.0,0.0,0.00025454004952933846,1.0005512317205694,0.0002543998162808974,198.23943845203488,0.0,2.8002246079159078e-05,79.35836538833682,0.05971654530662565,8.428286335406896e-05,0.0001702571861752695,0.0006857337085974169,0.09574148267899497,0.07227479347964337,0.023466689199351607,0.09574156318625765,0.07227479348007486,0.023466689199491714,0.3782372881825955,0.3782372881825955,0.12280878165627103,0.0,3.979039320256561e-13,7.486021555567504,3.979039320256561e-13,3.979039320256561e-13,7.325807419246189,3.979039320256561e-13,24371.048917788252,20715.391580120013,0.85,1.0558911165577867,0.6862100935508981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44651180478844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.062967626734,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.009186795849,1526.0630546982575,0.3782372881825955,0.12280878165627103,6.112874298809886,3.121688028068263
1840.0,-29.176062738625685,4.227424235296725,34.94736148984038,24.065200017672055,4.70261375994336,-25.788253838414427,-39.41398534281177,1.3144114055954057,-5.444990358423638,-5.4449903584240555,39.883732706527645,43395.146017594016,23433.18699762364,23433.18699762364,66828.33301521765,78388.26749002245,78388.26749002245,23433.18699762364,101821.45448764609,101821.45448764609,101821.45448764609,126211.36722688205,92105.20121474125,57112.07974233981,38881.246080446035,24389.912739235973,0.0,63271.15881968201,20731.425828350577,1526.2234186242738,0.0,0.8850620130833817,2.8427961129711306,0.0014959135982669303,348546.37803517905,1549526.2244680792,4.445681614030958,1549526.2244680792,4.445681614030958,0.85,0.09573979030906685,4.027634451161993,1.2691118251672018,1.0,0.0,4.02763445116181,1.2855466767589125,1.2858737366234865,3.1330130005985954,19438.065192322298,1982.131022553298,4632.441516551485,4632.441516551485,5.058496025022231,4.227424235296725,-3.230817417186163,7.458241652482888,3.126287007604902,3.126287007604902,0.8932248593156863,0.0,0.0,0.0002543998162808974,1.000547361266994,0.00025426064385273146,198.24378377255388,0.0,2.779976042325868e-05,78.7845210395151,0.05974434506704891,8.424842004510316e-05,0.00017015139623579423,0.0006853076253925999,0.09573979030905722,0.0722759844120177,0.02346380589703951,0.09573985975674168,0.07227598441202497,0.02346380589704187,0.3782373249151775,0.3782373249151775,0.12279168098547862,0.0,3.979039320256561e-13,7.443785127271724,3.979039320256561e-13,3.979039320256561e-13,7.287542659478447,3.979039320256561e-13,24389.912739235973,20731.425828350577,0.85,1.0562211007652527,0.6858598266117882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465435338777106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.48912327791,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.930210263688,1526.2234186242738,0.3782373249151775,0.12279168098547862,6.112874298809886,3.126287007604902
1841.0,-29.181319626308788,4.246316979291138,34.94709364869664,24.069073853921168,4.708010665366224,-25.792444791596214,-39.41760513754559,1.3187452736685814,-5.438765447901119,-5.4387654479015355,39.8869218441573,43387.31904357893,23482.870720670486,23482.870720670486,66870.18976424942,78382.08127984834,78382.08127984834,23482.870720670486,101864.95200051882,101864.95200051882,101864.95200051882,126273.43684565404,92103.31511379208,57108.5528775486,38883.06915138164,24408.484845135208,0.0,63291.55399651685,20747.212118364925,1526.3797623316157,0.0,0.885082465265708,2.842382434994539,0.0014959135982669303,348631.2707403065,1549663.400571534,4.444992548376045,1549663.400571534,4.444992548376045,0.85,0.09573803045003278,4.027634451161993,1.2691012861346826,1.0,0.0,4.027634451160692,1.2855266654903053,1.2858535413445693,3.133061770932489,19437.66714581976,1982.0904331060822,4632.441516551485,4632.441516551485,5.069221195079819,4.246316979291138,-3.21698460471581,7.463301584006948,3.130791413836337,3.130791413836337,0.8945118325246677,0.0,0.0,0.00025426064385273146,1.0005436258260056,0.00025412249630077334,198.2480994254062,0.0,2.759006875643181e-05,78.19025485572776,0.059771935135805344,8.421408777679083e-05,0.00017004655607594064,0.0006848853675529082,0.09573803045000882,0.07227706923011917,0.02346096121988965,0.09573794616417831,0.07227706923013726,0.023460961219895517,0.37823644930563016,0.37823644930563016,0.12277466711551135,0.0,3.979039320256561e-13,7.402642678380175,3.979039320256561e-13,3.979039320256561e-13,7.250465166942831,3.979039320256561e-13,24408.484845135208,20747.212118364925,0.85,1.0565420746017629,0.6855151486084017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465750401873858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.89485709412,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.851810287157,1526.3797623316157,0.37823644930563016,0.12277466711551135,6.112874298809886,3.130791413836337
1842.0,-29.186540236825927,4.26480569578247,34.946954530654985,24.07294821403923,4.713400373797732,-25.7966038157327,-39.421197202149756,1.3230762840720292,-5.43260326824111,-5.432603268241449,39.89013527151697,43379.53525963506,23531.354021040224,23531.354021040224,66910.88928067528,78375.92639966562,78375.92639966562,23531.354021040224,101907.28042070585,101907.28042070585,101907.28042070585,126333.98868229229,92101.4427991739,57105.05165915489,38884.879044465575,24426.708261586427,0.0,63311.587306052,20762.70202234846,1526.5307520297229,0.0,0.8851025008190818,2.8419879524971514,0.0014959135982669303,348715.32393654156,1549801.6307459776,4.444317540309777,1549801.6307459776,4.444317540309777,0.85,0.095736223725218,4.027634451161993,1.2690907938079912,1.0,0.0,4.027634451162194,1.2855066661203285,1.2858333592904307,3.1331105137847572,19437.272008811982,1982.0501403447643,4632.441516551485,4632.441516551485,5.079687231228685,4.26480569578247,-3.2033811715872105,7.46818686736968,3.135203098666813,3.135203098666813,0.8957723139048037,0.0,0.0,0.00025412249630077334,1.0005398964074996,0.0002539853705116766,198.25238545872674,0.0,2.7387489615970567e-05,77.61614557166058,0.059799322625421314,8.418003130123229e-05,0.00016994246499954106,0.0006844661267475428,0.0957362237246869,0.07227807634502832,0.02345814737965858,0.0957362953144771,0.07227807634542929,0.02345814737978871,0.37823488203284444,0.37823488203284444,0.1227577226862042,0.0,3.410605131648481e-13,7.362483977213969,3.410605131648481e-13,3.410605131648481e-13,7.214106414927414,3.410605131648481e-13,24426.708261586427,20762.70202234846,0.85,1.0568506039380128,0.6851752910558977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466063314870703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.32074781005,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.773961879284,1526.5307520297229,0.37823488203284444,0.1227577226862042,6.112874298809886,3.135203098666813
1843.0,-29.191726257042795,4.282897167294859,34.946935285236066,24.07661344567316,4.718546535976383,-25.80075611289342,-39.424799220263935,1.3271914822834256,-5.426652827392729,-5.42665282739309,39.893348499196456,43371.94395491241,23579.02341851326,23579.02341851326,66950.96737342566,78369.91112644508,78369.91112644508,23579.02341851326,101948.93454495833,101948.93454495833,101948.93454495833,126393.66953481192,92099.59783569233,57101.63066417584,38886.63019057387,24444.734989853583,0.0,63331.365180427456,20778.024741375546,1526.6826515611604,0.0,0.8851214407796073,2.841587221265088,0.0014959135982669303,348796.5040774333,1549939.861649335,4.443679462180751,1549939.861649335,4.443679462180751,0.85,0.09573444238481571,4.027634451161993,1.269080685568042,1.0,0.0,4.027634451162157,1.2854876760055898,1.2858141880669365,3.1331567982643804,19436.882644042573,1982.0104361879514,4632.441516551485,4632.441516551485,5.089977571064108,4.282897167294859,-3.1901184654907886,7.473015632785648,3.13952438977385,3.13952438977385,0.8970069685068143,0.0,0.0,0.0002539853705116766,1.0005363410317045,0.00025384922075871746,198.25664325413072,0.0,2.7185514796338595e-05,77.04374893282358,0.05982650814021765,8.414589323942431e-05,0.0001698394772722523,0.0006840513298290677,0.09573444238478808,0.07227907029996641,0.023455372084821666,0.09573436969475191,0.07227907029998727,0.023455372084828438,0.378232793681864,0.378232793681864,0.12274083380942515,0.0,3.410605131648481e-13,7.323361769426754,3.410605131648481e-13,3.410605131648481e-13,7.178700738763041,3.410605131648481e-13,24444.734989853583,20778.024741375546,0.85,1.0571533896780239,0.684841449909507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466374081236857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.74835117122,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.69666499438,1526.6826515611604,0.378232793681864,0.12274083380942515,6.112874298809886,3.13952438977385
1844.0,-29.196876884598755,4.300601061278815,34.94702751591341,24.080262437369697,4.723658588161186,-25.804879941010853,-39.428377769049234,1.3312795497409255,-5.420759923318599,-5.420759923318935,39.89655702069931,43364.40984716964,23625.532721925232,23625.532721925232,66989.94256909487,78363.96830626621,78363.96830626621,23625.532721925232,101989.50102819144,101989.50102819144,101989.50102819144,126451.86243002013,92097.79709293394,57098.238633850466,38888.39828787052,24462.361401828686,0.0,63350.7596896992,20793.00719155438,1526.8259528340789,0.0,0.8851400976905373,2.8412047788625077,0.0014959135982669303,348876.91388290527,1550077.899394219,4.443050937771357,1550077.899394219,4.443050937771357,0.8499999999999999,0.09573262017964297,4.027634451161993,1.2690706119453532,1.0,0.0,4.0276344511612105,1.285468811504421,1.2857951437488382,3.133202777940864,19436.502611702697,1981.9716836741088,4632.441516551485,4632.441516551485,5.10001748268432,4.300601061278815,-3.1770746311308664,7.477675692409681,3.143756659839725,3.143756659839725,0.8982161885256357,0.0,0.0,0.00025384922075871746,1.0005327022077959,0.00025371406671522936,198.26087214965762,0.0,2.6992593001557867e-05,76.49700856641499,0.05985350073321921,8.411199027956077e-05,0.0001697372304791567,0.000683639517122675,0.09573262017941095,0.07228000925317991,0.023452610926231028,0.09573248772473811,0.07228000925335511,0.023452610926287868,0.3782303245764587,0.3782303245764587,0.12272398937466857,0.0,3.410605131648481e-13,7.285157309051442,3.410605131648481e-13,3.410605131648481e-13,7.14404367588611,3.410605131648481e-13,24462.361401828686,20793.00719155438,0.85,1.057444976148998,0.684512862348842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446668280112852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.20161080481,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.619887048142,1526.8259528340789,0.3782303245764587,0.12272398937466857,6.112874298809886,3.143756659839725
1845.0,-29.201992892045272,4.317929159540471,34.94722226285811,24.08397680791097,4.728852116454297,-25.80896448350459,-39.431908645760245,1.3354443665828828,-5.4099510334823435,-5.414805159875333,39.899727610955495,43356.828743441874,23670.628208601334,23670.628208601334,67027.45695204321,78357.96032564779,78357.96032564779,23670.628208601334,102028.58853424912,102028.58853424912,102028.58853424912,126507.90921968187,92095.95034879292,57094.81876660195,38890.14620243441,24479.320685432736,0.0,63369.466887867144,20807.422582617826,1526.9690257188402,0.0,0.885159209144275,2.840821286264527,0.0014959135982669303,348958.18255420425,1550214.3143799086,4.442407118907754,1550214.3143799086,4.442407118907754,0.85,0.09573065815999976,4.027634451161993,1.2690604240307586,1.0,0.0,4.027634451161801,1.2854495860811352,1.2857757397021856,3.1332496387048323,19436.11287113937,1981.9319411969807,4632.441516551485,4632.441516551485,5.109752195257588,4.317929159540471,-3.1641534048312057,7.482082564371677,3.147902163137043,3.147902163137043,0.8994006180391552,0.0,0.0,0.00025371406671522936,1.0005291428636776,0.0002535798867277952,198.26507277641548,0.0,2.6795758536503547e-05,75.93917969245105,0.05988029649175571,8.407855133702717e-05,0.0001696355153782022,0.0006832298458778672,0.09573065815993555,0.07228082472716556,0.023449833432769993,0.09573060262244837,0.07228082472721403,0.023449833432785724,0.378227580462718,0.378227580462718,0.12270718049352998,0.0,3.979039320256561e-13,7.247695432259604,3.979039320256561e-13,0.004854126393013303,7.109665177831175,3.979039320256561e-13,24479.320685432736,20807.422582617826,0.85,1.0577248041339675,0.6841911550267921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466989426529102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.64378193085,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.543645267537,1526.9690257188402,0.378227580462718,0.12270718049352998,6.112874298809886,3.147902163137043
1846.0,-29.207059947622206,4.334983185121431,34.94746722756974,24.091426224354677,4.738338074222697,-25.812575228721926,-39.43474288154391,1.3434778255638065,-5.2742232814029535,-5.4042480400897315,39.90157989826617,43346.565158468904,23703.516930284746,23703.516930284746,67050.08208875365,78349.69599344369,78349.69599344369,23703.516930284746,102053.21292372844,102053.21292372844,102053.21292372844,126539.27563559325,92093.56295072638,57090.43211576838,38892.36759439778,24486.062711864815,0.0,63378.4303062626,20813.153305085092,1527.116511765332,0.0,0.8852068736332004,2.8401987448237076,0.0014959135982669303,349102.29921724775,1550294.0134388967,4.440801498342876,1550294.0134388967,4.440801498342876,0.85,0.09572407490722962,4.027634451161993,1.269044307223521,1.0,0.0,4.0276344511616395,1.2854122426963788,1.2857382143568161,3.133340664869754,19435.609029894305,1981.8805636883449,4632.441516551485,4632.441516551485,5.116851847042915,4.334983185121431,-3.147840356945431,7.482823542066862,3.1519638078814407,3.1519638078814407,0.9005610879661259,0.0,0.0,0.0002535798867277952,1.0005241002890335,0.0002534470550529872,198.26923336316707,0.0,2.660320497377748e-05,75.39348289568538,0.059906899696729486,8.405171877851254e-05,0.00016952816794928264,0.0006827974896749071,0.09572407490634824,0.07227813745671811,0.023445937449630132,0.09572402275339287,0.07227813745738362,0.023445937449845997,0.3782246359227394,0.3782246359227394,0.12269040005528578,0.0,3.410605131648481e-13,7.209750505328259,3.410605131648481e-13,0.13002475868677266,7.078866089004521,3.410605131648481e-13,24486.062711864815,20813.153305085092,0.85,1.0579321981429421,0.6839324506619362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467294003178777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.09808513408,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.467925355537,1527.116511765332,0.3782246359227394,0.12269040005528578,6.112874298809886,3.1519638078814407
1847.0,-29.212083944716795,4.351743316499853,34.94777063582947,24.09777691299098,4.746557950151049,-25.816274031352116,-39.437732950877376,1.350375876817192,-5.131607089124714,-5.395055280122997,39.90377225626721,43337.13747416999,23738.784234589457,23738.784234589457,67075.92170875944,78342.10963835761,78342.10963835761,23738.784234589457,102080.89387294707,102080.89387294707,102080.89387294707,126576.16700642224,92091.32453579988,57086.35237162715,38894.413515747474,24495.27313347517,0.0,63389.68664922264,20820.982163453893,1527.4378029814511,0.0,0.8852462433657743,2.8393211708330743,0.0014959135982669303,349227.8288765045,1550388.3488486854,4.439475381547959,1550388.3488486854,4.439475381547959,0.85,0.0957187335733105,4.027634451161993,1.269029986667447,1.0,0.0,4.027634451162593,1.2853802153699752,1.2857060081604081,3.1334187371187334,19435.13663034797,1981.8323923407047,4632.441516551485,4632.441516551485,5.124464960814281,4.351743316499853,-3.1326967921496025,7.484440108649455,3.155971654197598,3.155971654197598,0.9017061869135994,0.0,0.0,0.0002534470550529872,1.0005196668773289,0.00025331541542207553,198.27335874486945,0.0,2.63364343305235e-05,74.63745489270359,0.05993323613106001,8.402341947708218e-05,0.000169423635575905,0.0006823764714866297,0.09571873357332143,0.07227637448773673,0.023442359085584705,0.09571883577941248,0.07227637448772847,0.023442359085582027,0.37822147676214424,0.37822147676214424,0.12267364237135708,0.0,3.979039320256561e-13,7.173691183120297,3.979039320256561e-13,0.26344819099830374,7.047639189656593,3.979039320256561e-13,24495.27313347517,20820.982163453893,0.85,1.0581519684729663,0.6836622763886377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467595677552143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.3420571311,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.393015579079,1527.4378029814511,0.37822147676214424,0.12267364237135708,6.112874298809886,3.155971654197598
1848.0,-29.217063989284295,4.3682200891524054,34.94812553539218,24.10423984928059,4.754894312873692,-25.81992159145357,-39.44066972527651,1.3573831863987533,-4.993172122650321,-5.385730313028219,39.90587901036852,43327.68006959834,23772.787281693658,23772.787281693658,67100.467351292,78334.5061047962,78334.5061047962,23772.787281693658,102107.29338648985,102107.29338648985,102107.29338648985,126611.00210284992,92089.09823405958,57082.27219889442,38896.47337240574,24503.70871636007,0.0,63400.18208876581,20828.15240890606,1527.710277563063,0.0,0.8852865944515562,2.8385192541027995,0.0014959135982669303,349355.20006249385,1550479.0048789957,4.438116291389511,1550479.0048789957,4.438116291389511,0.85,0.09571317148851077,4.027634451161993,1.2690155210485683,1.0,0.0,4.027634451162958,1.2853476756016304,1.2856732909330233,3.1334980625197657,19434.66678719259,1981.7844816723948,4632.441516551485,4632.441516551485,5.13180516078933,4.3682200891524054,-3.117577084252481,7.485797173404887,3.159919265805291,3.159919265805291,0.9028340759443688,0.0,0.0,0.00025331541542207553,1.0005151404319452,0.0002531849895971724,198.2774481835157,0.0,2.610063176479002e-05,73.96919042141491,0.0599593367628248,8.399563315480986e-05,0.0001693197822672657,0.0006819581883228868,0.09571317148852039,0.0722744382609757,0.023438733227544695,0.09571323438764438,0.07227443826096844,0.023438733227542342,0.378218235001791,0.378218235001791,0.1226569028908808,0.0,3.410605131648481e-13,7.138689969267261,3.410605131648481e-13,0.3925581903778834,7.017116930158522,3.410605131648481e-13,24503.70871636007,20828.15240890606,0.85,1.0583639532351101,0.6833999310748949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446789480019525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.67379265981,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.318799505696,1527.710277563063,0.378218235001791,0.1226569028908808,6.112874298809886,3.159919265805291
1849.0,-29.22200103926926,4.384417138040562,34.948529184212255,24.110570561047666,4.763065143252032,-25.823547042562705,-39.443595219030954,1.3642457736367564,-4.856530908346031,-5.376605050423714,39.908008891983634,43318.36344747116,23806.354133421224,23806.354133421224,67124.71758089238,78327.03754166505,78327.03754166505,23806.354133421224,102133.39167508627,102133.39167508627,102133.39167508627,126645.5823462386,92086.92268318545,57078.24858899256,38898.52677132543,24512.19067115234,0.0,63410.71744247777,20835.36207047949,1527.9892641414965,0.0,0.8853258187442571,2.8377205139872372,0.0014959135982669303,349479.87875817664,1550570.6601853243,4.43679523323357,1550570.6601853243,4.43679523323357,0.85,0.0957077513599292,4.027634451161993,1.269001370831393,1.0,0.0,4.027634451163559,1.2853158125979995,1.2856412522104796,3.1335757419967973,19434.20765460113,1981.737663177653,4632.441516551485,4632.441516551485,5.13905119975337,4.384417138040562,-3.102732712582617,7.4871498506231795,3.163809331082977,3.163809331082977,0.9039455231665648,0.0,0.0,0.0002531849895971724,1.0005107125754438,0.00025305575084292854,198.28150246189668,0.0,2.58604997390281e-05,73.28865626040563,0.05998519726256383,8.396796200911785e-05,0.00016921702758805452,0.0006815443300368778,0.09570775135715302,0.07227260583169641,0.023435145525456613,0.09570801565710399,0.07227260583379279,0.023435145526136424,0.3782149673139901,0.3782149673139901,0.12264017797316643,0.0,3.979039320256561e-13,7.104720248332626,3.979039320256561e-13,0.5200741420777035,6.98686588075725,3.979039320256561e-13,24512.19067115234,20835.36207047949,0.85,1.0585705427758914,0.683139462769316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468191317573038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.9932584988,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.24529648137,1527.9892641414965,0.3782149673139901,0.12264017797316643,6.112874298809886,3.163809331082977
1850.0,-29.22689538451313,4.400337966995608,34.94897786393626,24.11671442622321,4.771016826309965,-25.827155971806622,-39.44652162082491,1.3709153704500754,-4.7215142871104945,-5.367681323857674,39.910127973521256,43309.2368738673,23839.500525394415,23839.500525394415,67148.73739926172,78319.69998587041,78319.69998587041,23839.500525394415,102159.20051126482,102159.20051126482,102159.20051126482,126679.72270915893,92084.77227297015,57074.30916098128,38900.514568876526,24520.52219789412,0.0,63421.036766770645,20842.44386821,1528.2634451662416,0.0,0.8853640318705216,2.836922332272614,0.0014959135982669303,349601.8376424436,1550661.854795348,4.435508306398813,1550661.854795348,4.435508306398813,0.85,0.09570242854566963,4.027634451161993,1.2689875063439833,1.0,0.0,4.0276344511625055,1.2852848523003948,1.2856101179565231,3.133651224437414,19433.753827744407,1981.6913857172844,4632.441516551485,4632.441516551485,5.146206474537683,4.400337966995608,-3.088163730253062,7.488501697248671,3.1676424743128253,3.1676424743128253,0.9050407069465215,0.0,0.0,0.00025305575084292854,1.0005063141938435,0.000252927689963484,198.28552181427628,0.0,2.5625654367770693e-05,72.62310447826215,0.0600108229169316,8.394029070458447e-05,0.00016911546013834408,0.0006811352534773073,0.09570242854567781,0.0722708460035859,0.023431582542091912,0.09570239485514395,0.07227084600357972,0.023431582542089914,0.3782117181273255,0.3782117181273255,0.1226234647056616,0.0,0.0599890948563484,7.071649964565154,3.979039320256561e-13,0.6461670367471584,6.956983592890538,3.979039320256561e-13,24520.52219789412,20842.44386821,0.85,1.0587770371241265,0.6828844036898355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468485286420674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.32770671666,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.172488780361,1528.2634451662416,0.3782117181273255,0.1226234647056616,6.112874298809886,3.1676424743128253
1851.0,-29.231747858515238,4.415987984046221,34.94946828886184,24.122806009277724,4.778895679672575,-25.83073452634749,-39.44941662540657,1.3775235680032805,-4.588989964619714,-5.358859099672865,39.9122414170817,43300.16268885187,23871.99795392647,23871.99795392647,67172.16064277834,78312.44581591006,78312.44581591006,23871.99795392647,102184.44376983654,102184.44376983654,102184.44376983654,126713.1482597487,92082.659000816,57070.37587375557,38902.53680784492,24528.70448991216,0.0,63431.24129775708,20849.398816425335,1528.53062733885,0.0,0.8854017308687006,2.836148394888595,0.0014959135982669303,349722.44215476525,1550752.8108128104,4.434238767343802,1550752.8108128104,4.434238767343802,0.85,0.09569716175472368,4.027634451161993,1.268973736916669,1.0,0.0,4.027634451163957,1.2852541785267078,1.285579271820908,3.1337260119075334,19433.30783857811,1981.6459074789157,4632.441516551485,4632.441516551485,5.153221658305453,4.415987984046221,-3.0737917173414133,7.489779701387635,3.171419286277665,3.171419286277665,0.9061197960793328,0.0,0.0,0.000252927689963484,1.0005020015542216,0.0002528007835772198,198.28950692147225,0.0,2.5392618304660025e-05,71.96268027540651,0.06003621553523626,8.391292457780034e-05,0.00016901476538568364,0.000680729691822441,0.09569716175423267,0.07226912925041228,0.023428032503820393,0.09569708785616189,0.07226912925078309,0.023428032503940578,0.37820851566094416,0.37820851566094416,0.12260676075832441,0.0,0.1991768681620556,7.039308474381244,3.979039320256561e-13,0.7698691350531703,6.9273455351320194,3.979039320256561e-13,24528.70448991216,20849.398816425335,0.85,1.0589759756940709,0.6826314888840582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468776723701275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.6672825138,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.100372029334,1528.53062733885,0.37820851566094416,0.12260676075832441,6.112874298809886,3.171419286277665
1852.0,-29.236558982657467,4.431371103927951,34.94999758940472,24.128763831127458,4.786619008212237,-25.834291436099402,-39.45230426089836,1.3839959029363658,-4.458456278704318,-5.3502059256689645,39.91435476994128,43291.23816395019,23904.025614192415,23904.025614192415,67195.2637781426,78305.27976300736,78305.27976300736,23904.025614192415,102209.30537719978,102209.30537719978,102209.30537719978,126746.11599799938,92080.55427169829,57066.512672670964,38904.490665585916,24536.81062079961,0.0,63441.301286385526,20856.289027679668,1528.7966471799482,0.0,0.8854385483056892,2.835383701191603,0.0014959135982669303,349840.7673883326,1550843.7669588833,4.432998985613947,1550843.7669588833,4.432998985613947,0.85,0.09569199868960357,4.027634451161993,1.268960227943026,1.0,0.0,4.027634451160571,1.285224139882253,1.2855490624668102,3.1337992542927093,19432.863652351243,1981.6006130892042,4632.441516551485,4632.441516551485,5.160135433719889,4.431371103927951,-3.0596664839530203,7.491037587880971,3.175140938032926,3.175140938032926,0.9071831251522645,0.0,0.0,0.0002528007835772198,1.0004977423743275,0.00025267501651456657,198.29345820808857,0.0,2.5164204757513833e-05,71.3153562827942,0.06006137973999377,8.388563632542075e-05,0.00016891514725179903,0.0006803284663944468,0.09569199868961338,0.07226749247271821,0.023424506216895166,0.09569191486932704,0.0722674924727108,0.023424506216892762,0.37820537273741095,0.37820537273741095,0.12259006426712132,0.0,0.33495421463766206,7.007595627230273,3.410605131648481e-13,0.8917496469646267,6.8978033613621506,3.410605131648481e-13,24536.81062079961,20856.289027679668,0.85,1.0591722177136784,0.6823825691803782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469065678757476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.01995852119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.028930954008,1528.7966471799482,0.37820537273741095,0.12259006426712132,6.112874298809886,3.175140938032926
1853.0,-29.241328868285862,4.446491647724803,34.95056282468183,24.134610313363396,4.794210569791858,-25.837824408402096,-39.45517659941686,1.3903537594740771,-4.330023678558916,-5.341696295367918,39.91646021315727,43282.43002577674,23935.534744377783,23935.534744377783,67217.96477015452,78298.1968234996,78298.1968234996,23935.534744377783,102233.73156787739,102233.73156787739,102233.73156787739,126778.52385719406,92078.46269115715,57062.69589344387,38906.40755301475,24544.792289316672,0.0,63451.19984233142,20863.07344591917,1529.0581623233597,0.0,0.8854746447494489,2.8346326917525007,0.0014959135982669303,349957.16042521084,1550934.3866929973,4.431783549759505,1550934.3866929973,4.431783549759505,0.85,0.09568691375932033,4.027634451161993,1.2689469497511165,1.0,0.0,4.02763445116249,1.285194636203733,1.2855193896857797,3.13387119561828,19432.42224102618,1981.5556016607281,4632.441516551485,4632.441516551485,5.166937274622313,4.446491647724803,-3.045766862201002,7.492258509925804,3.178808159170658,3.178808159170658,0.908230902620188,0.0,0.0,0.00025267501651456657,1.0004934942324752,0.00025255038435647724,198.2973757620463,0.0,2.493878578217879e-05,70.6765189066947,0.06008631852577595,8.385850076745898e-05,0.00016881651574710758,0.0006799312147481816,0.09568691375868126,0.0722659167816089,0.023420996977072357,0.09568683425987128,0.07226591678209154,0.02342099697722878,0.3782022940248402,0.3782022940248402,0.12257337374082551,0.0,0.4676023584927407,6.976405984745611,3.410605131648481e-13,1.011672616808994,6.868413590944954,3.410605131648481e-13,24544.792289316672,20863.07344591917,0.85,1.0593647549168976,0.6821372981650207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469352182354873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.38112114509,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.958156505076,1529.0581623233597,0.3782022940248402,0.12257337374082551,6.112874298809886,3.178808159170658
1854.0,-29.246058960623362,4.46135388183582,34.95116129759314,24.140360264014475,4.801677164276385,-25.841334105830313,-39.45803748266769,1.3966030564385412,-4.203535350365371,-5.333327202814414,39.91855896433029,43273.74808698722,23966.531906677887,23966.531906677887,67240.27999366511,78291.2291141727,78291.2291141727,23966.531906677887,102257.7610208506,102257.7610208506,102257.7610208506,126810.42685748907,92076.41994278289,57058.93891560621,38908.31225241853,24552.665836638473,0.0,63460.978089057004,20869.7659611427,1529.3160938020537,0.0,0.8855100318428729,2.8338934823185413,0.0014959135982669303,350071.6608635401,1551024.7223799962,4.430592063790603,1551024.7223799962,4.430592063790603,0.85,0.09568190664505655,4.027634451161993,1.268933895747177,1.0,0.0,4.027634451164046,1.2851656397199132,1.2854902256935854,3.13394190342637,19431.99113533891,1981.5116411148467,4632.441516551485,4632.441516551485,5.173628597586532,4.46135388183582,-3.032088805951776,7.493442687787596,3.182421808389255,3.182421808389255,0.9092633738255014,0.0,0.0,0.00025255038435647724,1.0004893951795033,0.0002524268478739505,198.3012607668915,0.0,2.4714229884674845e-05,70.04012749316851,0.060111032755660626,8.383148149490907e-05,0.00016871890286156816,0.0006795380657275057,0.09568190664444663,0.07226440200944302,0.02341750463500361,0.0956818417956111,0.07226440200990367,0.023417504635152887,0.3781992772802243,0.3781992772802243,0.12255668798645553,0.0,0.5973849924978367,6.945699472867204,3.979039320256561e-13,1.1297918524490456,6.8393531308784645,3.979039320256561e-13,24552.665836638473,20869.7659611427,0.85,1.0595531619336922,0.6818953850074555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469636240847001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.74472973157,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.88804783023,1529.3160938020537,0.3781992772802243,0.12255668798645553,6.112874298809886,3.182421808389255
1855.0,-29.250748973984745,4.475961960984056,34.95179046292439,24.146003240626328,4.809018291161329,-25.84482026419314,-39.460879436787195,1.4027434427593986,-4.079094069941789,-5.325098561929067,39.920650051778516,43265.16207282663,23997.030502211717,23997.030502211717,67262.19257503835,78284.33632306464,78284.33632306464,23997.030502211717,102281.36682527635,102281.36682527635,102281.36682527635,126841.80166972832,92074.38510871679,57055.21085847264,38910.19361138238,24560.43484445197,0.0,63470.628455834354,20876.369617784174,1529.570685840163,0.0,0.8855447141823661,2.833167398153643,0.0014959135982669303,350184.2684053494,1551114.732155501,4.429424369115395,1551114.732155501,4.429424369115395,0.85,0.09567697489077905,4.027634451161993,1.268920941199176,1.0,0.0,4.027634451161301,1.2851371520860913,1.2854615720952376,3.13401137351306,19431.56169990301,1981.4678508872053,4632.441516551485,4632.441516551485,5.180212295497204,4.475961960984056,-3.0186305324891642,7.49459249347322,3.1859827350922862,3.1859827350922862,0.910280781454939,0.0,0.0,0.0002524268478739505,1.0004852661003207,0.00025230441309531405,198.30511298462733,0.0,2.4497440235758908e-05,69.42574562814075,0.06013553019589638,8.380464896350292e-05,0.00016862219891044757,0.0006791485775624089,0.09567697489078761,0.07226294626214722,0.023414028628640397,0.09567699842242962,0.07226294626214075,0.0234140286286383,0.3781963186268008,0.3781963186268008,0.12254000604962621,0.0,0.7244937092074224,6.915403048550047,3.979039320256561e-13,1.2460044919872644,6.810411369310941,3.979039320256561e-13,24560.43484445197,20876.369617784174,0.85,1.0597373022994776,0.6816564310991883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469917940030836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.130347866536,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.818577351458,1529.570685840163,0.3781963186268008,0.12254000604962621,6.112874298809886,3.1859827350922862
1856.0,-29.25539938345535,4.490319490506303,34.952447787958015,24.151518812309973,4.816196980435596,-25.848287041256356,-39.46371807307003,1.408741575008709,-3.956203028103687,-5.317032313267986,39.922728746744376,43256.73522600848,24027.096457330317,24027.096457330317,67283.8316833388,78277.5854846777,78277.5854846777,24027.096457330317,102304.68194200801,102304.68194200801,102304.68194200801,126872.77091864169,92072.41054174311,57051.56028309381,38912.05584294367,24568.088976633677,0.0,63480.14481957735,20882.875630138624,1529.8218905358187,0.0,0.8855785968324142,2.8324449849798747,0.0014959135982669303,350294.6812346889,1551204.2124159436,4.428283658057242,1551204.2124159436,4.428283658057242,0.85,0.09567212151253773,4.027634451161993,1.2689083504071461,1.0,0.0,4.027634451161955,1.2851093292901776,1.2854335849254699,3.134079225295666,19431.14498335438,1981.42535762512,4632.441516551485,4632.441516551485,5.186702599802436,4.490319490506303,-3.0054072419030278,7.495726732409331,3.189491762105064,3.189491762105064,0.9112833606014468,0.0,0.0,0.00025230441309531405,1.0004811857333995,0.0002521830662016529,198.3089328021557,0.0,2.4279442610750398e-05,68.80794035886663,0.06015980963850713,8.377785568242484e-05,0.0001685265574128892,0.0006787633685718821,0.09567212150989705,0.07226155159233791,0.023410569917559146,0.09567197197866277,0.07226155159433242,0.02341056991820531,0.3781934108539687,0.3781934108539687,0.12252332716682943,0.0,0.8491932125140238,6.885537906208128,3.979039320256561e-13,1.3608292851643,6.781942999511102,3.979039320256561e-13,24568.088976633677,20882.875630138624,0.85,1.0599193161038345,0.6814214956338294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470197262628928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.51254259726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.749752118432,1529.8218905358187,0.3781934108539687,0.12252332716682943,6.112874298809886,3.189491762105064
1857.0,-29.260011733984868,4.504431246757333,34.95313100642058,24.156981787551217,4.823304915111338,-25.851726680276528,-39.46653341464696,1.414679755708425,-3.8355297756618825,-5.309065220272386,39.92479774502364,43248.37761712059,24056.58924987631,24056.58924987631,67304.9668669969,78270.90858328214,78270.90858328214,24056.58924987631,102327.49783315846,102327.49783315846,102327.49783315846,126903.1245365828,92070.4662020594,57047.9352358909,38913.923295742774,24575.626703424354,0.0,63489.549999167124,20889.2826979107,1530.0681929913308,0.0,0.8856119956025881,2.8317427383650173,0.0014959135982669303,350403.76362164237,1551293.279143429,4.42715929506533,1551293.279143429,4.42715929506533,0.85,0.09566731540860067,4.027634451161993,1.268895872808062,1.0,0.0,4.0276344511620765,1.2850817860622787,1.28540587879913,3.134146398186366,19430.734646033256,1981.3835148632058,4632.441516551485,4632.441516551485,5.193069176140336,4.504431246757333,-2.9923689142134986,7.496800160970832,3.1929495534459154,3.1929495534459154,0.9122713009845472,0.0,0.0,0.0002521830662016529,1.0004772648227187,0.0002520627655105575,198.31272148528268,0.0,2.40641729808006e-05,68.1978662275889,0.06018387381148793,8.37512900958461e-05,0.0001684317761058068,0.0006783816241141508,0.09566731540860718,0.07226019441062129,0.02340712099798589,0.09566725938094105,0.07226019441061637,0.023407120997984296,0.37819054975243327,0.37819054975243327,0.12250665072725866,0.0,0.9715191586769265,6.856036081192826,3.410605131648481e-13,1.4735354446104907,6.753690736968736,3.410605131648481e-13,24575.626703424354,20889.2826979107,0.85,1.060095194687627,0.6811889140447197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470474236675135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.90246846598,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.68156394957,1530.0681929913308,0.37819054975243327,0.12250665072725866,6.112874298809886,3.1929495534459154
1858.0,-29.264585492597313,4.518300512928719,34.953837998311776,24.162296682503097,4.830248405351873,-25.855148016053832,-39.46933810422195,1.4204738161828818,-3.716577916804056,-5.3012654097996155,39.926856773232714,43240.144087501765,24085.68805943364,24085.68805943364,67325.8321469354,78264.29791763864,78264.29791763864,24085.68805943364,102349.98597707228,102349.98597707228,102349.98597707228,126933.06933241506,92068.50584173808,57044.352011629955,38915.726477897915,24583.083355342773,0.0,63498.80983324069,20895.620852041357,1530.3132448039407,0.0,0.8856445618558278,2.831045763946918,0.0014959135982669303,350510.58147020935,1551381.920514279,4.426063013581615,1551381.920514279,4.426063013581615,0.85,0.09566259188472855,4.027634451161993,1.268883611704223,1.0,0.0,4.027634451161704,1.2850549163815377,1.285378847740915,3.134211931193587,19430.320927684854,1981.3413273324586,4632.441516551485,4632.441516551485,5.199350703808491,4.518300512928719,-2.979565893387737,7.497866406316456,3.1963571323991533,3.1963571323991533,0.9132448949711867,0.0,0.0,0.0002520627655105575,1.0004732883174425,0.0002519435235841898,198.31647859307185,0.0,2.3857157447686577e-05,67.61118420674376,0.06020773096893562,8.372483276394858e-05,0.0001683379327466089,0.0006780036573676327,0.09566259188417463,0.0722589011152939,0.023403690768880728,0.09566254856393007,0.0722589011157123,0.023403690769016248,0.37818772811909146,0.37818772811909146,0.12248997624226872,0.0,1.0916597159829848,6.826861751745923,3.410605131648481e-13,1.5846874929955561,6.725489522539533,3.410605131648481e-13,24583.083355342773,20895.620852041357,0.85,1.0602691975447283,0.680959914068597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470748953933215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.315786445135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.613983214515,1530.3132448039407,0.37818772811909146,0.12248997624226872,6.112874298809886,3.1963571323991533
1859.0,-29.269122021398356,4.531931385783082,34.954566581413125,24.16752353254708,4.837080073698496,-25.858547067144833,-39.472127811145015,1.426170895776542,-3.599455917494197,-5.293587994538396,39.92889977787306,43232.01056173079,24114.295257476395,24114.295257476395,67346.30581920719,78257.78356433554,78257.78356433554,24114.295257476395,102372.07882181193,102372.07882181193,102372.07882181193,126962.48962259953,92066.5817360624,57040.808733481565,38917.525558423156,24590.410800787613,0.0,63507.93635921077,20901.84918066947,1530.5532618369737,0.0,0.8856765489012445,2.8303607667727793,0.0014959135982669303,350615.74808665185,1551469.8758524617,4.424986282900871,1551469.8758524617,4.424986282900871,0.85,0.09565791538155514,4.027634451161993,1.2688714808272201,1.0,0.0,4.027634451160837,1.2850284995228236,1.2853522709858967,3.134276362475693,19429.914860589102,1981.299920012349,4632.441516551485,4632.441516551485,5.205526107845552,4.531931385783082,-2.9669624347844885,7.49889382056757,3.1997150797721168,3.1997150797721168,0.9142043085063191,0.0,0.0,0.0002519435235841898,1.0004694523715578,0.00025182530359819737,198.3202052413438,0.0,2.3647638937895758e-05,67.01740874999658,0.06023137860787352,8.369852443089072e-05,0.0001682449991532991,0.0006776293548255478,0.09565791538100318,0.07225764455063535,0.023400270830367824,0.09565785717022715,0.07225764455105228,0.02340027083050286,0.3781849382604857,0.3781849382604857,0.12247330332094343,0.0,1.2096943972192093,6.798000006818995,3.979039320256561e-13,1.6941320770441735,6.697629678060935,3.979039320256561e-13,24590.410800787613,20901.84918066947,0.85,1.0604392093341848,0.6807339844457205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471021382411764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.72201098839,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.54702185918,1530.5532618369737,0.3781849382604857,0.12247330332094343,6.112874298809886,3.1997150797721168
1860.0,-29.27362121517359,4.545328507321179,34.95531503237584,24.172710778098576,4.843858777950292,-25.86191780578801,-39.47489782059563,1.4318240379921745,-3.4845430930358816,-5.286000325188016,39.930935761704355,43223.95818113167,24142.345415428343,24142.345415428343,67366.30359656001,78251.32354856786,78251.32354856786,24142.345415428343,102393.6689639962,102393.6689639962,102393.6689639962,126991.3265287823,92064.67544807031,57037.31008065812,38919.29485268021,24597.657564786103,0.0,63516.95241746631,20908.008930068187,1530.7903241427716,0.0,0.8857080920213567,2.829696666698122,0.0014959135982669303,350719.7096830661,1551557.5326805979,4.423924546706227,1551557.5326805979,4.423924546706227,0.85,0.09565328099085696,4.027634451161993,1.2688594741327686,1.0,0.0,4.02763445116239,1.2850022872702211,1.2853259002080821,3.1343402973375625,19429.512553772798,1981.2588961340314,4632.441516551485,4632.441516551485,5.211581264257506,4.545328507321179,-2.9545317933520505,7.49986030067323,3.203024227271398,3.203024227271398,0.9151497792203994,0.0,0.0,0.00025182530359819737,1.0004656051221401,0.0002517081070142873,198.3239013406638,0.0,2.3445411885648753e-05,66.44429728392856,0.060254824019759165,8.367240941533621e-05,0.00016815289418286116,0.0006772583896734887,0.09565328099047485,0.07225642073696442,0.023396860253510426,0.09565363175061477,0.07225642073725308,0.023396860253603883,0.37818217333557674,0.37818217333557674,0.12245663165054987,0.0,1.3256089746860198,6.769402972907528,3.979039320256561e-13,1.8014572321521314,6.669907426630459,3.979039320256561e-13,24597.657564786103,20908.008930068187,0.85,1.060603524454287,0.6805105808137869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471291603000367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.148899522326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.480653882445,1530.7903241427716,0.37818217333557674,0.12245663165054987,6.112874298809886,3.203024227271398
1861.0,-29.27808387873299,4.558494103624735,34.95608140514259,24.17771218987184,4.850412640065028,-25.865278175747356,-39.47766968104986,1.437278436781898,-3.3705318806906917,-5.278616563836367,39.93295478882106,43216.07283624829,24170.12844357332,24170.12844357332,67386.20127982162,78245.02168028032,78245.02168028032,24170.12844357332,102415.15012385364,102415.15012385364,102415.15012385364,127019.96807125294,92062.82167319396,57033.87282917076,38921.05427113689,24604.817947399293,0.0,63525.872218536184,20914.095255289398,1531.0267742634992,0.0,0.8857386416841024,2.8290221919932863,0.0014959135982669303,350820.9006868098,1551644.4631543513,4.422896298700171,1551644.4631543513,4.422896298700171,0.85,0.09564873373629935,4.027634451161993,1.2688478454807774,1.0,0.0,4.027634451164813,1.2849770040358222,1.285300460003638,3.134401968682789,19429.12132942908,1981.2190023534113,4632.441516551485,4632.441516551485,5.217578755655014,4.558494103624735,-2.942359598869142,7.5008537024938775,3.206285577911695,3.206285577911695,0.9160815936890557,0.0,0.0,0.0002517081070142873,1.0004618407730246,0.000251591911611342,198.3275675492337,0.0,2.3242883744842604e-05,65.87033253288394,0.060278066903504006,8.36462844881936e-05,0.0001680618225260937,0.0006768915863311677,0.09564873373586122,0.07225526334290835,0.02339347039295287,0.09564890254188725,0.07225526334323933,0.023393470393060025,0.37817942517559683,0.37817942517559683,0.1224399609809017,0.0,1.4397286777346494,6.741170548851528,3.979039320256561e-13,1.9080846831456597,6.642725990855183,3.979039320256561e-13,24604.817947399293,20914.095255289398,0.85,1.0607678246117656,0.6802909008093603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471559609195797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.57493477128,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.4148826331,1531.0267742634992,0.37817942517559683,0.1224399609809017,6.112874298809886,3.206285577911695
