time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1862.0,-29.28250990252732,4.571432356924071,34.95686363448962,24.182639212254458,4.856868093318938,-25.868615403888143,-39.48043022593481,1.4426479292400654,-3.258288083407251,-5.27133646933769,39.934949494483504,43208.30016383028,24197.409604079618,24197.409604079618,67405.7097679099,78238.81706246737,78238.81706246737,24197.409604079618,102436.22666654698,102436.22666654698,102436.22666654698,127048.03834287802,92061.0105085747,57030.49360994678,38922.796554031025,24611.811676331046,0.0,63534.60823036207,20920.03992488139,1531.2556871125475,0.0,0.8857687399943335,2.8283608556826687,0.0014959135982669303,350920.69342135504,1551730.350067601,4.421883289180721,1551730.350067601,4.421883289180721,0.85,0.09564420720979352,4.027634451161993,1.2688363750791178,1.0,0.0,4.027634451163437,1.2849521170560851,1.2852754174460184,3.1344626758463066,19428.739097638925,1981.1800255580577,4632.441516551485,4632.441516551485,5.223467909443317,4.571432356924071,-2.9303681978075087,7.50180055473158,3.2094994136421366,3.2094994136421366,0.9169998324691819,0.0,0.0,0.000251591911611342,1.000458064685178,0.00025147671900722034,198.33120377415543,0.0,2.304475162654972e-05,65.30882610964191,0.06030111165513056,8.362027370454499e-05,0.000167971637906797,0.0006765283556515233,0.09564420720925144,0.07225412222174012,0.023390084987511328,0.09564409050313713,0.07225412222214962,0.023390084987643906,0.3781766934825354,0.3781766934825354,0.12242329111184982,0.0,1.5520438227107434,6.713278752751194,3.410605131648481e-13,2.0130483859304604,6.615985928504131,3.410605131648481e-13,24611.811676331046,20920.03992488139,0.85,1.0609290219200234,0.6800750231616569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471825448706688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.01342834804,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.349693232622,1531.2556871125475,0.3781766934825354,0.12242329111184982,6.112874298809886,3.2094994136421366
1863.0,-29.286900445280814,4.584147506187627,34.95766028678127,24.187507456541084,4.863259106529232,-25.87192717607528,-39.48316394872961,1.4479629180771811,-3.1481851925175874,-5.264151617277971,39.93693414812149,43200.570900872015,24224.182088373378,24224.182088373378,67424.75298924539,78232.63562108618,78232.63562108618,24224.182088373378,102456.81770945956,102456.81770945956,102456.81770945956,127075.54657124527,92059.18231736141,57027.117597156044,38924.51635578374,24618.72886178571,0.0,63543.24521756945,20925.91953251785,1531.4820981523303,0.0,0.8857983785093495,2.8277186264103498,0.0014959135982669303,351019.20245532296,1551815.8077324277,4.42088580020046,1551815.8077324277,4.42088580020046,0.85,0.09563971910081613,4.027634451161993,1.2688249761099,1.0,0.0,4.027634451161681,1.28492748401778,1.2852506301880686,3.1345227658826085,19428.353272522432,1981.1406823453915,4632.441516551485,4632.441516551485,5.22924725586315,4.584147506187627,-2.9185493789473216,7.502696885134949,3.212666610226811,3.212666610226811,0.9179047457790889,0.0,0.0,0.00025147671900722034,1.0004544081551678,0.00025136249783829927,198.33481096454952,0.0,2.2846287841324243e-05,64.74637974231291,0.060323957942971886,8.359452301543649e-05,0.00016788219599178384,0.0006761681163132384,0.09563971910081989,0.07225301069445075,0.023386708406369142,0.0956397115935442,0.07225301069444791,0.023386708406368223,0.3781739768061554,0.3781739768061554,0.12240662188327499,0.0,1.6625034933800862,6.685652663386406,3.410605131648481e-13,2.1159664247603587,6.589228804570496,3.410605131648481e-13,24618.72886178571,20925.91953251785,0.85,1.0610845064394463,0.6798609475004785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472089114779307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.450981980706,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.285089093317,1531.4820981523303,0.3781739768061554,0.12240662188327499,6.112874298809886,3.212666610226811
1864.0,-29.291255503109856,4.5966425922484175,34.958469875457276,24.19225622378292,4.869504466838635,-25.87522157734577,-39.4858947378583,1.4531503649837318,-3.0394421529866236,-5.257115938217447,39.93890433977811,43192.984220985774,24250.589672705133,24250.589672705133,67443.5738936909,78226.56023359296,78226.56023359296,24250.589672705133,102477.14990629809,102477.14990629809,102477.14990629809,127102.7206362343,92057.3868822775,57023.810869678106,38926.195569554875,24625.57072993622,0.0,63551.76629949109,20931.735120445785,1531.7073518155262,0.0,0.8858272969565262,2.827078519691565,0.0014959135982669303,351115.6872639227,1551900.646193701,4.419912588602701,1551900.646193701,4.419912588602701,0.85,0.09563529084854445,4.027634451161993,1.2688138837506995,1.0,0.0,4.027634451160625,1.2849034467118103,1.285226440066147,3.13458140490563,19427.974360324755,1981.1020440542648,4632.441516551485,4632.441516551485,5.234947831733865,4.5966425922484175,-2.9069426771248863,7.503585269373303,3.2157880675161903,3.2157880675161903,0.9187965907189115,0.0,0.0,0.00025136249783829927,1.0004507508422926,0.00025124924702857576,198.33838911445727,0.0,2.2654033946111096e-05,64.20153220327884,0.060346611976918,8.356880727850763e-05,0.00016779369055979165,0.0006758116487862318,0.09563529084804848,0.07225194472202873,0.023383346126019746,0.09563524755365006,0.07225194472240344,0.023383346126141014,0.37817126966813175,0.37817126966813175,0.12238995316708179,0.0,1.771256144505685,6.658331741931249,3.410605131648481e-13,2.2176737852308293,6.562829474131036,3.410605131648481e-13,24625.57072993622,20931.735120445785,0.85,1.0612383859774952,0.6796504131362223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472350676218046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.90613444168,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.221048223406,1531.7073518155262,0.37817126966813175,0.12238995316708179,6.112874298809886,3.2157880675161903
1865.0,-29.295576210443837,4.608921394166736,34.95929085228771,24.196925188321643,4.875652500089025,-25.878494828370684,-39.488610753882654,1.458253598436965,-2.932416510768064,-5.250188736636317,39.94085529941035,43185.48578372486,24276.54376980172,24276.54376980172,67462.02955352658,78220.55592569214,78220.55592569214,24276.54376980172,102497.09969549386,102497.09969549386,102497.09969549386,127129.39606227985,92055.60946048259,57020.53931852212,38927.85571328941,24632.296366785995,0.0,63560.15208007541,20937.451911768094,1531.9281672205332,0.0,0.8858557219596875,2.826450104118325,0.0014959135982669303,351210.70478861703,1551984.6599587523,4.418956024967532,1551984.6599587523,4.418956024967532,0.85,0.09563089235456476,4.027634451161993,1.268802891946398,1.0,0.0,4.027634451163626,1.284879802341094,1.2852026442305595,3.1346390875033667,19427.599249687486,1981.0637934144165,4632.441516551485,4632.441516551485,5.240550513819296,4.608921394166736,-2.8955157181798543,7.50443711234659,3.218864330988175,3.218864330988175,0.9196755231394785,0.0,0.0,0.00025124924702857576,1.0004472105980462,0.00025113693592926736,198.34193915323235,0.0,2.246198316646925e-05,63.65726029377386,0.060369073960084466,8.354323791237393e-05,0.00016770600911620182,0.0006754584999833017,0.09563089235406122,0.07225090150003563,0.023379990854025583,0.09563084188413859,0.07225090150041608,0.023379990854148682,0.3781685702569202,0.3781685702569202,0.1223732848607939,0.0,1.8783068620209633,6.631293478515772,3.979039320256561e-13,2.317772225868225,6.536702678199731,3.979039320256561e-13,24632.296366785995,20937.451911768094,0.85,1.0613887372159752,0.6794427698869915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472610132574024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.36186253217,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.157571883388,1531.9281672205332,0.3781685702569202,0.1223732848607939,6.112874298809886,3.218864330988175
1866.0,-29.29986241678565,4.620987493254959,34.96012190745524,24.20151965869593,4.881702631969174,-25.88174680758019,-39.49131192695347,1.4632721675887645,-2.826948979499889,-5.243374800229482,39.942790876129486,43178.07620714054,24302.068109413227,24302.068109413227,67480.14431655376,78214.64663158094,78214.64663158094,24302.068109413227,102516.71474099417,102516.71474099417,102516.71474099417,127155.65127385332,92053.87348561508,57017.30306119033,38929.52269380528,24638.936532859152,0.0,63568.45922666443,20943.09605293028,1532.1464557727907,0.0,0.8858836152946503,2.8258306058545113,0.0014959135982669303,351304.18839276885,1552068.0146895957,4.41801739338882,1552068.0146895957,4.41801739338882,0.85,0.09562653183836817,4.027634451161993,1.268792012785561,1.0,0.0,4.027634451163159,1.284856553034682,1.2851792447713084,3.134695808375797,19427.23288609236,1981.0264347246368,4632.441516551485,4632.441516551485,5.24606042463421,4.620987493254959,-2.8842705885871256,7.505258081842085,3.2218961738872816,3.2218961738872816,0.9205417639677947,0.0,0.0,0.00025113693592926736,1.0004436544094315,0.0002510255673294416,198.34546095457782,0.0,2.2276001225258957e-05,63.13018747238388,0.06039134996130972,8.351781545445143e-05,0.00016761912047481592,0.0006751085442978412,0.09562653183815248,0.07224988713037277,0.02337664470777972,0.09562651626852779,0.07224988713053572,0.02337664470783245,0.37816587596113166,0.37816587596113166,0.12235661688243024,0.0,1.9837089382156705,6.60455846906126,3.979039320256561e-13,2.4164258207296143,6.510952414934934,3.979039320256561e-13,24638.936532859152,20943.09605293028,0.85,1.0615349992351009,0.6792374195067648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472867551219497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.83478971078,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.094638529692,1532.1464557727907,0.37816587596113166,0.12235661688243024,6.112874298809886,3.2218961738872816
1867.0,-29.30411485598953,4.632843950043072,34.96096169014776,24.20600320855158,4.887619660092509,-25.884981733849532,-39.49400642942635,1.4681742901562713,-2.7228519021954867,-5.236695238305181,39.94470725519354,43170.78624960325,24327.225185426443,24327.225185426443,67498.0114350297,78208.82723906438,78208.82723906438,24327.225185426443,102536.05242449083,102536.05242449083,102536.05242449083,127181.53407039026,92052.1599996083,57014.11901016733,38931.156654934406,24645.481645899432,0.0,63576.63830083384,20948.659399014516,1532.36217274399,0.0,0.8859108830003422,2.825214960556334,0.0014959135982669303,351395.8474071019,1552150.5460155786,4.417099853252872,1552150.5460155786,4.417099853252872,0.85,0.09562221469701751,4.027634451161993,1.2687814374873416,1.0,0.0,4.027634451162646,1.2848338474408307,1.2851563903773509,3.134751204744763,19426.87126859121,1980.989560001755,4632.441516551485,4632.441516551485,5.251491054664471,4.632843950043072,-2.873221955480482,7.506065905523554,3.2248843161025067,3.2248843161025067,0.9213955188864305,0.0,0.0,0.0002510255673294416,1.0004401738391586,0.00025091512105730285,198.34895511887112,0.0,2.2089456268304464e-05,62.601519064374855,0.06041343941757803,8.349246290212999e-05,0.00016753310442731162,0.00067476210310156,0.09562221469654952,0.07224890567193835,0.023373309024611166,0.09562208662525908,0.07224890567229195,0.023373309024725564,0.3781631861295796,0.3781631861295796,0.12233994916640599,0.0,2.087552670057164,6.578139750801142,3.410605131648481e-13,2.5138433361096872,6.485529664390754,3.410605131648481e-13,24645.481645899432,20948.659399014516,0.85,1.0616794665304665,0.679035372164952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473122922980446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.30612130277,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15456.032252322299,1532.36217274399,0.3781631861295796,0.12233994916640599,6.112874298809886,3.2248843161025067
1868.0,-29.308333770607007,4.644494581202354,34.9618089669624,24.2104192491621,4.893461552347553,-25.88819400345575,-39.49668217739088,1.4730121239175546,-2.620615640500432,-5.230108476808502,39.946605155745615,43163.56437202703,24351.924260886226,24351.924260886226,67515.48863291326,78203.0387197957,78203.0387197957,24351.924260886226,102554.96298068193,102554.96298068193,102554.96298068193,127206.88612518777,92050.43349539378,57010.95914763201,38932.74927529085,24651.923144505836,0.0,63584.67241979668,20954.13467282996,1532.5738804600549,0.0,0.8859377359761056,2.8246146047572793,0.0014959135982669303,351486.25136680296,1552232.284809784,4.416196305755101,1552232.284809784,4.416196305755101,0.8500000000000001,0.09561791946191338,4.027634451161993,1.2687709149392323,1.0,0.0,4.027634451161485,1.2848114415253216,1.2851338369270695,3.1348058718876337,19426.506903701564,1980.9524051232138,4632.441516551485,4632.441516551485,5.25682281662445,4.644494581202354,-2.8623367777992352,7.506831359001589,3.2278293263890125,3.2278293263890125,0.9222369503968607,0.0,0.0,0.00025091512105730285,1.0004367180310412,0.0002508055897339801,198.35242184286986,0.0,2.190690267549771e-05,62.084162182360515,0.060435346320253526,8.346729385045957e-05,0.00016744782720684326,0.0006744186376305024,0.09561791946146717,0.07224794093654177,0.02336997852492539,0.09561787333746216,0.07224794093687893,0.023369978525034443,0.3781605012344096,0.3781605012344096,0.12232328166025325,0.0,2.189781308883994,6.55197428792809,3.979039320256561e-13,2.60949283630805,6.460189576583332,3.979039320256561e-13,24651.923144505836,20954.13467282996,0.85,1.0618201850151034,0.6788359950500953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473376291375495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.78876442076,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.970399709688,1532.5738804600549,0.3781605012344096,0.12232328166025325,6.112874298809886,3.2278293263890125
1869.0,-29.31251943473027,4.655942484399131,34.962662645687246,24.214753007423155,4.899188547933922,-25.89138784188279,-39.499347273353465,1.4777498572128858,-2.519578182778048,-5.223645090161866,39.94848622418377,43156.44335185969,24376.251616386733,24376.251616386733,67532.69496824642,78197.38245937966,78197.38245937966,24376.251616386733,102573.6340757664,102573.6340757664,102573.6340757664,127231.9223105884,92048.77937068227,57007.84026317046,38934.37678612423,24658.288234822,0.0,63592.66502094623,20959.5449995987,1532.7838809396674,0.0,0.8859640118255463,2.824016985212595,0.0014959135982669303,351574.979740152,1552313.3018885592,4.4153122131611,1552313.3018885592,4.4153122131611,0.85,0.09561366484782433,4.027634451161993,1.2687606149306525,1.0,0.0,4.027634451161627,1.284789502809287,1.285111751973972,3.1348594009799062,19426.157813926453,1980.9168078728674,4632.441516551485,4632.441516551485,5.262074335810088,4.655942484399131,-2.8516368141565187,7.507579298555649,3.2307320067054675,3.2307320067054675,0.9230662876301335,0.0,0.0,0.0002508055897339801,1.0004332902568955,0.00025069696518153367,198.35586134929383,0.0,2.1725803248716466e-05,61.57092640686246,0.060457072123502244,8.344223196679971e-05,0.00016736335776718043,0.000674078425605246,0.09561366484782384,0.07224700692191384,0.023366657925910004,0.09561357786639717,0.0722470069219142,0.02336665792591012,0.37815781804002646,0.37815781804002646,0.12230661432199773,0.0,2.290513963942715,6.526137309085016,3.979039320256561e-13,2.704066907383833,6.435419368399835,3.979039320256561e-13,24658.288234822,20959.5449995987,0.85,1.0619573019310076,0.6786386973661942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473627670656488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.27552864526,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.909076958318,1532.7838809396674,0.37815781804002646,0.12230661432199773,6.112874298809886,3.2307320067054675
1870.0,-29.316672469005916,4.66719104235264,34.963521612787346,24.21899603158238,4.904820961990272,-25.894561790335185,-39.50199777083469,1.4824057003821403,-2.42028595712452,-5.217286847627052,39.95034765453861,43149.40390737274,24400.17304557883,24400.17304557883,67549.57695295157,78191.74191099008,78191.74191099008,24400.17304557883,102591.91495656891,102591.91495656891,102591.91495656891,127256.47100005564,92047.08959958759,57004.75159598265,38935.931115116604,24664.556043486715,0.0,63600.48715860332,20964.872636963708,1532.9905582182184,0.0,0.8859898145452069,2.823431537985043,0.0014959135982669303,351662.28186515527,1552393.4763067944,4.414444074221355,1552393.4763067944,4.414444074221355,0.85,0.09560943688611456,4.027634451161993,1.268750423169695,1.0,0.0,4.027634451161609,1.2847679460709773,1.2850900502642217,3.1349119998511275,19425.801201267608,1980.8804435018696,4632.441516551485,4632.441516551485,5.267238228134821,4.66719104235264,-2.841106859306138,7.5082979016587785,3.2335929484718324,3.2335929484718324,0.9238836995633807,0.0,0.0,0.00025069696518153367,1.0004299264070842,0.0002505892302541165,198.35927414569844,0.0,2.1546316664198166e-05,61.0622614263376,0.06047861844016644,8.341731426225622e-05,0.00016727965091927746,0.0006737412850208338,0.09560943688611585,0.07224609317999987,0.023363343706115976,0.09560943030040422,0.0722460931799989,0.02336334370611566,0.3781551386906621,0.3781551386906621,0.12228994711805999,0.0,2.389715467091378,6.500552484189257,3.410605131648481e-13,2.797000890502545,6.410631972112924,3.410605131648481e-13,24664.556043486715,20964.872636963708,0.85,1.062092131220634,0.6784445502715912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473877076958133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.766863664736,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.848279694696,1532.9905582182184,0.3781551386906621,0.12228994711805999,6.112874298809886,3.2335929484718324
1871.0,-29.320793503110764,4.67824349748601,34.96438487339604,24.223169625643663,4.910357009975256,-25.897716591751948,-39.5046413532458,1.4869779815763609,-2.3223053003527525,-5.211036203382318,39.952190677052755,43142.475172005965,24423.705383995693,24423.705383995693,67566.18055600167,78186.21065723833,78186.21065723833,24423.705383995693,102609.91604123403,102609.91604123403,102609.91604123403,127280.65493845113,92045.4573081072,57001.72182287572,38937.483872479424,24670.738897217107,0.0,63608.22276969653,20970.12806263454,1533.194703883137,0.0,0.8860151273915298,2.8228521024395574,0.0014959135982669303,351748.12319308805,1552472.8609568672,4.413592450370105,1552472.8609568672,4.413592450370105,0.85,0.0956052383705838,4.027634451161993,1.2687404561461881,1.0,0.0,4.027634451160789,1.284746779127963,1.285068739595136,3.1349636493315804,19425.456719221096,1980.8453161090788,4632.441516551485,4632.441516551485,5.272318127866483,4.67824349748601,-2.8307473687793876,7.508990866265398,3.2364128342618064,3.2364128342618064,0.924689381217659,0.0,0.0,0.0002505892302541165,1.000426627427434,0.00025048236760600716,198.36266074714018,0.0,2.1370222002607094e-05,60.563209155388506,0.06049998866216905,8.33924684184107e-05,0.0001671967618357058,0.0006734074380922154,0.0956052383704207,0.07224520170203756,0.023360036668383145,0.09560526986760833,0.0722452017021608,0.023360036668422995,0.3781524604899996,0.3781524604899996,0.12227328002157645,0.0,2.4874522487535273,6.475267044770931,3.979039320256561e-13,2.8887309030295683,6.3863282721807195,3.979039320256561e-13,24670.738897217107,20970.12806263454,0.85,1.0622239957974544,0.6782531140385735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474124547069565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.26781139378,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.787996593548,1533.194703883137,0.3781524604899996,0.12227328002157645,6.112874298809886,3.2364128342618064
1872.0,-29.32488256244338,4.689102830775128,34.96525143044364,24.22724476726728,4.915781162441363,-25.900853805824106,-39.5072668447159,1.4914527500205124,-2.2257490282607932,-5.204901809039779,39.95401323753527,43135.61089788691,24446.880005305888,24446.880005305888,67582.4909031928,78180.73378267436,78180.73378267436,24446.880005305888,102627.61378798026,102627.61378798026,102627.61378798026,127304.44529934347,92043.82118928223,56998.69830450667,38939.025427528395,24676.83151136322,0.0,63615.856938891615,20975.306784658736,1533.3962251380865,0.0,0.8860399138420249,2.822279131447811,0.0014959135982669303,351832.3840288249,1552551.3672615136,4.412758568393511,1552551.3672615136,4.412758568393511,0.85,0.09560107097326505,4.027634451161993,1.2687305391253907,1.0,0.0,4.027634451163037,1.2847260672366227,1.2850478852169716,3.1350141900874013,19425.11142944416,1980.8101063507072,4632.441516551485,4632.441516551485,5.2773208076040214,4.689102830775128,-2.820563594955215,7.509666425730343,3.2391923099642943,3.2391923099642943,0.9254835171326555,0.0,0.0,0.00025048236760600716,1.000423330754882,0.00025037637558592577,198.36602117214676,0.0,2.1197559213455355e-05,60.073882810932474,0.06052118622138251,8.336779937360594e-05,0.00016711456823240124,0.0006730763923038808,0.09560107097326459,0.0722443337980281,0.023356737175236498,0.09560110237575355,0.07224433379802844,0.02335673717523661,0.3781497843144678,0.3781497843144678,0.1222566130110563,0.0,2.583758987071633,6.450259889541087,3.979039320256561e-13,2.979152780778975,6.362201907457859,3.979039320256561e-13,24676.83151136322,20975.306784658736,0.85,1.0623529125468114,0.6780638188890907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474370118324336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.778485049326,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.728216128015,1533.3962251380865,0.3781497843144678,0.1222566130110563,6.112874298809886,3.2391923099642943
1873.0,-29.3289403540036,4.699772464509781,34.96612039129496,24.231273459177487,4.921130026754386,-25.903970426611743,-39.50988905327392,1.4958628502380549,-2.130509797293371,-5.198857863489073,39.9558163845869,43128.868982151245,24469.64395184162,24469.64395184162,67598.51293399287,78175.37382727563,78175.37382727563,24469.64395184162,102645.01777911725,102645.01777911725,102645.01777911725,127327.85045055934,92042.25901662855,56995.754171515226,38940.56093901481,24682.832671442102,0.0,63623.393610456915,20980.407770725786,1533.5944759394954,0.0,0.8860643025191274,2.8217141734225186,0.0014959135982669303,351915.4179716262,1552629.0402905135,4.4119380993295865,1552629.0402905135,4.4119380993295865,0.85,0.09559692219360999,4.027634451161993,1.2687208995921537,1.0,0.0,4.027634451159658,1.2847056567198483,1.2850273334118194,3.1350639970290772,19424.78174541456,1980.7764879356926,4632.441516551485,4632.441516551485,5.282234835434575,4.699772464509781,-2.810534605537242,7.510307070047023,3.2419319480023217,3.2419319480023217,0.9262662708578062,0.0,0.0,0.00025037637558592577,1.0004201069751377,0.0002502712348944703,198.3693559994371,0.0,2.102521529954485e-05,59.58546015891011,0.06054221143668205,8.334316790777903e-05,0.00016703320767814673,0.0006727487017325997,0.09559692219361239,0.0722434800077931,0.023353442185819293,0.0955969540917137,0.07224348000779128,0.023353442185818706,0.3781471097846548,0.3781471097846548,0.12223994606930684,0.0,2.6786670466688065,6.425577784328766,3.979039320256561e-13,3.0683480661957105,6.338638059692073,3.979039320256561e-13,24682.832671442102,20980.407770725786,0.85,1.062478894915197,0.6778775311202944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474613792051758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.290062397304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.668938855946,1533.5944759394954,0.3781471097846548,0.12223994606930684,6.112874298809886,3.2419319480023217
1874.0,-29.332967510198802,4.7102556357558525,34.96699102707383,24.235229787323647,4.926401354840522,-25.90706724829277,-39.51248908471314,1.500206201491541,-2.036918299226784,-5.192908962907348,39.95760310379931,43122.16867780911,24492.01945047141,24492.01945047141,67614.18812828051,78170.03491817051,78170.03491817051,24492.01945047141,102662.05436864193,102662.05436864193,102662.05436864193,127350.8199050432,92040.67423937669,56992.80799902211,38942.07360039398,24688.765536401275,0.0,63630.83913679526,20985.450705941083,1533.7909038512948,0.0,0.8860882592759347,2.821161065578535,0.0014959135982669303,351997.1611716448,1552706.0085647749,4.41113219037476,1552706.0085647749,4.41113219037476,0.85,0.09559279980642296,4.027634451161993,1.2687113056657835,1.0,0.0,4.027634451161953,1.2846855573212703,1.2850070939008051,3.1351130463084784,19424.44729086551,1980.7423830630757,4632.441516551485,4632.441516551485,5.287065009447531,4.7102556357558525,-2.8006624470027517,7.510918082758604,3.2446324588969,3.2446324588969,0.9270378453991144,0.0,0.0,0.0002502712348944703,1.0004169483750698,0.00025016692820026097,198.37266574651017,0.0,2.085669125335801e-05,59.107863012016594,0.06056306812793541,8.33187514024425e-05,0.0001669524834920278,0.0006724235742195451,0.09559279980614477,0.07224264633709862,0.023350153469046155,0.09559304181384343,0.07224264633730887,0.023350153469114097,0.3781444396196813,0.3781444396196813,0.12222327918257393,0.0,2.7721476017781015,6.401160174040513,3.979039320256561e-13,3.155990663680541,6.315087882370278,3.979039320256561e-13,24688.765536401275,20985.450705941083,0.85,1.062600918760819,0.6776929121601545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474855610202444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.81246525041,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.61015167961,1533.7909038512948,0.3781444396196813,0.12222327918257393,6.112874298809886,3.2446324588969
1875.0,-29.33696356299693,4.720554195678301,34.96786233150193,24.239035485684894,4.931491677774256,-25.91015415836622,-39.51509114177895,1.5043897710157326,-1.9440273392428935,-5.187119392306847,39.95936385553028,43115.61224338938,24514.172809306157,24514.172809306157,67629.78505269554,78164.81915477099,78164.81915477099,24514.172809306157,102678.99196407714,102678.99196407714,102678.99196407714,127373.59407942335,92039.12670669986,56989.91979532557,38943.56323486032,24694.602115346202,0.0,63638.16535020652,20990.41179804427,1533.9854017202606,0.0,0.8861114900375042,2.8205995679354166,0.0014959135982669303,352076.7293449739,1552781.8610332904,4.410350732132127,1552781.8610332904,4.410350732132127,0.85,0.09558872366945731,4.027634451161993,1.2687019996671003,1.0,0.0,4.027634451162748,1.284666204197808,1.2849876019272997,3.135160275876482,19424.120696485796,1980.7090797046694,4632.441516551485,4632.441516551485,5.291847230389899,4.720554195678301,-2.7909947962722037,7.511548991950505,3.247294502996981,3.247294502996981,0.9277984294277088,0.0,0.0,0.00025016692820026097,1.0004137410029603,0.0002500634666907486,198.37595002649903,0.0,2.0691596985508796e-05,58.63998585693193,0.060583759724920916,8.329432249447065e-05,0.0001668726057057903,0.0006721018556958124,0.09558872366907212,0.07224184773753461,0.023346875931537503,0.0955886414728233,0.07224184773782572,0.02334687593163159,0.3781417725378679,0.3781417725378679,0.12220661233985428,0.0,2.864401515855718,6.377077844028463,3.410605131648481e-13,3.243092053063947,6.292031217918577,3.410605131648481e-13,24694.602115346202,20990.41179804427,0.85,1.062723676594427,0.6775118673852446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475095610288269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.34458809533,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.551842972032,1533.9854017202606,0.3781417725378679,0.12220661233985428,6.112874298809886,3.247294502996981
1876.0,-29.34092936150364,4.730672313234577,34.968733483654944,24.24282735390591,4.936566549109906,-25.913215409227945,-39.51767018353564,1.5085624192697098,-1.8531168541381362,-5.1813721444147625,39.96110202737018,43109.09219631568,24535.825893246903,24535.825893246903,67644.91808956259,78159.60999785186,78159.60999785186,24535.825893246903,102695.43589109876,102695.43589109876,102695.43589109876,127395.75258588642,92037.567460178,56987.049658661235,38945.01977946307,24700.316694787663,0.0,63645.33647425074,20995.269190569514,1534.1737905660043,0.0,0.8861345816826086,2.820060463094625,0.0014959135982669303,352155.72982440336,1552856.7435162445,4.409573981063863,1552856.7435162445,4.409573981063863,0.85,0.09558463580912353,4.027634451161993,1.2686926475120708,1.0,0.0,4.027634451163399,1.2846469010004482,1.2849681609822396,3.1352073850218143,19423.791629992884,1980.6755242608724,4632.441516551485,4632.441516551485,5.296521457547087,4.730672313234577,-2.7814417290232623,7.512114042257839,3.249918327966513,3.249918327966513,0.928548093704718,0.0,0.0,0.0002500634666907486,1.0004106212628168,0.0002499608274601222,198.37920953508603,0.0,2.0524275240688238e-05,58.165796032110464,0.0606042840001616,8.327011619434343e-05,0.0001667933504964052,0.0006717826446840588,0.0955846358087349,0.0722410405589997,0.0233435952497352,0.09558459932011032,0.07224104055929342,0.02334359524983011,0.37813911198451244,0.37813911198451244,0.12218994553234522,0.0,2.9552438070666085,6.35323140169811,3.979039320256561e-13,3.3282552902766156,6.269040828808841,3.979039320256561e-13,24700.316694787663,20995.269190569514,0.85,1.0628417074506311,0.6773330865138328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447533376424295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.870398270505,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.494023130635,1534.1737905660043,0.37813911198451244,0.12218994553234522,6.112874298809886,3.249918327966513
1877.0,-29.344865623064162,4.740613093741279,34.96960413241704,24.246575915627204,4.941579498132985,-25.916256289474155,-39.52023459188638,1.5126822565345728,-1.7635857398107078,-5.175714157625968,39.96282966509984,43102.64006020547,24557.106339195685,24557.106339195685,67659.74639940116,78154.47646286528,78154.47646286528,24557.106339195685,102711.58280206096,102711.58280206096,102711.58280206096,127417.58782380106,92036.04696896956,56984.21056632847,38946.484891823435,24706.005021740104,0.0,63652.489913563535,21000.10426847909,1534.3626890970102,0.0,0.8861572503356666,2.81953016809701,0.0014959135982669303,352233.5169296798,1552931.1748819016,4.408811485114661,1552931.1748819016,4.408811485114661,0.85,0.09558058038971545,4.027634451161993,1.268683515698649,1.0,0.0,4.027634451161451,1.2846278436947376,1.284948967050667,3.135253895461313,19423.470742498535,1980.6428028428195,4632.441516551485,4632.441516551485,5.301115243755233,4.740613093741279,-2.772037172467796,7.512650266209075,3.2525048837554538,3.2525048837554538,0.9292871096444154,0.0,0.0,0.0002499608274601222,1.0004075755215687,0.0002498589910515258,198.38244485975096,0.0,2.0361489438958367e-05,57.70446107000801,0.06062464548960056,8.32460536872638e-05,0.00016671477377285839,0.0006714661663652423,0.09558058038945424,0.07224025803888905,0.023340322350565202,0.0955808371152792,0.07224025803908647,0.023340322350628984,0.37813645490955605,0.37813645490955605,0.12217327875300464,0.0,3.044716232451435,6.329650309031649,3.979039320256561e-13,3.4121284178152678,6.246342504022891,3.979039320256561e-13,24706.005021740104,21000.10426847909,0.85,1.0629552196823604,0.6771556009629224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475570122499537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.409063308405,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.436676181786,1534.3626890970102,0.37813645490955605,0.12217327875300464,6.112874298809886,3.2525048837554538
1878.0,-29.34877220340978,4.75037789183978,34.970473372467936,24.25015621064233,4.94639040533543,-25.91929065406128,-39.52280528666449,1.5166232256151029,-1.6744909435132058,-5.170227835509746,39.964529920002995,43096.34339811414,24578.22422817997,24578.22422817997,67674.56762629411,78149.4797036136,78149.4797036136,24578.22422817997,102727.70393179357,102727.70393179357,102727.70393179357,127439.30524804622,92034.56945646388,56981.43315098375,38947.92922831126,24711.60131625265,0.0,63659.53054456391,21004.86111881475,1534.5502247241852,0.0,0.8861791359570308,2.8189864287894544,0.0014959135982669303,352308.95683377783,1553004.4291530019,4.408075352695962,1553004.4291530019,4.408075352695962,0.85,0.09557657578933003,4.027634451161993,1.2686746685160326,1.0,0.0,4.027634451160891,1.2846096218651866,1.2849306098392943,3.135298368164234,19423.15892531526,1980.6110063390925,4632.441516551485,4632.441516551485,5.305673938972179,4.75037789183978,-2.7628426098824614,7.513220501722241,3.255054806397033,3.255054806397033,0.9300156589705809,0.0,0.0,0.0002498589910515258,1.000404514553341,0.0002497579603217629,198.3856558798412,0.0,2.0202555713095702e-05,57.25404289091322,0.06064484804531366,8.322193864396713e-05,0.00016663705240755865,0.0006711531331167697,0.09557657578894348,0.07223951404758036,0.02333706174136312,0.09557644500483638,0.07223951404787253,0.0233370617414575,0.3781338008175703,0.3781338008175703,0.12215661199619884,0.0,3.1330701769287543,6.306423506749979,3.979039320256561e-13,3.4957368919965575,6.22419424606943,3.979039320256561e-13,24711.60131625265,21004.86111881475,0.85,1.0630704789586773,0.6769817972180173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475804727645496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.95864512931,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.379788763139,1534.5502247241852,0.3781338008175703,0.12215661199619884,6.112874298809886,3.255054806397033
1879.0,-29.35265009735193,4.7599708741295235,34.97134044528512,24.253731581289344,4.951196091489903,-25.922299751146042,-39.52535307090727,1.5205623173929625,-1.5873591986472206,-5.1647725966219715,39.96620525844865,43090.07658604329,24598.84212523082,24598.84212523082,67688.9187112741,78144.48424934405,78144.48424934405,24598.84212523082,102743.32637457487,102743.32637457487,102743.32637457487,127460.39021659477,92033.07973148354,56978.6720681926,38949.34184810104,24717.063842019892,0.0,63666.405690120926,21009.504265716907,1534.7307477690242,0.0,0.8862009490353167,2.8184660245847697,0.0014959135982669303,352383.9819003802,1553076.6124708015,4.407341684758701,1553076.6124708015,4.407341684758701,0.85,0.09557254997911639,4.027634451161993,1.268665805398487,1.0,0.0,4.02763445116188,1.2845914076750342,1.284912261307962,3.1353428234831164,19422.844530786995,1980.578947019318,4632.441516551485,4632.441516551485,5.310124701486327,4.7599708741295235,-2.753750483608968,7.513721357738492,3.2575682089796496,3.2575682089796496,0.9307337739941856,0.0,0.0,0.0002497579603217629,1.0004015563359658,0.0002496577086870169,198.3888434110143,0.0,2.0043047588028395e-05,56.80199686447247,0.060664891092901685,8.319804488987224e-05,0.00016655991543189065,0.0006708424535761109,0.09557254997909817,0.07223875438813042,0.023333795590967744,0.09557239481858533,0.0722387543881442,0.023333795590972196,0.37813115488484933,0.37813115488484933,0.12213994525742088,0.0,3.2200913820227015,6.283439217015086,3.410605131648481e-13,3.5774133979747376,6.202114858025254,3.410605131648481e-13,24717.063842019892,21009.504265716907,0.85,1.0631810917791036,0.6768102599630428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476037570919358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.50659910287,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.323364749447,1534.7307477690242,0.37813115488484933,0.12213994525742088,6.112874298809886,3.2575682089796496
1880.0,-29.356499016932965,4.76939480876877,34.97220510563183,24.257249535899632,4.955929375468456,-25.92529000026603,-39.52788646621627,1.5244391520705762,-1.5015192217926483,-5.1594118382607475,39.9678691175891,43083.876208023874,24619.127843290345,24619.127843290345,67703.00405131422,78139.54971131755,78139.54971131755,24619.127843290345,102758.6775546079,102758.6775546079,102758.6775546079,127481.18111629336,92031.609870093,56975.93636681058,38950.74833698047,24722.50356168546,0.0,63673.25189866593,21014.12802743264,1534.9121299022008,0.0,0.8862223165790297,2.8179525415601225,0.0014959135982669303,352457.7198063363,1553148.3037031246,4.406623025753352,1553148.3037031246,4.406623025753352,0.85,0.09556855846637825,4.027634451161993,1.268657092289068,1.0,0.0,4.027634451162447,1.2845734835573757,1.2848942039260831,3.1353865720536636,19422.534328310307,1980.5473151698395,4632.441516551485,4632.441516551485,5.314503756890922,4.76939480876877,-2.744807201258273,7.514202010027043,3.260046055123455,3.260046055123455,0.9314417300352729,0.0,0.0,0.0002496577086870169,1.0003985680202618,0.0002495582427522631,198.39200721458653,0.0,1.988880586731734e-05,56.364875827977336,0.060684779898769005,8.317429236631115e-05,0.00016648341632070576,0.0006705343431204193,0.09556855846637612,0.07223802090333044,0.02333053756304568,0.09556858033588808,0.07223802090333205,0.023330537563046202,0.37812851470743314,0.37812851470743314,0.12212327853306516,0.0,3.305830554657632,6.260714246067096,3.979039320256561e-13,3.657892616468075,6.18023905237709,3.979039320256561e-13,24722.50356168546,21014.12802743264,0.85,1.0632879903646435,0.6766401106164732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476268711455325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.06947806637,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.267385200692,1534.9121299022008,0.37812851470743314,0.12212327853306516,6.112874298809886,3.260046055123455
1881.0,-29.360319321194634,4.778651761854773,34.97306670792651,24.26065164562317,4.96052808619515,-25.92826796476233,-39.530417731124885,1.5281977156102642,-1.4165988010625483,-5.154176552828845,39.96950934307755,43077.79176980045,24639.16562967969,24639.16562967969,67716.95739948015,78134.69101233268,78134.69101233268,24639.16562967969,102773.85664201237,102773.85664201237,102773.85664201237,127501.71761570504,92030.1498691229,56973.2506265955,38952.11026947489,24727.860973692674,0.0,63679.971243167565,21018.68182763877,1535.0916677892249,0.0,0.8862431245393823,2.8174373724963075,0.0014959135982669303,352529.7435047602,1553218.9790728148,4.405923209857728,1553218.9790728148,4.405923209857728,0.85,0.09556459887538368,4.027634451161993,1.2686485824873674,1.0,0.0,4.027634451160415,1.284556111428493,1.2848766996836625,3.1354289745140482,19422.226206796393,1980.515895519509,4632.441516551485,4632.441516551485,5.318829291561517,4.778651761854773,-2.736035189178345,7.514686951033118,3.262488893529844,3.262488893529844,0.9321396838656698,0.0,0.0,0.0002495582427522631,1.0003956166200247,0.00024945955240730685,198.39514758371635,0.0,1.9733246445285344e-05,55.924020425938664,0.060704513145214294,8.315056607719757e-05,0.00016640767667506552,0.0006702292915143199,0.09556459887412899,0.07223731176486531,0.02332728710926368,0.09556452910254132,0.07223731176581374,0.023327287109569942,0.3781258795434073,0.3781258795434073,0.12210661182024726,0.0,3.390396840388746,6.238266073746274,3.979039320256561e-13,3.7375777517663096,6.158650021234564,3.979039320256561e-13,24727.860973692674,21018.68182763877,0.85,1.063394911736015,0.6764731661907339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476498131933497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.628622664335,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.21185684184,1535.0916677892249,0.3781258795434073,0.12210661182024726,6.112874298809886,3.262488893529844
1882.0,-29.36411210203153,4.787745102568994,34.97392470379576,24.264028190542035,4.965086012211072,-25.931225264432094,-39.53293055584652,1.531922271024878,-1.333104090024392,-5.148999759952617,39.97112747630548,43071.75064745301,24658.799114293455,24658.799114293455,67730.54976174646,78129.89408745313,78129.89408745313,24658.799114293455,102788.69320174659,102788.69320174659,102788.69320174659,127521.81229469152,92028.72422660416,56970.58078662243,38953.49271109081,24733.119092944937,0.0,63686.61180403575,21023.151229003197,1535.2668446818914,0.0,0.8862637100131234,2.8169350527043804,0.0014959135982669303,352600.97385854187,1553288.7048949793,4.4052308985344295,1553288.7048949793,4.4052308985344295,0.85,0.09556063710922706,4.027634451161993,1.2686400831257925,1.0,0.0,4.027634451162398,1.284538897211466,1.2848593543922755,3.1354709926693234,19421.925336358516,1980.4852152731582,4632.441516551485,4632.441516551485,5.323067550057304,4.787745102568994,-2.727382641966357,7.515127744535351,3.2648970657254024,3.2648970657254024,0.9328277330644007,0.0,0.0,0.00024945955240730685,1.0003927780514728,0.0002493616086405529,198.39826541405452,0.0,1.9579685552682493e-05,55.488828856302185,0.060724092830766976,8.312701882134306e-05,0.0001663325335859638,0.000669926642619887,0.095560637109217,0.07223660123328632,0.02332403587593068,0.09556061394748992,0.07223660123329392,0.02332403587593314,0.37812325003256325,0.37812325003256325,0.12208994511665962,0.0,3.4737267271179917,6.216079720870141,3.410605131648481e-13,3.8158956699282385,6.137393050665821,3.410605131648481e-13,24733.119092944937,21023.151229003197,0.85,1.063497457992489,0.6763077737591875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476725853600132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.193431094696,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.156773445899,1535.2668446818914,0.37812325003256325,0.12208994511665962,6.112874298809886,3.2648970657254024
1883.0,-29.36787728136809,4.796677100274599,34.97477870592565,24.267320881504588,4.9695397681051325,-25.934168138250467,-39.535437198914565,1.5355558354498515,-1.2505797305551596,-5.1439311739505555,39.97272711248455,43065.804107002885,24678.160275327376,24678.160275327376,67743.96438233026,78125.17946259474,78125.17946259474,24678.160275327376,102803.33973792211,102803.33973792211,102803.33973792211,127541.66251964247,92027.32754765253,56967.9521920789,38954.86150619292,24738.322781720355,0.0,63693.184287913275,21027.5743644623,1535.4414030585754,0.0,0.8862838059601994,2.8164336855081564,0.0014959135982669303,352670.72627829434,1553357.6359992935,4.404555071501826,1553357.6359992935,4.404555071501826,0.8499999999999999,0.09555670605526745,4.027634451161993,1.2686318392725662,1.0,0.0,4.027634451160838,1.2845221074243691,1.2848424345991043,3.1355119759191337,19421.630578449556,1980.4551583312912,4632.441516551485,4632.441516551485,5.32724702236467,4.796677100274599,-2.7188858972190317,7.515562997493631,3.267271309777284,3.267271309777284,0.9335060885077954,0.0,0.0,0.0002493616086405529,1.000389931139178,0.00024926441268415846,198.4013606395582,0.0,1.943187343210008e-05,55.06992930657163,0.060743524704199074,8.310353563386579e-05,0.00016625807300668714,0.000669626742625539,0.09555670605493204,0.07223591415678472,0.023320791898147317,0.0955566356664439,0.07223591415703827,0.023320791898229182,0.3781206259625293,0.3781206259625293,0.12207327842045616,0.0,3.555913630362568,6.194187771965062,3.979039320256561e-13,3.8933514433953746,6.116464548405702,3.979039320256561e-13,24738.322781720355,21027.5743644623,0.85,1.0635983290787627,0.6761446234550289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476951941391214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.774531544965,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.102114092428,1535.4414030585754,0.3781206259625293,0.12207327842045616,6.112874298809886,3.267271309777284
1884.0,-29.371615008473253,4.805450717263484,34.975628267983936,24.2705643986352,4.97393582286883,-25.937092074945905,-39.537925681192405,1.5391402007658017,-1.1694393597182398,-5.138933653414448,39.97430575787524,43059.90165115738,24697.165961333823,24697.165961333823,67757.0676124912,78120.49948752829,78120.49948752829,24697.165961333823,102817.66544886211,102817.66544886211,102817.66544886211,127561.10791236715,92025.93111693593,56965.33328058394,38956.21981816888,24743.442463505045,0.0,63699.662281673925,21031.926093979288,1535.6127843539166,0.0,0.886303611492656,2.81594307195798,0.0014959135982669303,352739.51131861296,1553425.664840671,4.403889031409172,1553425.664840671,4.403889031409172,0.85,0.09555278182341918,4.027634451161993,1.2686236278386787,1.0,0.0,4.0276344511612665,1.284505546603269,1.2848257447929115,3.1355524013209757,19421.33587292861,1980.4251067315147,4632.441516551485,4632.441516551485,5.33134975867306,4.805450717263484,-2.7105157663341215,7.515966483597605,3.269612037589423,3.269612037589423,0.9341748678826923,0.0,0.0,0.00024926441268415846,1.0003870994340767,0.0002491679599078881,198.4044333810908,0.0,1.9283809997323634e-05,54.65031753241518,0.060762808514196395,8.30802286492306e-05,0.00016618418403492786,0.0006693291448573203,0.09555278182341054,0.0722352325715138,0.02331754925189673,0.09555278913874804,0.07223523257152034,0.023317549251898842,0.3781180093147492,0.3781180093147492,0.12205661173016007,0.0,3.6369099640963327,6.172547345158023,3.979039320256561e-13,3.9694942936961866,6.095688296586559,3.979039320256561e-13,24743.442463505045,21031.926093979288,0.85,1.0636958687924563,0.6759832016180956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447717639050649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.35491977081,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15455.047881262984,1535.6127843539166,0.3781180093147492,0.12205661173016007,6.112874298809886,3.269612037589423
1885.0,-29.375325833789482,4.814068390396046,34.97647304341506,24.273731640446954,4.978246375842908,-25.940000367793598,-39.54040777226908,1.5426502799259616,-1.0894903933815385,-5.1340291307639365,39.97586542655669,43054.08998699277,24715.879224092572,24715.879224092572,67769.96921108534,78115.85688363093,78115.85688363093,24715.879224092572,102831.7361077235,102831.7361077235,102831.7361077235,127580.23737708319,92024.52666995362,56962.75977333367,38957.51877402216,24748.501269359687,0.0,63706.020043381846,21036.226078955733,1535.782834505102,0.0,0.8863230073789954,2.8154580593010787,0.0014959135982669303,352807.02658872446,1553492.8781266795,4.403236786827443,1553492.8781266795,4.403236786827443,0.85,0.0955488794711814,4.027634451161993,1.2686155785014854,1.0,0.0,4.027634451160187,1.2844893320493025,1.284809402298011,3.135591982485535,19421.039475638972,1980.3948826193423,4632.441516551485,4632.441516551485,5.335389369900075,4.814068390396046,-2.70228763260871,7.5163560230047555,3.2719198738815276,3.2719198738815276,0.9348342496804365,0.0,0.0,0.0002491679599078881,1.000384324497363,0.00024907223534623163,198.4074840893556,0.0,1.9136658423952856e-05,54.23328997348239,0.060781945172620346,8.305698754311996e-05,0.00016611097236476815,0.0006690342750123579,0.09554887947090204,0.07223456782226477,0.02331431164863727,0.09554900172820546,0.07223456782247596,0.023314311648705434,0.37811539926914683,0.37811539926914683,0.12203994504458986,0.0,3.716742483257235,6.151139562725746,3.979039320256561e-13,4.044538737382425,6.075026883510986,3.979039320256561e-13,24748.501269359687,21036.226078955733,0.85,1.0637922313297246,0.6758245132512477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477399209699222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.93789221188,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.994072887266,1535.782834505102,0.37811539926914683,0.12203994504458986,6.112874298809886,3.2719198738815276
