time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1886.0,-29.379010136612422,4.822532180508516,34.97731251830552,24.27681687930601,4.9824410143390265,-25.942896390811008,-39.542887767869956,1.546058667508998,-1.0101583298916808,-5.129232918777255,39.97740054977674,43048.38523136213,24734.345186503524,24734.345186503524,67782.73041786565,78111.35176754538,78111.35176754538,24734.345186503524,102845.69695404891,102845.69695404891,102845.69695404891,127599.17007368381,92023.20214838113,56960.23561220034,38958.851706867536,24753.473119634895,0.0,63712.32482650243,21040.45215168966,1535.9504224853636,0.0,0.8863419358180294,2.8149692296974402,0.0014959135982669303,352873.0606714407,1553559.035782369,4.4026002801865465,1553559.035782369,4.4026002801865465,0.85,0.09554499828449861,4.027634451161993,1.2686077352194118,1.0,0.0,4.027634451162683,1.2844735919141554,1.2847935352786495,3.1356304065075475,19420.759945967086,1980.3663785254992,4632.441516551485,4632.441516551485,5.33937559667595,4.822532180508516,-2.694212107598123,7.51674428810664,3.2741952898052897,3.2741952898052897,0.9354843685157971,0.0,0.0,0.00024907223534623163,1.0003815886077365,0.0002489772284722608,198.41051307440995,0.0,1.8992469443817336e-05,53.82465840377833,0.060800937642064165,8.303377206015877e-05,0.00016603846328607286,0.0006687422349489827,0.09554499828417262,0.07223391929528854,0.02331107898888409,0.09554487731072202,0.07223391929553499,0.023311078988963622,0.37811279419209415,0.37811279419209415,0.12202327836280036,0.0,3.7955479386130264,6.130055558439835,3.979039320256561e-13,4.119074588885553,6.055024177935479,3.979039320256561e-13,24753.473119634895,21040.45215168966,0.85,1.0638872557616992,0.6756680963783523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477620431641185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.52926064217,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.940678853147,1535.9504224853636,0.37811279419209415,0.12202327836280036,6.112874298809886,3.2741952898052897
1887.0,-29.3826676342853,4.83084557294699,34.9781464235536,24.279886960890167,4.986628816631502,-25.945768960382917,-39.54534139540044,1.5494635891254815,-0.9326575878191647,-5.124472161619461,39.97891723213002,43042.68763348956,24752.39290738311,24752.39290738311,67795.08054087267,78106.81303420065,78106.81303420065,24752.39290738311,102859.20594158376,102859.20594158376,102859.20594158376,127617.57176820848,92021.83038283586,56957.704982120944,38960.139334127685,24758.36582662472,0.0,63718.50516075241,21044.61095263101,1536.1143060283948,0.0,0.8863607470081039,2.814501135148502,0.0014959135982669303,352938.61620608385,1553624.4008017816,4.401967734509978,1553624.4008017816,4.401967734509978,0.85,0.0955411088565678,4.027634451161993,1.268599859517999,1.0,0.0,4.027634451162012,1.284457866894466,1.2847776843034107,3.1356687945708326,19420.470445833045,1980.3368577274653,4632.441516551485,4632.441516551485,5.343271538117434,4.83084557294699,-2.6862329768109316,7.5170785497579224,3.2764386471398783,3.2764386471398783,0.936125327754251,0.0,0.0,0.0002489772284722608,1.0003788231960498,0.0002488829458392757,198.41352010212285,0.0,1.885036261014734e-05,53.42192763715756,0.06081978800467431,8.301080931415365e-05,0.00016596641915810715,0.0006684520675371842,0.0955411088562999,0.0722332649632088,0.02330784389309111,0.09554120984224428,0.07223326496341134,0.023307843893156467,0.3781101984605671,0.3781101984605671,0.12200661168403543,0.0,3.8731457242498664,6.1091693550070545,3.979039320256561e-13,4.191814573800286,6.034856781833184,3.979039320256561e-13,24758.36582662472,21044.61095263101,0.85,1.0639778878967054,0.6755131421382092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447784007880556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.12652987555,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.887692458802,1536.1143060283948,0.3781101984605671,0.12200661168403543,6.112874298809886,3.2764386471398783
1888.0,-29.386299684557503,4.839009800902336,34.97897443324707,24.282834282517456,4.99065956503292,-25.948634373929284,-39.54780123950911,1.5527296472601362,-0.8554828140659083,-5.1198530276496035,39.98041328035019,43037.12676918065,24770.292645358477,24770.292645358477,67807.41941453912,78102.4132699318,78102.4132699318,24770.292645358477,102872.70591529028,102872.70591529028,102872.70591529028,127635.9180925402,92020.52396187765,56955.237461135825,38961.429445268695,24763.212177249916,0.0,63724.64162251861,21048.730350662427,1536.278846746012,0.0,0.8863789067566215,2.814021440206635,0.0014959135982669303,353002.2307280428,1553688.878580665,4.4013571114728895,1553688.878580665,4.4013571114728895,0.85,0.09553726515029462,4.027634451161993,1.2685922453692187,1.0,0.0,4.027634451162105,1.2844427900609081,1.2847624826089163,3.135705601158774,19420.19473615086,1980.3087431641654,4632.441516551485,4632.441516551485,5.347135534653908,4.839009800902336,-2.6784293247892736,7.5174391256916095,3.278650740826332,3.278650740826332,0.9367573545218092,0.0,0.0,0.0002488829458392757,1.0003761982042438,0.00024878935173191916,198.4165062870714,0.0,1.870694909507423e-05,53.015493735440366,0.06083849495376938,8.298779428135752e-05,0.00016589515155791818,0.0006681650276954115,0.09553726515027137,0.07223264544214951,0.023304619708121865,0.09553711555675992,0.07223264544216709,0.02330461970812753,0.37810760814937616,0.37810760814937616,0.12198994500769014,0.0,3.949780112351675,6.088598696122858,3.979039320256561e-13,4.264370213583675,6.015270409394134,3.979039320256561e-13,24763.212177249916,21048.730350662427,0.85,1.0640690585002484,0.6753608286119017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478058134203808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.72009597383,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.835120250867,1536.278846746012,0.37810760814937616,0.12198994500769014,6.112874298809886,3.278650740826332
1889.0,-29.389905906723953,4.847028710603706,34.97979625297424,24.28579875212165,4.994711934887711,-25.95147436651737,-39.55023066429419,1.5560177597622098,-0.7801751819747551,-5.1152453878102335,39.98188896028188,43031.551957835814,24787.730835835588,24787.730835835588,67819.2827936714,78097.99548417705,78097.99548417705,24787.730835835588,102885.72632001265,102885.72632001265,102885.72632001265,127653.68588131765,92019.1977834822,56952.75425715615,38962.71502925117,24767.95956130501,0.0,63730.674590556184,21052.76562710926,1536.438001029854,0.0,0.8863970788869665,2.813565680590041,0.0014959135982669303,353065.695918595,1553752.4804934766,4.400746089055674,1553752.4804934766,4.400746089055674,0.85,0.0955333970897672,4.027634451161993,1.2685845916578544,1.0,0.0,4.027634451161696,1.2844276090461704,1.2847471775945722,3.1357426629539344,19419.914856819752,1980.2802034150045,4632.441516551485,4632.441516551485,5.350899897445061,4.847028710603706,-2.6707018850882176,7.5177305956919245,3.28083169221444,3.28083169221444,0.93738048348984,0.0,0.0,0.00024878935173191916,1.0003735335436534,0.0002486964552636905,198.41947131459023,0.0,1.857061579073756e-05,52.62912515095025,0.06085706556956012,8.296506965016746e-05,0.0001658242820817517,0.0006678795913516675,0.0955333970895184,0.07223200794374003,0.02330138914577837,0.09553349666573528,0.07223200794392816,0.023301389145839044,0.37810502739335444,0.37810502739335444,0.12197327833328059,0.0,4.025224308935378,6.0682252587363905,3.410605131648481e-13,4.33507020583545,5.995660073597492,3.410605131648481e-13,24767.95956130501,21052.76562710926,0.85,1.0641544786616943,0.6752094220608229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478274678649552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.33372738935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.782935922605,1536.438001029854,0.37810502739335444,0.12197327833328059,6.112874298809886,3.28083169221444
1890.0,-29.393486738216808,4.854903694452008,34.980611764148655,24.288657400198304,4.9986330017225855,-25.954304648758274,-39.552665886562295,1.55919021576098,-0.7053999846441457,-5.110764726020197,39.98334880576474,43026.11211044234,24805.001938203808,24805.001938203808,67831.11404864615,78093.68100003709,78093.68100003709,24805.001938203808,102898.6829382409,102898.6829382409,102898.6829382409,127671.36855837946,92017.9115802908,56950.34269070976,38963.96543286783,24772.685620138556,0.0,63736.65105300638,21056.782777117773,1536.5989206984648,0.0,0.8864146573224272,2.8131027183236768,0.0014959135982669303,353127.420713845,1553815.4018765935,4.400155045268263,1553815.4018765935,4.400155045268263,0.85,0.09552957443964397,4.027634451161993,1.2685771874105556,1.0,0.0,4.027634451161455,1.2844129677107765,1.28473241329274,3.1357784080461992,19419.643413935366,1980.2525239439938,4632.441516551485,4632.441516551485,5.354628191111914,4.854903694452008,-2.6631365700370675,7.518040264489075,3.282982412975857,3.282982412975857,0.9379949751359592,0.0,0.0,0.0002486964552636905,1.0003709139738657,0.00024860424447545223,198.4224155426895,0.0,1.8432468112927848e-05,52.23761463203752,0.06087549803767305,8.294229656243718e-05,0.0001657541587012533,0.0006675971600085403,0.09552957443939943,0.07223140504630678,0.023298169393092653,0.09552967551673566,0.07223140504649168,0.023298169393152286,0.3781024525324664,0.3781024525324664,0.1219566116604196,0.0,4.099678507066471,6.048132386909344,3.979039320256561e-13,4.405364741376047,5.97644033837156,3.979039320256561e-13,24772.685620138556,21056.782777117773,0.85,1.0642403221379584,0.6750607601685851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478489689314749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.94221687043,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.731147949053,1536.5989206984648,0.3781024525324664,0.1219566116604196,6.112874298809886,3.282982412975857
1891.0,-29.397042403580993,4.8626366593519394,34.98142037492008,24.29141312548893,5.002437963367269,-25.957123897159992,-39.555095485970355,1.56226068059948,-0.6314655024561375,-5.10638399951588,39.98477879155167,43020.75836233786,24822.04421200823,24822.04421200823,67842.80257434609,78089.41981750038,78089.41981750038,24822.04421200823,102911.46402950861,102911.46402950861,102911.46402950861,127688.75839869093,92016.62155614239,56947.96010098815,38965.17939461582,24777.294369182317,0.0,63742.47376379814,21060.70021380497,1536.7554595944648,0.0,0.886431831285507,2.812639766764394,0.0014959135982669303,353187.77700627106,1553877.0381321455,4.399577616482905,1553877.0381321455,4.399577616482905,0.85,0.09552576064990942,4.027634451161993,1.2685699463589115,1.0,0.0,4.027634451163473,1.2843988021508224,1.2847181257680862,3.1358129923645337,19419.371164668595,1980.224762244864,4632.441516551485,4632.441516551485,5.358307087811102,4.8626366593519394,-2.655712337952214,7.5183489973041535,3.285103080954434,3.285103080954434,0.9386008802726955,0.0,0.0,0.00024860424447545223,1.0003683174449067,0.0002485127129080071,198.42533915438142,0.0,1.8296687341328723e-05,51.852811925325604,0.06089379472501438,8.291958181529167e-05,0.00016568466266016056,0.0006673172553592157,0.09552576064955104,0.07223080922116569,0.023294951428385346,0.09552553531285182,0.0722308092214367,0.02329495142847273,0.37809988582637094,0.37809988582637094,0.12193994498879748,0.0,4.1731825166184535,6.028301542423037,3.979039320256561e-13,4.4749184970597184,5.957460997836961,3.979039320256561e-13,24777.294369182317,21060.70021380497,0.85,1.064326477597057,0.674915104828753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478703192150832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.55741416372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.679748427921,1536.7554595944648,0.37809988582637094,0.12193994498879748,6.112874298809886,3.285103080954434
1892.0,-29.400573023261924,4.870231246452969,34.98222199152736,24.294196057040267,5.006267316572685,-25.959918167168233,-39.55749470097942,1.5653555936426413,-0.5592014749753389,-5.102015444096742,39.98619224528889,43015.38753216135,24838.64954787652,24838.64954787652,67854.03708003787,78085.17027025926,78085.17027025926,24838.64954787652,102923.81981813579,102923.81981813579,102923.81981813579,127705.65094885178,92015.34295446632,56945.5602163864,38966.425264533245,24781.83113071599,0.0,63748.256395249235,21064.55646110859,1536.9081998298896,0.0,0.8864490005512933,2.8121979748787758,0.0014959135982669303,353247.97367175727,1553937.9636275745,4.3990003607820105,1553937.9636275745,4.3990003607820105,0.85,0.0955219288721389,4.027634451161993,1.2685626272810624,1.0,0.0,4.027634451161429,1.2843845212020764,1.284703723701002,3.1358478591695147,19419.10132602315,1980.1972463606992,4632.441516551485,4632.441516551485,5.361891663203788,4.870231246452969,-2.6483617967262427,7.518593043179211,3.2871940315233337,3.2871940315233337,0.9391982947209525,0.0,0.0,0.0002485127129080071,1.000365733175184,0.00024842185679353686,198.42824224711018,0.0,1.816218231363423e-05,51.47162467683941,0.060911956907328015,8.289715677993614e-05,0.00016561555612807095,0.0006670389195097713,0.0955219288711921,0.07223020020733681,0.02329172866385529,0.09552187380511891,0.07223020020805274,0.02329172866408616,0.378097328145187,0.378097328145187,0.12192327831816646,0.0,4.24556204779293,6.0086696531722055,3.979039320256561e-13,4.5428139691214255,5.9385981534102825,0.269417552603727,24781.83113071599,21064.55646110859,0.85,1.0644061644499287,0.6747696323717338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478915200419398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.17622691523,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.628733707186,1536.9081998298896,0.378097328145187,0.12192327831816646,6.112874298809886,3.2871940315233337
1893.0,-29.404079743339924,4.877688922248656,34.98301659985699,24.296886089164786,5.0099833516855465,-25.962702292214946,-39.55989597653968,1.5683508580240821,-0.4875612346094158,-5.097760978399986,39.98759130005601,43010.12924123782,24855.078904517515,24855.078904517515,67865.20814575533,78081.00364917479,78081.00364917479,24855.078904517515,102936.08255369231,102936.08255369231,102936.08255369231,127722.43515914322,92014.09195609727,56943.217548166635,38967.638231034034,24786.35260545091,0.0,63753.99083648494,21068.399714633273,1537.062766695122,0.0,0.8864656372452384,2.811751634486282,0.0014959135982669303,353306.60597317806,1553998.2702478664,4.398441025373415,1553998.2702478664,4.398441025373415,0.85,0.09551813778848715,4.027634451161993,1.2685555225005376,1.0,0.0,4.027634451161493,1.28437070506081,1.284689787427063,3.1358815918892358,19418.837312834614,1980.1703245078202,4632.441516551485,4632.441516551485,5.365438250156326,4.877688922248656,-2.641160582069129,7.518849504317785,3.2892561263977305,3.2892561263977305,0.9397874646850658,0.0,0.0,0.00024842185679353686,1.00036326743585,0.00024833164599325646,198.43112576171362,0.0,1.8028419091730057e-05,51.092539705962984,0.060929985326419744,8.287471809816794e-05,0.00016554713869536893,0.0006667633591007605,0.09551813778820493,0.07222962224178522,0.023288515546419714,0.09551811071106578,0.07222962224199862,0.023288515546488527,0.37809477653332024,0.37809477653332024,0.1219066116483283,0.0,4.316978381942874,5.989295728522961,3.979039320256561e-13,4.610199743790588,5.920032438757687,0.5961204695049673,24786.35260545091,21068.399714633273,0.85,1.0644856463937256,0.6746264614484982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479125721177162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.79714194436,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.57810221279,1537.062766695122,0.37809477653332024,0.1219066116483283,6.112874298809886,3.2892561263977305
1894.0,-29.4075618839922,4.885012019453551,34.98380384924725,24.299528763536387,5.013631066082345,-25.9654711053605,-39.562287158891536,1.571287116870121,-0.4167838535465762,-5.093576180677262,39.988966122490915,43004.936249615865,24871.228335412572,24871.228335412572,67876.16458502844,78076.92166085151,78076.92166085151,24871.228335412572,102948.14999626408,102948.14999626408,102948.14999626408,127738.93036717187,92012.88789462353,56940.90248340488,38968.87267913183,24790.780370907785,0.0,63759.65305003962,21072.163315271617,1537.2136266222335,0.0,0.8864820039472926,2.8113090614580583,0.0014959135982669303,353364.28560658265,1554057.534050324,4.397890781131545,1554057.534050324,4.397890781131545,0.85,0.09551434777139697,4.027634451161993,1.2685485616838559,1.0,0.0,4.027634451161707,1.2843571637471545,1.2846761268803548,3.1359146543094263,19418.58320530199,1980.1444127507348,4632.441516551485,4632.441516551485,5.368924409849299,4.885012019453551,-2.6340744357124253,7.519086455165977,3.291289577340185,3.291289577340185,0.9403684506686243,0.0,0.0,0.00024833164599325646,1.0003607310505065,0.0002482420973606956,198.43398913767032,0.0,1.7900630655504186e-05,50.73038727769887,0.060947885957075246,8.285237931119721e-05,0.00016547926668205925,0.0006664899954416848,0.09551434777049475,0.07222904542142417,0.023285302349070593,0.09551421293577209,0.07222904542210642,0.023285302349290556,0.37809223233883354,0.37809223233883354,0.12188994497912445,0.0,4.387448905490544,5.970199235658697,3.979039320256561e-13,4.67679232713067,5.90190795643457,0.9188061537201975,24790.780370907785,21072.163315271617,0.85,1.0645629538127837,0.6744851044886472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479334822640717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.43498951609,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.527831819785,1537.2136266222335,0.37809223233883354,0.12188994497912445,6.112874298809886,3.291289577340185
1895.0,-29.411020447841132,4.892203307059112,34.984583697755,24.302143009286397,5.0172562567464585,-25.968220978777328,-39.56466018045319,1.5742054143895152,-0.3474976255004094,-5.089436509781772,39.99032500572676,42999.77056861559,24887.0454873327,24887.0454873327,67886.8160559483,78072.81603777845,78072.81603777845,24887.0454873327,102959.86152511115,102959.86152511115,102959.86152511115,127755.01696829026,92011.64174410171,56938.59627494782,38970.0505212821,24795.155443179112,0.0,63765.205964461216,21075.882126702243,1537.3625643239013,0.0,0.8864981958960257,2.810881352144468,0.0014959135982669303,353421.3505219113,1554116.1124480227,4.397346425599353,1554116.1124480227,4.397346425599353,0.8499999999999999,0.09551055895253473,4.027634451161993,1.2685415744921191,1.0,0.0,4.027634451161262,1.2843437053258755,1.2846625500995397,3.135947515030694,19418.3202152128,1980.1175952249546,4632.441516551485,4632.441516551485,5.37233884084937,4.892203307059112,-2.627083727453961,7.519287034513073,3.2932948598674088,3.2932948598674088,0.9409413885335454,0.0,0.0,0.0002482420973606956,1.0003582983438577,0.00024815318448567135,198.43683319794548,0.0,1.7769492380876664e-05,50.358741407404466,0.060965655449456126,8.283021568777827e-05,0.0001654118816729173,0.0006662185932573728,0.09551055895253018,0.07222846996116083,0.023282088991369337,0.09551067880498378,0.07222846996116428,0.02328208899137045,0.3780896979931628,0.3780896979931628,0.12187327831042803,0.0,4.456864584695097,5.951286481166846,3.979039320256561e-13,4.741938884281353,5.883640071108971,1.236591770486143,24795.155443179112,21075.882126702243,0.85,1.0646372897122642,0.6743453568170235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479542464154123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.0633436458,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.477936943942,1537.3625643239013,0.3780896979931628,0.12187327831042803,6.112874298809886,3.2932948598674088
1896.0,-29.414455654381438,4.899263552251734,34.98535583981096,24.304625309910648,5.020716049137125,-25.970966378692957,-39.56703987261278,1.57697717977956,-0.27830812769838076,-5.0854365383726945,39.991660185169714,42994.73425829678,24902.770576885378,24902.770576885378,67897.50483518216,78068.84604763662,78068.84604763662,24902.770576885378,102971.616624522,102971.616624522,102971.616624522,127771.08786404556,92010.45486439594,56936.343075060475,38971.23532148385,24799.471239523566,0.0,63770.70656100742,21079.55055359503,1537.5114066741874,0.0,0.886513758875921,2.810439138032528,0.0014959135982669303,353476.49656526267,1554173.670653949,4.396823228010581,1554173.670653949,4.396823228010581,0.8499999999999999,0.0955068102427658,4.027634451161993,1.2685348889650778,1.0,0.0,4.027634451160742,1.2843309309061501,1.284649658309,3.1359787062983258,19418.06973375473,1980.0920532245705,4632.441516551485,4632.441516551485,5.3757333984485305,4.899263552251734,-2.620258902049158,7.519522454300891,3.295272584994176,3.295272584994176,0.9415064528554788,0.0,0.0,0.00024815318448567135,1.0003558881805228,0.00024806490111936043,198.43965812158802,0.0,1.7643589350336206e-05,50.00193221885281,0.06098329903880646,8.28079952657083e-05,0.00016534518921996306,0.0006659499804362218,0.0955068102424567,0.07222792512012692,0.023278885122329784,0.09550657506790106,0.07222792512036069,0.023278885122405113,0.3780871699423441,0.3780871699423441,0.12185661164213757,0.0,4.525480551541591,5.932673164730659,0.21544450966962359,4.807128410674295,5.865951885539687,1.553271226109871,24799.471239523566,21079.55055359503,0.85,1.0647130712002817,0.6742082152902772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479748705386841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.70653445725,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.428398318702,1537.5114066741874,0.3780871699423441,0.12185661164213757,6.112874298809886,3.295272584994176
1897.0,-29.417867843930107,4.906191406257463,34.98612153819293,24.30694685261699,5.02399368568713,-25.97370928643402,-39.56942651476709,1.5795872877403079,-0.21991301770037808,-5.0816793066025,39.99301674151339,42989.82704685275,24918.657519312514,24918.657519312514,67908.48456616527,78064.9625878571,78064.9625878571,24918.657519312514,102983.62010716961,102983.62010716961,102983.62010716961,127787.2447295864,92009.2715447647,56934.13600375864,38972.37282334007,24803.624622416784,0.0,63775.99744575685,21083.080929054267,1537.654401936289,0.0,0.8865280040155559,2.810110760068922,0.0014959135982669303,353528.30220273405,1554232.1520459787,4.396344344602685,1554232.1520459787,4.396344344602685,0.85,0.09550572716400482,4.027634451161993,1.2685284743318337,1.0,0.0,4.027634451161361,1.284318911168199,1.2846375221982573,3.1360080554280025,19417.820003621884,1980.0665878380369,4632.441516551485,4632.441516551485,5.379162895047759,4.906191406257463,-2.6136778503731364,7.519869256630599,3.297222764472382,3.297222764472382,0.9420636469921091,0.0,0.0,0.00024806490111936043,1.0003535130842278,0.0002479772379211646,198.44246418703568,0.0,1.7518921028560887e-05,49.64862219494155,0.06100081795983502,8.278571548217787e-05,0.00016527918563718255,0.0006656841421323149,0.0955057271637957,0.07222750838631185,0.02327821877748384,0.09550583198863842,0.07222750838647,0.02327821877753481,0.3780846524848128,0.3780846524848128,0.12185301527442513,0.0,4.591296832963735,5.914314771037084,0.535693480175496,4.861766288902118,5.848142121374963,1.8284149976121853,24803.624622416784,21083.080929054267,0.85,1.0647969030029394,0.67407533819313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479953559314211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.35322443333,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.37921233275,1537.654401936289,0.3780846524848128,0.12185301527442513,6.112874298809886,3.297222764472382
1898.0,-29.42126293662657,4.912982559760097,34.98688200577526,24.309092165809147,5.026903865137016,-25.976362836274564,-39.57174693988634,1.5820037647866303,-0.17177499679729635,-5.078312342335713,39.99439575530939,42984.71931058227,24935.0615796838,24935.0615796838,67919.78089026608,78061.85350595247,78061.85350595247,24935.0615796838,102996.91508563627,102996.91508563627,102996.91508563627,127804.4696009115,92008.15890162252,56932.022710461155,38973.48465684596,24807.554515275227,0.0,63781.03917212119,21086.421337983942,1537.7908393284417,0.0,0.8865401754200423,2.809871752820702,0.0014959135982669303,353574.73179814435,1554291.6032875574,4.395935182876421,1554291.6032875574,4.395935182876421,0.85,0.09550813531898468,4.027634451161993,1.2685223547695204,1.0,0.0,4.027634451160292,1.2843077955571134,1.284626291237245,3.1360351973997527,19417.585189196114,1980.042643430337,4632.441516551485,4632.441516551485,5.3827040213226764,4.912982559760097,-2.6074532664778056,7.520435826237903,3.299144773017863,3.299144773017863,0.9426127922908181,0.0,0.0,0.0002479772379211646,1.0003517512714026,0.0002478900422836233,198.44525626158415,0.0,1.739610106849321e-05,49.30055042810975,0.06101821406090351,8.276405916056158e-05,0.00016521317876060305,0.0006654182905621897,0.09550813525660305,0.0722272824544657,0.023280852802137344,0.09550749379464092,0.07222728250164111,0.023280852817343572,0.3780821465583469,0.3780821465583469,0.12186637691413897,0.0,4.652943100300035,5.896880350651884,0.8373028377293963,4.906537345538425,5.833647532278178,2.0541923123959123,24807.554515275227,21086.421337983942,0.85,1.0648898445661252,0.6739419719171176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44801570461191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.005152666505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.330372946979,1537.7908393284417,0.3780821465583469,0.12186637691413897,6.112874298809886,3.299144773017863
1899.0,-29.42463475812438,4.919637036265409,34.987637775279985,24.310992168635153,5.0296864120003875,-25.97911970644033,-39.57417671391738,1.5841713603178948,-0.13685222813296605,-5.075129553047745,39.995779818640095,42980.1673476741,24951.46281936274,24951.46281936274,67931.63016703684,78058.26797678319,78058.26797678319,24951.46281936274,103009.73079614593,103009.73079614593,103009.73079614593,127820.9342913172,92007.06068572706,56929.950900486605,38974.56642804495,24811.203495171274,0.0,63785.76992321623,21089.52297089558,1537.9132251431345,0.0,0.8865513879050002,2.809784748133759,0.0014959135982669303,353618.6260666198,1554351.273949892,4.395558263543111,1554351.273949892,4.395558263543111,0.85,0.09551307887587242,4.027634451161993,1.2685166121507065,1.0,0.0,4.027634451162099,1.2842978426200677,1.28461622384097,3.136059500766041,19417.353419525243,1980.0190095012308,4632.441516551485,4632.441516551485,5.386244538697876,4.919637036265409,-2.601431498111071,7.5210685343764805,3.301037090001587,3.301037090001587,0.9431534542861677,0.0,0.0,0.0002478900422836233,1.0003493494789237,0.00024780347226971037,198.4480292663208,0.0,1.7303560636782997e-05,49.038290844643015,0.061035517621540296,8.274138790791607e-05,0.0001651486543757072,0.0006651584099266432,0.09551307882287557,0.07222714899113344,0.023285929831742134,0.09551334526702877,0.0722271490312098,0.023285929844662618,0.37807969367218475,0.37807969367218475,0.12189238765592177,0.0,4.708610846263127,5.879500025178174,1.1153206997613552,4.938277324914793,5.816126548381476,2.2368436432108183,24811.203495171274,21089.52297089558,0.85,1.0649966324591096,0.6738206248731118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480359518754757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.742893083036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.281762328494,1537.9132251431345,0.37807969367218475,0.12189238765592177,6.112874298809886,3.301037090001587
1900.0,-29.427988589732948,4.9261504170610975,34.98838851788247,24.312474054191284,5.031986909968357,-25.981908590319733,-39.57666383413596,1.5859069105547368,-0.1073059400801526,-5.0723490905737965,39.99714490612461,42975.93197317822,24968.39430451721,24968.39430451721,67944.32627769544,78054.94132944434,78054.94132944434,24968.39430451721,103023.33563396154,103023.33563396154,103023.33563396154,127837.9736090513,92006.0189329056,56927.99481806953,38975.58234981786,24814.637975089758,0.0,63790.22032490761,21092.442278826293,1538.0311239981138,0.0,0.8865606164268455,2.8097214330096327,0.0014959135982669303,353656.9752925577,1554410.1282087755,4.395248042041054,1554410.1282087755,4.395248042041054,0.85,0.09551991774001085,4.027634451161993,1.2685115953953936,1.0,0.0,4.0276344511610365,1.284289908199354,1.2846081762665065,3.136078875531274,19417.133565934015,1979.996590674085,4632.441516551485,4632.441516551485,5.389899519574369,4.9261504170610975,-2.5957779605189777,7.521928377580075,3.302899494680289,3.302899494680289,0.943685569908654,0.0,0.0,0.00024780347226971037,1.0003474947989504,0.00024771739176446267,198.45078754338303,0.0,1.7179648654575757e-05,48.6871242870677,0.06105269727019487,8.271818752622617e-05,0.0001650852847434842,0.0006649031802127444,0.09551991770428123,0.0722271661583581,0.02329275154592312,0.09551950932354628,0.072227166185375,0.023292751554635848,0.37807727487707676,0.37807727487707676,0.12192728753486977,0.0,4.758613543111551,5.862383064095923,1.37013362077181,4.9650431504936705,5.799285586905398,2.3975139058123887,24814.637975089758,21092.442278826293,0.85,1.0651213607921308,0.6737072196064792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448056060890679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.391726525464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.233504739934,1538.0311239981138,0.37807727487707676,0.12192728753486977,6.112874298809886,3.302899494680289
1901.0,-29.431319292977612,4.932524783763702,34.98913337965751,24.313766683358722,5.034200070319959,-25.984794086601603,-39.579259290453024,1.5874332529839366,-0.08554206914038787,-5.069658873525291,39.99847505329995,42972.247619570924,24985.075995687435,24985.075995687435,67957.32361525836,78051.20226183084,78051.20226183084,24985.075995687435,103036.27825751828,103036.27825751828,103036.27825751828,127854.00544389519,92005.05814976462,56926.10350751438,38976.61626916693,24817.72718637691,0.0,63794.34345554384,21095.06810842037,1538.1302521190478,0.0,0.8865695106853027,2.809749656224995,0.0014959135982669303,353694.08292500424,1554467.477674425,4.394949061118525,1554467.477674425,4.394949061118525,0.85,0.0955278818991623,4.027634451161993,1.2685069017345083,1.0,0.0,4.0276344511613225,1.2842829508270577,1.2846011066125786,3.136095864675507,19416.930800345493,1979.97591433828,4632.441516551485,4632.441516551485,5.393500577701196,4.932524783763702,-2.590258901497846,7.5227836852615475,3.3047304262807646,3.3047304262807646,0.9442086932230757,0.0,0.0,0.00024771739176446267,1.0003451074524232,0.00024763193213922345,198.45352686552908,0.0,1.7082744058539093e-05,48.41249666189979,0.06106978001425341,8.269398297444289e-05,0.00016502340879001977,0.0006646539664908725,0.0955278818986111,0.07222718496221525,0.023300696936395845,0.09552758357506491,0.072227184962632,0.02330069693653029,0.3780748877453682,0.3780748877453682,0.1219680763023693,0.0,4.802448946085519,5.844902542808313,1.6014380847300345,4.9841168043848825,5.780175918939847,2.5340736745696972,24817.72718637691,21095.06810842037,0.85,1.0652562583799543,0.6736059232197734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480760631446814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.11709890029,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.185495154772,1538.1302521190478,0.3780748877453682,0.1219680763023693,6.112874298809886,3.3047304262807646
1902.0,-29.434630780477907,4.938763566265637,34.98987293516357,24.315231246314966,5.036471363834776,-25.987547109986075,-39.581714280042775,1.5891475523143075,-0.06656966651178209,-5.0669900786404,39.99981018711301,42968.06316663444,25001.346099767772,25001.346099767772,67969.40926640222,78047.9240244524,78047.9240244524,25001.346099767772,103049.27012422017,103049.27012422017,103049.27012422017,127870.03443969024,92004.03263498443,56924.17177717148,38977.62317534771,24820.764315470056,0.0,63798.38749081777,21097.64966814955,1538.2263785487385,0.0,0.8865782768867762,2.8098119926878486,0.0014959135982669303,353730.8980890897,1554525.0437477378,4.394654388817963,1554525.0437477378,4.394654388817963,0.85,0.09553652421889552,4.027634451161993,1.2685019168490541,1.0,0.0,4.027634451161569,1.284275113640646,1.2845931577252747,3.1361150024502993,19416.714373662853,1979.953844958559,4632.441516551485,4632.441516551485,5.397012786980516,4.938763566265637,-2.584821341408119,7.523584907673756,3.306530277597819,3.306530277597819,0.9447229364565197,0.0,0.0,0.00024763193213922345,1.0003431254039548,0.00024754699247743185,198.45625044941752,0.0,1.695976403332937e-05,48.06397127045543,0.061086739778286735,8.267109440396744e-05,0.00016496083773525602,0.0006644019531550605,0.09553652421890335,0.07222721700526029,0.02330930721364307,0.09553661775321247,0.07222721700525436,0.023309307213641158,0.3780724924770859,0.3780724924770859,0.12201231987626292,0.0,4.840784434184343,5.827593462304833,1.8101690646271322,5.000420412128619,5.763509598431142,2.652001244129565,24820.764315470056,21097.64966814955,0.85,1.0653781692552147,0.6734976361717395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480959279819725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.76857350885,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15454.137837113445,1538.2263785487385,0.3780724924770859,0.12201231987626292,6.112874298809886,3.306530277597819
1903.0,-29.437925345256243,4.944869229789054,34.99060772653139,24.316821188572817,5.03873271835861,-25.990178522154082,-39.58405304057521,1.5909858952562215,-0.048081776927688225,-5.064385301008133,40.00115051142038,42963.46960936107,25017.320377189957,25017.320377189957,67980.78998655103,78045.19364044278,78045.19364044278,25017.320377189957,103062.51401763274,103062.51401763274,103062.51401763274,127886.34213299146,92003.01257264997,56922.255453212,38978.61902159775,24823.828115358716,0.0,63802.44713695646,21100.253898054907,1538.3253350368502,0.0,0.8865866971587255,2.809873241414445,0.0014959135982669303,353766.83305583306,1554582.8352367189,4.394371348518609,1554582.8352367189,4.394371348518609,0.85,0.09554550432186919,4.027634451161993,1.2684967709658665,1.0,0.0,4.027634451164227,1.2842666956412405,1.2845846285503375,3.1361355587835873,19416.49909767522,1979.9318929170738,4632.441516551485,4632.441516551485,5.400461136488028,4.944869229789054,-2.5794959163978928,7.5243651461869465,3.3082998516255087,3.3082998516255087,0.9452285290358596,0.0,0.0,0.00024754699247743185,1.0003413808434736,0.0002474625135158397,198.45896017991333,0.0,1.685680679360161e-05,47.77219045306697,0.061103596585080334,8.264929491706451e-05,0.00016489769756036733,0.0006641476476114264,0.09554550429226177,0.07222728027806281,0.023318224014198967,0.09554575386487538,0.07222728030044454,0.02331822402142465,0.37807008944660475,0.37807008944660475,0.12205811204021472,0.0,4.87466106552165,5.811004094657335,1.9987694932656836,5.016303524080456,5.74967338746211,2.7595885239225595,24823.828115358716,21100.253898054907,0.85,1.0654887553235295,0.673382786041685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481156787281553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.476792691465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.09045300409,1538.3253350368502,0.37807008944660475,0.12205811204021472,6.112874298809886,3.3082998516255087
1904.0,-29.441201938171485,4.9508391450344265,34.99133657014045,24.317913699802034,5.040562348431923,-25.99294496699323,-39.58654735526068,1.5923053772528126,-0.03023934128276551,-5.062090867161036,40.00244681590862,42959.60072140094,25033.61017055522,25033.61017055522,67993.21089195616,78042.1971585455,78042.1971585455,25033.61017055522,103075.80732910073,103075.80732910073,103075.80732910073,127902.57681698314,92002.07918612695,56920.44408491051,38979.59455690716,24826.76948788241,0.0,63806.364044789574,21102.75406470005,1538.4243964885497,0.0,0.8865936942418557,2.8099068096833486,0.0014959135982669303,353798.4889579741,1554638.7302439609,4.394136150277986,1554638.7302439609,4.394136150277986,0.85,0.09555462005325394,4.027634451161993,1.2684924042457713,1.0,0.0,4.0276344511616395,1.2842607021725851,1.284578525099281,3.1361501946983505,19416.302113923546,1979.9118061645463,4632.441516551485,4632.441516551485,5.403977596071394,4.9508391450344265,-2.5744679084401945,7.525307053474621,3.3100396660655154,3.3100396660655154,0.9457256188758615,0.0,0.0,0.0002474625135158397,1.000339527410654,0.0002473785217269064,198.46165519308911,0.0,1.676560687465553e-05,47.51372988277377,0.06112036219195499,8.262605137193828e-05,0.00016483646214390143,0.0006639010137384371,0.09555462003318892,0.07222742457123567,0.02332719546195325,0.09555380223000892,0.07222742458640237,0.023327195466851563,0.37806771232955744,0.37806771232955744,0.12210406097675665,0.0,4.905002575483593,5.7947147810397155,2.17218859266751,5.031851525878267,5.733985155450739,2.8714624451363306,24826.76948788241,21102.75406470005,0.85,1.0656180133415467,0.6732808139834606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481353290511576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.21833212117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.043297530348,1538.4243964885497,0.37806771232955744,0.12210406097675665,6.112874298809886,3.3100396660655154
1905.0,-29.44445941118662,4.956682275997076,34.99205915314259,24.319335061032348,5.042769275119175,-25.995656468036245,-39.5889692363329,1.5939663319679578,-0.016201695915242453,-5.059542989070993,40.0037221110084,42955.51407969067,25048.82428448211,25048.82428448211,68004.33836417279,78039.00491433474,78039.00491433474,25048.82428448211,103087.82919881685,103087.82919881685,103087.82919881685,127917.34632157483,92001.0950782355,56918.55967216328,38980.594895635804,24829.51712275798,0.0,63810.11201839379,21105.089554344282,1538.5065955466894,0.0,0.8866020589765973,2.8100197676981162,0.0014959135982669303,353833.64419091755,1554693.720835146,4.393854983434763,1554693.720835146,4.393854983434763,0.8499999999999999,0.09556344085672032,4.027634451161993,1.2684875605767592,1.0,0.0,4.027634451162945,1.2842531115864566,1.284570824762337,3.136168730933887,19416.09442583321,1979.8906278732504,4632.441516551485,4632.441516551485,5.407261849930301,4.956682275997076,-2.569312442105221,7.525994718102297,3.3117487058808512,3.3117487058808512,0.9462139159659575,0.0,0.0,0.0002473785217269064,1.0003375548453182,0.00024729504608587695,198.46433454359592,0.0,1.6669149454335442e-05,47.240369553586646,0.061137031341409326,8.260348858917641e-05,0.00016477503313772998,0.0006636536001568803,0.09556344082745712,0.0722274438520856,0.023335996975371514,0.09556365079909264,0.07222744387420282,0.023335996982517496,0.37806536308695654,0.37806536308695654,0.12214934006434941,0.0,4.931492837430824,5.7783503399709275,2.3302535758191993,5.043341293155777,5.717806811477487,2.9683401243535172,24829.51712275798,21105.089554344282,0.85,1.0657298069711894,0.6731772241256745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44815487268537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.94497179198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.996392274104,1538.5065955466894,0.37806536308695654,0.12214934006434941,6.112874298809886,3.3117487058808512
1906.0,-29.447699527544433,4.9623946637888094,34.99277532237522,24.32034780448305,5.044500918048704,-25.99839987812954,-39.59144842866806,1.5952012686346586,0.0010160010306208278,-5.057361784292298,40.00498042314438,42951.741353233505,25064.513464991865,25064.513464991865,68016.25481822537,78036.0824246511,78036.0824246511,25064.513464991865,103100.59588964297,103100.59588964297,103100.59588964297,127932.97917108148,92000.18129087932,56916.79026291872,38981.54558662289,24832.383281438517,0.0,63813.928868061405,21107.52578922274,1538.6043768975392,0.0,0.8866086155835803,2.8100483628756296,0.0014959135982669303,353863.7422995101,1554747.9805635465,4.393634596357172,1554747.9805635465,4.393634596357172,0.85,0.09557217921881077,4.027634451161993,1.2684833916695788,1.0,0.0,4.027634451162102,1.2842475113691947,1.2845651159506641,3.1361824068227695,19415.901578328758,1979.8709629005582,4632.441516551485,4632.441516551485,5.410648655884288,4.9623946637888094,-2.564493950312302,7.526888614101111,3.3134294489629745,3.3134294489629745,0.9466941282751355,0.0,0.0,0.00024729504608587695,1.0003357648793398,0.00024721204096477104,198.46699968068407,0.0,1.6566937547508673e-05,46.95070100963958,0.06115359827895683,8.258039778096031e-05,0.00016471464830491664,0.0006634103921239137,0.09557217920131408,0.07222759624644325,0.02334458295487084,0.09557140374097317,0.07222759625966606,0.023344582959144707,0.37806302072663833,0.37806302072663833,0.12219326740246327,0.0,4.955847967941509,5.762330101801751,2.4786058141532976,5.058377785322932,5.702456206890872,3.077036466485481,24832.383281438517,21107.52578922274,0.85,1.0658528008650352,0.6730778391977471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481743027746838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.65530324804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.949760833428,1538.6043768975392,0.37806302072663833,0.12219326740246327,6.112874298809886,3.3134294489629745
1907.0,-29.45092143964421,4.9679832580959875,34.99348399790704,24.321542609855555,5.046441909333267,-26.001105963778947,-39.59388043787328,1.5966264334679559,0.016376729885507757,-5.055019211120148,40.0061944462416,42947.85180346985,25079.36868313897,25079.36868313897,68027.22048660883,78033.04952552356,78033.04952552356,25079.36868313897,103112.41820866254,103112.41820866254,103112.41820866254,127947.40304693238,91999.23451152265,56914.98120418782,38982.50367481648,24834.98483826984,0.0,63817.48851308632,21109.737112529365,1538.6835317076202,0.0,0.8866161548116636,2.810120099025807,0.0014959135982669303,353896.06934341387,1554800.331859047,4.39338118319223,1554800.331859047,4.39338118319223,0.85,0.09558046288807698,4.027634451161993,1.2684788952721284,1.0,0.0,4.02763445116254,1.2842410210519468,1.2845585174241783,3.1361982565101987,19415.701768126783,1979.850587930311,4632.441516551485,4632.441516551485,5.413855435310218,4.9679832580959875,-2.559615477997443,7.527598736093431,3.3150804897401427,3.3150804897401427,0.9471658542114694,0.0,0.0,0.00024721204096477104,1.0003338869213183,0.00024712952764761794,198.4696499061379,0.0,1.64737773440219e-05,46.68668499295807,0.06117007205630085,8.255775222636685e-05,0.0001646542887384042,0.0006631672858543709,0.09558046286444292,0.07222763162007949,0.023352831244363433,0.09557957315619905,0.07222763163793924,0.02335283125013774,0.3780606938441615,0.3780606938441615,0.12223562947779718,0.0,4.977890259765843,5.746366948973105,2.6173918564163046,5.071395941005676,5.687030570202808,3.1777310356630437,24834.98483826984,21109.737112529365,0.85,1.0659651777531056,0.672979347889302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481936298281268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.39128723135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.903368522022,1538.6835317076202,0.3780606938441615,0.12223562947779718,6.112874298809886,3.3150804897401427
1908.0,-29.45412529406604,4.9734507207939505,34.994185884310824,24.322751454915874,5.048391716942036,-26.00379491392838,-39.59629844231529,1.598061336804064,0.03183131152133001,-5.052715319809788,40.00741400898273,42943.98259766873,25093.904476244377,25093.904476244377,68037.88707391311,78030.03792327916,78030.03792327916,25093.904476244377,103123.94239952354,103123.94239952354,103123.94239952354,127961.6603649838,91998.30530778534,56913.18881610367,38983.46276853519,24837.717965460262,0.0,63821.180733995454,21112.06027064122,1538.7714917832989,0.0,0.88662347626485,2.8101861140525104,0.0014959135982669303,353927.8648458808,1554852.9233773306,4.393135092808805,1554852.9233773306,4.393135092808805,0.8499999999999999,0.09558844639032966,4.027634451161993,1.268474464812316,1.0,0.0,4.027634451161075,1.2842344842670081,1.2845518730512195,3.136214219836039,19415.505667118538,1979.830591192562,4632.441516551485,4632.441516551485,5.416993260807523,4.9734507207939505,-2.5548247562051225,7.528275476999073,3.3167037067957894,3.3167037067957894,0.9476296305130827,0.0,0.0,0.00024712952764761794,1.0003320240113405,0.0002470475019450305,198.47228533948686,0.0,1.637638916796919e-05,46.41068690202468,0.06118644844546882,8.253524276738993e-05,0.00016459428488022803,0.000662925612247978,0.09558844636809948,0.07222769061694329,0.02336075575115619,0.09558807184772393,0.07222769063374065,0.023360755756589014,0.3780583721269763,0.3780583721269763,0.12227625789517102,0.0,4.998184118005213,5.730528014463346,2.7486860734439347,5.084546631331136,5.671612779878387,3.278898490950894,24837.717965460262,21112.06027064122,0.85,1.0660706413046908,0.6728797885557432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482128487817612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.11528914042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.857232898705,1538.7714917832989,0.3780583721269763,0.12227625789517102,6.112874298809886,3.3167037067957894
1909.0,-29.45731027056166,4.978799420301,34.994880805305414,24.323919892217987,5.050295718537079,-26.0064714525379,-39.59870684249324,1.5994569005122217,0.047633593128864504,-5.050460866019015,40.00861485816549,42940.155865537956,25108.156059153822,25108.156059153822,68048.31192469178,78027.04831517224,78027.04831517224,25108.156059153822,103135.20437432607,103135.20437432607,103135.20437432607,127975.64311512612,91997.37193173626,56911.41249991836,38984.39936868655,24840.438740800048,0.0,63824.8381094866,21114.37292968004,1538.8602378025257,0.0,0.8866306130832319,2.8102418311516666,0.0014959135982669303,353958.98024211125,1554904.709219688,4.392895211066883,1554904.709219688,4.392895211066883,0.85,0.09559609354691928,4.027634451161993,1.2684700838057328,1.0,0.0,4.027634451162068,1.2842281304243717,1.2845454122930804,3.1362297365586174,19415.308685577304,1979.8105046654366,4632.441516551485,4632.441516551485,5.4200697341658,4.978799420301,-2.5501286882415077,7.528928108542507,3.3182996968065015,3.3182996968065015,0.9480856276590004,0.0,0.0,0.0002470475019450305,1.0003300759363662,0.0002469659844164736,198.47490530495423,0.0,1.627982864910928e-05,46.137034391575696,0.06120272827411793,8.251282835486079e-05,0.00016453467359016968,0.0006626855197624607,0.09559609352583404,0.0722277479037051,0.02336834562212893,0.09559624953457115,0.07222774791963617,0.023368345627283113,0.3780560514358339,0.3780560514358339,0.12231513740614072,0.0,5.017161596273866,5.71481621643386,2.874228362374481,5.098094459147887,5.656313170559486,3.381279107084083,24840.438740800048,21114.37292968004,0.85,1.0661728872380394,0.6727812735204659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44823196050177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.84163662997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.811351633798,1538.8602378025257,0.3780560514358339,0.12231513740614072,6.112874298809886,3.3182996968065015
