time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1910.0,-29.46047899024552,4.984030831840122,34.99556820214059,24.324980796687328,5.052080455309361,-26.009145284231586,-39.60111464895306,1.6007467492953245,0.06419237334341688,-5.048296362148813,40.009785498879246,42936.397478197774,25122.23061530551,25122.23061530551,68058.62809350328,78024.10614256584,78024.10614256584,25122.23061530551,103146.33675787135,103146.33675787135,103146.33675787135,127989.42948902912,91996.43114850955,56909.650458459946,38985.31187783289,24843.09273115777,0.0,63828.40460899066,21116.628821484104,1538.9475746926691,0.0,0.8866374005166775,2.8102771792847885,0.0014959135982669303,353988.85619248246,1554955.1935961659,4.392667075233167,1554955.1935961659,4.392667075233167,0.85,0.0956034247095934,4.027634451161993,1.268465837421827,1.0,0.0,4.027634451161838,1.2842222697231556,1.2845394454518417,3.1362440491163923,19415.110140810542,1979.7902587336698,4632.441516551485,4632.441516551485,5.423107992954693,4.984030831840122,-2.545556811968492,7.529587643808614,3.319868972359118,3.319868972359118,0.9485339921026051,0.0,0.0,0.0002469659844164736,1.0003283994075762,0.0002468849075590917,198.47751195767347,0.0,1.617918376101985e-05,45.85180677873026,0.061218907457878946,8.249042509266752e-05,0.0001644755593238061,0.0006624474291066996,0.09560342469060601,0.0722278059662536,0.023375618724352412,0.09560360940864397,0.0722278059805984,0.023375618728995004,0.37805372871918247,0.37805372871918247,0.12235235637116057,0.0,5.035269318280882,5.699269433628501,2.995714553492803,5.112488735492207,5.641252251616265,3.4863339193565253,24843.09273115777,21116.628821484104,0.85,1.0662749368471096,0.6726847982684796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482509600869045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.556409017125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.765741761536,1538.9475746926691,0.37805372871918247,0.12235235637116057,6.112874298809886,3.319868972359118
1911.0,-29.463631010587168,4.989149027225907,34.996247890874095,24.326113855373137,5.053938671718295,-26.011796735294816,-39.60350010367108,1.6021043964262682,0.08020711629689004,-5.0460929222998585,40.01093573304725,42932.61902858192,25135.816553705758,25135.816553705758,68068.43558228767,78021.15878647624,78021.15878647624,25135.816553705758,103156.97534018199,103156.97534018199,103156.97534018199,128002.655978642,91995.50819262702,56907.891240405625,38986.24105802377,24845.68063846001,0.0,63831.92169648378,21118.828542691008,1539.0305375980736,0.0,0.886644459870179,2.810324204211454,0.0014959135982669303,354019.2715963333,1555004.7991383115,4.392429802271864,1555004.7991383115,4.392429802271864,0.85,0.09561041700114196,4.027634451161993,1.268461487735622,1.0,0.0,4.027634451162465,1.2842160912717915,1.2845331613489055,3.1362591378008084,19414.91535836202,1979.7703964515938,4632.441516551485,4632.441516551485,5.426040774372807,4.989149027225907,-2.5410111554223933,7.5301601826483004,3.3214117805405876,3.3214117805405876,0.9489747944401679,0.0,0.0,0.0002468849075590917,1.000326676878885,0.00024680428230645235,198.48010493267918,0.0,1.6091932930511397e-05,45.6045379250693,0.06123499939080946,8.246823534535838e-05,0.00016441667221373332,0.0006622102533534411,0.09561041698047856,0.07222782302315083,0.02338259395732773,0.09561112437437912,0.07222782303876077,0.023382593962381192,0.37805140391851544,0.37805140391851544,0.12238808452434587,0.0,5.052514247317276,5.683836128179678,3.1133338966332644,5.126300038596753,5.626346451927816,3.5885204438533265,24845.68063846001,21118.828542691008,0.85,1.0663698314762982,0.6725885401464716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482698631652642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.30914016347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.720351401516,1539.0305375980736,0.37805140391851544,0.12238808452434587,6.112874298809886,3.3214117805405876
1912.0,-29.466765655463732,4.994151957434562,34.99691910435826,24.3269458989613,5.055438730243386,-26.014468364190815,-39.60592614077029,1.603141438970166,0.09874806294658356,-5.044144167364529,40.01204820230343,42929.084733638774,25149.648374961387,25149.648374961387,68078.73310860016,78018.44268867117,78018.44268867117,25149.648374961387,103168.09106363256,103168.09106363256,103168.09106363256,128016.30973044957,91994.66447597125,56906.223964589466,38987.15612375754,24848.218666817025,0.0,63835.37479057456,21120.98586679447,1539.1168526259237,0.0,0.8866503578895865,2.810308505432349,0.0014959135982669303,354046.173140356,1555052.7771507765,4.392231565045897,1555052.7771507765,4.392231565045897,0.85,0.09561723129113199,4.027634451161993,1.2684576825844127,1.0,0.0,4.027634451161877,1.284211410471274,1.284528375847449,3.1362705690988606,19414.737298717802,1979.752239420985,4632.441516551485,4632.441516551485,5.42902663424955,4.994151957434562,-2.536711502169386,7.530863459603948,3.3229291542017,3.3229291542017,0.9494083297719144,0.0,0.0,0.00024680428230645235,1.000324884131997,0.00024672412555307936,198.4826836728083,0.0,1.6002508604079107e-05,45.351109383960186,0.061251001899413536,8.244567375571465e-05,0.00016435860855073772,0.0006619763941439993,0.09561723127702598,0.07222789960843148,0.0233893316685945,0.09561658855077176,0.07222789961908692,0.02338933167204507,0.378049073970407,0.378049073970407,0.12242246643008028,0.0,5.069735566749898,5.668797520240048,3.2296327100891062,5.1428922303111335,5.61239587710412,3.6990560565143937,24848.218666817025,21120.98586679447,0.85,1.0664734613362392,0.6724967915435087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448288667089615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.05571162236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.675189960997,1539.1168526259237,0.378049073970407,0.12242246643008028,6.112874298809886,3.3229291542017
1913.0,-29.46988267847973,4.999048213837557,34.99758189018938,24.328115418925904,5.057328520097396,-26.01708515368402,-39.608279744256265,1.6045309953014129,0.11396379017463687,-5.041933163562165,40.01314510839365,42925.32624940303,25162.44923164034,25162.44923164034,68087.77548104337,78015.51518027607,78015.51518027607,25162.44923164034,103177.96441191641,103177.96441191641,103177.96441191641,128028.57873478123,91993.76003112578,56904.48311443671,38988.08546298786,24850.614322864814,0.0,63838.699785852674,21123.022174435093,1539.1891746847593,0.0,0.8866576481612886,2.8103669065670265,0.0014959135982669303,354076.6968356446,1555100.0850582812,4.39198653556161,1555100.0850582812,4.39198653556161,0.85,0.09562367260804029,4.027634451161993,1.2684533988358453,1.0,0.0,4.027634451162876,1.2842050810845103,1.284521941955415,3.1362860266528916,19414.546422875428,1979.7327755018716,4632.441516551485,4632.441516551485,5.431789940949313,4.999048213837557,-2.5322687554779213,7.531316969315478,3.3244202865266876,3.3244202865266876,0.9498343675790536,0.0,0.0,0.00024672412555307936,1.0003230657079842,0.00024664444319141935,198.48524797438304,0.0,1.590972752397047e-05,45.08816780293231,0.06126691162693751,8.242379123472675e-05,0.0001643003343183526,0.0006617416868380301,0.09562367258591886,0.07222785050365668,0.023395822082262176,0.09562385485303125,0.07222785052036572,0.02339582208767457,0.37804675356045736,0.37804675356045736,0.12245576963861524,0.0,5.086022594757253,5.653763042288517,3.342116783443714,5.155896953736828,5.597880589356066,3.796732528718735,24850.614322864814,21123.022174435093,0.85,1.066559558848226,0.6724028903062924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483073678189096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.79277004133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.630271541615,1539.1891746847593,0.37804675356045736,0.12245576963861524,6.112874298809886,3.3244202865266876
1914.0,-29.472982871518628,5.003834060176797,34.998236487395815,24.32891948791223,5.058802182198059,-26.019728411377955,-39.61067857509477,1.6055477220576733,0.13178976504286766,-5.040050158482671,40.014232123339525,42921.829021964324,25175.698439290896,25175.698439290896,68097.52746125522,78012.79284873778,78012.79284873778,25175.698439290896,103188.49128802867,103188.49128802867,103188.49128802867,128041.64320621714,91992.88548725004,56902.82848146324,38988.95222865199,24853.15191818846,0.0,63842.10414684046,21125.17913046019,1539.2775059500525,0.0,0.8866633026775466,2.8103529501015427,0.0014959135982669303,354102.69402006065,1555146.967448668,4.391796486475095,1555146.967448668,4.391796486475095,0.8499999999999999,0.09563008386326743,4.027634451161993,1.2684496519295498,1.0,0.0,4.02763445116303,1.2842004933763251,1.2845172507818172,3.136297230795196,19414.361857393284,1979.7139550604218,4632.441516551485,4632.441516551485,5.434650032674857,5.003834060176797,-2.5281241396284013,7.5319581998051985,3.3258875771373155,3.3258875771373155,0.9502535934678045,0.0,0.0,0.00024664444319141935,1.0003213292394526,0.0002465652145785434,198.48779848790923,0.0,1.5815773313271874e-05,44.82190156981249,0.06128272740025078,8.240149373901219e-05,0.00016424294945240715,0.0006615105615749729,0.09563008385037944,0.07222792528665341,0.023402158563726023,0.09562947748815386,0.07222792529638744,0.023402158566879997,0.3780444310058487,0.3780444310058487,0.12248805599436677,0.0,5.102373736988568,5.63906386578617,3.4538244685768973,5.171839923525567,5.583891453012939,3.90472182226506,24853.15191818846,21125.17913046019,0.85,1.066655436428396,0.6723122552985047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448325963875517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.52650380821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.58560165868,1539.2775059500525,0.3780444310058487,0.12248805599436677,6.112874298809886,3.3258875771373155
1915.0,-29.47606742438616,5.00851821722142,34.99888281842384,24.330075038038217,5.060676871648447,-26.022317482415964,-39.61300507709382,1.6069269296779236,0.14607966872574707,-5.03789213648366,40.015300502231234,42918.09941808378,25187.901154645322,25187.901154645322,68106.0005727291,78009.87012739509,78009.87012739509,25187.901154645322,103197.77128204041,103197.77128204041,103197.77128204041,128053.28393022211,91991.96661563432,56901.09788641639,38989.85414357547,24855.5126481817,0.0,63845.366791757166,21127.185750954442,1539.3495195856785,0.0,0.8866704255012433,2.810417327491725,0.0014959135982669303,354132.4899909891,1555193.0471165937,4.391557089710028,1555193.0471165937,4.391557089710028,0.85,0.0956361660415161,4.027634451161993,1.26844531213399,1.0,0.0,4.027634451162411,1.2841942105537552,1.2845108646593204,3.1363125748910234,19414.167936896567,1979.6941806729687,4632.441516551485,4632.441516551485,5.437284219271889,5.00851821722142,-2.5238246264554056,7.532342843676826,3.327329721139382,3.327329721139382,0.9506656346112521,0.0,0.0,0.0002465652145785434,1.0003197159870605,0.0002464864089330144,198.49033619133596,0.0,1.5725912947001803e-05,44.56723729180311,0.06129845331319778,8.237987387700047e-05,0.0001641853407015429,0.0006612785345853035,0.09563616602042108,0.07222786521596071,0.02340830080446036,0.0956369104038298,0.07222786523189241,0.023408300809623698,0.37804211705414886,0.37804211705414886,0.12251955675638837,0.0,5.1177834996016145,5.624308606543423,3.5618770835066584,5.18397180520941,5.569438916823515,3.9986340806572116,24855.5126481817,21127.185750954442,0.85,1.0667336409056702,0.6722194823951544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483444599762687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.2718395302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.541165035518,1539.3495195856785,0.37804211705414886,0.12251955675638837,6.112874298809886,3.327329721139382
1916.0,-29.479135005876838,5.013096217208773,34.99952107012256,24.330840340722375,5.062092858579824,-26.024937152681698,-39.61538878558201,1.6078950053841372,0.1633539406035993,-5.036090924984882,40.01635779276872,42914.68135856624,25200.640001517488,25200.640001517488,68115.32136008373,78007.22454995784,78007.22454995784,25200.640001517488,103207.86455147533,103207.86455147533,103207.86455147533,128065.8766663234,91991.1323143639,56899.48587718395,38990.71826353328,24858.01211484807,0.0,63848.73037838135,21129.310297620857,1539.4379909129493,0.0,0.8866757703368445,2.8104011022823494,0.0014959135982669303,354157.3609591731,1555238.6495546403,4.391377452504584,1555238.6495546403,4.391377452504584,0.85,0.09564227740084301,4.027634451161993,1.2684416767721993,1.0,0.0,4.027634451160991,1.2841898485062742,1.2845064003295756,3.1363232281012032,19413.99186429404,1979.6762262642228,4632.441516551485,4632.441516551485,5.440034139983601,5.013096217208773,-2.519842564912311,7.532938782121084,3.328749165281471,3.328749165281471,0.9510711900804203,0.0,0.0,0.0002464864089330144,1.0003179646075995,0.0002464080598909418,198.49285998856524,0.0,1.5642159074827147e-05,44.32987881806013,0.06131409547227261,8.235772784144369e-05,0.00016412868109157069,0.00066105033038819,0.09564227738941723,0.0722279387796441,0.023414338609773124,0.09564243132334253,0.07222793878827274,0.023414338612570265,0.3780397967829721,0.3780397967829721,0.12255028177429045,0.0,5.13334848424995,5.609925198695635,3.6694155738632617,5.199444865588475,5.555856775992652,4.1034501814550595,24858.01211484807,21129.310297620857,0.85,1.066823427128741,0.6721305357873928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483628632126302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.03448105646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.496938397355,1539.4379909129493,0.3780397967829721,0.12255028177429045,6.112874298809886,3.328749165281471
1917.0,-29.482186277532666,5.017573651359784,35.0001503364366,24.331748170685046,5.063669279544332,-26.027526094815695,-39.617733797617234,1.6090090968273252,0.17866361059674318,-5.0341619610578014,40.01737252947089,42911.173639735185,25212.707901878588,25212.707901878588,68123.88154161378,78004.50654870732,78004.50654870732,25212.707901878588,103217.2144505859,103217.2144505859,103217.2144505859,128077.4602422791,91990.28397131122,56897.842788402355,38991.601314343185,24860.245791693196,0.0,63851.84710603638,21131.208922939215,1539.5084288032222,0.0,0.8866819198542788,2.8104254841031864,0.0014959135982669303,354183.9974415824,1555282.417535923,4.391170772170317,1555282.417535923,4.391170772170317,0.85,0.09564814187436245,4.027634451161993,1.2684378419490532,1.0,0.0,4.027634451162281,1.2841848030898615,1.2845012530495845,3.13633555035938,19413.812828285798,1979.6579696721917,4632.441516551485,4632.441516551485,5.442639224217905,5.017573651359784,-2.515814871407274,7.5333885227670585,3.3301443923063583,3.3301443923063583,0.9514698263732452,0.0,0.0,0.0002464080598909418,1.0003162816834736,0.00024633015017635373,198.4953704229577,0.0,1.5551725438348834e-05,44.073589892280594,0.06132964719771096,8.233594668839757e-05,0.00016407211320254423,0.0006608224956095177,0.0956481418588166,0.0722279098378448,0.02342023202097179,0.09564830065099998,0.07222790984958412,0.023420232024778328,0.378037484178359,0.378037484178359,0.12258042704174942,0.0,5.1484339322386745,5.59566619398629,3.774623517505006,5.212825571654548,5.542339515906008,4.199556106828084,24860.245791693196,21131.208922939215,0.85,1.0669054166668506,0.6720427925675228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448381165635246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.778192130674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.452948934013,1539.5084288032222,0.378037484178359,0.12258042704174942,6.112874298809886,3.3301443923063583
1918.0,-29.48522131280038,5.021952034259996,35.00077131420586,24.332629492878937,5.065212218849563,-26.030103771036032,-39.62006567800415,1.6100946770845592,0.19359239364490577,-5.032296396434325,40.018389596893584,42907.681968181074,25224.59405197462,25224.59405197462,68132.2760201557,78001.81677884079,78001.81677884079,25224.59405197462,103226.41083081541,103226.41083081541,103226.41083081541,128088.97941706632,91989.4437481091,56896.19566104534,38992.497874515284,24862.568586250905,0.0,63855.06646076619,21133.18329831327,1539.58563437059,0.0,0.8866877376209759,2.8104474795992975,0.0014959135982669303,354209.75995760504,1555326.286980778,4.390975243502418,1555326.286980778,4.390975243502418,0.85,0.09565394377624767,4.027634451161993,1.2684339747065678,1.0,0.0,4.027634451163309,1.2841798900638564,1.2844962387576095,3.1363475493777724,19413.635505907005,1979.6398878217337,4632.441516551485,4632.441516551485,5.4452050742245515,5.021952034259996,-2.5118829191194205,7.533834953379417,3.3315169119705947,3.3315169119705947,0.9518619748487414,0.0,0.0,0.00024633015017635373,1.000314606250618,0.0002462526775447667,198.49786755405543,0.0,1.5464717656707125e-05,43.827009839107994,0.061345111915367664,8.231429278613042e-05,0.00016401585739022332,0.0006605959177617358,0.09565394376242987,0.07222791076037742,0.023426033002052458,0.09565447359507663,0.0722279107708111,0.02342603300543656,0.3780351756651819,0.3780351756651819,0.12261003881468009,0.0,5.163144734975219,5.5815829089901285,3.877769778472839,5.225888790079239,5.528836436923655,4.294321800155842,24862.568586250905,21133.18329831327,0.85,1.0669830883664886,0.6719542292629889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448399371183992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.5316120775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.40918395831,1539.58563437059,0.3780351756651819,0.12261003881468009,6.112874298809886,3.3315169119705947
1919.0,-29.488241527150457,5.026231537485395,35.00138360955959,24.333358648605667,5.066585688024158,-26.032685054134518,-39.622412995062746,1.6110292150076673,0.2088920299024153,-5.030557811026432,40.01937861331507,42904.319108950775,25236.45961295209,25236.45961295209,68140.77872190287,77999.19715321054,77999.19715321054,25236.45961295209,103235.65676616263,103235.65676616263,103235.65676616263,128100.47654294159,91988.59907722122,56894.60317164951,38993.328783968565,24864.819776778946,0.0,63858.14856074751,21135.096810262105,1539.6618435469882,0.0,0.8866930099199857,2.8104498485869676,0.0014959135982669303,354233.7702779106,1555368.9473910576,4.390798048900895,1555368.9473910576,4.390798048900895,0.85,0.09565967990837397,4.027634451161993,1.2684304294595496,1.0,0.0,4.027634451162936,1.2841756821145387,1.2844919302780442,3.136357826469695,19413.457244879744,1979.6217102557698,4632.441516551485,4632.441516551485,5.447766479681063,5.026231537485395,-2.5080940102534504,7.534325547738845,3.3328670135644254,3.3328670135644254,0.9522477181612644,0.0,0.0,0.0002462526775447667,1.0003130774489934,0.0002461756055141879,198.50035254562167,0.0,1.5378152163829328e-05,43.58168323229231,0.06136049006753149,8.229250085512805e-05,0.00016396017668963864,0.0006603716562537961,0.09565967989718553,0.07222793167330695,0.023431748223878585,0.09565985790127227,0.07222793168175479,0.02343174822661918,0.3780328715794798,0.3780328715794798,0.12263916885520168,0.0,5.177679250551421,5.5677187100968695,3.9795272733018123,5.239449840928842,5.515604012957397,4.390277390159497,24864.819776778946,21135.096810262105,0.85,1.067064740486194,0.6718691361390848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448417480290136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.286285470684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.365642542529,1539.6618435469882,0.3780328715794798,0.12263916885520168,6.112874298809886,3.3328670135644254
1920.0,-29.49124578914543,5.030416280373384,35.00198723140653,24.33419575626033,5.06807240654684,-26.035240651310378,-39.62473376942796,1.6120672687119608,0.22269568391430994,-5.028753482981592,40.02035052513604,42900.91527292799,25247.830853441155,25247.830853441155,68148.74612636914,77996.55614901926,77996.55614901926,25247.830853441155,103244.38700246043,103244.38700246043,103244.38700246043,128111.36888353017,91987.77244279606,56893.008793969115,38994.18183202994,24866.981881069754,0.0,63861.1637130997,21136.93459890929,1539.7315791335327,0.0,0.8866986787592472,2.8104794583981954,0.0014959135982669303,354258.6898718891,1555410.8708699797,4.390607528731235,1555410.8708699797,4.390607528731235,0.85,0.09566527765789967,4.027634451161993,1.2684267435455698,1.0,0.0,4.027634451162243,1.2841709895593312,1.2844871375884037,3.136369287196009,19413.282790303514,1979.6039208397888,4632.441516551485,4632.441516551485,5.450221176723312,5.030416280373384,-2.504302862001423,7.534719142374807,3.334194583761187,3.334194583761187,0.9526270239317677,0.0,0.0,0.0002461756055141879,1.0003114312281292,0.0002460989626120203,198.50282446589563,0.0,1.5298825241296148e-05,43.35687073383328,0.06137578889277279,8.227096058299276e-05,0.00016390464493119513,0.0006601479946303554,0.09566527764478305,0.0722279062242255,0.02343737142055756,0.0956658100947276,0.07222790623412859,0.02343737142377108,0.3780305749381246,0.3780305749381246,0.12266789802215756,0.0,5.191686629166554,5.55397419508887,4.078775908802754,5.251449166895895,5.502463381169321,4.47959501456404,24866.981881069754,21136.93459890929,0.85,1.0671391212432595,0.6717841138264102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484355013927472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.06147297223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.32229687129,1539.7315791335327,0.3780305749381246,0.12266789802215756,6.112874298809886,3.334194583761187
1921.0,-29.494234069574095,5.034505503447528,35.002582211858744,24.334855027869366,5.06935248238666,-26.037802529150255,-39.627070364635415,1.6129209419630963,0.23727713712924015,-5.027115711169399,40.02130602608213,42897.646915229125,25259.293231102714,25259.293231102714,68156.94014633184,77994.031845629,77994.031845629,25259.293231102714,103253.32507673171,103253.32507673171,103253.32507673171,128122.48360174146,91986.97239385002,56891.45977483259,38995.01402113048,24869.15852500975,0.0,63864.17254614023,21138.784746258287,1539.8061750758948,0.0,0.8867035584641545,2.810479508805798,0.0014959135982669303,354281.3103470567,1555452.0872972717,4.390443531366469,1555452.0872972717,4.390443531366469,0.85,0.09567086440970943,4.027634451161993,1.268423337317072,1.0,0.0,4.027634451161093,1.2841671578974332,1.2844832065557732,3.1363786454065985,19413.11394637977,1979.5867035511383,4632.441516551485,4632.441516551485,5.452695547445662,5.034505503447528,-2.5006825726180026,7.5351880760655305,3.335500700428206,3.335500700428206,0.9530002001223445,0.0,0.0,0.0002460989626120203,1.0003097818597229,0.00024602274922723053,198.50528328998578,0.0,1.5213832555531094e-05,43.116001462375124,0.06139100272532832,8.224927873496082e-05,0.00016384968387705948,0.0006599266315952465,0.09567086440023728,0.07222793104310192,0.023442933357135355,0.09567097306360613,0.07222793105025302,0.023442933359456415,0.37802828227027,0.37802828227027,0.12269622212445819,0.0,5.2055494967797244,5.540491935382477,4.176632625672539,5.264392848298655,5.489709830185745,4.571562428823427,24869.15852500975,21138.784746258287,0.85,1.067217148974884,0.6717012873569554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484534277342243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.82060370077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.279170105086,1539.8061750758948,0.37802828227027,0.12269622212445819,6.112874298809886,3.335500700428206
1922.0,-29.49720720029382,5.038502052116879,35.00316814839106,24.33552760574969,5.070646462995626,-26.040349377954612,-39.629389497544594,1.6137886406565034,0.2509033778321168,-5.025469930524184,40.02223251843127,42894.371907489316,25270.414159677977,25270.414159677977,68164.7860671673,77991.50516722124,77991.50516722124,25270.414159677977,103261.91932689922,103261.91932689922,103261.91932689922,128133.11596213488,91986.16949198964,56889.90387453598,38995.850686059624,24871.196635235647,0.0,63867.04732129527,21140.517139950298,1539.8727897722404,0.0,0.8867085838093273,2.81049299853727,0.0014959135982669303,354304.04257996654,1555492.053199821,4.390274640596983,1555492.053199821,4.390274640596983,0.85,0.09567633732655655,4.027634451161993,1.2684198860311882,1.0,0.0,4.027634451162609,1.2841632598221862,1.28447920964564,3.1363881658782904,19412.944500371297,1979.569424866932,4632.441516551485,4632.441516551485,5.455096209933367,5.038502052116879,-2.497102094707583,7.535604146824462,3.336784976522862,3.336784976522862,0.9533671361493891,0.0,0.0,0.00024602274922723053,1.000308218624269,0.00024594694379856977,198.5077297015327,0.0,1.5128759538181607e-05,42.874904531206674,0.0614061314848665,8.222776414687095e-05,0.00016379498508035958,0.0006597063248372208,0.09567633731640798,0.07222791971091634,0.023448417605491646,0.09567611341381889,0.0722279197185777,0.02344841760797885,0.37802599952836086,0.37802599952836086,0.122724203897728,0.0,5.219037302333049,5.527180430500323,4.27244114821093,5.2763733083563125,5.477095815886059,4.659178862674025,24871.196635235647,21140.517139950298,0.85,1.067291959251716,0.671619774305536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484712591335442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.5795067696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.236263360859,1539.8727897722404,0.37802599952836086,0.122724203897728,6.112874298809886,3.336784976522862
1923.0,-29.500164714965674,5.042407426178569,35.003745241258294,24.33615974094721,5.071895211476668,-26.042886694209784,-39.63169948020948,1.614617190720138,0.26404949341315387,-5.023877842819895,40.02314675754011,42891.12703648689,25281.35511259717,25281.35511259717,68172.48214908407,77988.99801141128,77988.99801141128,25281.35511259717,103270.35312400846,103270.35312400846,103270.35312400846,128143.57817617978,91985.36149451447,56888.353360554494,38996.67570439997,24873.225052171332,0.0,63869.9007565713,21142.241294345633,1539.940248210598,0.0,0.8867133798573641,2.810506525456137,0.0014959135982669303,354326.03427204775,1555531.491297719,4.390113457210425,1555531.491297719,4.390113457210425,0.85,0.0956817585759516,4.027634451161993,1.2684164809016512,1.0,0.0,4.027634451163906,1.2841595438974114,1.284475395455283,3.1363972415282317,19412.77397897413,1979.552036523597,4632.441516551485,4632.441516551485,5.457458021276282,5.042407426178569,-2.4936065521646866,7.536013978343256,3.3380481112105285,3.3380481112105285,0.9537280317744367,0.0,0.0,0.00024594694379856977,1.0003066069234419,0.0002458715578766474,198.51016331599735,0.0,1.5047963542500186e-05,42.645928679445525,0.061421179448409,8.220633961701052e-05,0.00016374060418155925,0.0006594872984557275,0.09568175856678668,0.07222791777715165,0.02345384078963502,0.09568128280379713,0.07222791778407002,0.023453840791881585,0.37802372609816093,0.37802372609816093,0.12275185278846161,0.0,5.232163132845926,5.514039909407984,4.36625336797465,5.287927336233054,5.464535489763307,4.744891113762321,24873.225052171332,21142.241294345633,0.85,1.0673647734151224,0.6715389648084589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484890005479771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.35053091784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.193560506455,1539.940248210598,0.37802372609816093,0.12275185278846161,6.112874298809886,3.3380481112105285
1924.0,-29.503107919558275,5.046223902881579,35.00431363610756,24.3368063349277,5.073150819195659,-26.045410442808482,-39.63400359554214,1.6154533424464277,0.2764963309212476,-5.022299549588063,40.02404755295654,42887.91985799375,25292.022795639034,25292.022795639034,68179.94265363278,77986.52159135537,77986.52159135537,25292.022795639034,103278.5443869944,103278.5443869944,103278.5443869944,128153.76287926115,91984.58123756832,56886.837928633155,38997.49256548351,24875.218492266747,0.0,63872.71105775026,21143.935718426736,1540.0061748635012,0.0,0.886718154129557,2.8105276004751047,0.0014959135982669303,354347.8364768283,1555570.350205857,4.389953006831973,1555570.350205857,4.389953006831973,0.85,0.09568710604009856,4.027634451161993,1.2684131763270128,1.0,0.0,4.027634451162147,1.284155791601792,1.284471545424442,3.1364064060624,19412.60931199348,1979.5352451646058,4632.441516551485,4632.441516551485,5.4597608421545925,5.046223902881579,-2.4901652107521963,7.536389113633775,3.3392904024726664,3.3392904024726664,0.9540829721350476,0.0,0.0,0.0002458715578766474,1.0003051305238753,0.00024579655784418567,198.5125852072162,0.0,1.4964871672540893e-05,42.41044631998089,0.061436144320081536,8.218497464567585e-05,0.0001636865832309715,0.0006592697218140559,0.09568710603099781,0.07222790718009425,0.023459198850903553,0.09568661174000044,0.07222790718696373,0.02345919885313482,0.3780214616160084,0.3780214616160084,0.12277917813647965,0.0,5.244846904259987,5.501060591458611,4.457773171641293,5.298795880509317,5.452173735816189,4.827199507902037,24875.218492266747,21143.935718426736,0.85,1.067434613695795,0.6714592060953356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485066491883545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.11504855838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.151071389188,1540.0061748635012,0.3780214616160084,0.12277917813647965,6.112874298809886,3.3392904024726664
1925.0,-29.50603670855025,5.049953476601146,35.0048736249757,24.337452998757385,5.074404407975146,-26.04792141703215,-39.6362905279733,1.616289116457208,0.28824789296936615,-5.020745724872376,40.02493946057087,42884.70427438468,25302.451153652037,25302.451153652037,68187.15542803673,77984.0536709463,77984.0536709463,25302.451153652037,103286.50482459835,103286.50482459835,103286.50482459835,128163.71386324064,91983.80284550111,56885.30742963525,38998.328239850955,24877.209038642286,0.0,63875.53727849324,21145.62768284594,1540.07265490986,0.0,0.8867228357725663,2.8105549259471014,0.0014959135982669303,354369.301707192,1555608.8264309175,4.389795670608864,1555608.8264309175,4.389795670608864,0.85,0.09569239040242092,4.027634451161993,1.2684097898798066,1.0,0.0,4.027634451161375,1.2841520402978999,1.284467696881704,3.13641556822793,19412.4450385806,1979.5184939383585,4632.441516551485,4632.441516551485,5.462012000204995,5.049953476601146,-2.486785025766949,7.536738502368094,3.340512385321705,3.340512385321705,0.9544321100919158,0.0,0.0,0.00024579655784418567,1.0003036430779373,0.00024572194607616236,198.5149952876038,0.0,1.4888450334598402e-05,42.193868248251874,0.061451032770416136,8.216377407876206e-05,0.0001636327837654236,0.000659053037233161,0.09569239039370113,0.07222789765604071,0.023464492737660426,0.09569217799008198,0.07222789766262235,0.023464492739798566,0.37801920531160377,0.37801920531160377,0.12280616811856185,0.0,5.257046799635873,5.48822134368595,4.5468945185199345,5.308993617841736,5.439847121081186,4.906664686299052,24877.209038642286,21145.62768284594,0.85,1.067500303453341,0.6713791554881194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485242128416986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.898470486645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.108770366684,1540.07265490986,0.37801920531160377,0.12280616811856185,6.112874298809886,3.340512385321705
1926.0,-29.50895002440648,5.0535982282469885,35.00542547956651,24.338103678915672,5.075664116308173,-26.050417851414544,-39.63856764659283,1.6171319433169593,0.29922919663937364,-5.019209438017971,40.02582247203385,42881.515188890866,25312.629802498945,25312.629802498945,68194.14499138981,77981.57728565797,77981.57728565797,25312.629802498945,103294.20708815692,103294.20708815692,103294.20708815692,128173.40041478956,91983.01221981518,56883.79935537174,38999.12540493716,24879.193326632638,0.0,63878.318731569794,21147.31432763774,1540.1393327739227,0.0,0.8867274601195337,2.8105902874073885,0.0014959135982669303,354390.52566490095,1555646.9195912136,4.389640261044049,1555646.9195912136,4.389640261044049,0.85,0.09569760416557066,4.027634451161993,1.2684064243128526,1.0,0.0,4.027634451162007,1.2841482552534136,1.2844638150892584,3.136424812855569,19412.27818336045,1979.5014794410374,4632.441516551485,4632.441516551485,5.464209253815329,5.0535982282469885,-2.4834598361582105,7.537058064405199,3.341714513231911,3.341714513231911,0.9547755752091174,0.0,0.0,0.00024572194607616236,1.0003020458664245,0.0002456477491889234,198.51739268614,0.0,1.4811554777547328e-05,41.975946239569126,0.06146584432519368,8.214266951180858e-05,0.0001635792765643538,0.0006588375297867469,0.09569760415707022,0.07222788597516097,0.02346971818190925,0.09569802409999668,0.07222788598157671,0.023469718183993953,0.37801695539410946,0.37801695539410946,0.12283280531471934,0.0,5.268706266320521,5.475483250511388,4.633505965968482,5.318438634657355,5.4274793367110306,4.983186861668742,24879.193326632638,21147.31432763774,0.85,1.0675632412611864,0.6712999972508366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485416908723876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.68054847796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.066660029892,1540.1393327739227,0.37801695539410946,0.12283280531471934,6.112874298809886,3.341714513231911
1927.0,-29.511849052528962,5.057158006204121,35.00596898553713,24.338611447624885,5.076762179726451,-26.05291759017196,-39.64085262324659,1.6178307173695596,0.31065791012497357,-5.017796666639019,40.02668297127082,42878.42103078015,25322.82664514392,25322.82664514392,68201.24767592407,77979.17695105285,77979.17695105285,25322.82664514392,103302.00359619677,103302.00359619677,103302.00359619677,128183.13772950495,91982.22643565938,56882.31534855588,38999.90120789278,24881.13413330818,0.0,63881.03534120096,21148.964013311954,1540.2065353553123,0.0,0.8867315368840023,2.8106054228820785,0.0014959135982669303,354410.04412434355,1555684.0422511674,4.389503254894664,1555684.0422511674,4.389503254894664,0.85,0.09570277910196212,4.027634451161993,1.2684032730432229,1.0,0.0,4.027634451160578,1.2841451426156218,1.284460606402051,3.1364324152317176,19412.112349906463,1979.4845691348692,4632.441516551485,4632.441516551485,5.466410434900626,5.057158006204121,-2.4802684848339704,7.537426491038092,3.342897269106075,3.342897269106075,0.9551135054588785,0.0,0.0,0.0002456477491889234,1.0003005714656252,0.0002455739366708589,198.51977837753057,0.0,1.4729372600106074e-05,41.743041948700615,0.06148057369779379,8.212149715278164e-05,0.00016352625203614176,0.0006586239663701636,0.09570277909555003,0.07222789916112668,0.02347487993442334,0.09570315516492711,0.07222789916596598,0.02347487993599615,0.3780147081633572,0.3780147081633572,0.12285906742913622,0.0,5.280087842399155,5.462923228703801,4.718438553064573,5.328454576763988,5.415394360407618,5.061160176913802,24881.13413330818,21148.964013311954,0.85,1.0676290281090157,0.6712230132426348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485590769632737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.447644187094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.024762045286,1540.2065353553123,0.3780147081633572,0.12285906742913622,6.112874298809886,3.342897269106075
1928.0,-29.51473445338911,5.0606342306655,35.00650363728378,24.33906707391145,5.077789841085186,-26.055412102406944,-39.643140498641856,1.6184674901023366,0.32199693676710694,-5.0164312217683715,40.02751204476154,42875.39810311457,25332.853064634455,25332.853064634455,68208.25116774903,77976.8504852242,77976.8504852242,25332.853064634455,103309.70354985866,103309.70354985866,103309.70354985866,128192.64811472436,91981.48052046222,56880.8687682751,39000.679724652364,24882.944564865702,0.0,63883.62428951806,21150.502880135846,1540.2675161542047,0.0,0.8867354863368465,2.810616227767098,0.0014959135982669303,354428.9095355143,1555719.8098113032,4.389370528070362,1555719.8098113032,4.389370528070362,0.85,0.09570786540633336,4.027634451161993,1.2684002673858776,1.0,0.0,4.027634451160916,1.2841423189661825,1.2844576872682394,3.136439311808133,19411.954930476953,1979.4685168204182,4632.441516551485,4632.441516551485,5.468574826929045,5.0606342306655,-2.477153804957606,7.537788035623106,3.3440604658368884,3.3440604658368884,0.9554458473819681,0.0,0.0,0.0002455739366708589,1.0002991654522524,0.00024550049140531944,198.5221529045733,0.0,1.4653244727653146e-05,41.527295558169016,0.06149522694252144,8.210030298847923e-05,0.00016347363368237965,0.0006584120388757878,0.0957078654003336,0.07222789524828296,0.02347997015205064,0.09570773850654372,0.07222789525281081,0.02347997015352255,0.37801246539293276,0.37801246539293276,0.1228849853682642,0.0,5.291209363827704,5.450568987295071,4.801679692133575,5.338428158535464,5.403771902436915,5.137535821500592,24882.944564865702,21150.502880135846,0.85,1.0676953902714086,0.6711484919641527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485763781825263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.23189779656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.983053181086,1540.2675161542047,0.37801246539293276,0.1228849853682642,6.112874298809886,3.3440604658368884
1929.0,-29.517605131741714,5.064029650249657,35.00702963249496,24.33957742704081,5.078868832861938,-26.057888228454047,-39.6454103878699,1.6191519295743393,0.3324254984991626,-5.015046492847082,40.02832916953851,42872.3647121275,25342.549649901208,25342.549649901208,68214.9143620287,77974.53771038853,77974.53771038853,25342.549649901208,103317.08736028973,103317.08736028973,103317.08736028973,128201.80226743674,91980.76313728355,56879.426250085024,39001.48543022058,24884.71490714701,0.0,63886.20033736758,21152.007671074956,1540.3259092399064,0.0,0.8867395770915238,2.8106411871098596,0.0014959135982669303,354448.04218597256,1555755.0624928963,4.389233053448831,1555755.0624928963,4.389233053448831,0.85,0.09571286226449277,4.027634451161993,1.2683972551347686,1.0,0.0,4.027634451162891,1.2841392718003706,1.2844545450352243,3.136446754342484,19411.803532501475,1979.4530785233976,4632.441516551485,4632.441516551485,5.4706680180102705,5.064029650249657,-2.4740649986180685,7.538094648867726,3.3452043902264115,3.3452043902264115,0.9557726829218318,0.0,0.0,0.00024550049140531944,1.0002976457625985,0.00024542744096749006,198.52451536521096,0.0,1.458051223554104e-05,41.32117167552331,0.06150980745475698,8.207928043922322e-05,0.00016342121096609623,0.0006582008993376613,0.09571286225796635,0.07222787048378364,0.02348499177418272,0.095712658383038,0.07222787048870868,0.023484991775784093,0.37801023030143355,0.37801023030143355,0.12291058197437214,0.0,5.301911322700164,5.438386740651481,4.882683906025875,5.347471991346254,5.392313840552674,5.209615315267115,24884.71490714701,21152.007671074956,0.85,1.0677566360466302,0.6710739484541091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485935984661282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.02577391392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.941520682105,1540.3259092399064,0.37801023030143355,0.12291058197437214,6.112874298809886,3.3452043902264115
1930.0,-29.520461468551726,5.067345292826454,35.0075472616245,24.340033123176568,5.079892559397851,-26.060356972267005,-39.64767147609962,1.6197880631134598,0.34250382185052786,-5.013722483778045,40.02913744324321,42869.357230924456,25352.122890784474,25352.122890784474,68221.48012170893,77972.22774205981,77972.22774205981,25352.122890784474,103324.35063284429,103324.35063284429,103324.35063284429,128210.84865565301,91980.02039653981,56877.98159209929,39002.26533826724,24886.49802280872,0.0,63888.763361075966,21153.523319387412,1540.3865953182792,0.0,0.8867433905964325,2.8106636595278083,0.0014959135982669303,354466.33663474774,1555789.9339124,4.389104896907405,1555789.9339124,4.389104896907405,0.8500000000000001,0.095717815698033,4.027634451161993,1.2683942599175504,1.0,0.0,4.027634451161529,1.2841364495926026,1.2844516283229532,3.136453647460732,19411.646783014938,1979.4370945241178,4632.441516551485,4632.441516551485,5.472734582876566,5.067345292826454,-2.4710609447678356,7.538406237594289,3.3463297321854077,3.3463297321854077,0.9560942091958308,0.0,0.0,0.00024542744096749006,1.0002961654755016,0.00024535477535378084,198.52686607221818,0.0,1.45023027672941e-05,41.09952604251148,0.06152430975752428,8.20583443473986e-05,0.00016336909662009144,0.0006579910018022926,0.09571781569247717,0.07222786193149743,0.023489953760979742,0.09571760622924493,0.07222786193568978,0.02348995376234322,0.3780080035512627,0.3780080035512627,0.12293584130136272,0.0,5.312250140544222,5.426359323274596,4.961732839221554,5.3562263056285815,5.380788896149625,5.280716447899351,24886.49802280872,21153.523319387412,0.85,1.067816569498239,0.6709999532882254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486107312718464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.804128280906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.900186943994,1540.3865953182792,0.3780080035512627,0.12293584130136272,6.112874298809886,3.3463297321854077
1931.0,-29.52330419184304,5.0705838419439075,35.00805676542656,24.340537713747494,5.080971720523287,-26.062807917594537,-39.6499147178605,1.6204754462742579,0.3515437855722894,-5.012377230098433,40.02993599888093,42866.33479665413,25361.37410590583,25361.37410590583,68227.70890255997,77969.89100101618,77969.89100101618,25361.37410590583,103331.26510692202,103331.26510692202,103331.26510692202,128219.51763454174,91979.26783494005,56876.53914827097,39003.03187407676,24888.252527619727,0.0,63891.28440169649,21155.01464847677,1540.445298281804,0.0,0.8867473473067572,2.8107021825623337,0.0014959135982669303,354484.92538912303,1555824.3866446465,4.388971928599775,1555824.3866446465,4.388971928599775,0.85,0.09572267968329283,4.027634451161993,1.2683911581011493,1.0,0.0,4.027634451161929,1.2841333870897502,1.284448471751241,3.1364611275234253,19411.48796091538,1979.420899177128,4632.441516551485,4632.441516551485,5.474731632399653,5.0705838419439075,-2.468079507015617,7.538663348959524,3.3474366671131577,3.3474366671131577,0.9564104763180451,0.0,0.0,0.00024535477535378084,1.0002947605871244,0.00024528247574721825,198.52920562403057,0.0,1.4426076560905628e-05,40.88350097360655,0.06153873583408519,8.203757837950075e-05,0.0001633171969742801,0.0006577819690008198,0.09572267967721676,0.07222783443262956,0.023494845244587198,0.09572299303342455,0.07222783443721427,0.023494845246078564,0.3780057847456322,0.3780057847456322,0.1229607661875064,0.0,5.322055097940222,5.414411906096575,5.038361108769493,5.363921015670712,5.369201543577503,5.347688368742354,24888.252527619727,21155.01464847677,0.85,1.0678719255915967,0.6709261708865555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486277788675117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.588103212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.859044825507,1540.445298281804,0.3780057847456322,0.1229607661875064,6.112874298809886,3.3474366671131577
1932.0,-29.526133879311686,5.073744213247961,35.00855795749615,24.340854759234958,5.081838964563259,-26.065268322183954,-39.65217807618899,1.6209734074359856,0.3614631759147642,-5.011190489487966,40.030712874142,42863.45274466351,25370.755443513703,25370.755443513703,68234.20818817722,77967.65332319814,77967.65332319814,25370.755443513703,103338.40876671184,103338.40876671184,103338.40876671184,128228.39183038262,91978.52327715931,56875.146198702474,39003.75230939649,24889.983063670774,0.0,63893.73537306726,21156.485604120156,1540.5064584424933,0.0,0.8867505754051932,2.8107107584264703,0.0014959135982669303,354501.32444041007,1555857.9045561943,4.388863446454419,1555857.9045561943,4.388863446454419,0.85,0.09572752809361312,4.027634451161993,1.2683883705874903,1.0,0.0,4.027634451161392,1.2841312091024215,1.2844462003824901,3.1364664472076944,19411.330827957732,1979.4048760746773,4632.441516551485,4632.441516551485,5.476756771319238,5.073744213247961,-2.4652546619993614,7.538998875247323,3.348525871584967,3.348525871584967,0.9567216775957048,0.0,0.0,0.00024528247574721825,1.0002934155143783,0.00024521052717425644,198.53153449541358,0.0,1.4353583457801055e-05,40.67805551940819,0.061553089417542985,8.201663111333979e-05,0.00016326584463387847,0.0006575751405454703,0.09572752808986411,0.07222784744091636,0.02349968064894775,0.09572743407434113,0.07222784744374501,0.023499680649868106,0.37800356913070116,0.37800356913070116,0.12298532936666673,0.0,5.331709039271061,5.402664088309848,5.11375911702612,5.372653665402709,5.357948287457361,5.417857426743069,24889.983063670774,21156.485604120156,0.85,1.067932682128639,0.6708553271207162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448644745592625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.3826577578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.818080219955,1540.5064584424933,0.37800356913070116,0.12298532936666673,6.112874298809886,3.348525871584967
1933.0,-29.52894946974811,5.076830216583054,35.00905072449767,24.34128978000956,5.082823214618483,-26.067704334965413,-39.65441129459066,1.6215780798362316,0.37011885085701124,-5.009925712962535,40.03146982492425,42860.50679600533,25379.679599788804,25379.679599788804,68240.18639579412,77965.41935091169,77965.41935091169,25379.679599788804,103345.09895070049,103345.09895070049,103345.09895070049,128236.69694063504,91977.82411068892,56873.730732658354,39004.54819781174,24891.59798993455,0.0,63896.146187746286,21157.85829144437,1540.559334640662,0.0,0.8867542728116531,2.8107449417616355,0.0014959135982669303,354518.80249136226,1555890.563360551,4.388739193595972,1555890.563360551,4.388739193595972,0.85,0.09573224348093015,4.027634451161993,1.2683854792220517,1.0,0.0,4.027634451161647,1.2841285316897464,1.284443429917033,3.136472986751684,19411.183274472667,1979.389829806577,4632.441516551485,4632.441516551485,5.478683219012796,5.076830216583054,-2.462409090841902,7.539239307424956,3.3495968899982627,3.3495968899982627,0.9570276828566465,0.0,0.0,0.00024521052717425644,1.0002919602912854,0.00024513895633316,198.53385181229154,0.0,1.4284060594861986e-05,40.48102772583887,0.06156737347813784,8.199596763656769e-05,0.00016321455953768876,0.0006573685829252255,0.09573224347569029,0.07222780546488662,0.02350443801080367,0.09573228323762009,0.07222780546883996,0.0235044380120902,0.3780013602124147,0.3780013602124147,0.12300957962990175,0.0,5.34088334259701,5.391038682211899,5.186826318534713,5.380044563819524,5.346961191758737,5.481737194824234,24891.59798993455,21157.85829144437,0.85,1.0679859501273163,0.6707839103483353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486616348898436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.18562996423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.777282007937,1540.559334640662,0.3780013602124147,0.12300957962990175,6.112874298809886,3.3495968899982627
