time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-29.531751856722323,5.079841611497704,35.00953535158608,24.341598024498694,5.083676692064628,-26.070141541564826,-39.65665209162978,1.6220663769068258,0.3789500787402744,-5.0087746950532015,40.03221823313217,42857.64982509608,25388.632610241963,25388.632610241963,68246.28243533804,77963.2018332478,77963.2018332478,25388.632610241963,103351.83444348976,103351.83444348976,103351.83444348976,128245.08415737885,91977.08312270504,56872.346231457734,39005.263212497004,24893.249713889083,0.0,63898.51292638609,21159.26225680572,1540.617109801675,0.0,0.8867574219197628,2.810763588144899,0.0014959135982669303,354534.7090903751,1555922.8541030656,4.388633367082946,1555922.8541030656,4.388633367082946,0.85,0.0957369436910558,4.027634451161993,1.2683827131381262,1.0,0.0,4.027634451161022,1.2841263973803365,1.2844412031734498,3.136478199792879,19411.02689489206,1979.3738835272047,4632.441516551485,4632.441516551485,5.48061589542569,5.079841611497704,-2.459685171578445,7.539526783076149,3.3506507413597624,3.3506507413597624,0.9573287832456464,0.0,0.0,0.00024513895633316,1.0002905976441938,0.00024506774022518265,198.53615830941308,0.0,1.4209234760319935e-05,40.2689713107467,0.06158158271289816,8.197523887324763e-05,0.00016316371745991239,0.0006571638096212047,0.09573694368748928,0.07222780146092617,0.02350914222656311,0.09573684855343702,0.072227801463617,0.023509142227438804,0.3779991562458745,0.3779991562458745,0.1230334884234593,0.0,5.349804930725838,5.379565702219736,5.258393815714271,5.3877247737934795,5.335879843555858,5.547081327457136,24893.249713889083,21159.26225680572,0.85,1.068041794868697,0.670714354095689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486784404198434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.97357354914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.736671883551,1540.617109801675,0.3779991562458745,0.1230334884234593,6.112874298809886,3.3506507413597624
1935.0,-29.53454097435239,5.082780767481859,35.01001172907708,24.3419439875521,5.084556468527135,-26.072564172991328,-39.65888307485727,1.622579667166304,0.387204900252641,-5.0076109148479375,40.032947166796625,42854.80979392549,25397.301281901327,25397.301281901327,68252.11107582682,77961.03037418601,77961.03037418601,25397.301281901327,103358.33165608734,103358.33165608734,103358.33165608734,128253.14763555839,91976.39348860474,56870.98394926096,39006.01059927086,24894.815979471045,0.0,63900.82657874191,21160.593582550388,1540.6698437199796,0.0,0.8867607064135595,2.810791257038333,0.0014959135982669303,354550.7926285552,1555954.3050858406,4.388522991446065,1555954.3050858406,4.388522991446065,0.85,0.09574154680145094,4.027634451161993,1.2683799487026408,1.0,0.0,4.027634451160977,1.2841241455430612,1.2844388593290479,3.1364836999141468,19410.881353137378,1979.359042398513,4632.441516551485,4632.441516551485,5.482487191939288,5.082780767481859,-2.4569879582795817,7.539768725761441,3.3516872291866537,3.3516872291866537,0.9576249226247582,0.0,0.0,0.00024506774022518265,1.0002892280721203,0.00024499688024983253,198.53845393189164,0.0,1.413897248757313e-05,40.06984802978225,0.06159572168538573,8.19546057060725e-05,0.00016311313451911015,0.0006569600800261885,0.09574154679745668,0.07222776989026139,0.023513776907195288,0.09574142261416006,0.07222776989327463,0.02351377690817632,0.37799695773764425,0.37799695773764425,0.12305708177067994,0.0,5.358358051994571,5.3682397159657285,5.328006949683015,5.394815815100571,5.3251656823100575,5.608891303445944,24894.815979471045,21160.593582550388,0.85,1.068094338212089,0.6706456252348719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448695167510725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.774450268174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.696232415508,1540.6698437199796,0.37799695773764425,0.12305708177067994,6.112874298809886,3.3516872291866537
1936.0,-29.537316802949107,5.085649449500159,35.01048025006565,24.342293058894597,5.085448040033203,-26.074973662867986,-39.661096840258665,1.6231048999520177,0.3947052285325867,-5.0064604998358275,40.03367105318464,42851.95626268279,25405.758157804026,25405.758157804026,68257.71442048682,77958.82397573764,77958.82397573764,25405.758157804026,103364.58213354167,103364.58213354167,103364.58213354167,128260.9781699904,91975.6683268997,56869.607576180824,39006.734167465416,24896.396036448725,0.0,63903.130203914145,21161.936630981414,1540.7238251048193,0.0,0.8867639410412491,2.8108272314491383,0.0014959135982669303,354566.692021425,1555985.5387714717,4.388414292105729,1555985.5387714717,4.388414292105729,0.8499999999999999,0.09574608862004416,4.027634451161993,1.2683772139390932,1.0,0.0,4.027634451162067,1.2841218371671368,1.2844364593898066,3.1364893381513066,19410.728313566196,1979.3434367053171,4632.441516551485,4632.441516551485,5.484312768338359,5.085649449500159,-2.4543359336046207,7.53998538310478,3.3527069439277035,3.3527069439277035,0.9579162696936295,0.0,0.0,0.00024499688024983253,1.0002878563659328,0.0002449263766331338,198.5407386628599,0.0,1.4068429951664442e-05,39.86993048301703,0.0616097901153374,8.193413652261712e-05,0.0001630627437272154,0.0006567571243367319,0.09574608861618317,0.07222773889957357,0.023518349716609606,0.09574635182273028,0.07222773890248618,0.023518349717557972,0.3779947648650288,0.3779947648650288,0.12308035190779434,0.0,5.366478046887266,5.357002262898618,5.395581745982611,5.401165728368426,5.314256332565947,5.668276938953625,24896.396036448725,21161.936630981414,0.85,1.0681435197724627,0.6705767953141372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487118157640493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.57453272141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.655965363761,1540.7238251048193,0.3779947648650288,0.12308035190779434,6.112874298809886,3.3527069439277035
1937.0,-29.54007974236541,5.088447913238567,35.01094089301385,24.34255862552675,5.086234922896915,-26.077382020041174,-39.66331790490074,1.6235372005724524,0.4025443966420994,-5.005394477109152,40.03437859961639,42849.188958307,25414.184351390944,25414.184351390944,68263.37330969794,77956.7033049145,77956.7033049145,25414.184351390944,103370.88765630544,103370.88765630544,103370.88765630544,128268.83862068904,91974.98130711787,56868.26996358333,39007.45704837171,24897.950964383603,0.0,63905.40801275532,21163.25831972606,1540.7784764184025,0.0,0.8867668051621327,2.8108489547176827,0.0014959135982669303,354581.4255641439,1556016.067891326,4.388318044059085,1556016.067891326,4.388318044059085,0.85,0.09575058731489887,4.027634451161993,1.2683745896210894,1.0,0.0,4.027634451159634,1.2841199623713653,1.284434493594877,3.13649391737842,19410.583323542487,1979.3286518375273,4632.441516551485,4632.441516551485,5.486131721380036,5.088447913238567,-2.4517816770312857,7.540229590269853,3.353710297615694,3.353710297615694,0.9582029421759125,0.0,0.0,0.0002449263766331338,1.0002865260404987,0.00024485621895022655,198.5430128307799,0.0,1.3997840137764828e-05,39.66987895042552,0.061623787955475164,8.191360459734239e-05,0.00016301277203579145,0.00065655585663077,0.09575058731204525,0.07222772385681017,0.023522863455235084,0.09575079731532884,0.07222772385896274,0.023522863455936124,0.377992574321261,0.377992574321261,0.12310328622642784,0.0,5.374363190500958,5.345938807460811,5.4616627998114495,5.407938873751277,5.3037270645113495,5.728214579398468,24897.950964383603,21163.25831972606,0.85,1.0681939984808921,0.6705095905146938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487283850570998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.37448118882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.615871565062,1540.7784764184025,0.377992574321261,0.12310328622642784,6.112874298809886,3.353710297615694
1938.0,-29.54282985266617,5.091178000508974,35.01139354413439,24.342819093167805,5.0870193780860005,-26.079779071493,-39.66552580296991,1.623968596913113,0.4097728989661391,-5.004335464015603,40.03506707575157,42846.42297973659,25422.38952755106,25422.38952755106,68268.81250728766,77954.5718673845,77954.5718673845,25422.38952755106,103376.96139493556,103376.96139493556,103376.96139493556,128276.39193301863,91974.27736196574,56866.927538594195,39008.16647041283,24899.43053808308,0.0,63907.59700849591,21164.51595737062,1540.8291150491505,0.0,0.8867697025723271,2.8108778434484223,0.0014959135982669303,354596.062702169,1556045.7746031063,4.38822067776329,1556045.7746031063,4.38822067776329,0.85,0.09575500056326258,4.027634451161993,1.2683719334332269,1.0,0.0,4.027634451162691,1.2841180910935903,1.284432531763313,3.1364984880260884,19410.43476155491,1979.3135027307908,4632.441516551485,4632.441516551485,5.4879029636355074,5.091178000508974,-2.449266961617232,7.540444962126206,3.354697249925947,3.354697249925947,0.9584849285502706,0.0,0.0,0.00024485621895022655,1.0002852018564903,0.0002447864054129592,198.54527648445594,0.0,1.3929317737637221e-05,39.475686468463884,0.0616377172732128,8.189319910016173e-05,0.0001629630198500648,0.0006563554730135168,0.09575500056029015,0.07222768984485652,0.02352731071543364,0.09575524121148962,0.07222768984709856,0.023527310716164034,0.3779903887047921,0.3779903887047921,0.12312590631976424,0.0,5.381910044161941,5.334988885302835,5.5260145393055495,5.414108362981722,5.293217420578685,5.785627521784079,24899.43053808308,21164.51595737062,0.85,1.0682425204973982,0.6704433429728326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487448777715595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.180288706855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.575943451991,1540.8291150491505,0.3779903887047921,0.12312590631976424,6.112874298809886,3.354697249925947
1939.0,-29.54556733688421,5.09384049316629,35.01183826843057,24.343031469639413,5.08774098499783,-26.082171042866843,-39.667732862848766,1.6243446909809007,0.4170279677190365,-5.003332490446589,40.03574146239888,42843.70831277437,25430.50088112222,25430.50088112222,68274.20919389659,77952.50021750144,77952.50021750144,25430.50088112222,103383.00109862366,103383.00109862366,103383.00109862366,128283.88724685281,91973.60266401668,56865.60594672235,39008.88524143814,24900.886148229154,0.0,63909.771389667294,21165.75322599478,1540.8798308962885,0.0,0.8867723656783041,2.8108998624718384,0.0014959135982669303,354609.92572770343,1556074.873790196,4.388131185546873,1556074.873790196,4.388131185546873,0.85,0.09575936336361184,4.027634451161993,1.2683694492327047,1.0,0.0,4.027634451160286,1.284116477558237,1.284430828179474,3.136502429141466,19410.292371955344,1979.2989830324673,4632.441516551485,4632.441516551485,5.48965395251301,5.09384049316629,-2.4468277644485803,7.54066825761487,3.355668239441251,3.355668239441251,0.9587623541260717,0.0,0.0,0.0002447864054129592,1.0002838986440452,0.00024471693060818466,198.54752979038173,0.0,1.3861148059101834e-05,39.2824935994946,0.061651578421271905,8.187280604579416e-05,0.00016291359936716505,0.0006561564253739966,0.0957593633612055,0.07222766291099045,0.02353170045021505,0.09575943066472538,0.0722276629128054,0.023531700450806436,0.3779882065422111,0.3779882065422111,0.12314821417516254,0.0,5.389221413511336,5.324204977302486,5.588894266343345,5.420360458165646,5.282990029795599,5.842505208021407,24900.886148229154,21165.75322599478,0.85,1.0682906183096583,0.670378056143402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448761294260991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.98709583789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.536180250887,1540.8798308962885,0.3779882065422111,0.12314821417516254,6.112874298809886,3.355668239441251
1940.0,-29.548291977402627,5.096437209338855,35.01227513345536,24.34325285665693,5.088470493148198,-26.084550662548743,-39.669930388312764,1.62472917829443,0.4237120385608364,-5.002334166972069,40.03640196380199,42841.01010151981,25438.394059292434,25438.394059292434,68279.40416081224,77950.4332162289,77950.4332162289,25438.394059292434,103388.82727552134,103388.82727552134,103388.82727552134,128291.12356653027,91972.93063127999,56864.29876689348,39009.59096042945,24902.296291008923,0.0,63911.88725143837,21166.951847357584,1540.928193169428,0.0,0.8867750553185437,2.810928802334939,0.0014959135982669303,354623.7249023485,1556103.374239936,4.388040802031604,1556103.374239936,4.388040802031604,0.85,0.09576365119847743,4.027634451161993,1.268366922722198,1.0,0.0,4.027634451159212,1.2841148241037705,1.2844290851019722,3.1365064677709196,19410.150544827506,1979.2845206902975,4632.441516551485,4632.441516551485,5.49135784410927,5.096437209338855,-2.4444251271696302,7.540862336508485,3.356623388060389,3.356623388060389,0.9590352537315397,0.0,0.0,0.00024471693060818466,1.0002825727730644,0.0002446477998009708,198.54977256880713,0.0,1.3794050870655294e-05,39.0923401674371,0.06166537247214256,8.185250575261328e-05,0.00016286442485557138,0.0006559583684169829,0.09576365119598745,0.07222762234733703,0.023536028848650435,0.09576371257117275,0.07222762234921495,0.023536028849262487,0.3779860299143178,0.3779860299143178,0.12317022583928101,0.0,5.39621138969693,5.3135503741764865,5.650064768397328,5.426046205532884,5.2728433214271035,5.896822237096899,24902.296291008923,21166.951847357584,0.85,1.0683365348325804,0.6703136449871562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487776357324713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.79694240583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.496578321963,1540.928193169428,0.3779860299143178,0.12317022583928101,6.112874298809886,3.356623388060389
1941.0,-29.551004536805696,5.098968906587061,35.01270425142894,24.34343072762715,5.089141748909152,-26.086925233007573,-39.67212326880542,1.6250624451109215,0.43041945822284333,-5.001389566330867,40.03705001624801,42838.345155773204,25446.196330215073,25446.196330215073,68284.54148598827,77948.42577191531,77948.42577191531,25446.196330215073,103394.62210213038,103394.62210213038,103394.62210213038,128298.312561971,91972.28969639013,56862.99661779133,39010.325642887554,24903.690459840625,0.0,63914.01610272818,21168.13689086453,1540.977033605031,0.0,0.8867775165286705,2.8109511838931662,0.0014959135982669303,354636.7818892758,1556131.3379041066,4.387958095079826,1556131.3379041066,4.387958095079826,0.85,0.09576789280461276,4.027634451161993,1.268364502810873,1.0,0.0,4.027634451160536,1.28411340931403,1.2844275811895725,3.1365099234603777,19410.015280651227,1979.270727582939,4632.441516551485,4632.441516551485,5.4930421116590615,5.098968906587061,-2.4420950574132423,7.541063964000303,3.35756313159439,3.35756313159439,0.9593037518841114,0.0,0.0,0.0002446477998009708,1.0002813259164447,0.0002445789933915118,198.5520054468438,0.0,1.3725906049809637e-05,38.89921774516051,0.06167909837819237,8.183225300688303e-05,0.00016281554679408778,0.0006557615054526455,0.09576789280263694,0.0722275901747009,0.02354030262793604,0.09576777617259843,0.07222759017619101,0.023540302628421744,0.37798385836939835,0.37798385836939835,0.1231919387772113,0.0,5.4029783188701686,5.303073026493337,5.7097791587688675,5.431809024553729,5.262971940050193,5.950602819999915,24903.690459840625,21168.13689086453,0.85,1.0683813293196192,0.6702496223507483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448793900882044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.60381998355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.45714244568,1540.977033605031,0.37798385836939835,0.1231919387772113,6.112874298809886,3.35756313159439
1942.0,-29.55370496542205,5.101437261437123,35.01312568446042,24.343602766189747,5.089815215465659,-26.089288662643998,-39.6743068244308,1.6253989126881097,0.43645264206446654,-5.000453047497714,40.037684384373,42835.694326300305,25453.797417992486,25453.797417992486,68289.49174429278,77946.38584680956,77946.38584680956,25453.797417992486,103400.18326480204,103400.18326480204,103400.18326480204,128305.22418522483,91971.61228103562,56861.704573650524,39011.008563761214,24905.04092042279,0.0,63916.049484184005,21169.284782359373,1541.0236931130046,0.0,0.8867799860892418,2.8109814341536468,0.0014959135982669303,354649.7275357611,1556158.7114534134,4.387875107831567,1556158.7114534134,4.387875107831567,0.85,0.09577206391281583,4.027634451161993,1.2683620306989178,1.0,0.0,4.0276344511614,1.284111978900078,1.2844260620659202,3.136513417320437,19409.872317565,1979.2561494052507,4632.441516551485,4632.441516551485,5.494682950026963,5.101437261437123,-2.4398029364721654,7.541240197909289,3.358487588946497,3.358487588946497,0.959567882556142,0.0,0.0,0.0002445789933915118,1.0002800738257958,0.00024451051239685756,198.55422838301726,0.0,1.366165058568069e-05,38.717117759819075,0.06169276002877805,8.181209098542636e-05,0.00016276690240608546,0.0006555655836396717,0.09577206391079598,0.07222754645630831,0.023544517454487664,0.09577197329658703,0.07222754645783155,0.02354451745498427,0.37798169454128616,0.37798169454128616,0.12321336517708366,0.0,5.409416047182731,5.292693963670786,5.767847630157348,5.436905689562195,5.252970201909363,6.0020650937120195,24905.04092042279,21169.284782359373,0.85,1.0684247899456143,0.6701868258754005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488100942573094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.421719998216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.41785777306,1541.0236931130046,0.37798169454128616,0.12321336517708366,6.112874298809886,3.358487588946497
1943.0,-29.55639316362951,5.103843339087815,35.01353960056123,24.343753221351676,5.090457446744759,-26.091644206978117,-39.67648531598968,1.6257084900938217,0.4423113638861196,-4.999552028492477,40.03830827740261,42833.075713143,25461.270681916903,25461.270681916903,68294.3463950599,77944.38517529242,77944.38517529242,25461.270681916903,103405.65585720932,103405.65585720932,103405.65585720932,128312.03452439848,91970.95653679047,56860.42713720841,39011.69933286896,24906.378667189154,0.0,63918.078000058114,21170.42186711078,1541.070590712035,0.0,0.8867823128389668,2.8110098314752503,0.0014959135982669303,354662.18281259516,1556185.6333479828,4.387796919893986,1556185.6333479828,4.387796919893986,0.85,0.09577618370335483,4.027634451161993,1.2683596767252308,1.0,0.0,4.027634451162816,1.28411067348401,1.2844246683888039,3.1365166058734935,19409.73392799288,1979.2420375962106,4632.441516551485,4632.441516551485,5.496296195201827,5.103843339087815,-2.4375685588354683,7.541411897923283,3.359397157503911,3.359397157503911,0.9598277592868317,0.0,0.0,0.00024451051239685756,1.0002788113195387,0.0002444423591001657,198.55644129473276,0.0,1.3597191052475905e-05,38.53443944271672,0.061706357219830525,8.179198029944382e-05,0.00016271853209741372,0.0006553707657180521,0.09577618370163274,0.07222750593319563,0.023548677768437113,0.09577610674494122,0.07222750593449433,0.02354867776886051,0.37797953586433614,0.37797953586433614,0.12323450230368496,0.0,5.41557300917583,5.282442178828944,5.8243782990530235,5.441863392378593,5.243159364780752,6.052369974322232,24906.378667189154,21170.42186711078,0.85,1.0684668333581275,0.670124588431837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488262155571372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.23904168111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.378725701885,1541.070590712035,0.37797953586433614,0.12323450230368496,6.112874298809886,3.359397157503911
1944.0,-29.55906928625061,5.106188320602962,35.01394606040898,24.343876155931525,5.091073106844932,-26.0939915383947,-39.67865874348206,1.6259953589888088,0.44779501481173156,-4.998679464517549,40.03891890460714,42830.48843937113,25468.60221818231,25468.60221818231,68299.09065755345,77942.38059695101,77942.38059695101,25468.60221818231,103410.98281513332,103410.98281513332,103410.98281513332,128318.66602027368,91970.28125639384,56859.16545850995,39012.35088653764,24907.68320514036,0.0,63920.034091678004,21171.530724369306,1541.1163816180313,0.0,0.8867845427449642,2.8110398162922223,0.0014959135982669303,354674.2450672181,1556211.9831436947,4.387721986547854,1556211.9831436947,4.387721986547854,0.85,0.0957802444503653,4.027634451161993,1.2683573309937493,1.0,0.0,4.027634451160498,1.2841094735181697,1.284423380608694,3.1365195368640846,19409.591415472412,1979.2275053634435,4632.441516551485,4632.441516551485,5.497878845784507,5.106188320602962,-2.43538614806629,7.5415744686692525,3.3602920530309315,3.3602920530309315,0.9600834437231233,0.0,0.0,0.0002444423591001657,1.0002775647918678,0.0002443745293347931,198.5586443088554,0.0,1.3532276053636175e-05,38.35047033600492,0.06171988949588416,8.177192091611255e-05,0.00016267043818405318,0.0006551770610157099,0.09578024444882338,0.0722274622968898,0.023552782151933578,0.09578021512233713,0.07222746229805249,0.02355278215231281,0.3779773821104715,0.3779773821104715,0.12325535343063244,0.0,5.421433254017302,5.2722866159943464,5.879401586734616,5.446474479329254,5.233334023646933,6.101302955390736,24907.68320514036,21171.530724369306,0.85,1.0685083577958474,0.6700636044395883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488422641821819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.055072574396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.339748632283,1541.1163816180313,0.3779773821104715,0.12325535343063244,6.112874298809886,3.3602920530309315
1945.0,-29.56173317352134,5.108473729337284,35.01434522601084,24.3440089392476,5.091691531547542,-26.096327579874238,-39.68081903932614,1.6262859379004115,0.4529063999455616,-4.997817134224663,40.03951933913558,42827.89994431744,25475.75095188135,25475.75095188135,68303.65089619879,77940.40480574584,77940.40480574584,25475.75095188135,103416.15575762719,103416.15575762719,103416.15575762719,128325.12074814098,91969.63094381533,56857.89869561465,39013.035831334084,24908.96499051379,0.0,63922.000821847876,21172.62024193672,1541.161246490226,0.0,0.8867867574193191,2.811073473468112,0.0014959135982669303,354686.1661685366,1556237.8934336682,4.387647565296327,1556237.8934336682,4.387647565296327,0.8499999999999999,0.09578424126648916,4.027634451161993,1.2683549720747394,1.0,0.0,4.027634451162549,1.2841082555491738,1.284422075236663,3.1365225118340954,19409.454172210037,1979.213510445467,4632.441516551485,4632.441516551485,5.49942203498042,5.108473729337284,-2.43324146408184,7.541715193419124,3.361172528019814,3.361172528019814,0.9603350080056611,0.0,0.0,0.0002443745293347931,1.0002763016103509,0.0002443070269098379,198.56083729328412,0.0,1.3468186256169925e-05,38.16883984998557,0.06173335768214033,8.175198723620989e-05,0.00016262254209858322,0.0006549841530917953,0.09578424126496782,0.07222741127442912,0.023556829990538694,0.09578438951281777,0.07222741127557634,0.023556829990912808,0.3779752312980204,0.3779752312980204,0.12327592199717582,0.0,5.426976666141343,5.26223797513461,5.932802572540879,5.4507235341702085,5.223693185229763,6.148188655078684,24908.96499051379,21172.62024193672,0.85,1.0685468229719948,0.6700024935652407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488582410521569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.87344208838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.300923870318,1541.161246490226,0.3779752312980204,0.12327592199717582,6.112874298809886,3.361172528019814
1946.0,-29.564385356195224,5.110699815809426,35.01473708421121,24.344071314577036,5.092222175659844,-26.098661863965223,-39.682982687931485,1.6264986834298791,0.45829178334156495,-4.997024806067662,40.04010480237305,42825.37648452009,25482.869623343075,25482.869623343075,68308.24610786317,77938.49937488064,77938.49937488064,25482.869623343075,103421.36899822371,103421.36899822371,103421.36899822371,128331.58931582,91969.01072981989,56856.65686284773,39013.72651885795,24910.220317596297,0.0,63923.94683645424,21173.687269956852,1541.2063593742298,0.0,0.8867886699966874,2.8110954018108667,0.0014959135982669303,354697.1198174353,1556263.1579879727,4.387583295824309,1556263.1579879727,4.387583295824309,0.85,0.09578819833838119,4.027634451161993,1.2683527450310064,1.0,0.0,4.027634451164258,1.2841074006442545,1.2844211334379398,3.1365245999994027,19409.323281012606,1979.2001632578513,4632.441516551485,4632.441516551485,5.500958734674585,5.110699815809426,-2.4311786777306694,7.541878493540095,3.362038940189006,3.362038940189006,0.960582554339716,0.0,0.0,0.0002443070269098379,1.0002750934074414,0.0002442398381405309,198.56302068437958,0.0,1.3403338018438486e-05,37.985059944254665,0.061746761020158775,8.173202712176571e-05,0.00016257499978807217,0.0006547926700440932,0.09578819833741238,0.07222737181739974,0.023560826520012634,0.09578814711208102,0.07222737181813024,0.023560826520250943,0.3779730825549247,0.3779730825549247,0.1232962027779406,0.0,5.432358172700958,5.252361283211144,5.985012599909339,5.455316589409222,5.214370333169313,6.195495557080164,24910.220317596297,21173.687269956852,0.85,1.068586179176732,0.6699426209412002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448874145208686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.68966218265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.26225501912,1541.2063593742298,0.3779730825549247,0.1232962027779406,6.112874298809886,3.362038940189006
1947.0,-29.56702570344957,5.112868282779405,35.01512160124063,24.344142630603187,5.092761571795942,-26.100984618767036,-39.68513701166955,1.6267204871130474,0.46314711931023567,-4.996231685553432,40.040674667539825,42822.86562910698,25489.783963602484,25489.783963602484,68312.64959270947,77936.59466962767,77936.59466962767,25489.783963602484,103426.37863323015,103426.37863323015,103426.37863323015,128337.79305006354,91968.39000993395,56855.42636766392,39014.4040469667,24911.41441683338,0.0,63925.81846380008,21174.702254308373,1541.2480789555352,0.0,0.8867906430379227,2.811124346906624,0.0014959135982669303,354708.08468624717,1556287.7497348564,4.387516994746405,1556287.7497348564,4.387516994746405,0.85,0.09579208029091496,4.027634451161993,1.268350594365038,1.0,0.0,4.0276344511626325,1.2841065027621281,1.2844201490544158,3.1365267931425502,19409.192283051038,1979.1868051833235,4632.441516551485,4632.441516551485,5.502451325619275,5.112868282779405,-2.4291445606838336,7.5420128434632385,3.3628912658236643,3.3628912658236643,0.9608260759496183,0.0,0.0,0.0002442398381405309,1.0002738715555093,0.0002441729661104889,198.56519437388476,0.0,1.3341204989666643e-05,37.80897494071527,0.06176010222514844,8.171215750703397e-05,0.00016252768063349692,0.0006546020857869261,0.09579208028981345,0.07222731439498431,0.023564765894829146,0.09579193950414724,0.07222731439581481,0.02356476589510014,0.3779709391997882,0.3779709391997882,0.12331621667926113,0.0,5.437476850682458,5.2426108682603285,6.035760767475097,5.459378804863661,5.205126198500977,6.240392407577247,24911.41441683338,21174.702254308373,0.85,1.0686237772832514,0.6698837286433292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488899798160455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.51357717911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.22373185377,1541.2480789555352,0.3779709391997882,0.12331621667926113,6.112874298809886,3.3628912658236643
1948.0,-29.56965465075589,5.114980607154734,35.01549908663534,24.34421715969222,5.093312528717149,-26.103295955802153,-39.68727820375932,1.6269538337633054,0.46736726594485845,-4.995446390302538,40.04123886774586,42820.34985487694,25496.521074960503,25496.521074960503,68316.87092983745,77934.65625306145,77934.65625306145,25496.521074960503,103431.17732802195,103431.17732802195,103431.17732802195,128343.78860024747,91967.73565877395,56854.19116253281,39015.04944026793,24912.611272225513,0.0,63927.660712493445,21175.719581391684,1541.2902684836004,0.0,0.8867925967237934,2.811160677951723,0.0014959135982669303,354718.94163308886,1556312.0973074767,4.387451344273804,1556312.0973074767,4.387451344273804,0.85,0.09579590753223993,4.027634451161993,1.268348350287415,1.0,0.0,4.027634451161296,1.2841055502844312,1.2844191104688583,3.1365291196427476,19409.054187478378,1979.1727233538852,4632.441516551485,4632.441516551485,5.5039056583580575,5.114980607154734,-2.427144746809664,7.542125353964398,3.3637299197192903,3.3637299197192903,0.9610656913483686,0.0,0.0,0.0002441729661104889,1.0002726948029055,0.00024410639956397182,198.56735871975698,0.0,1.327845764346394e-05,37.631148961576805,0.0617733806827919,8.169241343176239e-05,0.0001624805526787265,0.0006544122716126799,0.09579590753116152,0.07222725447036987,0.02356865306079165,0.09579601077448802,0.07222725447118294,0.023568653061056995,0.3779688012313608,0.3779688012313608,0.12333596319754982,0.0,5.442263016685104,5.232929856212138,6.08493797551813,5.46281365624742,5.195707583635794,6.283264972721838,24912.611272225513,21175.719581391684,0.85,1.068659015024559,0.669825070675682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489057440887934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.33575119997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.185357385233,1541.2902684836004,0.3779688012313608,0.12333596319754982,6.112874298809886,3.3637299197192903
1949.0,-29.572272128049388,5.117036971061024,35.01586955654311,24.34422617023813,5.093778034385868,-26.105605513917702,-39.68942278353495,1.6271114202538703,0.47192377291298726,-4.994729790399758,40.041789475453434,42817.89811334251,25503.23633124515,25503.23633124515,68321.13444458766,77932.79857377216,77932.79857377216,25503.23633124515,103436.03490501731,103436.03490501731,103436.03490501731,128349.82303896241,91967.12281944645,56852.980746883506,39015.71341395882,24913.788133945094,0.0,63929.501547903914,21176.71991385333,1541.3330428779414,0.0,0.8867942499985868,2.811184617597051,0.0014959135982669303,354728.8490733096,1556335.8585851206,4.387395788785937,1556335.8585851206,4.387395788785937,0.85,0.09579969885892775,4.027634451161993,1.2683462045667695,1.0,0.0,4.027634451161335,1.2841049512247544,1.2844184257800177,3.1365305828939554,19408.924852645563,1979.1595348712929,4632.441516551485,4632.441516551485,5.50535527326645,5.117036971061024,-2.425224238073848,7.542261209134872,3.364555251377147,3.364555251377147,0.9613015003934705,0.0,0.0,0.00024410639956397182,1.0002715107067193,0.00024404014005307816,198.5695136637762,0.0,1.3217943320989651e-05,37.45965137168467,0.06178659862611289,8.167264253897371e-05,0.0001624337570249981,0.0006542237958255588,0.09579969885832623,0.07222720720996499,0.023572491648361248,0.0957996637535006,0.07222720721041856,0.0235724916485092,0.37796666528246675,0.37796666528246675,0.12335543433664703,0.0,5.446887376811787,5.223401523773475,6.132983862256026,5.466653563312718,5.186658620257958,6.326649058025907,24913.788133945094,21176.71991385333,0.85,1.0686949341125864,0.6697674325093561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489214406226238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.16425361008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.147123284081,1541.3330428779414,0.37796666528246675,0.12335543433664703,6.112874298809886,3.364555251377147
1950.0,-29.574878008537148,5.119039063524456,35.016232991020885,24.34424328329044,5.094257385016692,-26.107903248118106,-39.691557933669515,1.627282624597716,0.47585774289370875,-4.994008556145521,40.04232547165372,42815.45776617607,25509.74890438826,25509.74890438826,68325.20667056434,77930.91774353273,77930.91774353273,25509.74890438826,103440.666647921,103440.666647921,103440.666647921,128355.57346380378,91966.4877562548,56851.78261850184,39016.33904194774,24914.906815882787,0.0,63931.24585783052,21177.67079350037,1541.372502667887,0.0,0.8867959797234267,2.8112172284082484,0.0014959135982669303,354738.8208055927,1556358.9895717797,4.387337664474874,1556358.9895717797,4.387337664474874,0.85,0.0958034163744266,4.027634451161993,1.2683441082993525,1.0,0.0,4.027634451163927,1.284104287892416,1.2844176771971956,3.136532203137876,19408.79082764418,1979.1458681246074,4632.441516551485,4632.441516551485,5.506761135190415,5.119039063524456,-2.423327951741932,7.542367015266388,3.365367222167469,3.365367222167469,0.9615334920478482,0.0,0.0,0.00024404014005307816,1.000270313381321,0.00024397419056467154,198.57165910101523,0.0,1.3157118853753575e-05,37.28727483153763,0.06179975574496664,8.16529629721201e-05,0.00016238717708095805,0.0006540361888382099,0.09580341637368107,0.0722271413845454,0.023576274989135667,0.0958034145370443,0.07222714138510748,0.023576274989319128,0.3779645337577544,0.3779645337577544,0.1233746493237039,0.0,5.451228757870524,5.213957978127723,6.179613309841898,5.469866299039211,5.177562785729549,6.36761687148271,24914.906815882787,21177.67079350037,0.85,1.068729472635416,0.6697109870404924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448937068994989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.99187706993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.109031333945,1541.372502667887,0.3779645337577544,0.1233746493237039,6.112874298809886,3.365367222167469
1951.0,-29.577472759275256,5.1209876554278475,35.01658956407009,24.344239686056994,5.094700427028723,-26.110194595113583,-39.693688264209754,1.6274222628667214,0.4798221010294128,-4.993324935162012,40.04285246611879,42813.045776114246,25516.16897159296,25516.16897159296,68329.21474770721,77929.10004382175,77929.10004382175,25516.16897159296,103445.2690154147,103445.2690154147,103445.2690154147,128361.28845230375,91965.8966318047,56850.593793224674,39017.00315397781,24916.01943688905,0.0,63933.02259086686,21178.616521355692,1541.4126227786792,0.0,0.886797550601915,2.8112450632264028,0.0014959135982669303,354748.2727026001,1556381.7323406774,4.387284878044933,1556381.7323406774,4.387284878044933,0.85,0.09580709135198431,4.027634451161993,1.2683420708263293,1.0,0.0,4.027634451162839,1.2841037714372574,1.284417075925599,3.136533464623336,19408.66607556236,1979.133146952564,4632.441516551485,4632.441516551485,5.508147027960299,5.1209876554278475,-2.421486775175186,7.542474430603034,3.366166248345706,3.366166248345706,0.9617617852416303,0.0,0.0,0.00024397419056467154,1.0002691644373698,0.00024390853905998576,198.57379541547442,0.0,1.3095699329765764e-05,37.11321190055617,0.06181285144429641,8.163333219583e-05,0.00016234085836884152,0.0006538496339975559,0.09580709135147777,0.07222708086013606,0.023580010491341716,0.0958070265071162,0.07222708086051789,0.023580010491466418,0.37796240456389785,0.37796240456389785,0.12339360548907778,0.0,5.455373443970416,5.204660657267823,6.224989051368823,5.473147036191449,5.168778340064591,6.407900934300926,24916.01943688905,21178.616521355692,0.85,1.068762463883076,0.6696546485857888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448952628444603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.81781413895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.071084457237,1541.4126227786792,0.37796240456389785,0.12339360548907778,6.112874298809886,3.366166248345706
1952.0,-29.580056332984874,5.122884002384965,35.016939359620565,24.34422637978571,5.095136986322184,-26.112476529306903,-39.69580954927949,1.6275571826440278,0.48334543620734394,-4.992654386256877,40.04336818299566,42810.64483407853,25522.43836514595,25522.43836514595,68333.08319922448,77927.26942032462,77927.26942032462,25522.43836514595,103449.70778547057,103449.70778547057,103449.70778547057,128366.80874901348,91965.28544878158,56849.408869939216,39017.64064315818,24917.100963542907,0.0,63934.741606701085,21179.53581901147,1541.4513889985,0.0,0.8867990957609387,2.8112771362806437,0.0014959135982669303,354757.5440541221,1556403.9886615097,4.3872329559933565,1556403.9886615097,4.3872329559933565,0.85,0.09581070835490593,4.027634451161993,1.2683400212647395,1.0,0.0,4.0276344511626965,1.2841032764183342,1.2844164964781966,3.1365346737499276,19408.537090279322,1979.119994114129,4632.441516551485,4632.441516551485,5.509500394976502,5.122884002384965,-2.419681944408137,7.542565946793102,3.3669524720091033,3.3669524720091033,0.9619864205740295,0.0,0.0,0.00024390853905998576,1.0002680105161892,0.00024384318652169684,198.57592256771073,0.0,1.3036668460191847e-05,36.945918416183694,0.0618258881127566,8.161378910766276e-05,0.000162294749952323,0.0006536639261506973,0.09581070835441279,0.07222701311996987,0.02358369523444291,0.09581069605013505,0.07222701312034165,0.023583695234564293,0.3779602798099992,0.3779602798099992,0.12341230962523608,0.0,5.459265736293901,5.195462359915723,6.269029240308043,5.475999822464246,5.159950952992972,6.446569315027034,24917.100963542907,21179.53581901147,0.85,1.0687942342768832,0.6695990905450299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489681217560568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.65052065458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.033273683834,1541.4513889985,0.3779602798099992,0.12341230962523608,6.112874298809886,3.3669524720091033
1953.0,-29.582628804341123,5.124728893808488,35.01728247639522,24.344181676302128,5.095538526068316,-26.11475197180448,-39.697922207973875,1.6276616935314456,0.48670451673478965,-4.992017831368585,40.04387322106428,42808.256386374946,25528.61302917723,25528.61302917723,68336.86941555218,77925.45329784037,77925.45329784037,25528.61302917723,103454.0663270176,103454.0663270176,103454.0663270176,128372.23002864156,91964.67010863638,56848.21780689827,39018.280335264564,24918.163701623955,0.0,63936.44403688852,21180.439146380362,1541.4899929227547,0.0,0.8868005065724827,2.8113073965282074,0.0014959135982669303,354766.34556294617,1556425.7843599105,4.387185548533814,1556425.7843599105,4.387185548533814,0.85,0.09581427958816413,4.027634451161993,1.268337969505228,1.0,0.0,4.027634451161609,1.2841029228910361,1.2844160589409113,3.1365355372715418,19408.407227668955,1979.1067518132038,4632.441516551485,4632.441516551485,5.51083331283617,5.124728893808488,-2.417928562768585,7.542657456577073,3.36772618276688,3.36772618276688,0.9622074807905372,0.0,0.0,0.00024384318652169684,1.00026686427084,0.00024377813084856115,198.57804061869214,0.0,1.2977440582863805e-05,36.778066611836024,0.061838865553339464,8.159432979162725e-05,0.00016224885673006957,0.0006534790850276746,0.09581427958783999,0.0722269473683087,0.023587332219531285,0.09581427927334167,0.07222694736855305,0.023587332219611085,0.3779581584172791,0.3779581584172791,0.12343076136499262,0.0,5.462938000713791,5.186363807801968,6.311863629099889,5.478722348103361,5.151186334003228,6.484510939282245,24918.163701623955,21180.439146380362,0.85,1.0688249940225767,0.6695439045949515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489835486429894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.48266885023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.995600331875,1541.4899929227547,0.3779581584172791,0.12343076136499262,6.112874298809886,3.36772618276688
1954.0,-29.585190390691967,5.126523431960981,35.017618972410105,24.34412852106618,5.095925466541119,-26.11701907598561,-39.700033504608996,1.627754151835045,0.4898375701448572,-4.991399047750016,40.044366591957996,42805.9097585018,25534.65542170076,25534.65542170076,68340.56518020257,77923.66234974063,77923.66234974063,25534.65542170076,103458.31777144139,103458.31777144139,103458.31777144139,128377.51193071587,91964.06964038084,56847.058326492785,39018.90145987562,24919.194159274477,0.0,63938.095619150095,21181.315035383304,1541.5272852961707,0.0,0.8868018691691801,2.8113385397378234,0.0014959135982669303,354774.9015164615,1556447.0767660898,4.387139761333627,1556447.0767660898,4.387139761333627,0.85,0.09581779567452021,4.027634451161993,1.2683360193995759,1.0,0.0,4.027634451162299,1.2841026250759753,1.2844156775107167,3.13653626471147,19408.280503651822,1979.0938295597196,4632.441516551485,4632.441516551485,5.512137677392515,5.126523431960981,-2.416214101143838,7.54273753310482,3.3684875316836176,3.3684875316836176,0.9624250090524622,0.0,0.0,0.00024377813084856115,1.0002657405053281,0.00024371336633543597,198.58014974686685,0.0,1.2918628102415675e-05,36.611392042246024,0.06185178418144188,8.157488730610106e-05,0.0001622032435424601,0.0006532953717818314,0.09581779567423322,0.07222687553801978,0.02359092013621344,0.09581780592026083,0.07222687553823612,0.0235909201362841,0.37795603963251473,0.37795603963251473,0.12344896739587809,0.0,5.466386330527143,5.177370442717233,6.353459550152593,5.481236617894865,5.1425796001854565,6.521114801486078,24919.194159274477,21181.315035383304,0.85,1.0688551874812782,0.6694899080741624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44899890954726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.31599428064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.958063277938,1541.5272852961707,0.37795603963251473,0.12344896739587809,6.112874298809886,3.3684875316836176
1955.0,-29.587741077252904,5.1282684947641854,35.0179489395083,24.344053083937638,5.09628604461685,-26.11927900520063,-39.70213610501958,1.627823972564516,0.49278373726184554,-4.9908074311872275,40.044849397086125,42803.57433989132,25540.592463615598,25540.592463615598,68344.16680350692,77921.88788483228,77921.88788483228,25540.592463615598,103462.48034844788,103462.48034844788,103462.48034844788,128382.68312157333,91963.47058317161,56845.89498127554,39019.528446551194,24920.202773125457,0.0,63939.73121967665,21182.172357156636,1541.5640796854254,0.0,0.8868031317565979,2.811368960492686,0.0014959135982669303,354783.0819810938,1556467.9133986766,4.387097334820548,1556467.9133986766,4.387097334820548,0.85,0.09582126399094204,4.027634451161993,1.2683341231429952,1.0,0.0,4.027634451161597,1.2841024324510182,1.284415401670201,3.1365367352153397,19408.15407742471,1979.0809376723664,4632.441516551485,4632.441516551485,5.513419300030087,5.1282684947641854,-2.4145450882778663,7.542813583042052,3.3692367655159674,3.3692367655159674,0.9626390758617049,0.0,0.0,0.00024371336633543597,1.0002646151363013,0.00024364889315036536,198.58224993956264,0.0,1.2860946714680105e-05,36.447922989403416,0.061864645128156565,8.155552915843723e-05,0.00016215783717699874,0.0006531124915399971,0.09582126399076722,0.0722268028119336,0.023594461178833622,0.09582126624494454,0.07222680281206538,0.023594461178876664,0.37795392324975996,0.37795392324975996,0.12346693028221639,0.0,5.469627107320775,5.168482253912259,6.393883851309965,5.483591168449095,5.134060110479993,6.556796514772714,24920.202773125457,21182.172357156636,0.85,1.0688841742030166,0.6694362569781815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490142057627433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.1525252278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.920658537898,1541.5640796854254,0.37795392324975996,0.12346693028221639,6.112874298809886,3.3692367655159674
1956.0,-29.590281030536538,5.129965130751632,35.01827246362835,24.343963886518054,5.09663286312786,-26.12153064873613,-39.70423360643906,1.627882481327427,0.49541548045061745,-4.990233532255473,40.045321648116584,42801.26442556553,25546.403681506443,25546.403681506443,68347.66810707198,77920.11337367026,77920.11337367026,25546.403681506443,103466.51705517671,103466.51705517671,103466.51705517671,128387.70216353128,91962.86157823954,56844.74728937586,39020.1269876263,24921.185108354577,0.0,63941.31209598088,21183.00734210139,1541.5998997072584,0.0,0.8868043423782911,2.811401424637289,0.0014959135982669303,354791.0176000202,1556488.2947473961,4.387056654580049,1556488.2947473961,4.387056654580049,0.85,0.095824680337041,4.027634451161993,1.2683321818290278,1.0,0.0,4.0276344511628634,1.2841022920884337,1.2844151784789317,3.136537078063729,19408.025551810348,1979.0678317070915,4632.441516551485,4632.441516551485,5.514673761175485,5.129965130751632,-2.4129140291828683,7.5428791599345,3.3699740651815357,3.3699740651815357,0.9628497329090102,0.0,0.0,0.00024364889315036536,1.0002635069752173,0.00024358470688104594,198.5843413333897,0.0,1.2803230152092047e-05,36.28435425102886,0.061877448358308655,8.153622218707603e-05,0.00016211267096328933,0.0006529305785416326,0.09582468033690794,0.0722267252593886,0.023597955077519335,0.09582473009500915,0.07222672525948888,0.02359795507755212,0.37795180917373045,0.37795180917373045,0.12348465530525736,0.0,5.472638834932695,5.159677862752176,6.433114693710422,5.485649012706119,5.12555693848941,6.591215732010767,24921.185108354577,21183.00734210139,0.85,1.0689125053373445,0.6693835803888025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490294371972419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.988956489426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.88338677077,1541.5998997072584,0.37795180917373045,0.12348465530525736,6.112874298809886,3.3699740651815357
1957.0,-29.592810362569388,5.131614193456647,35.0185896383464,24.343867878802143,5.096954924061519,-26.123775207473,-39.70632618349043,1.6279197689650604,0.4980993895815118,-4.989685394360626,40.04578373939585,42798.980263946265,25552.112475398266,25552.112475398266,68351.09273934453,77918.41171004668,77918.41171004668,25552.112475398266,103470.52418544496,103470.52418544496,103470.52418544496,128392.67072560129,91962.31111119666,56843.61107522156,39020.77781775011,24922.146540156333,0.0,63942.92435790644,21183.82455913288,1541.6352464172826,0.0,0.886805458681792,2.811430208084517,0.0014959135982669303,354798.5971368522,1556508.237818133,4.387019143758789,1556508.237818133,4.387019143758789,0.85,0.09582804992806704,4.027634451161993,1.2683303603017704,1.0,0.0,4.027634451160323,1.2841022503051198,1.2844150542594128,3.136537180123291,19407.90938014876,1979.0559854944106,4632.441516551485,4632.441516551485,5.515906112166086,5.131614193456647,-2.411326462237243,7.54294065569389,3.370699664529022,3.370699664529022,0.9630570470082921,0.0,0.0,0.00024358470688104594,1.000262410370194,0.00024352080449658805,198.58642402010537,0.0,1.2746388015444192e-05,36.123263635768836,0.0618901947463241,8.151696475352305e-05,0.0001620677421275229,0.0006527496216148491,0.09582804992802693,0.07222664644576779,0.023601403482259142,0.09582802893534456,0.07222664644579803,0.023601403482269013,0.37794969610134577,0.37794969610134577,0.12350214458402996,0.0,5.4754859320580636,5.15102241466866,6.471214292234038,5.487784783942118,5.117447934582231,6.624737216658957,24922.146540156333,21183.82455913288,0.85,1.0689391113356708,0.6693309806162194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449044604841216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.82786587416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.84624500408,1541.6352464172826,0.37794969610134577,0.12350214458402996,6.112874298809886,3.370699664529022
