time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1958.0,-29.595329113256835,5.133216598238601,35.01890052970141,24.343743407540046,5.097256551858742,-26.126012284722567,-39.708409959543474,1.6279397233242172,0.5003837446977286,-4.98915888021786,40.046235055906024,42796.705750099674,25557.711426165566,25557.711426165566,68354.41717626524,77916.67744402096,77916.67744402096,25557.711426165566,103474.38887018652,103474.38887018652,103474.38887018652,128397.47007771606,91961.71549951982,56842.47198040669,39021.38168790348,24923.08120752954,0.0,63944.46289543302,21184.61902640011,1541.6696743933094,0.0,0.8868065039482516,2.811461691592972,0.0014959135982669303,354805.8777845852,1556527.7160546447,4.386984020032684,1556527.7160546447,4.386984020032684,0.85,0.09583137096624102,4.027634451161993,1.268328460198827,1.0,0.0,4.027634451162841,1.284102288938453,1.2844150108406869,3.1365370857578445,19407.78368107367,1979.043167755928,4632.441516551485,4632.441516551485,5.517114751443516,5.133216598238601,-2.40977889021018,7.542995488448781,3.371413740329621,3.371413740329621,0.963261068665606,0.0,0.0,0.00024352080449658805,1.0002613178389088,0.0002434571847911916,198.58849803208852,0.0,1.2690146015850424e-05,35.9638738089201,0.06190288489233995,8.149779249119777e-05,0.0001620230120053903,0.0006525694650339432,0.09583137096626189,0.07222656448306912,0.023604806483192773,0.095831355077184,0.0722265644830534,0.023604806483187617,0.3779475869981628,0.3779475869981628,0.12351940279248762,0.0,5.478124108647194,5.142450920104977,6.508202094067769,5.4895426249156,5.109170869679076,6.657232839269398,24923.08120752954,21184.61902640011,0.85,1.068965381538097,0.6692793060140984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490597093598423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.668476047314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.809231351339,1541.6696743933094,0.3779475869981628,0.12351940279248762,6.112874298809886,3.371413740329621
1959.0,-29.59783743613679,5.13477330229894,35.019205233172315,24.343615827988856,5.097543328341187,-26.128241460522588,-39.710492513235636,1.6279473527273467,0.5025780440687413,-4.988650729879153,40.04667658729783,42794.471350710606,25563.195512759226,25563.195512759226,68357.66686346983,77914.99085648607,77914.99085648607,25563.195512759226,103478.18636924529,103478.18636924529,103478.18636924529,128402.17960060204,91961.15734580727,56841.362826143224,39021.99391073782,24923.993231356755,0.0,63945.98714209458,21185.394246653243,1541.703352072278,0.0,0.8868074911847976,2.811492212993278,0.0014959135982669303,354812.90460846206,1556546.77215638,4.386950846317266,1556546.77215638,4.386950846317266,0.85,0.09583464373884094,4.027634451161993,1.2683267128514126,1.0,0.0,4.027634451162514,1.2841023845858357,1.2844150248128945,3.1365368521303965,19407.665887202005,1979.0311561238555,4632.441516551485,4632.441516551485,5.518298595119484,5.13477330229894,-2.4082684387935838,7.543041741092523,3.3721164894279383,3.3721164894279383,0.963461854122268,0.0,0.0,0.0002434571847911916,1.0002602411730883,0.0002433938436917868,198.5905634952934,0.0,1.2634141739923761e-05,35.805157690943936,0.06191551903407987,8.147863564015142e-05,0.0001619785491510402,0.0006523903849099656,0.09583464373889859,0.07222647891958589,0.023608164819312702,0.09583459556867113,0.07222647891954247,0.023608164819298477,0.3779454803932226,0.3779454803932226,0.12353643409542647,0.0,5.48057951753043,5.133999130833558,6.544074738968334,5.49122877394791,5.101162712675716,6.6886062445336165,24923.993231356755,21185.394246653243,0.85,1.0689907204274138,0.6692284107776283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490747509876627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.50975992934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.772345367146,1541.703352072278,0.3779454803932226,0.12353643409542647,6.112874298809886,3.3721164894279383
1960.0,-29.60033538983948,5.13628512529015,35.01950383668843,24.343460134137445,5.097807307017282,-26.13046358247619,-39.71256633577866,1.6279354996539448,0.5044487602625054,-4.988166323546216,40.047108304593024,42792.245943231705,25568.581241054755,25568.581241054755,68360.82718428646,77913.28277423793,77913.28277423793,25568.581241054755,103481.86401529268,103481.86401529268,103481.86401529268,128406.74845515924,91960.56428271676,56840.2492682648,39022.57223827996,24924.88443986655,0.0,63947.45667814651,21186.151773886566,1541.7364994267627,0.0,0.886808393123181,2.8115241953016388,0.0014959135982669303,354819.6031962469,1556565.4048609266,4.386920538885804,1556565.4048609266,4.386920538885804,0.85,0.09583787182202413,4.027634451161993,1.268324963306077,1.0,0.0,4.027634451161234,1.2841025707044742,1.2844151296361441,3.1365363975187623,19407.54072598565,1979.0183932317002,4632.441516551485,4632.441516551485,5.519461206298985,5.13628512529015,-2.4067986917528823,7.543083817043032,3.372808122816538,3.372808122816538,0.9636594636618679,0.0,0.0,0.0002433938436917868,1.0002591705259467,0.00024333077952567813,198.59262045753195,0.0,1.2578944623213403e-05,35.64872906218678,0.061928097978703085,8.145956324107094e-05,0.00016193428045071584,0.0006522120867674311,0.0958378718221413,0.07222639215692037,0.023611479665220942,0.09583784372692568,0.07222639215683209,0.023611479665192045,0.3779433773346681,0.3779433773346681,0.1235532408796309,0.0,5.482830757783802,5.125621839775306,6.578884147810868,5.492615083808744,5.093038025554449,6.719113845504523,24924.88443986655,21186.151773886566,0.85,1.069015575214396,0.6691782311000898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490897306378732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.35333130058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.735584328342,1541.7364994267627,0.3779433773346681,0.1235532408796309,6.112874298809886,3.372808122816538
1961.0,-29.602823039178695,5.137753095876509,35.019796445565476,24.343305348325543,5.098064604623777,-26.132677096936774,-39.71463505933059,1.6279186623818311,0.5061339467162043,-4.9876944279532,40.04753089009751,42790.0439976717,25573.843529636793,25573.843529636793,68363.8875273085,77911.60534046027,77911.60534046027,25573.843529636793,103485.44887009707,103485.44887009707,103485.44887009707,128411.20252723937,91959.9950054956,56839.15233060861,39023.15852765221,24925.753657142297,0.0,63948.912184794506,21186.890608570953,1541.7687935309214,0.0,0.8868092644517267,2.8115571438264126,0.0014959135982669303,354826.12887534616,1556583.6436051652,4.386891260062779,1556583.6436051652,4.386891260062779,0.85,0.09584105058020727,4.027634451161993,1.2683232060680165,1.0,0.0,4.027634451162538,1.284102779543956,1.2844152575413719,3.1365358874095666,19407.420584586558,1979.0061422184497,4632.441516551485,4632.441516551485,5.52059717068477,5.137753095876509,-2.4053608429723434,7.543113938848853,3.3734888115893846,3.3734888115893846,0.9638539461683956,0.0,0.0,0.00024333077952567813,1.000258106539876,0.00024326799046639626,198.59466897171376,0.0,1.2524078004489387e-05,35.493237064722926,0.06194062205670758,8.144054184782761e-05,0.00016189023767785053,0.0006520346985781141,0.09584105058033629,0.07222629999478529,0.023614750585551007,0.09584106852633205,0.07222629999468805,0.02361475058551922,0.37794127599825417,0.37794127599825417,0.12356982746095688,0.0,5.48487971987106,5.1173370266677125,6.6125827251557325,5.49382837466942,5.085099121931933,6.748342000320349,24925.753657142297,21186.890608570953,0.85,1.069039099989003,0.6691285674105045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491046486569525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.19783930312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.698947407962,1541.7687935309214,0.37794127599825417,0.12356982746095688,6.112874298809886,3.3734888115893846
1962.0,-29.605300487659555,5.139177753338059,35.02008311807767,24.343114590179198,5.098282105318102,-26.1348854089871,-39.71669529620556,1.6278670266456687,0.5077525294556153,-4.987257379184784,40.047943184122744,42787.851440323066,25579.041104614025,25579.041104614025,68366.89254493709,77909.94358938464,77909.94358938464,25579.041104614025,103488.98469399866,103488.98469399866,103488.98469399866,128415.58783137597,91959.42118236919,56838.044584606694,39023.75177529166,24926.60313737731,0.0,63950.354912668976,21187.612666770714,1541.800877569542,0.0,0.8868099957227886,2.811586904288415,0.0014959135982669303,354832.1727539044,1556601.4383259441,4.386866687552407,1556601.4383259441,4.386866687552407,0.85,0.09584419039999285,4.027634451161993,1.2683214713586497,1.0,0.0,4.027634451162615,1.2841031504372935,1.2844155478931376,3.136534981469679,19407.299483810566,1978.9937933759813,4632.441516551485,4632.441516551485,5.521719165416632,5.139177753338059,-2.403971152275048,7.543148905613107,3.37415879125842,3.37415879125842,0.9640453689309771,0.0,0.0,0.00024326799046639626,1.0002570532307489,0.00024320547371364237,198.59670912261606,0.0,1.246957244312685e-05,35.338768303821496,0.061953091629150706,8.14216025681024e-05,0.00016184638789829388,0.000651858087695296,0.09584419040021916,0.07222621026707024,0.023617980133148912,0.095844156505549,0.0722262102668997,0.023617980133093158,0.37793917606502103,0.37793917606502103,0.12358619369580845,0.0,5.486769010077978,5.10914821530514,6.64533344077023,5.495009908640384,5.077227803557946,6.777231208771809,24926.60313737731,21187.612666770714,0.85,1.069061972186071,0.6690791864838661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491195054283523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.04337054222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.662433653206,1541.800877569542,0.37793917606502103,0.12358619369580845,6.112874298809886,3.37415879125842
1963.0,-29.607767802036385,5.140560402627322,35.02036395823334,24.34294772045689,5.098513902250252,-26.137083169014783,-39.71875015469266,1.6278292692286331,0.5091202116050226,-4.98681735399097,40.048346635429645,42785.68042942629,25584.082085288384,25584.082085288384,68369.76251471468,77908.32054304602,77908.32054304602,25584.082085288384,103492.40262833441,103492.40262833441,103492.40262833441,128419.8275010088,91958.88776269046,56836.96010516772,39024.36406391416,24927.424872674386,0.0,63951.78893658855,21188.31114177323,1541.8314180651635,0.0,0.886810774139782,2.8116202881879495,0.0014959135982669303,354838.25787459494,1556618.851541458,4.386840530852764,1556618.851541458,4.386840530852764,0.85,0.09584727445305463,4.027634451161993,1.2683197828056292,1.0,0.0,4.0276344511619016,1.2841034559120414,1.2844157731600438,3.1365342353208945,19407.186909858683,1978.9823140275919,4632.441516551485,4632.441516551485,5.522807356310429,5.140560402627322,-2.4026010219696423,7.543161424596965,3.3748181514191153,3.3748181514191153,0.9642337575483186,0.0,0.0,0.00024320547371364237,1.0002560067858932,0.00024314322739748463,198.59874096475957,0.0,1.2415621361956031e-05,35.18587093978339,0.06196550725051266,8.14027167861895e-05,0.00016180275692745285,0.0006516823580939989,0.09584727445322645,0.07222610899308468,0.023621165460141768,0.09584727719584857,0.07222610899295519,0.023621165460099437,0.37793707755522965,0.37793707755522965,0.1236023486155871,0.0,5.488465281519041,5.101073469266225,6.6769447109725775,5.495937565595966,5.069614800312024,6.804287799870053,24927.424872674386,21188.31114177323,0.85,1.0690828771421355,0.669030235758541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491343015666487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.89047317818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.626041333999,1541.8314180651635,0.37793707755522965,0.1236023486155871,6.112874298809886,3.3748181514191153
1964.0,-29.610225213334473,5.141901460016067,35.020639083711,24.34273475026714,5.098703411781535,-26.13927624380524,-39.72079659635199,1.6277544422520105,0.5103305555005022,-4.9864156392011045,40.04874185022133,42783.517833369406,25589.073113350587,25589.073113350587,68372.59094672,77906.6823011113,77906.6823011113,25589.073113350587,103495.75541446189,103495.75541446189,103495.75541446189,128423.99554001655,91958.31803051797,56835.862992461116,39024.950042285396,24928.240125554654,0.0,63953.190167840046,21189.004106721455,1541.8625819207273,0.0,0.8868113874422684,2.811651265493168,0.0014959135982669303,354843.81327114755,1556635.9094064676,4.386819922423142,1556635.9094064676,4.386819922423142,0.85,0.09585032573213598,4.027634451161993,1.2683180645806713,1.0,0.0,4.027634451162554,1.2841039340638911,1.284416171493288,3.1365330673939016,19407.066672445762,1978.9700532236557,4632.441516551485,4632.441516551485,5.523884763989376,5.141901460016067,-2.401280766648509,7.543182226664576,3.3754672135436063,3.3754672135436063,0.9644192038696018,0.0,0.0,0.00024314322739748463,1.000254984253411,0.00024308124550758068,198.6007646879521,0.0,1.2362040018621088e-05,35.03402141277216,0.061977869290531284,8.138391238620767e-05,0.00016175931501127697,0.0006515073899357845,0.09585032573241274,0.07222601428000623,0.023624311452406507,0.09585033679988454,0.07222601427979769,0.02362431145233829,0.37793498164494704,0.37793498164494704,0.1236182871907628,0.0,5.489999082002839,5.093082129632933,6.70763560618218,5.496746194701586,5.061884018312867,6.8312205223569435,24928.240125554654,21189.004106721455,0.85,1.0691036798521165,0.668981761833733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491490374669858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.73862365117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.58976945306,1541.8625819207273,0.37793498164494704,0.1236182871907628,6.112874298809886,3.3754672135436063
1965.0,-29.612673386808293,5.143201711174613,35.020908470049484,24.342504317779117,5.098869672162891,-26.141463327973373,-39.72284590182824,1.6276596133278385,0.5114273901101569,-4.986033811184052,40.04912492337723,42781.40706248901,25593.9698609746,25593.9698609746,68375.37692346361,77905.06734321344,77905.06734321344,25593.9698609746,103499.03720418803,103499.03720418803,103499.03720418803,128428.05384162362,91957.75844318369,56834.80475976694,39025.504092685274,24929.016637435598,0.0,63954.52073012087,21189.664141820256,1541.8920963934859,0.0,0.8868119435074272,2.8116814093855145,0.0014959135982669303,354849.09371269314,1556652.4433611792,4.386801237321286,1556652.4433611792,4.386801237321286,0.85,0.09585332934236751,4.027634451161993,1.268316487572156,1.0,0.0,4.02763445115918,1.284104505144371,1.2844166631172618,3.136531672481882,19406.948576019702,1978.958010739621,4632.441516551485,4632.441516551485,5.524941819454948,5.143201711174613,-2.3999964073681235,7.543198118542737,3.3761060331935897,3.3761060331935897,0.9646017237695971,0.0,0.0,0.00024308124550758068,1.0002540306986998,0.00024301951109138045,198.60278083962197,0.0,1.2309650731728847e-05,34.88555017371955,0.06199017894126301,8.136508569509152e-05,0.00016171615981248915,0.0006513335765703999,0.09585332934265972,0.07222591363936016,0.02362741570329956,0.09585325931660026,0.07222591363913998,0.02362741570322753,0.37793288749109605,0.37793288749109605,0.12363401792835339,0.0,5.491377104183357,5.0851798399978065,6.737416054270284,5.497461201294186,5.054299933717175,6.857318444524651,24929.016637435598,21189.664141820256,0.85,1.0691249991849385,0.6689348395404378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491637145056815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.590152412115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.553613719989,1541.8920963934859,0.37793288749109605,0.12363401792835339,6.112874298809886,3.3761060331935897
1966.0,-29.615110860667208,5.144462458005756,35.021172293500534,24.34230182496833,5.099057323266279,-26.14363864181482,-39.72488200580699,1.6275851044138796,0.512213941962159,-4.985645785607618,40.049501652652445,42779.28819903903,25598.710380262855,25598.710380262855,68377.99857930189,77903.47905465109,77903.47905465109,25598.710380262855,103502.18943491395,103502.18943491395,103502.18943491395,128431.96758465664,91957.22986599963,56833.742355464914,39026.09723392746,24929.778149742688,0.0,63955.87538367015,21190.311427281285,1541.9207178469983,0.0,0.8868125540638707,2.8117163273737287,0.0014959135982669303,354854.4599257636,1556668.7036348793,4.386780721201977,1556668.7036348793,4.386780721201977,0.8500000000000001,0.0958562813465909,4.027634451161993,1.2683148528682069,1.0,0.0,4.027634451163151,1.2841049807539795,1.2844170595648898,3.1365305107664274,19406.83702403754,1978.946635603141,4632.441516551485,4632.441516551485,5.52596515008337,5.144462458005756,-2.3987280163249847,7.543190474330741,3.3767347780597783,3.3767347780597783,0.9647813651599366,0.0,0.0,0.00024301951109138045,1.000252925383488,0.00024295806083067336,198.6047882154996,0.0,1.2260626730876162e-05,34.746616155303045,0.06200243956799389,8.134638427153453e-05,0.00016167312681984592,0.0006511602554066934,0.09585628134683565,0.07222580311420018,0.02363047823263546,0.09585629500740629,0.07222580311401575,0.023630478232575153,0.3779307948171971,0.3779307948171971,0.12364954762268067,0.0,5.49255719683822,5.077376227653701,6.766084541969121,5.497859727569789,5.046902668201312,6.881548764874026,24929.778149742688,21190.311427281285,0.85,1.069143345612948,0.6688875407053199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491783366527085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.4512183937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.517561137618,1541.9207178469983,0.3779307948171971,0.12364954762268067,6.112874298809886,3.3767347780597783
1967.0,-29.61753948849828,5.145683735354526,35.021430615917005,24.342030810099118,5.0991789309785345,-26.14581259747492,-39.72691783038897,1.627452039955145,0.5130054634253156,-4.985311179808193,40.04986905813123,42777.20654541755,25603.446718147665,25603.446718147665,68380.65326356521,77901.88063884557,77901.88063884557,25603.446718147665,103505.32735699324,103505.32735699324,103505.32735699324,128435.85928087846,91956.66085526586,56832.6873915502,39026.637181906284,24930.53192388522,0.0,63957.1691057915,21190.952135302436,1541.9502366296374,0.0,0.8868129265732652,2.8117449593923576,0.0014959135982669303,354859.0874193241,1556684.5616013685,4.3867682040276765,1556684.5616013685,4.3867682040276765,0.8499999999999999,0.095859208560385,4.027634451161993,1.2683133071800694,1.0,0.0,4.0276344511606545,1.2841057294224836,1.2844177295026045,3.1365286820839824,19406.71693887848,1978.9343903247775,4632.441516551485,4632.441516551485,5.526987578076877,5.145683735354526,-2.3975196420485485,7.543203377403074,3.3773537728724636,3.3773537728724636,0.9649582208207039,0.0,0.0,0.00024295806083067336,1.0002520123712877,0.00024289684782007593,198.6067883416758,0.0,1.2204316013519715e-05,34.58703158231487,0.06201464388400741,8.132768938692861e-05,0.00016163037144374475,0.000650988052380936,0.09585920856074415,0.07222570399534661,0.02363350456539753,0.09585914649598674,0.07222570399507602,0.02363350456530898,0.3779287040454891,0.3779287040454891,0.12366486887709907,0.0,5.493613390652115,5.069651526300788,6.794003982968945,5.498316643233522,5.039391846069066,6.9063663465640275,24930.53192388522,21190.952135302436,0.85,1.0691632262593866,0.6688414628649341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491928951738404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.29163382071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.481641298416,1541.9502366296374,0.3779287040454891,0.12366486887709907,6.112874298809886,3.3773537728724636
1968.0,-29.619957691326324,5.146866847795344,35.021683442048385,24.341783334407978,5.099316722771352,-26.14797555058325,-39.72894059317184,1.6273345820284058,0.513520371980519,-4.984968482843974,40.05022560013844,42775.1160878843,25608.02650710183,25608.02650710183,68383.14259498613,77900.3120453582,77900.3120453582,25608.02650710183,103508.33855246002,103508.33855246002,103508.33855246002,128439.58002775419,91956.12401090714,56831.62551423453,39027.220551858445,24931.24147529417,0.0,63958.462027152615,21191.555254000043,1541.9771407005674,0.0,0.886813379569623,2.811778146383768,0.0014959135982669303,354863.82686025056,1556699.9507950968,4.386752982315504,1556699.9507950968,4.386752982315504,0.85,0.0958620773968746,4.027634451161993,1.2683117378642783,1.0,0.0,4.027634451161213,1.2841064046686743,1.284418326304749,3.1365270327432135,19406.603642175305,1978.9228372762673,4632.441516551485,4632.441516551485,5.527976212026774,5.146866847795344,-2.396325210409307,7.543192058204651,3.3779629623026857,3.3779629623026857,0.9651322749436245,0.0,0.0,0.00024289684782007593,1.0002509354338718,0.00024283591168521753,198.6087799173474,0.0,1.2157319439479873e-05,34.45384329148596,0.06202680120344689,8.13091183817638e-05,0.00016158772943831214,0.000650816305970789,0.09586207739717924,0.0722255887275456,0.02363648866963364,0.09586199946572582,0.07222558872731608,0.023636488669558538,0.3779266143803924,0.3779266143803924,0.12367999704974908,0.0,5.494489973516636,5.062012695061412,6.820925685961754,5.498488854824473,5.032111754747234,6.929310855309552,24931.24147529417,21191.555254000043,0.85,1.0691805341716172,0.6687952576114911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492074011368217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.15844552988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.445817425512,1541.9771407005674,0.3779266143803924,0.12367999704974908,6.112874298809886,3.3779629623026857
1969.0,-29.622366209595114,5.148012372221657,35.02193094368856,24.341518256720178,5.099431638707908,-26.150132073860274,-39.73096611499784,1.6271975029728662,0.5139605092631996,-4.984651147876227,40.05057615406802,42773.079098360315,25612.537068842452,25612.537068842452,68385.61616720277,77898.76495437922,77898.76495437922,25612.537068842452,103511.30202322168,103511.30202322168,103511.30202322168,128443.25279651629,91955.59549973859,56830.6041512101,39027.76816503165,24931.950773294608,0.0,63959.71893832626,21192.158157300415,1542.004722755118,0.0,0.8868137252012988,2.8118093563939226,0.0014959135982669303,354868.2155933599,1556715.0816413718,4.386741368308952,1556715.0816413718,4.386741368308952,0.85,0.09586491338457401,4.027634451161993,1.2683102575642988,1.0,0.0,4.027634451162276,1.2841071710388,1.2844190146084318,3.136525160827325,19406.492104125187,1978.9114635604603,4632.441516551485,4632.441516551485,5.528949901975043,5.148012372221657,-2.395169142966552,7.543181515188209,3.3785626741145904,3.3785626741145904,0.9653036211755973,0.0,0.0,0.00024283591168521753,1.000249935280823,0.0002427752335890336,198.61076355189144,0.0,1.2102451397106238e-05,34.29834725939908,0.062038903654844,8.12905259739362e-05,0.00016154538571128133,0.000650645760917009,0.09586491338491622,0.07222547701382667,0.023639436371089548,0.09586481561872917,0.07222547701356884,0.02363943637100517,0.3779245256602374,0.3779245256602374,0.12369492884050597,0.0,5.495225749487247,5.054474530773405,6.846962471609515,5.498611657139406,5.024927880543146,6.951756762468506,24931.950773294608,21192.158157300415,0.85,1.0691981969643147,0.6687502667046528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492218451072996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.00294949779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.410121445906,1542.004722755118,0.3779245256602374,0.12369492884050597,6.112874298809886,3.3785626741145904
1970.0,-29.62476599675707,5.14912142126063,35.02217325635274,24.34126156093555,5.099559017156359,-26.152279491275557,-39.732975082565076,1.627072511675073,0.5139875171661288,-4.9843324528866555,40.05092000669466,42771.011380549935,25616.91411532314,25616.91411532314,68387.92549587307,77897.20139508418,77897.20139508418,25616.91411532314,103514.11551040731,103514.11551040731,103514.11551040731,128446.75888516378,91955.05204387334,56829.553860320346,39028.33131505888,24932.643374756466,0.0,63960.974689815346,21192.746868542996,1542.0314153122933,0.0,0.8868141020071401,2.811846120478872,0.0014959135982669303,354872.6231783983,1556729.9233494473,4.386728706786893,1556729.9233494473,4.386728706786893,0.85,0.09586770148579796,4.027634451161993,1.2683086750609802,1.0,0.0,4.027634451163189,1.2841078803877823,1.2844196462084008,3.1365234281918,19406.377412116497,1978.8997682303843,4632.441516551485,4632.441516551485,5.529894770132591,5.14912142126063,-2.3940311498530282,7.543152571113659,3.37915301872952,3.37915301872952,0.9654722910655771,0.0,0.0,0.0002427752335890336,1.0002490340258055,0.00024271478934791976,198.61274003016584,0.0,1.2051323013966644e-05,34.15344942158147,0.06205095497785797,8.127208940082846e-05,0.00016150314418820512,0.0006504756275033977,0.09586770148611293,0.07222535705425184,0.02364234443186109,0.09586776924422698,0.07222535705401455,0.023642344431783417,0.37792243871060993,0.37792243871060993,0.12370966778856475,0.0,5.495755724197409,5.046995873074252,6.871976042598362,5.498319970052762,5.017689728105552,6.972678181759079,24932.643374756466,21192.746868542996,0.85,1.0692133105776864,0.6687048092680248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492362315045468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.858051659976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.374538873546,1542.0314153122933,0.37792243871060993,0.12370966778856475,6.112874298809886,3.37915301872952
1971.0,-29.627156461871905,5.150194311245176,35.022410472569426,24.340979649592214,5.099645644178566,-26.154422592908627,-39.734983316715784,1.6269117752152944,0.5142168877677022,-4.984049447067647,40.05125617686568,42768.9812161351,25621.25320185449,25621.25320185449,68390.23441798959,77895.70063548586,77895.70063548586,25621.25320185449,103516.95383734035,103516.95383734035,103516.95383734035,128450.28272912344,91954.55112643715,56828.520693016544,39028.922703800665,24933.328891783098,0.0,63962.25159558376,21193.329558015634,1542.0586346762661,0.0,0.8868143250411409,2.811876085499112,0.0014959135982669303,354876.5372144873,1556744.4335631386,4.3867212123472745,1556744.4335631386,4.3867212123472745,0.85,0.09587045906450375,4.027634451161993,1.2683072189381348,1.0,0.0,4.027634451162108,1.2841087563018287,1.2844204447140883,3.136521288711858,19406.27169750264,1978.8889883398147,4632.441516551485,4632.441516551485,5.530831443918078,5.150194311245176,-2.392938447211108,7.543132758456284,3.379734269143313,3.379734269143313,0.9656383626123751,0.0,0.0,0.00024271478934791976,1.0002480713851156,0.0002426545936867592,198.61470886508124,0.0,1.2004996346662698e-05,34.022159646442084,0.06206295997420463,8.125366342160845e-05,0.00016146112592631132,0.0006503063933042164,0.0958704590648649,0.07222524273325437,0.023645216331610524,0.095870507230584,0.07222524273298228,0.02364521633152147,0.37792035176202804,0.37792035176202804,0.1237242077452995,0.0,5.496182804569401,5.0396406868609915,6.896189323025624,5.498266334835364,5.010760418035602,6.993619168001487,24933.328891783098,21193.329558015634,0.85,1.0692280636148144,0.6686597195882339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492505660205466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.726761884835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.339050930414,1542.0586346762661,0.37792035176202804,0.1237242077452995,6.112874298809886,3.379734269143313
1972.0,-29.629536648512357,5.151231392565292,35.02264248033792,24.340652406122558,5.099685164920106,-26.15656115337855,-39.736994554381795,1.6267096697862513,0.5144322888878037,-4.983800102991194,40.05157889186147,42767.00828276169,25625.550241586043,25625.550241586043,68392.55852434774,77894.20725719309,77894.20725719309,25625.550241586043,103519.75749877913,103519.75749877913,103519.75749877913,128453.72847990924,91954.03436989449,56827.52126264564,39029.45900805428,24933.97098113011,0.0,63963.429989184384,21193.875333960594,1542.0842432336385,0.0,0.8868144255154365,2.811902312716258,0.0014959135982669303,354879.9857289455,1556758.3631032377,4.386717836187802,1556758.3631032377,4.386717836187802,0.85,0.09587317782935989,4.027634451161993,1.2683058441383763,1.0,0.0,4.027634451161455,1.2841098250328369,1.2844214364026427,3.1365186782672576,19406.162640172195,1978.8778675870146,4632.441516551485,4632.441516551485,5.531759041107636,5.151231392565292,-2.3918893994904717,7.543120792055764,3.380306459990752,3.380306459990752,0.9658018457116435,0.0,0.0,0.0002426545936867592,1.000247009420085,0.00024259467051787888,198.61666926848554,0.0,1.1955743716344751e-05,33.882577692121025,0.062074915717920974,8.123521375493428e-05,0.00016141937993182493,0.0006501382556986249,0.09587317782972783,0.07222512678174599,0.02364805104798184,0.09587300441681747,0.0722251267814688,0.023648051047891087,0.3779182673191143,0.3779182673191143,0.1237385566337283,0.0,5.4965307151376805,5.032391428620485,6.919753094406985,5.498232391879014,5.003870745088534,7.014518027485735,24933.97098113011,21193.875333960594,0.85,1.0692447002281191,0.6686165562102157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449264845122429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.58717993052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.303669746056,1542.0842432336385,0.3779182673191143,0.1237385566337283,6.112874298809886,3.380306459990752
1973.0,-29.631908355159702,5.152234389713653,35.02286946689318,24.340368364378833,5.099783111995028,-26.158686237151016,-39.73898483728988,1.6265609939863845,0.5138204590888904,-4.983517408952626,40.05189664419417,42764.98515722066,25629.640342196682,25629.640342196682,68394.62549941734,77892.65212949939,77892.65212949939,25629.640342196682,103522.29247169607,103522.29247169607,103522.29247169607,128456.88471505162,91953.47609923752,56826.49239551548,39029.98189302449,24934.59224335556,0.0,63964.57413638005,21194.403406852227,1542.1079763221712,0.0,0.8868147136280902,2.8119432283236203,0.0014959135982669303,354883.8955166751,1556772.07852898,4.38670815496566,1556772.07852898,4.38670815496566,0.85,0.09587583735173524,4.027634451161993,1.2683043275726957,1.0,0.0,4.027634451161641,1.284110643510836,1.2844221781272747,3.136516679084753,19406.044821620344,1978.8658534382632,4632.441516551485,4632.441516551485,5.532641966579232,5.152234389713653,-2.390833647231381,7.5430680369450345,3.3808696367077293,3.3808696367077293,0.9659627533450655,0.0,0.0,0.00024259467051787888,1.0002461340639066,0.00024253497439899056,198.61862272126973,0.0,1.1901740215022772e-05,33.72953176937454,0.062086817458136,8.12169601246174e-05,0.00016137771039326148,0.0006499704260295427,0.0958758373520428,0.07222499170645755,0.02365084564558525,0.09587590613309208,0.07222499170622586,0.02365084564550938,0.37791618640357466,0.37791618640357466,0.1237527294061505,0.0,5.496617522865449,5.025151935706731,6.942221343890196,5.497337868041541,4.99673365613927,7.032667440903424,24934.59224335556,21194.403406852227,0.85,1.0692578888056363,0.6685729676874054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492790630938244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.434134007766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.268414791628,1542.1079763221712,0.37791618640357466,0.1237527294061505,6.112874298809886,3.3808696367077293
1974.0,-29.63427022062114,5.153203006069075,35.02309157430047,24.3400277447887,5.099805494664219,-26.160810019646306,-39.740978612657614,1.626345293689165,0.5136770998695965,-4.983296846796995,40.052208492526766,42763.01936554819,25633.766037349294,25633.766037349294,68396.78540289748,77891.17404351708,77891.17404351708,25633.766037349294,103524.94008086638,103524.94008086638,103524.94008086638,128460.16782216038,91952.96030343202,56825.48590506874,39030.52710929253,24935.227741294,0.0,63965.75485058653,21194.943580099898,1542.1340682300558,0.0,0.8868147070011076,2.811970789473089,0.0014959135982669303,354886.9460155486,1556785.539203921,4.386708377646874,1556785.539203921,4.386708377646874,0.85,0.09587848489381337,4.027634451161993,1.2683029494760558,1.0,0.0,4.0276344511620215,1.2841117747465247,1.2844232329769294,3.136513915976685,19405.93596704578,1978.8547533608096,4632.441516551485,4632.441516551485,5.5335325758050296,5.153203006069075,-2.389841848136241,7.543044854205316,3.381424259835094,3.381424259835094,0.9661212170957411,0.0,0.0,0.00024253497439899056,1.0002451173724198,0.00024247553943188894,198.62056810190046,0.0,1.1856760915402457e-05,33.60206043425056,0.0620986742190514,8.119867826522571e-05,0.00016133629613376485,0.0006498036245312248,0.09587848489417944,0.0722248751144691,0.023653609779710347,0.0958784673419573,0.07222487511419334,0.02365360977962003,0.37791410406952525,0.37791410406952525,0.1237667105332865,0.0,5.496638060499777,5.018021949047977,6.964081857268525,5.4969739466665715,4.989923463786681,7.051974595855938,24935.227741294,21194.943580099898,0.85,1.0692719184298085,0.6685298948700843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44929323067477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.30666267264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.233250380177,1542.1340682300558,0.37791410406952525,0.1237667105332865,6.112874298809886,3.381424259835094
1975.0,-29.636622957693383,5.154138450001181,35.02330875129622,24.339700256846868,5.0998437750435475,-26.16292399501268,-39.74296330763025,1.6261448123630278,0.5131302266982516,-4.983066019715807,40.05250908948924,42761.05551585037,25637.746728147322,25637.746728147322,68398.80224399769,77889.68463699913,77889.68463699913,25637.746728147322,103527.43136514645,103527.43136514645,103527.43136514645,128463.24448374627,91952.43594144734,56824.48431814075,39031.05735922955,24935.813118599814,0.0,63966.87047782936,21195.441150809842,1542.1571425356378,0.0,0.8868147933252515,2.8120048166823954,0.0014959135982669303,354890.1385061606,1556798.514306053,4.386705476965594,1556798.514306053,4.386705476965594,0.85,0.09588107557023232,4.027634451161993,1.268301507090218,1.0,0.0,4.0276344511621,1.2841128343221269,1.2844242164843516,3.1365113279069043,19405.825304647697,1978.8434689366602,4632.441516551485,4632.441516551485,5.534391883102014,5.154138450001181,-2.388859970561149,7.54299842056233,3.3819701830851687,3.3819701830851687,0.966277195167191,0.0,0.0,0.00024247553943188894,1.0002441746090027,0.00024241634751501857,198.62250599708048,0.0,1.1805006930842273e-05,33.455389642007,0.06211047922598224,8.118048344646884e-05,0.0001612950559854201,0.0006496375242889804,0.09588107557056455,0.0722247409258379,0.023656334644726645,0.09588107149188266,0.07222474092558763,0.023656334644644682,0.3779120224177189,0.3779120224177189,0.12378051645370285,0.0,5.496495118484347,5.010955033373818,6.985081050569079,5.496196246414058,4.9831282588987165,7.069547186632008,24935.813118599814,21195.441150809842,0.85,1.0692847990383463,0.6684875341943008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493073397310225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.1599918804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.198204063594,1542.1571425356378,0.3779120224177189,0.12378051645370285,6.112874298809886,3.3819701830851687
1976.0,-29.63896643309357,5.155041428733819,35.02352120428191,24.339373257849388,5.099877903406018,-26.165030048844546,-39.74494297346098,1.625941519157072,0.5124472280143664,-4.982847513800552,40.05280583811068,42759.111051821026,25641.642552083496,25641.642552083496,68400.75360390452,77888.21408350435,77888.21408350435,25641.642552083496,103529.85663558784,103529.85663558784,103529.85663558784,128466.25973294754,91951.92501325432,56823.496661083416,39031.58705796768,24936.4030973597,0.0,63967.99015532738,21195.942632755745,1542.1808612563761,0.0,0.8868148308926666,2.812039187211077,0.0014959135982669303,354893.16060769494,1556811.3233768279,4.3867042146178585,1556811.3233768279,4.3867042146178585,0.85,0.09588363288759935,4.027634451161993,1.2683001515222716,1.0,0.0,4.027634451161898,1.2841139065384677,1.2844252129475715,3.136508708965795,19405.71747734377,1978.8324736116585,4632.441516551485,4632.441516551485,5.535232870283882,5.155041428733819,-2.38790432359345,7.5429457523272685,3.382507713681469,3.382507713681469,0.9664307753375626,0.0,0.0,0.00024241634751501857,1.0002432179573153,0.0002423574018428021,198.6244362966405,0.0,1.1756846863563688e-05,33.31890401133949,0.06212223607284581,8.116233848728488e-05,0.0001612540090277337,0.0006494722021480872,0.09588363288792973,0.07222460717855517,0.023659025709374552,0.09588372217767889,0.07222460717830631,0.02365902570929304,0.37790994038468895,0.37790994038468895,0.123794144529001,0.0,5.496205245672627,5.0039667429737165,7.005238650072499,5.4952947418149165,4.976430959628146,7.086313010485526,24936.4030973597,21195.942632755745,0.85,1.0692965878373462,0.6684454357248547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449321394517464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.02350624974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.163261890226,1542.1808612563761,0.37790994038468895,0.123794144529001,6.112874298809886,3.382507713681469
1977.0,-29.64130190972963,5.155911864411139,35.0237288746139,24.33898838879543,5.0998449074229555,-26.16713561528875,-39.74692242974413,1.6256786129821887,0.5120174611561197,-4.982678399821484,40.05309143064939,42757.200697412765,25645.547718721613,25645.547718721613,68402.74841613437,77886.78111121808,77886.78111121808,25645.547718721613,103532.3288299397,103532.3288299397,103532.3288299397,128469.29751957353,91951.42126378887,56822.51307645373,39032.120208150154,24936.96868963384,0.0,63969.08889778399,21196.423386188762,1542.2044214805208,0.0,0.8868146575507091,2.8120644977810874,0.0014959135982669303,354895.49959537975,1556823.6509736467,4.386710039289308,1556823.6509736467,4.386710039289308,0.85,0.09588616543366048,4.027634451161993,1.2682988613424824,1.0,0.0,4.027634451160962,1.2841152568387475,1.2844264878782254,3.13650541079722,19405.611165052815,1978.821632774986,4632.441516551485,4632.441516551485,5.536075874264433,5.155911864411139,-2.3870023443433306,7.542914208754469,3.383037009682483,3.383037009682483,0.9665820027664237,0.0,0.0,0.0002423574018428021,1.0002423923420796,0.00024229867050057672,198.62636004046408,0.0,1.1708050916122965e-05,33.180616296292484,0.062133944123761935,8.114419919726631e-05,0.00016121320264553577,0.0006493078489573196,0.0958861654339834,0.07222448056198656,0.023661684871996845,0.09588603131348905,0.07222448056174331,0.023661684871917166,0.3779078581053363,0.3779078581053363,0.12380759327097644,0.0,5.495872514913117,4.997088167561003,7.024883496893722,5.494695860977629,4.969897277617861,7.103809481370092,24936.96868963384,21196.423386188762,0.85,1.069309405444791,0.6684040906965919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449335394234853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.885218534684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.128426834453,1542.2044214805208,0.3779078581053363,0.12380759327097644,6.112874298809886,3.383037009682483
1978.0,-29.64362769517001,5.1567512106704,35.023931809422706,24.338639142829948,5.099851465237479,-26.16922850248577,-39.74888864960519,1.6254522725531955,0.5110595929136821,-4.982484690288952,40.05336883094094,42755.27736063822,25649.278448888694,25649.278448888694,68404.55580952691,77885.33224915175,77885.33224915175,25649.278448888694,103534.61069804044,103534.61069804044,103534.61069804044,128472.10639523616,91950.91372659577,56821.52812610597,39032.65066721089,24937.49569719572,0.0,63970.14636440661,21196.871342616363,1542.2252893984032,0.0,0.8868146389965432,2.8120995712151666,0.0014959135982669303,354898.17877499206,1556835.6250228935,4.386710662750226,1556835.6250228935,4.386710662750226,0.85,0.0958886409653027,4.027634451161993,1.2682975200610236,1.0,0.0,4.027634451163094,1.2841164358154542,1.2844275917188728,3.1365025310997745,19405.50405339227,1978.8107104253002,4632.441516551485,4632.441516551485,5.536881222837913,5.1567512106704,-2.386098696875975,7.542849907546375,3.3835579934930315,3.3835579934930315,0.9667308552837233,0.0,0.0,0.00024229867050057672,1.0002413910013794,0.00024224019589711478,198.62827583411712,0.0,1.166559272651765e-05,33.060289786951024,0.06214560971648845,8.112618491294102e-05,0.0001611724855876357,0.0006491438555321714,0.09588864096560651,0.07222433426684079,0.02366430669876572,0.09588852271625792,0.07222433426661196,0.023664306698690747,0.3779057776261078,0.3779057776261078,0.12382088087769734,0.0,5.495366651319159,4.990269537635811,7.043637390854144,5.493544283202652,4.96336509464453,7.119046380683585,24937.49569719572,21196.871342616363,0.85,1.0693199827910294,0.6683629753960907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493493464248504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.76489202535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.09367390474,1542.2252893984032,0.3779057776261078,0.12382088087769734,6.112874298809886,3.3835579934930315
1979.0,-29.645944706213285,5.157559729190499,35.024130211843065,24.338273552153282,5.0998274881581365,-26.17131654513988,-39.750854031275935,1.6251993270845864,0.5102769819991408,-4.982322058539655,40.05364267746075,42753.38883066838,25652.977777588127,25652.977777588127,68406.3666082565,77883.94088248347,77883.94088248347,25652.977777588127,103536.91866007159,103536.91866007159,103536.91866007159,128474.95477572131,91950.447781858,56820.56234524701,39033.20604067888,24938.03611564972,0.0,63971.242156328604,21197.330698302263,1542.2477409254816,0.0,0.8868144751923948,2.8121287361801968,0.0014959135982669303,354900.42813275795,1556847.4457410118,4.386716166931871,1556847.4457410118,4.386716166931871,0.8500000000000001,0.09589109564459283,4.027634451161993,1.268296250761486,1.0,0.0,4.027634451161522,1.2841177385986144,1.2844288197255271,3.1364993490062973,19405.405719486374,1978.8006831574876,4632.441516551485,4632.441516551485,5.537679792811481,5.157559729190499,-2.385234334511994,7.542794063702493,3.3840710493885937,3.3840710493885937,0.9668774426824553,0.0,0.0,0.00024224019589711478,1.000240484772137,0.00024218195482489307,198.63018443239918,0.0,1.1614709665728217e-05,32.916087192673764,0.06215722442615418,8.110818200262606e-05,0.00016113201389448872,0.0006489808503465557,0.09589109564489398,0.07222419672651706,0.02366689891837693,0.09589089543510936,0.07222419672629023,0.023666898918302603,0.37790369763795456,0.37790369763795456,0.12383399862163892,0.0,5.494784817439779,4.983573562336289,7.061703728034274,5.492599040538778,4.957100585199839,7.134300709876527,24938.03611564972,21197.330698302263,0.85,1.069329972381803,0.6683220051627344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449363240973934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.62068943107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.05903727276,1542.2477409254816,0.37790369763795456,0.12383399862163892,6.112874298809886,3.3840710493885937
1980.0,-29.648252831725085,5.158338697882134,35.024324232613324,24.337923188600712,5.09983905846206,-26.173393034409827,-39.752802544366546,1.624979261146629,0.50874804223929,-4.982140980321407,40.053911850192144,42751.46878214539,25656.523757003797,25656.523757003797,68407.99253914919,77882.46731680387,77882.46731680387,25656.523757003797,103538.99107380767,103538.99107380767,103538.99107380767,128477.55230393604,91949.91044438427,56819.57582185304,39033.70513614581,24938.56123012837,0.0,63972.266366274176,21197.777045609113,1542.2689657285653,0.0,0.8868144221556971,2.8121697988391965,0.0014959135982669303,354902.93263657636,1556859.0647788867,4.3867179490825,1556859.0647788867,4.3867179490825,0.85,0.09589350181413207,4.027634451161993,1.2682948962925003,1.0,0.0,4.027634451163127,1.284118887244734,1.2844298938575551,3.1364965434032945,19405.292318715223,1978.7891194969968,4632.441516551485,4632.441516551485,5.538445259445653,5.158338697882134,-2.384372063456707,7.54271076133884,3.384576204493274,3.384576204493274,0.967021772712364,0.0,0.0,0.00024218195482489307,1.0002395669556186,0.00024212394992732662,198.63208574339876,0.0,1.1568434916940888e-05,32.784944554610476,0.06216879286107112,8.109033725434374e-05,0.0001610916175705493,0.000648818148720557,0.0958935018144231,0.07222404655612849,0.02366945525829462,0.09589360959143821,0.0722240465559093,0.023669455258222772,0.37790162093795554,0.37790162093795554,0.12384695126617501,0.0,5.493970275992126,4.976879261744841,7.078815779630418,5.49088902256068,4.950447993973455,7.147630437853081,24938.56123012837,21197.777045609113,0.85,1.0693382683595762,0.6682812914173029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493770833561632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.489546793004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.02449889502,1542.2689657285653,0.37790162093795554,0.12384695126617501,6.112874298809886,3.384576204493274
1981.0,-29.65055215425878,5.1590873381810205,35.02451381181256,24.337490053754323,5.099741708718305,-26.175472492572784,-39.7547627222724,1.6246620470323225,0.5080020799682075,-4.982039238119966,40.054170514343895,42749.635516558825,25660.16316413361,25660.16316413361,68409.79868069243,77881.09960285464,77881.09960285464,25660.16316413361,103541.26276698825,103541.26276698825,103541.26276698825,128480.34020325217,91949.43130795562,56818.62845616903,39034.22539087398,24939.07743626392,0.0,63973.3028271379,21198.21582082433,1542.2916149981581,0.0,0.8868140035208851,2.8121913936819043,0.0014959135982669303,354904.33984522027,1556870.2302679808,4.386732016145416,1556870.2302679808,4.386732016145416,0.85,0.09589590074511364,4.027634451161993,1.2682937204046172,1.0,0.0,4.027634451162166,1.2841204894133702,1.2844314219250725,3.1364926300661655,19405.191200808596,1978.7788083401158,4632.441516551485,4632.441516551485,5.5392308942166055,5.1590873381810205,-2.383584468310131,7.5426718064911515,3.385073792930568,3.385073792930568,0.9671639408373052,0.0,0.0,0.00024212394992732662,1.0002386576575575,0.00024206617898007735,198.63397983475338,0.0,1.1521633786955716e-05,32.6523101522325,0.06218031449485807,8.107238934007644e-05,0.00016105156058725018,0.0006486568138346118,0.09589590074535041,0.07222391645015747,0.023671984295192943,0.09589570896960795,0.07222391644997914,0.023671984295134504,0.37789954250609537,0.37789954250609537,0.12385972598208607,0.0,5.4931794159411425,4.970317965097479,7.095615091187653,5.490041318088174,4.944267904461981,7.163023060101807,24939.07743626392,21198.21582082433,0.85,1.069349176257827,0.6682418075563881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449390872904722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.35691239063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.990061290395,1542.2916149981581,0.37789954250609537,0.12385972598208607,6.112874298809886,3.385073792930568
