time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1982.0,-29.652843712497106,5.15980748721432,35.024698917232726,24.337114754039817,5.099709846918076,-26.177538411902255,-39.75670571727676,1.6244045463234817,0.5065409114189379,-4.9818913912077125,40.054419357344074,42747.76466179136,25663.582116004076,25663.582116004076,68411.34677779544,77879.70093050644,77879.70093050644,25663.582116004076,103543.28304651052,103543.28304651052,103543.28304651052,128482.81749346183,91948.94459636476,56817.667184842474,39034.7526794692,24939.534446951315,0.0,63974.28712642052,21198.604279908617,1542.3098858325677,0.0,0.8868138550011269,2.8122277016195754,0.0014959135982669303,354906.38474147767,1556880.9718746499,4.386737006742551,1556880.9718746499,4.386737006742551,0.85,0.09589823042886007,4.027634451161993,1.2682924313237889,1.0,0.0,4.0276344511629425,1.2841218120401234,1.2844326706832865,3.136489399524464,19405.088484224645,1978.768334163516,4632.441516551485,4632.441516551485,5.539968939555818,5.15980748721432,-2.3827780741871067,7.542585561401427,3.385563530583869,3.385563530583869,0.9673038658811055,0.0,0.0,0.00024206617898007735,1.0002378561345413,0.00024200861574621028,198.63586756174772,0.0,1.1475273170945468e-05,32.52092416645946,0.06219178976802902,8.105460238114034e-05,0.00016101157659893702,0.0006484957729457869,0.09589823042911869,0.07222375586000503,0.023674474569113653,0.09589806705741966,0.07222375585981027,0.023674474569049808,0.3778974662947851,0.3778974662947851,0.12387235079023581,0.0,5.492207263095111,4.963809339087675,7.1115128012058335,5.488432302626677,4.938057479930876,7.175403514915729,24939.534446951315,21198.604279908617,0.85,1.0693569221429038,0.6682022822281222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494046101099476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.22552640485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.955723101244,1542.3098858325677,0.3778974662947851,0.12387235079023581,6.112874298809886,3.385563530583869
1983.0,-29.655126091235324,5.160499720909342,35.02487993133373,24.33673886060717,5.099680823212395,-26.179595784938062,-39.75864361329002,1.6241505169149009,0.5048306530676996,-4.981755879070193,40.05467039353589,42745.9125041064,25666.931956597407,25666.931956597407,68412.84446070381,77878.28831885167,77878.28831885167,25666.931956597407,103545.22027544907,103545.22027544907,103545.22027544907,128485.2508917339,91948.44138724382,56816.7216471069,39035.24415570769,24940.030616284825,0.0,63975.27477199251,21199.0260238421,1542.3307691043178,0.0,0.8868136357879698,2.812265827424407,0.0014959135982669303,354908.2590414507,1556891.8082098246,4.38674437279858,1556891.8082098246,4.38674437279858,0.85,0.09590053929595072,4.027634451161993,1.2682911790581417,1.0,0.0,4.027634451162457,1.2841231180179873,1.2844339030551724,3.1364862096545294,19404.982285969072,1978.7575049552165,4632.441516551485,4632.441516551485,5.540692065920473,5.160499720909342,-2.381995677194341,7.542495398103682,3.386045921105883,3.386045921105883,0.967441691744538,0.0,0.0,0.00024200861574621028,1.00023690765194,0.00024195129563287808,198.63774775822466,0.0,1.1434122898845976e-05,32.404304295329496,0.06220322389092787,8.103686569368987e-05,0.0001609717500525204,0.0006483353661753686,0.09590053929620622,0.07222360313064322,0.023676936165563,0.09590064195849513,0.0722236031304508,0.023676936165499922,0.37789539068106903,0.37789539068106903,0.1238848121745575,0.0,5.49106504066981,4.957342878452323,7.126587276012231,5.486586532137892,4.931736204694118,7.187159900665961,24940.030616284825,21199.0260238421,0.85,1.0693638238292336,0.6681630154220138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449418301174731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.10890653372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.921463812729,1542.3307691043178,0.37789539068106903,0.1238848121745575,6.112874298809886,3.386045921105883
1984.0,-29.65739997668159,5.161163377129692,35.025056688461135,24.33627397930252,5.099548759180156,-26.181655817432958,-39.76058556055648,1.6238045999317243,0.5036759381313232,-4.981691864541589,40.05490842189195,42744.11419790038,25670.361253558018,25670.361253558018,68414.47545145839,77876.93270727838,77876.93270727838,25670.361253558018,103547.2939608364,103547.2939608364,103547.2939608364,128487.79218575505,91947.95003413422,56815.78501572602,39035.73890934245,24940.498224918654,0.0,63976.2371342611,21199.423491180856,1542.351759450138,0.0,0.886813099901404,2.8122883684457003,0.0014959135982669303,354909.1444440242,1556902.0830958656,4.386762379805117,1556902.0830958656,4.386762379805117,0.85,0.09590283421167492,4.027634451161993,1.2682900152588266,1.0,0.0,4.027634451161984,1.2841248529227436,1.2844355647697983,3.1364819721344546,19404.878589829757,1978.7469308917682,4632.441516551485,4632.441516551485,5.541432344442793,5.161163377129692,-2.3812813113926747,7.542444688522367,3.3865210907492385,3.3865210907492385,0.9675774544997824,0.0,0.0,0.00024195129563287808,1.0002360303548024,0.00024189420125873037,198.63962098911287,0.0,1.1385938213553099e-05,32.267748897209486,0.06221460982914142,8.101909552608775e-05,0.00016093220010679032,0.0006481760734514044,0.09590283421183804,0.07222346430068675,0.023679369911151278,0.09590265784392774,0.07222346430056391,0.023679369911111005,0.377893313764377,0.377893313764377,0.12389710347535392,0.0,5.489934784580271,4.950979813342656,7.1413925480974285,5.485367802672897,4.9256508697902746,7.20074797651489,24940.498224918654,21199.423491180856,0.85,1.0693732316247855,0.6681248556115796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494319376411138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.972351135606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.887312034924,1542.351759450138,0.377893313764377,0.12389710347535392,6.112874298809886,3.3865210907492385
1985.0,-29.659665182649256,5.161800718512355,35.02522927990015,24.335908388625853,5.099519082541438,-26.18369779723932,-39.76250585457308,1.6235516971318047,0.5017155132845232,-4.981558797040695,40.05514059548684,42742.26384727757,25673.51903408049,25673.51903408049,68415.78288135806,77875.56458461056,77875.56458461056,25673.51903408049,103549.08361869105,103549.08361869105,103549.08361869105,128490.00352351993,91947.48412162536,56814.83423975029,39036.277646527844,24940.91990482888,0.0,63977.19755135672,21199.781919104546,1542.368598835333,0.0,0.8868129365269956,2.8123294790624844,0.0014959135982669303,354910.9849428194,1556912.105300872,4.386767869559489,1556912.105300872,4.386767869559489,0.85,0.09590505470942054,4.027634451161993,1.268288787170313,1.0,0.0,4.027634451163117,1.2841261526735477,1.284436791514899,3.1364787974892243,19404.78026272551,1978.7369043175306,4632.441516551485,4632.441516551485,5.542114011013475,5.161800718512355,-2.3805301373260157,7.542330855838371,3.386988793243893,3.386988793243893,0.9677110837839694,0.0,0.0,0.00024189420125873037,1.0002351336803192,0.00024183733715560637,198.6414871006817,0.0,1.1341204841312524e-05,32.14097452027969,0.062225951033982735,8.100152704298332e-05,0.00016089267421574705,0.0006480168776109257,0.09590505470964877,0.07222328994691403,0.02368176476273474,0.09590508918050937,0.07222328994674215,0.02368176476267838,0.3778912377669924,0.3778912377669924,0.12390925242734822,0.0,5.488585395525888,4.944665159277633,7.155155196657802,5.483274310325214,4.919660937707135,7.210474284232362,24940.91990482888,21199.781919104546,0.85,1.0693776142107245,0.6680859037779339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449445523606132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.84557675867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.853254326774,1542.368598835333,0.3778912377669924,0.12390925242734822,6.112874298809886,3.386988793243893
1986.0,-29.66192266752015,5.162411158070059,35.02539796646669,24.335470678657316,5.0994129301480005,-26.185740475269778,-39.764433762151725,1.623230737897619,0.5000653679230709,-4.981491364805234,40.055372035055186,42740.47851929138,25676.747253075537,25676.747253075537,68417.22577236692,77874.21405705644,77874.21405705644,25676.747253075537,103550.96131013197,103550.96131013197,103550.96131013197,128492.34628669341,91947.00172571471,56813.91468482095,39036.76337877085,24941.38497656144,0.0,63978.14835533229,21200.177230077225,1542.38952712146,0.0,0.8868124418775721,2.8123588915316624,0.0014959135982669303,354911.91762230796,1556922.095868786,4.386784490921603,1556922.095868786,4.386784490921603,0.8500000000000001,0.09590727819459352,4.027634451161993,1.2682876250194384,1.0,0.0,4.027634451162109,1.2841277700070048,1.284438336215025,3.1364748471563875,19404.678456931313,1978.7265230156388,4632.441516551485,4632.441516551485,5.5428108830589204,5.162411158070059,-2.3798417990693137,7.542252957139373,3.387449663522879,3.387449663522879,0.9678427610065369,0.0,0.0,0.00024183733715560637,1.0002343364532886,0.0002417806791287856,198.643346882128,0.0,1.1295570007198356e-05,32.01164540040014,0.06223724660398993,8.098389244720805e-05,0.00016085344470839833,0.0006478588754956259,0.09590727819475915,0.07222314187757671,0.023684136317182445,0.0959073400415554,0.07222314187745198,0.023684136317141544,0.377889161199947,0.377889161199947,0.12392123411798839,0.0,5.487187357988773,4.938434750361864,7.1684605497410985,5.481556732728279,4.913642825738066,7.221821330427304,24941.38497656144,21200.177230077225,0.85,1.0693842746492155,0.6680480698177185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494590579546205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.7162476388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.819294701334,1542.38952712146,0.377889161199947,0.12392123411798839,6.112874298809886,3.387449663522879
1987.0,-29.664171431785736,5.1629956307012295,35.02556263325574,24.33504204908388,5.099314571904558,-26.187774523807377,-39.766348992101825,1.6229176639261031,0.4981852265832458,-4.98141682840429,40.05559231795858,42738.678461158146,25679.863284259565,25679.863284259565,68418.54174541771,77872.86895511452,77872.86895511452,25679.863284259565,103552.73223937409,103552.73223937409,103552.73223937409,128494.52999483692,91946.52439174506,56812.97975050484,39037.27182360024,24941.79775546283,0.0,63979.06957906307,21200.528092143406,1542.4073727879777,0.0,0.886812023754745,2.8123921369785623,0.0014959135982669303,354912.9485643003,1556931.6048811714,4.386798540823311,1556931.6048811714,4.386798540823311,0.85,0.09590945101414498,4.027634451161993,1.2682864705612884,1.0,0.0,4.027634451163038,1.2841293500677935,1.284439843897928,3.136470987871557,19404.577719419227,1978.716250648206,4632.441516551485,4632.441516551485,5.543483537246328,5.1629956307012295,-2.379162201220732,7.542157831921962,3.38790348065364,3.38790348065364,0.9679724230438972,0.0,0.0,0.0002417806791287856,1.0002334354144997,0.00024172425212779552,198.64519950969526,0.0,1.125474007541388e-05,31.895933373722936,0.06224850134406534,8.096637732796657e-05,0.00016081430180081905,0.0006477012221725409,0.09590945101431679,0.0722229775942215,0.023686473420095288,0.09590953823539441,0.07222297759409213,0.023686473420052857,0.37788708507827595,0.37788708507827595,0.12393306343205202,0.0,5.485675157624257,4.93226390989139,7.181117306514125,5.479602054987538,4.907723702182807,7.231896967953105,24941.79775546283,21200.528092143406,0.85,1.0693894455727977,0.6680103155977158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494725464101925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.60053561212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.785414248332,1542.4073727879777,0.37788708507827595,0.12393306343205202,6.112874298809886,3.38790348065364
1988.0,-29.666411679037058,5.163554517736303,35.025723384304676,24.33458991525697,5.099197938989693,-26.189802733368094,-39.768259472306795,1.6225889933205742,0.49613122070672944,-4.981360672589979,40.055807591914565,42736.89582667643,25682.933555791155,25682.933555791155,68419.82938246758,77871.50255541444,77871.50255541444,25682.933555791155,103554.43611120559,103554.43611120559,103554.43611120559,128496.64295490694,91946.01492423225,56812.051464150296,39037.73717786884,24942.20684370135,0.0,63979.94402157019,21200.87581714615,1542.4255083631076,0.0,0.8868115302470017,2.812425513614893,0.0014959135982669303,354913.72527879267,1556940.8977133585,4.386815123845511,1556940.8977133585,4.386815123845511,0.85,0.09591159687398143,4.027634451161993,1.2682852979702872,1.0,0.0,4.027634451162615,1.2841310025451942,1.284441424311453,3.136466951719938,19404.470200380165,1978.7052867574723,4632.441516551485,4632.441516551485,5.5441463133484365,5.163554517736303,-2.3785099481489667,7.54206446588527,3.3883504818274934,3.3883504818274934,0.9681001376649981,0.0,0.0,0.00024172425212779552,1.0002325554636977,0.00024166805090215703,198.647045150763,0.0,1.1208952869408631e-05,31.76617243190406,0.06225971029693475,8.094890913483955e-05,0.00016077534299295597,0.0006475443103358154,0.09591159687411197,0.07222281491977352,0.023688781954338455,0.09591175080136696,0.07222281491967522,0.02368878195430621,0.3778850087731175,0.3778850087731175,0.12394474036691364,0.0,5.484050268260603,4.926125356041041,7.193215532619774,5.477491893296701,4.901679374080402,7.24172448856433,24942.20684370135,21200.87581714615,0.85,1.0693949553847768,0.6679733232068493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449485982998187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.4707746703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.751633248627,1542.4255083631076,0.3778850087731175,0.12394474036691364,6.112874298809886,3.3883504818274934
1989.0,-29.668643578256095,5.164087651949987,35.02588009228426,24.33410055181014,5.0990167846959915,-26.191829880909808,-39.77017728667704,1.6222030873498254,0.49466283153697077,-4.981348948735535,40.05601132559378,42735.17986652528,25686.02389435794,25686.02389435794,68421.20376088322,77870.246662337,77870.246662337,25686.02389435794,103556.27055669494,103556.27055669494,103556.27055669494,128498.85377066299,91945.58647275015,56811.160411638644,39038.25117901278,24942.583213968046,0.0,63980.83439298083,21201.19573187284,1542.4428870329552,0.0,0.886810852452076,2.8124460639551723,0.0014959135982669303,354913.8874364818,1556949.6924195944,4.386837899371403,1556949.6924195944,4.386837899371403,0.85,0.09591372033135037,4.027634451161993,1.2682842874759808,1.0,0.0,4.027634451162151,1.2841329220468958,1.2844432721035677,3.1364622633784527,19404.37977912565,1978.6960663555499,4632.441516551485,4632.441516551485,5.544813421299122,5.164087651949987,-2.377904374311259,7.541992026261246,3.3887907388009095,3.3887907388009095,0.9682259253716884,0.0,0.0,0.00024166805090215703,1.0002316930093569,0.00024161207107431287,198.64888394420942,0.0,1.1164207406937033e-05,31.63936379125955,0.06227087450434169,8.093137738682536e-05,0.00016073667351533167,0.0006473885638155273,0.09591372033139339,0.07222265646208206,0.023691063869311337,0.09591345897512861,0.07222265646204966,0.023691063869300706,0.37788293016599706,0.37788293016599706,0.12395626995205769,0.0,5.482471213240956,4.920136780117502,7.205039387498516,5.476011780272529,4.89620628658156,7.252363464096561,24942.583213968046,21201.19573187284,0.85,1.069401554544114,0.6679372076337542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449499368932357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.34396602966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.7179479143,1542.4428870329552,0.37788293016599706,0.12395626995205769,6.112874298809886,3.3887907388009095
1990.0,-29.670868079799927,5.164597215766356,35.02603299302095,24.333688511420064,5.09894379181229,-26.19383955219262,-39.77206978071479,1.6219152642052141,0.49193189949664884,-4.981268255120849,40.05621384255714,42733.39096453394,25688.85234203565,25688.85234203565,68422.24330656958,77868.86609645754,77868.86609645754,25688.85234203565,103557.71843849319,103557.71843849319,103557.71843849319,128500.65908187085,91945.0741556363,56810.23749875818,39038.70739653125,24942.940643377657,0.0,63981.648039908905,21201.499546871008,1542.4576445911396,0.0,0.88681052996104,2.812491145039957,0.0014959135982669303,354915.003546263,1556958.4346402646,4.386848735847584,1556958.4346402646,4.386848735847584,0.85,0.09591578024325431,4.027634451161993,1.2682830830151213,1.0,0.0,4.027634451161851,1.2841343827111564,1.2844446612314784,3.136458695746907,19404.27165870111,1978.6850411405637,4632.441516551485,4632.441516551485,5.545423995154748,5.164597215766356,-2.37726071726855,7.5418579330349065,3.3892241584849314,3.3892241584849314,0.9683497595671232,0.0,0.0,0.00024161207107431287,1.0002309291788374,0.00024155628867892522,198.6507166726899,0.0,1.1120330324630938e-05,31.51501614000408,0.06228199483466632,8.091408054609747e-05,0.0001606979905282154,0.0006472327628839439,0.09591578024341112,0.07222246849315059,0.023693311750260532,0.09591587918648167,0.07222246849303252,0.0236933117502218,0.3778808547235987,0.3778808547235987,0.123967673077724,0.0,5.480619146929882,4.914117832692057,7.2158436639770684,5.473200154617473,4.890196765270446,7.25922378340772,24942.940643377657,21201.499546871008,0.85,1.069404202653405,0.6679007539455494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495127052197512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.219618378396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.684355143978,1542.4576445911396,0.3778808547235987,0.123967673077724,6.112874298809886,3.3892241584849314
1991.0,-29.673084064772084,5.16508176217955,35.02618217469657,24.33316659824925,5.098733978070522,-26.19585524093426,-39.77397439358754,1.6215051542331025,0.49020676416165543,-4.9812910794898295,40.05641131373649,42731.68950167196,25691.854430416763,25691.854430416763,68423.54393208872,77867.59454093604,77867.59454093604,25691.854430416763,103559.4489713528,103559.4489713528,103559.4489713528,128502.77891883263,91944.61201509181,56809.34287155569,39039.18793726236,24943.329947479826,0.0,63982.517884742185,21201.830455357853,1542.4767123850831,0.0,0.8868096990584071,2.8125110265326367,0.0014959135982669303,354914.6878518412,1556966.9590810388,4.386876656203626,1556966.9590810388,4.386876656203626,0.85,0.0959178589938931,4.027634451161993,1.2682820582343264,1.0,0.0,4.027634451162194,1.2841364144745933,1.2844466218499049,3.1364537332351152,19404.17412763974,1978.675095740109,4632.441516551485,4632.441516551485,5.546072052635966,5.16508176217955,-2.3767069269244305,7.541788689103981,3.389651356322786,3.389651356322786,0.9684718160922247,0.0,0.0,0.00024155628867892522,1.0002300491361127,0.00024150073164423986,198.65254241404756,0.0,1.10812128214765e-05,31.404157136064402,0.0622930760474878,8.089667639301288e-05,0.00016065961228591235,0.0006470781893530692,0.09591785899384067,0.07222231686887298,0.023695542124967696,0.0959176530611458,0.07222231686891245,0.023695542124980644,0.3778787759780563,0.3778787759780563,0.12397892106395507,0.0,5.4788364732645505,4.908223395030802,7.226548268645956,5.471497843651491,4.884603839059082,7.269326547920798,24943.329947479826,21201.830455357853,0.85,1.069409991887887,0.6678650811874679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495259975365795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.10875937446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.650836177107,1542.4767123850831,0.3778787759780563,0.12397892106395507,6.112874298809886,3.389651356322786
1992.0,-29.675292376279994,5.165543834670396,35.02632765786058,24.332756304089003,5.098648349286096,-26.197851602402498,-39.77585347658021,1.6212075754088668,0.4874253627208418,-4.9812265138145015,40.05660194547514,42729.915160316436,25694.55130109853,25694.55130109853,68424.46646141497,77866.27216058735,77866.27216058735,25694.55130109853,103560.82346168588,103560.82346168588,103560.82346168588,128504.48055143245,91944.14623404521,56808.422793621976,39039.692711581374,24943.65708974657,0.0,63983.349801327946,21202.108526284585,1542.490260719428,0.0,0.8868093375318753,2.8125548906719504,0.0014959135982669303,354915.5808901788,1556975.1883101289,4.386888804388394,1556975.1883101289,4.386888804388394,0.85,0.09591985533677623,4.027634451161993,1.2682809235574677,1.0,0.0,4.027634451162335,1.2841379198666345,1.2844480562589928,3.1364500563773454,19404.075828279558,1978.665071994979,4632.441516551485,4632.441516551485,5.546654223111758,5.165543834670396,-2.3761009429724793,7.541644777642876,3.3900718565170433,3.3900718565170433,0.9685919590048695,0.0,0.0,0.00024150073164423986,1.0002292565844983,0.00024144537870137586,198.6543618625939,0.0,1.1036546189231752e-05,31.277571900282787,0.06230411259367703,8.08795089206598e-05,0.00016062122272358006,0.0006469235702292546,0.09591985533690991,0.07222212092150161,0.023697734415408296,0.09591995240171561,0.07222212092140096,0.02369773441537527,0.37787669813095937,0.37787669813095937,0.12399004609473249,0.0,5.476807578172497,4.902341910210964,7.2362093114477375,5.4686518765353185,4.878939992056985,7.2749839448487705,24943.65708974657,21202.108526284585,0.85,1.0694105056061765,0.6678286662545073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449539239194486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.98217413868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.617413675505,1542.490260719428,0.37787669813095937,0.12399004609473249,6.112874298809886,3.3900718565170433
1993.0,-29.67749212405047,5.165982481664033,35.0264697095233,24.33226086376237,5.098468778835174,-26.1998496506037,-39.77774024298412,1.620826305388607,0.4851545268684845,-4.981239989139294,40.05679295789142,42728.21012727863,25697.362360763636,25697.362360763636,68425.57248804226,77864.98537569022,77864.98537569022,25697.362360763636,103562.34773645386,103562.34773645386,103562.34773645386,128506.38545023413,91943.67455617132,56807.5302778097,39040.16030929068,24944.037713780268,0.0,63984.198023070945,21202.432056713227,1542.5087574234478,0.0,0.8868085775699337,2.8125829931973323,0.0014959135982669303,354915.39450645406,1556983.4340053576,4.3869143410093585,1556983.4340053576,4.3869143410093585,0.85,0.09592186536242414,4.027634451161993,1.2682798795448615,1.0,0.0,4.027634451161639,1.2841398159709143,1.2844498817365886,3.136445425233368,19403.97628444119,1978.6549213483902,4632.441516551485,4632.441516551485,5.547261043436433,5.165982481664033,-2.3755652156077844,7.541547697271817,3.3904863846554147,3.3904863846554147,0.9687103956158328,0.0,0.0,0.00024144537870137586,1.000228371553428,0.00024139025203453638,198.65617428450312,0.0,1.0996103541865883e-05,31.162957437647915,0.0623151086972189,8.086227464051836e-05,0.00016058310406085748,0.0006467700421900409,0.09592186536240033,0.0722219573905282,0.023699907971872134,0.09592197884585224,0.07222195739054613,0.023699907971878018,0.37787461785879944,0.37787461785879944,0.12400101658813016,0.0,5.474762646961096,4.896541846503737,7.245555123637928,5.466394516007767,4.873317485389066,7.282915462969186,24944.037713780268,21202.432056713227,0.85,1.0694136146454454,0.6677931653042211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495524352289553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.867559676044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.584071032805,1542.5087574234478,0.37787461785879944,0.12400101658813016,6.112874298809886,3.3904863846554147
1994.0,-29.679683739143407,5.166398316699773,35.026608072721956,24.331756971683376,5.098275064778479,-26.201841792214676,-39.779622259642906,1.6204331178497131,0.48285521878005966,-4.98125723528377,40.05696962246853,42726.52081030933,25700.099795711118,25700.099795711118,68426.62060602044,77863.72181349737,77863.72181349737,25700.099795711118,103563.82160920848,103563.82160920848,103563.82160920848,128508.1708852846,91943.21709476691,56806.64459700969,39040.63610861913,24944.34927607613,0.0,63984.98538469526,21202.69688466471,1542.5234565562632,0.0,0.8868078503547467,2.8126110293177757,0.0014959135982669303,354915.1559668137,1556991.0603570915,4.386938777285346,1556991.0603570915,4.386938777285346,0.85,0.09592382845766392,4.027634451161993,1.2682788514671843,1.0,0.0,4.0276344511624895,1.284141767310076,1.2844517627527758,3.136440659195114,19403.87974087487,1978.6450766444066,4632.441516551485,4632.441516551485,5.547851970475166,5.166398316699773,-2.3750447232440837,7.541443039943857,3.3908946162229454,3.3908946162229454,0.9688270332065558,0.0,0.0,0.00024139025203453638,1.0002275312329447,0.0002413353407069122,198.6579800346059,0.0,1.0951252735387063e-05,31.035850252086934,0.06232605994995429,8.084508712799539e-05,0.000160545164906541,0.000646617237145068,0.09592382845763042,0.07222177808665439,0.023702050370976037,0.09592377043000049,0.07222177808667961,0.023702050370984315,0.37787253666514675,0.37787253666514675,0.12401185076832881,0.0,5.472671558091633,4.890817029463392,7.254481723424362,5.464112454063809,4.86788646553282,7.2901574986017295,24944.34927607613,21202.69688466471,0.85,1.0694168357564022,0.6677585460624205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495655803175325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.740452490485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.550826339924,1542.5234565562632,0.37787253666514675,0.12401185076832881,6.112874298809886,3.3908946162229454
1995.0,-29.681867476833983,5.166792201240799,35.026742881261384,24.331270751450234,5.098101871329603,-26.203824790715935,-39.78149533560497,1.6200591852118398,0.4802394556638774,-4.981265413303405,40.05714280777,42724.82846253346,25702.73385507688,25702.73385507688,68427.56231761034,77862.4466168926,77862.4466168926,25702.73385507688,103565.18047196948,103565.18047196948,103565.18047196948,128509.83314165572,91942.75312841055,56805.761089539854,39041.102265411886,24944.652669686235,0.0,63985.75493509812,21202.9547692333,1542.5375468972795,0.0,0.886807181868344,2.8126442580714817,0.0014959135982669303,354915.0428527719,1556998.5365409816,4.386961240149141,1556998.5365409816,4.386961240149141,0.85,0.09592575651118564,4.027634451161993,1.268277823938988,1.0,0.0,4.027634451161379,1.284143628222209,1.2844535535964356,3.136436114033382,19403.78182449053,1978.6350919519439,4632.441516551485,4632.441516551485,5.548420581942002,5.166792201240799,-2.3745295527485624,7.5413217539893616,3.3912966972615006,3.3912966972615006,0.9689419135032858,0.0,0.0,0.0002413353407069122,1.0002267173739734,0.00024128063819423015,198.65977932291813,0.0,1.0908573426839498e-05,30.914897091663136,0.06233696852338113,8.082798461951438e-05,0.0001605073560873978,0.000646464957042529,0.09592575651117362,0.07222159084364892,0.0237041656675247,0.09592570761877155,0.07222159084365797,0.023704165667527668,0.37787045543255515,0.37787045543255515,0.12402255669629053,0.0,5.470473532910546,4.885142033159809,7.262819518907634,5.461504868967268,4.862427933531649,7.296157460245013,24944.652669686235,21202.9547692333,0.85,1.0694186915043453,0.6677240661748854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578677033533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.61949933006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.517671246764,1542.5375468972795,0.37787045543255515,0.12402255669629053,6.112874298809886,3.3912966972615006
1996.0,-29.68404427888476,5.167164782678157,35.026874356104166,24.330798326432728,5.097940324974351,-26.20580038126515,-39.78336341734973,1.6196964273547518,0.4774580897027363,-4.981273668583366,40.057315320116984,42723.14575601888,25705.290227517155,25705.290227517155,68428.43598353604,77861.18018932684,77861.18018932684,25705.290227517155,103566.470416844,103566.470416844,103566.470416844,128511.43888391771,91942.29984845276,56804.889412062505,39041.56715154473,24944.968467073722,0.0,63986.53561861845,21203.223197012663,1542.5524195751755,0.0,0.8868065154227445,2.812679643090128,0.0014959135982669303,354914.92867013486,1557005.9837012745,4.3869836344595905,1557005.9837012745,4.3869836344595905,0.85,0.09592765809015884,4.027634451161993,1.2682767975097522,1.0,0.0,4.027634451161823,1.2841454364827323,1.2844552920437398,3.1364316974825397,19403.686163385035,1978.6253372339215,4632.441516551485,4632.441516551485,5.548972423218603,5.167164782678157,-2.3740261050171116,7.541190887695269,3.3916928496258762,3.3916928496258762,0.9690550998931075,0.0,0.0,0.00024128063819423015,1.0002260012600979,0.0002412261207869638,198.66157292511411,0.0,1.0867189097823811e-05,30.79761390323268,0.062347835712478955,8.081093104297378e-05,0.00016046970715125639,0.0006463133208902763,0.09592765809014998,0.07222140266777848,0.023706255422371512,0.0959277672380923,0.07222140266778514,0.023706255422373698,0.3778683733747258,0.3778683733747258,0.12403313025273484,0.0,5.468160329065256,4.879520688542641,7.270523254731984,5.458731758286092,4.857021024272001,7.301324392276058,24944.968467073722,21203.223197012663,0.85,1.0694192977002666,0.6676896216207638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449591726899973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.50221614163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.484600910391,1542.5524195751755,0.3778683733747258,0.12403313025273484,6.112874298809886,3.3916928496258762
1997.0,-29.686213355573383,5.167515671040711,35.027002438185455,24.330273584369593,5.0977099391508105,-26.207775902411612,-39.7852314292453,1.6192724859886445,0.4751549297484985,-4.981331283427276,40.05747944468539,42721.49629933671,25707.893396493517,25707.893396493517,68429.38969583022,77859.98069059211,77859.98069059211,25707.893396493517,103567.87408708563,103567.87408708563,103567.87408708563,128513.14460480577,91941.88250804938,56804.01977009555,39042.0697088376,24945.270517720146,0.0,63987.340226557746,21203.479940062123,1542.5677222376264,0.0,0.8868056281998535,2.812703029294595,0.0014959135982669303,354914.131773093,1557013.068795769,4.387013447498374,1557013.068795769,4.387013447498374,0.85,0.09592954683727467,4.027634451161993,1.268275861744769,1.0,0.0,4.027634451162761,1.2841475303100411,1.2844573163642363,3.136426583470181,19403.59808703472,1978.6163559456818,4632.441516551485,4632.441516551485,5.549534366411425,5.167515671040711,-2.373570935508106,7.5410866065488165,3.392083232028214,3.392083232028214,0.9691666377223468,0.0,0.0,0.0002412261207869638,1.000225203105968,0.00024117180814669728,198.66336019020662,0.0,1.0830513879331577e-05,30.69367633402569,0.062358666226358286,8.079388143005711e-05,0.0001604322393569067,0.0006461624143109444,0.0959295468371276,0.0722212247387236,0.02370832209840399,0.09592942050617703,0.07222122473883433,0.02370832209844034,0.3778662901282443,0.3778662901282443,0.12404356500420957,0.0,5.465879328808057,4.874022785386046,7.277979203764971,5.456486213175765,4.8519232043439615,7.307692136979767,24945.270517720146,21203.479940062123,0.85,1.0694207550047348,0.6676554479069484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449604735542489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.39827857242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.451596726745,1542.5677222376264,0.3778662901282443,0.12404356500420957,6.112874298809886,3.392083232028214
1998.0,-29.68837367602056,5.167846457598265,35.027127205614576,24.329800845030718,5.0975484530941575,-26.20973665102894,-39.78708211854098,1.6189114281028254,0.47205250281905364,-4.981343049835888,40.057639059022414,42719.812834394615,25710.305613093475,25710.305613093475,68430.11844748809,77858.71286110923,77858.71286110923,25710.305613093475,103569.0184742027,103569.0184742027,103569.0184742027,128514.55960495937,91941.42119805417,56803.140187074234,39042.534456644375,24945.541130756672,0.0,63988.07558740105,21203.70996114317,1542.580220124496,0.0,0.886804990572331,2.812742203466373,0.0014959135982669303,354913.96902673016,1557019.959211427,4.3870348734967965,1557019.959211427,4.3870348734967965,0.85,0.0959313805427369,4.027634451161993,1.2682748078415167,1.0,0.0,4.027634451161632,1.2841493298313433,1.284459046570481,3.136422188290961,19403.500731254127,1978.6064284188922,4632.441516551485,4632.441516551485,5.550055088927043,5.167846457598265,-2.3730930509220483,7.540939508520314,3.3924676913220484,3.3924676913220484,0.9692764832348709,0.0,0.0,0.00024117180814669728,1.00022429786463,0.00024111772595564098,198.6651402684564,0.0,1.0789931616149358e-05,30.57866620016728,0.062369456157974436,8.077699320220861e-05,0.00016039481494448866,0.0006460116824581751,0.09593138054271838,0.07222102289648659,0.023710357646231788,0.09593146482658971,0.07222102289650054,0.023710357646236364,0.37786420967205997,0.37786420967205997,0.12405387881513384,0.0,5.463418664093751,4.868535485334917,7.284670679335022,5.453395552654968,4.846565278219828,7.311415289221145,24945.541130756672,21203.70996114317,0.85,1.069419853922934,0.6676214660658735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496176982394322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.283268438565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.418674747787,1542.580220124496,0.37786420967205997,0.12405387881513384,6.112874298809886,3.3924676913220484
1999.0,-29.690526809243604,5.168156378280207,35.02724874777765,24.329252109769754,5.0973018338856475,-26.211699444059867,-39.78894056109709,1.6184744687020982,0.46941766366836646,-4.981420603483033,40.05779464780073,42718.19287610132,25712.809518167018,25712.809518167018,68431.00239426833,77857.48198825214,77857.48198825214,25712.809518167018,103570.29150641916,103570.29150641916,103570.29150641916,128516.12291075251,91940.95947771923,56802.28719475644,39042.96920329198,24945.831404333356,0.0,63988.80060762534,21203.95669368335,1542.595438116251,0.0,0.886804032791883,2.812767603329749,0.0014959135982669303,354912.8963496591,1557026.6758693096,4.387067057533271,1557026.6758693096,4.387067057533271,0.85,0.09593321761201609,4.027634451161993,1.2682739001000303,1.0,0.0,4.02763445116267,1.2841514836132004,1.2844611314184553,3.136416927876367,19403.40328887462,1978.5964920614706,4632.441516551485,4632.441516551485,5.5505956041315185,5.168156378280207,-2.372675133052753,7.54083151133296,3.3928466713853114,3.3928466713853114,0.9693847632529461,0.0,0.0,0.00024111772595564098,1.000223555503574,0.0002410638348086569,198.66691445240602,0.0,1.0744246072224979e-05,30.449193368685588,0.06238020040404666,8.076003750686707e-05,0.00016035768844877392,0.0006458621505049835,0.09593321761179649,0.07222084341992412,0.02371237419187237,0.09593317390342421,0.07222084342008944,0.02371237419192665,0.3778621284260996,0.3778621284260996,0.12406405446619369,0.0,5.460963608851955,4.863117594549067,7.291172339723914,5.4508382671514255,4.841300229347041,7.317028408383408,24945.831404333356,21203.95669368335,0.85,1.0694215510286285,0.6675885853533365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496306088276167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.15379560708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.385855882976,1542.595438116251,0.3778621284260996,0.12406405446619369,6.112874298809886,3.3928466713853114
2000.0,-29.692672186024797,5.1684469729032605,35.027367063395964,24.32876155888664,5.097118469380034,-26.213648928975875,-39.7907818556763,1.6180952123308243,0.4662092994392424,-4.981453689742113,40.0579437488799,42716.535485095235,25715.12864523353,25715.12864523353,68431.66413032876,77856.23062797132,77856.23062797132,25715.12864523353,103571.35927320486,103571.35927320486,103571.35927320486,128517.43746097689,91940.49974984725,56801.41908788622,39043.422957734474,24946.07818777203,0.0,63989.5011455065,21204.166459606226,1542.607195977663,0.0,0.8868033247397735,2.8128056809352695,0.0014959135982669303,354912.4387204859,1557033.1124783386,4.387090850046516,1557033.1124783386,4.387090850046516,0.85,0.09593499735207933,4.027634451161993,1.2682728703739121,1.0,0.0,4.027634451161521,1.2841533673272774,1.2844629463786519,3.136412327092015,19403.306266988468,1978.5865985824382,4632.441516551485,4632.441516551485,5.551096231513047,5.1684469729032605,-2.3722351443498173,7.540682117253078,3.393219908220361,3.393219908220361,0.9694914023486746,0.0,0.0,0.0002410638348086569,1.0002227539948823,0.0002410101488351967,198.66868227273113,0.0,1.0706387887628388e-05,30.34190327353885,0.06239090679193429,8.07432415076652e-05,0.0001603205933009917,0.0006457127448098049,0.09593499735200928,0.07222063769084677,0.023714359661162508,0.09593512721797391,0.07222063769089951,0.02371435966117983,0.3778600471009472,0.3778600471009472,0.12407411253489138,0.0,5.458347297973432,4.857715147108252,7.296969774034949,5.447662989181367,4.836043884705532,7.320095897442172,24946.07818777203,21204.166459606226,0.85,1.0694201846443712,0.6675553758101909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496434766814421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.046505511935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.35310899154,1542.607195977663,0.3778600471009472,0.12407411253489138,6.112874298809886,3.393219908220361
2001.0,-29.694810621422018,5.168717912246291,35.02748231997787,24.328231682907813,5.096883825410992,-26.215597294012266,-39.792626712564356,1.6176704980012282,0.4633523633468144,-4.981530486350485,40.058091276171496,42714.9229611122,25717.487278836303,25717.487278836303,68432.4102399485,77855.02774946671,77855.02774946671,25717.487278836303,103572.51502830301,103572.51502830301,103572.51502830301,128518.86456393993,91940.06494151137,56800.57252056984,39043.880467712814,24946.349535636928,0.0,63990.230003349745,21204.397105291388,1542.621443279523,0.0,0.8868023999830041,2.8128340740592566,0.0014959135982669303,354911.37651791796,1557039.4811676424,4.387121924475797,1557039.4811676424,4.387121924475797,0.85,0.09593677288469239,4.027634451161993,1.2682719884580003,1.0,0.0,4.0276344511614965,1.2841554630755982,1.284464973687483,3.1364072084509647,19403.21450417087,1978.5772413791533,4632.441516551485,4632.441516551485,5.551605387126636,5.168717912246291,-2.3718382339467556,7.540556146193047,3.3935878315621157,3.3935878315621157,0.9695965233034617,0.0,0.0,0.0002410101488351967,1.000222037083398,0.00024095664752395507,198.670444400768,0.0,1.0665721603869198e-05,30.226655025365307,0.06240157251353816,8.072641625218712e-05,0.00016028373258300955,0.0006455642833121653,0.09593677288448371,0.0722204477144275,0.02371632517005621,0.09593688161908823,0.07222044771458459,0.023716325170107796,0.3778579630374103,0.3778579630374103,0.12408403814909089,0.0,5.4557147032348325,4.852396074022863,7.302445220394645,5.444882849697308,4.830975392367179,7.324197399757338,24946.349535636928,21204.397105291388,0.85,1.0694196635387343,0.6675225727251827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496562983968104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.93125726376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.320445716381,1542.621443279523,0.3778579630374103,0.12408403814909089,6.112874298809886,3.3935878315621157
2002.0,-29.69694150487319,5.168969896531825,35.02759445758021,24.32770589310678,5.096656015530342,-26.217538177624746,-39.79446280337868,1.6172526882818388,0.4602661505355172,-4.981601741256686,40.05823093942011,42713.30704677518,25719.761885735854,25719.761885735854,68433.06893251103,77853.81358951419,77853.81358951419,25719.761885735854,103573.57547525005,103573.57547525005,103573.57547525005,128520.16083119475,91939.61857089178,56799.72210851556,39044.32940264024,24946.585355944695,0.0,63990.91475858493,21204.59755255299,1542.6335872597415,0.0,0.8868015318839835,2.812866110834839,0.0014959135982669303,354910.3909669337,1557045.5103877594,4.387151095085368,1557045.5103877594,4.387151095085368,0.85,0.09593850948431457,4.027634451161993,1.2682710417034104,1.0,0.0,4.027634451160627,1.284157526179764,1.2844669685812153,3.13640216955609,19403.120301225877,1978.5676353521212,4632.441516551485,4632.441516551485,5.552096403989217,5.168969896531825,-2.3714477686410103,7.540417665172836,3.393950309885436,3.393950309885436,0.9697000885386959,0.0,0.0,0.00024095664752395507,1.0002212567304358,0.0002409033460372598,198.6722003331193,0.0,1.0629129280395977e-05,30.122952380642197,0.062412201642818556,8.07096741621039e-05,0.00016024697336185117,0.0006454162306066299,0.09593850948413105,0.07222024588721626,0.023718263596914785,0.09593863562956588,0.0722202458873544,0.023718263596960158,0.37785587823957834,0.37785587823957834,0.12409384213071234,0.0,5.453003290628601,4.84712309098461,7.307458401824817,5.441867891792185,4.825897266909976,7.327372199162369,24946.585355944695,21204.59755255299,0.85,1.0694185134043603,0.6674901774403034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496690788426507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.827554619034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.287849987722,1542.6335872597415,0.37785587823957834,0.12409384213071234,6.112874298809886,3.393950309885436
2003.0,-29.699064928611797,5.169203216227512,35.02770356033999,24.327166203316324,5.096415165383131,-26.219473650491626,-39.79629047736523,1.616823887263245,0.45710837687437333,-4.981686287444221,40.05836681555067,42711.688574004846,25722.001636517645,25722.001636517645,68433.69021052249,77852.59622885412,77852.59622885412,25722.001636517645,103574.59786537176,103574.59786537176,103574.59786537176,128521.41648151113,91939.16070970682,56798.86087591458,39044.77759310249,24946.81861613937,0.0,63991.59620924186,21204.795823718465,1542.6459539790776,0.0,0.8868006098621803,2.812897535724605,0.0014959135982669303,354909.22158247535,1557051.3761360692,4.387182077697113,1557051.3761360692,4.387182077697113,0.85,0.09594022389405564,4.027634451161993,1.2682700493419543,1.0,0.0,4.0276344511616475,1.284159640247106,1.284469014706801,3.136397006206308,19403.023673289073,1978.5577820447425,4632.441516551485,4632.441516551485,5.5525798965004105,5.169203216227512,-2.3710774789538993,7.540280695181411,3.3943075216653154,3.3943075216653154,0.9698021490472329,0.0,0.0,0.0002409033460372598,1.0002204859153971,0.00024085024195118955,198.67395014550226,0.0,1.0589523642777063e-05,30.010710003630198,0.062422791166461336,8.069301200724602e-05,0.00016021033403001376,0.000645268660771454,0.09594022389382961,0.07222004479465224,0.023720179099177372,0.09594037680271328,0.07222004479482239,0.02372017909923325,0.3778537921043911,0.3778537921043911,0.12410352441249652,0.0,5.450224366710643,4.841889625129056,7.312075690631048,5.438794664318607,4.820796663330611,7.330379649221243,24946.81861613937,21204.795823718465,0.85,1.069416833841052,0.667457777336023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496818143677368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.71531224203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.255334268537,1542.6459539790776,0.3778537921043911,0.12410352441249652,6.112874298809886,3.3943075216653154
2004.0,-29.70118113686079,5.1694174823465735,35.02780947621613,24.32657943516972,5.096105959586571,-26.221409464251188,-39.79812946692107,1.616334286976834,0.4545105440348607,-4.981816598519656,40.05849219339671,42710.14843410842,25724.28806571263,25724.28806571263,68434.43649982105,77851.46485671792,77851.46485671792,25724.28806571263,103575.75292243055,103575.75292243055,103575.75292243055,128522.77503652844,91938.75825125197,56798.04746159965,39045.234210724804,24947.022114097894,0.0,63992.256324822694,21204.96879698321,1542.6577455654967,0.0,0.886799492980282,2.812916310180391,0.0014959135982669303,354907.41921562655,1557056.788690123,4.387219608232878,1557056.788690123,4.387219608232878,0.85,0.09594192391166648,4.027634451161993,1.2682692712778225,1.0,0.0,4.027634451161903,1.2841620380681549,1.2844713449077214,3.1363911498435315,19402.938737654826,1978.5491210204123,4632.441516551485,4632.441516551485,5.5530734654287635,5.1694174823465735,-2.3707515272751976,7.540169009621771,3.3946595229344005,3.3946595229344005,0.9699027208384001,0.0,0.0,0.00024085024195118955,1.0002197404230089,0.00024079732904424596,198.67569403889001,0.0,1.0550398548441735e-05,29.899829486283878,0.06243334156500978,8.067624990246626e-05,0.00016017399204872328,0.0006451222885555851,0.0959419239112641,0.07221984973905488,0.02372207417220923,0.09594162966332669,0.07221984973935776,0.023722074172308722,0.37785170378137334,0.37785170378137334,0.124113088659046,0.0,5.447525008581579,4.836786225983133,7.316618010468346,5.4363271425544895,4.816126725383526,7.334532162059702,24947.022114097894,21204.96879698321,0.85,1.069417464395223,0.6674268245412858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496945055210677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.60443172468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.22289696281,1542.6577455654967,0.37785170378137334,0.124113088659046,6.112874298809886,3.3946595229344005
2005.0,-29.70328976054403,5.169614712672656,35.027912392837486,24.326080816704803,5.095903115691074,-26.223327813717408,-39.799943171069,1.6159411688643637,0.4509153803909953,-4.9818769211395395,40.05861666284326,42708.53620589084,25726.33236087008,25726.33236087008,68434.86856676092,77850.2598184233,77850.2598184233,25726.33236087008,103576.5921792934,103576.5921792934,103576.5921792934,128523.79626824695,91938.32212795432,56797.20185596331,39045.689191101126,24947.204088953553,0.0,63992.893280054675,21205.12347561052,1542.6667342135424,0.0,0.8867987354907172,2.8129562776281376,0.0014959135982669303,354906.5848799947,1557062.1620426904,4.387245062159619,1557062.1620426904,4.387245062159619,0.85,0.09594356604155668,4.027634451161993,1.2682683305675164,1.0,0.0,4.027634451163713,1.2841639845776565,1.2844732239336778,3.136386395765978,19402.846697325076,1978.539735518763,4632.441516551485,4632.441516551485,5.553514765151631,5.169614712672656,-2.370383570590349,7.539998283263005,3.3950061652406966,3.3950061652406966,0.9700017614973419,0.0,0.0,0.00024079732904424596,1.000218956563501,0.00024074461643035103,198.67743170885882,0.0,1.0512508510633875e-05,29.7924491191364,0.06244385407352041,8.065972142300753e-05,0.00016013760762123843,0.0006449757453819612,0.09594356604142133,0.07221962502396406,0.023723941017457267,0.09594346993465767,0.07221962502406595,0.023723941017490726,0.37784961810982776,0.37784961810982776,0.12412255700748279,0.0,5.444631597559294,4.8316909906688466,7.320344880122036,5.432792301530526,4.811196831354948,7.335134426395541,24947.204088953553,21205.12347561052,0.85,1.0694135717112625,0.6673949874243653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497071537601116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.49705135753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.190533426603,1542.6667342135424,0.37784961810982776,0.12412255700748279,6.112874298809886,3.3950061652406966
