time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2006.0,-29.705390221023617,5.1697937215861645,35.02801245839624,24.325483082234882,5.095594901988708,-26.22524935317444,-39.801764803100355,1.6154540341395363,0.4478743761593478,-4.982019216473719,40.058739450389474,42706.99245038064,25728.518930379007,25728.518930379007,68435.51138075965,77849.08014306573,77849.08014306573,25728.518930379007,103577.59907344474,103577.59907344474,103577.59907344474,128525.02439020378,91937.86541109985,56796.37860235925,39046.09645415622,24947.42531675904,0.0,63993.521770915264,21205.311519245184,1542.6799322612094,0.0,0.88679756699409,2.8129794510987027,0.0014959135982669303,354904.6167675372,1557067.4628012646,4.3872843272172615,1557067.4628012646,4.3872843272172615,0.85,0.09594522705956564,4.027634451161993,1.2682674706308168,1.0,0.0,4.027634451161156,1.284166370082953,1.2844755423181375,3.136380569522172,19402.75031089006,1978.5299068377133,4632.441516551485,4632.441516551485,5.553986777480575,5.1697937215861645,-2.370086183557732,7.539879905143897,3.3953480255263093,3.3953480255263093,0.9700994358646599,0.0,0.0,0.00024074461643035103,1.0002181125709004,0.00024069211845359964,198.67916267826823,0.0,1.0472806747304969e-05,29.679934321862284,0.06245432688026772,8.064312384683321e-05,0.00016010149258351782,0.0006448302872118326,0.09594522705911485,0.0722194322006967,0.023725794858418144,0.09594495474207725,0.07221943220103602,0.023725794858529617,0.3778475316524662,0.3778475316524662,0.1241319021949982,0.0,5.4417682258585955,4.826657300836928,7.324005892392904,5.42989359263305,4.806253927409728,7.338370954233028,24947.42531675904,21205.311519245184,0.85,1.0694131138108929,0.6673643092071666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497197568767581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.384536560254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.158251294253,1542.6799322612094,0.3778475316524662,0.1241319021949982,6.112874298809886,3.3953480255263093
2007.0,-29.70748395712841,5.16995671113658,35.0281097438412,24.324998398683988,5.095402008983403,-26.227153306374486,-39.80356111479921,1.615071358229561,0.4440581718474732,-4.982081487544608,40.05885860246547,42705.372764353924,25730.44125395017,25730.44125395017,68435.8140183041,77847.89129386273,77847.89129386273,25730.44125395017,103578.3325478129,103578.3325478129,103578.3325478129,128525.93571758855,91937.44349841718,56795.52380916983,39046.57743249706,24947.603169775655,0.0,63994.18060227272,21205.462694309306,1542.688847024668,0.0,0.8867968188299635,2.8130220846066756,0.0014959135982669303,354903.75548780663,1557072.6066290308,4.387309467855228,1557072.6066290308,4.387309467855228,0.85,0.09594681896231612,4.027634451161993,1.2682664964022115,1.0,0.0,4.027634451162788,1.284168266944849,1.284477372216971,3.136375936733038,19402.66126959681,1978.5208271526783,4632.441516551485,4632.441516551485,5.554401747332713,5.16995671113658,-2.369738883887758,7.539695595024337,3.3956847177363385,3.3956847177363385,0.9701956336389539,0.0,0.0,0.00024069211845359964,1.0002174179639305,0.00024063979903845206,198.6808881325628,0.0,1.0430254063269946e-05,29.559340015307026,0.06246475713433099,8.062676006548765e-05,0.00016006535838811197,0.0006446847518815511,0.0959468189621796,0.07221920172517331,0.0237276172370063,0.0959468823864069,0.07221920172527606,0.023727617237040057,0.3778454449033876,0.3778454449033876,0.12414114734300837,0.0,5.438695921780607,4.821636382158317,7.326776846008897,5.426139659392106,4.801435780635018,7.337738639483348,24947.603169775655,21205.462694309306,0.85,1.0694068331562268,0.6673321286785453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497323114101899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.2639422537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.126062410629,1542.688847024668,0.3778454449033876,0.12414114734300837,6.112874298809886,3.3956847177363385
2008.0,-29.709570849458284,5.170102306641161,35.02820438393924,24.324411141593032,5.09509252774966,-26.229062759173488,-39.8053732473403,1.6145844374649434,0.44100236862743714,-4.982233454808147,40.05897611986365,42703.84864897522,25732.52853945017,25732.52853945017,68436.3771884254,77846.75923643942,77846.75923643942,25732.52853945017,103579.28777588959,103579.28777588959,103579.28777588959,128527.11118609505,91937.02841188574,56794.71458803593,39047.015359833116,24947.82341020545,0.0,63994.838770038565,21205.64989867463,1542.7023317508963,0.0,0.8867956201832878,2.8130443271485133,0.0014959135982669303,354901.6536146091,1557077.679899885,4.38734974616582,1557077.679899885,4.38734974616582,0.85,0.09594843209294936,4.027634451161993,1.2682657216349615,1.0,0.0,4.0276344511630215,1.2841706506537887,1.284479689309125,3.136370114915389,19402.573668908117,1978.5118943684254,4632.441516551485,4632.441516551485,5.554852327333031,5.170102306641161,-2.369467414569911,7.539569721211072,3.3960168757866906,3.3960168757866906,0.9702905359390545,0.0,0.0,0.00024063979903845206,1.0002167109212419,0.00024058766106478327,198.68260797308986,0.0,1.0394867868096689e-05,29.459055538186018,0.06247515200219908,8.061025527195089e-05,0.00016002954376650118,0.0006445405036776961,0.09594843209245398,0.07221900601815552,0.023729426074298458,0.09594835003148645,0.07221900601852839,0.023729426074420967,0.37784335533992547,0.37784335533992547,0.12415026090319747,0.0,5.435691323665651,4.816718758133618,7.329507272598619,5.4232358234355615,4.79676130632339,7.3401307300722465,24947.82341020545,21205.64989867463,0.85,1.0694046348698092,0.6673014491438727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497448259581454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.16365777658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.093938223294,1542.7023317508963,0.37784335533992547,0.12415026090319747,6.112874298809886,3.3960168757866906
2009.0,-29.711650558618487,5.170231250377969,35.02829606573354,24.323823360633128,5.094785445308176,-26.23096550570828,-39.80717678843064,1.6141003923977473,0.43772843735342803,-4.982374841397789,40.05907923081252,42702.32001336823,25734.526751583016,25734.526751583016,68436.84676495125,77845.61543981926,77845.61543981926,25734.526751583016,103580.14219140228,103580.14219140228,103580.14219140228,128528.10659070508,91936.59966007675,56793.898824760756,39047.44537257333,24947.9643993028,0.0,63995.40977187613,21205.76973940738,1542.7110841743797,0.0,0.8867945275152136,2.8130706555198,0.0014959135982669303,354899.6980924561,1557082.131249124,4.387386463325431,1557082.131249124,4.387386463325431,0.85,0.09594999638872982,4.027634451161993,1.2682649001618849,1.0,0.0,4.027634451161298,1.2841730205564736,1.284481992824468,3.1363643268386756,19402.48318427202,1978.5026675033798,4632.441516551485,4632.441516551485,5.555283679164608,5.170231250377969,-2.369197570956262,7.539428821334232,3.3963440582824673,3.3963440582824673,0.9703840166521335,0.0,0.0,0.00024058766106478327,1.0002159685939935,0.00024053571290506194,198.68432191988626,0.0,1.0358908582947738e-05,29.357146924073888,0.06248551091078203,8.05938318299857e-05,0.00015999382923479757,0.0006443966585993995,0.09594999638831264,0.07221878881083582,0.023731207577476824,0.09594967418635933,0.07221878881114982,0.023731207577580005,0.37784126644421967,0.37784126644421967,0.12415926858179253,0.0,5.432656854842435,4.811851561615413,7.331961794726681,5.420103278751242,4.792115869664315,7.341502353527801,24947.9643993028,21205.76973940738,0.85,1.0694024307197574,0.6672716084729954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497572998049568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.061749162465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.061881348382,1542.7110841743797,0.37784126644421967,0.12415926858179253,6.112874298809886,3.3963440582824673
2010.0,-29.713723250063815,5.170345171422147,35.02838517182952,24.32331534745174,5.094571612152131,-26.23285260973974,-39.808959095366276,1.6137009718278752,0.43365308936199654,-4.982461731479012,40.05918756977088,42700.733627898124,25736.32947469872,25736.32947469872,68437.06310259685,77844.4169501319,77844.4169501319,25736.32947469872,103580.74642483062,103580.74642483062,103580.74642483062,128528.87345046231,91936.1511360531,56793.06028101172,39047.87872782376,24948.127025631697,0.0,63996.00575345545,21205.907971786943,1542.719864309011,0.0,0.8867936932105418,2.8131138138566163,0.0014959135982669303,354898.4963173377,1557086.808304406,4.387414498685602,1557086.808304406,4.387414498685602,0.85,0.09595151993667753,4.027634451161993,1.2682639264827595,1.0,0.0,4.0276344511639826,1.28417499456246,1.2844839005913997,3.136359505687366,19402.388526868344,1978.4930151344593,4632.441516551485,4632.441516551485,5.555672830999394,5.170345171422147,-2.3688961214553386,7.5392412928774855,3.3966664601541394,3.3966664601541394,0.9704761314726112,0.0,0.0,0.00024053571290506194,1.0002152434133456,0.00024048395031874052,198.68603010904312,0.0,1.0321284889217738e-05,29.250521376043068,0.062495832195671244,8.057760478974895e-05,0.000159958108115313,0.0006442527869879295,0.0959515199364668,0.07221855527409539,0.023732964662371424,0.09595160207422333,0.07221855527425398,0.02373296466242355,0.3778391778635717,0.3778391778635717,0.12416817663719275,0.0,5.429410513686776,4.806964873475636,7.333613729344279,5.416114820841017,4.787254510009973,7.340050867457876,24948.127025631697,21205.907971786943,0.85,1.069395852082559,0.6672406054903279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497697309199253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.95512361444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.029898813224,1542.719864309011,0.3778391778635717,0.12416817663719275,6.112874298809886,3.3966664601541394
2011.0,-29.715788622832584,5.170442729309384,35.028471754186064,24.322709964495175,5.094241546728815,-26.234744750268344,-39.81075715329496,1.613197674164536,0.43041723669784915,-4.9826353085885,40.05929227081151,42699.24457469399,25738.293053531557,25738.293053531557,68437.53762822555,77843.29484057522,77843.29484057522,25738.293053531557,103581.58789410678,103581.58789410678,103581.58789410678,128529.90567200935,91935.72897896383,56792.2689715436,39048.28889713359,24948.317777902575,0.0,63996.606675036164,21206.07011121719,1542.7323268965808,0.0,0.8867924309752778,2.813135896237677,0.0014959135982669303,354896.0955850842,1557091.3283187721,4.387456913978556,1557091.3283187721,4.387456913978556,0.85,0.09595306053263286,4.027634451161993,1.2682631462207068,1.0,0.0,4.027634451159745,1.2841774536876844,1.2844862938323554,3.1363534997411073,19402.29943399504,1978.4839301897223,4632.441516551485,4632.441516551485,5.556096706579007,5.170442729309384,-2.3686677683683155,7.539110497677699,3.39698454508643,3.39698454508643,0.9705670128818371,0.0,0.0,0.00024048395031874052,1.0002144869380458,0.0002404323807135942,198.6877322922591,0.0,1.0284502784379236e-05,29.146280890930758,0.06250611669845563,8.056123740484626e-05,0.00015992271291389426,0.0006441102280552895,0.09595306053205789,0.07221835259850219,0.0237347079335557,0.09595299383234722,0.07221835259893494,0.023734707933697925,0.37783708510768055,0.37783708510768055,0.12417695794007622,0.0,5.4262338376201456,4.802169480975806,7.335270090918016,5.413052545286348,4.782660017611988,7.341554617479744,24948.317777902575,21206.07011121719,0.85,1.069393225421149,0.6672110724794122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497821202899541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.85088312932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.997987542649,1542.7323268965808,0.37783708510768055,0.12417695794007622,6.112874298809886,3.39698454508643
2012.0,-29.717846997463898,5.170524729654553,35.028555516878846,24.322113522235327,5.0939205184765175,-26.23662968702762,-39.81254274314267,1.6127032080401453,0.42698491747603384,-4.982793850781641,40.059383304761404,42697.734185012916,25740.15995857972,25740.15995857972,68437.89414359264,77842.17244645354,77842.17244645354,25740.15995857972,103582.33240503326,103582.33240503326,103582.33240503326,128530.76367030229,91935.30737467567,56791.457255802365,39048.722354303674,24948.43126526902,0.0,63997.153619572695,21206.166575478666,1542.740066845588,0.0,0.8867912947080567,2.813162300752065,0.0014959135982669303,354893.90281079034,1557095.2583236955,4.3874950963974495,1557095.2583236955,4.3874950963974495,0.85,0.09595455179607262,4.027634451161993,1.268262358265929,1.0,0.0,4.027634451161548,1.2841798711469723,1.2844886456449371,3.1363475955784055,19402.21045778598,1978.4748571414275,4632.441516551485,4632.441516551485,5.556499713296195,5.170524729654553,-2.368437215483905,7.538961945138459,3.3972978836681165,3.3972978836681165,0.9706565381908904,0.0,0.0,0.0002404323807135942,1.0002137637169342,0.00024038099597841354,198.68942873344218,0.0,1.0246247901730397e-05,29.037866553503946,0.06251636294635736,8.054498655608258e-05,0.00015988739415751164,0.0006439679770153106,0.0959545517955938,0.0722181271267836,0.02373642466881019,0.09595425291746594,0.07221812712714398,0.023736424668928634,0.377834991292405,0.377834991292405,0.1241856392108047,0.0,5.423031757099068,4.797428115436219,7.336657743375611,5.409778768257695,4.778163246128827,7.341896933662952,24948.43126526902,21206.166575478666,0.85,1.0693896567715755,0.6671817693459787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497944661139768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.7424687919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.966153799845,1542.740066845588,0.377834991292405,0.1241856392108047,6.112874298809886,3.3972978836681165
2013.0,-29.71989732764471,5.170591942025634,35.028636672972794,24.32154893120753,5.093629841353333,-26.238504347590922,-39.81432298952711,1.6122368612994726,0.4233217715535602,-4.982937955796216,40.05947490560905,42696.23652099175,25741.934515470246,25741.934515470246,68438.171036462,77841.0561567783,77841.0561567783,25741.934515470246,103582.99067224855,103582.99067224855,103582.99067224855,128531.54537347596,91934.90091437419,56790.66700758579,39049.14878532044,24948.55470122742,0.0,63997.703486547856,21206.271496043304,1542.7480969418243,0.0,0.8867902298428634,2.8131934074047655,0.0014959135982669303,354891.90972426324,1557099.2128095909,4.387530879527218,1557099.2128095909,4.387530879527218,0.85,0.09595601764962376,4.027634451161993,1.2682616093242545,1.0,0.0,4.027634451161812,1.2841821568091831,1.2844908658659284,3.1363420133242514,19402.124677594045,1978.4661099961809,4632.441516551485,4632.441516551485,5.556882784919266,5.170591942025634,-2.368204485600383,7.538796427626018,3.397606691654425,3.397606691654425,0.9707447690441214,0.0,0.0,0.00024038099597841354,1.0002129317850705,0.00024032982212038374,198.69111856997955,0.0,1.0209603678664818e-05,28.934016825336094,0.06252657255003602,8.052878735560643e-05,0.0001598522086228071,0.0006438262625435521,0.09595601764921206,0.07221789618650769,0.023738121462704372,0.09595569816673162,0.07221789618681754,0.02373812146280623,0.3778328967103291,0.3778328967103291,0.12419422525836385,0.0,5.4197605360170655,4.792742015046315,7.3375946454860355,5.406259727349777,4.773725555844635,7.341059154194113,24948.55470122742,21206.271496043304,0.85,1.069384795203589,0.6671526350936386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498067703059465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.63861906373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.934391407303,1542.7480969418243,0.3778328967103291,0.12419422525836385,6.112874298809886,3.397606691654425
2014.0,-29.721941548001844,5.170645263284106,35.028715543333156,24.321013851463817,5.093384379119932,-26.240368986468564,-39.816086576879,1.6118118175866243,0.4190913445396518,-4.983060378020344,40.059570639421246,42694.69623830065,25743.601448983347,25743.601448983347,68438.297687284,77839.876383264,77839.876383264,25743.601448983347,103583.47783224734,103583.47783224734,103583.47783224734,128532.18401651387,91934.44681212446,56789.85053647505,39049.551417388226,24948.706184266528,0.0,63998.257601654754,21206.400256626548,1542.7572764883087,0.0,0.8867892603413153,2.8132344607957736,0.0014959135982669303,354890.21653480787,1557103.3457271669,4.387563458161561,1557103.3457271669,4.387563458161561,0.85,0.09595745841650119,4.027634451161993,1.268260691142641,1.0,0.0,4.027634451161172,1.284184249001427,1.284492892841038,3.1363369035976376,19402.02884295042,1978.456337582194,4632.441516551485,4632.441516551485,5.557242624003504,5.170645263284106,-2.3679637551830552,7.538609018467161,3.397911175269125,3.397911175269125,0.9708317643626072,0.0,0.0,0.00024032982212038374,1.0002123007539503,0.00024027881074770372,198.6928033960871,0.0,1.016779109348157e-05,28.815519958926767,0.06253674034112951,8.05127427122459e-05,0.00015981707940813784,0.0006436847749083079,0.09595745841617127,0.07221766109868236,0.02373979731748892,0.09595756451311198,0.07221766109893066,0.02373979731757054,0.37783080170665506,0.37783080170665506,0.12420270870696812,0.0,5.416313403209529,4.788033210647427,7.337885685757669,5.402151722560006,4.768967039843233,7.3388093166337285,24948.706184266528,21206.400256626548,0.85,1.0693775151390128,0.6671227911241872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498190266092201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.52012219732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.902721559432,1542.7572764883087,0.37783080170665506,0.12420270870696812,6.112874298809886,3.397911175269125
2015.0,-29.723978218852366,5.170684029472227,35.02879213798476,24.320426768995844,5.09306821737599,-26.242233900479526,-39.81785393608732,1.6113238990031251,0.41546626634112727,-4.983235265745393,40.05966209378553,42693.204358598225,25745.34805742553,25745.34805742553,68438.55241602375,77838.77227356685,77838.77227356685,25745.34805742553,103584.12033099239,103584.12033099239,103584.12033099239,128532.9863727256,91934.03670103537,56789.05038565812,39049.98479486361,24948.86604173322,0.0,63998.85083659683,21206.536135473238,1542.7682100832214,0.0,0.8867880393529991,2.8132614859705254,0.0014959135982669303,354887.79771986,1557107.293904745,4.387604487697513,1557107.293904745,4.387604487697513,0.85,0.09595889736455682,4.027634451161993,1.2682598861539738,1.0,0.0,4.027634451162293,1.2841866347309334,1.2844952136324028,3.136331076990125,19401.942292288997,1978.4475118709242,4632.441516551485,4632.441516551485,5.557619662426104,5.170684029472227,-2.3677699903698692,7.538454019842096,3.398211580418807,3.398211580418807,0.9709175944053735,0.0,0.0,0.00024027881074770372,1.000211520154935,0.00024022799768441376,198.69448202494198,0.0,1.01355926428763e-05,28.724269549911437,0.06254687593377238,8.049666671824398e-05,0.00015978214402945974,0.0006435440679735796,0.09595889736399954,0.07221744176030508,0.023741455603694464,0.09595903426359431,0.07221744176072448,0.02374145560383234,0.377828701864259,0.377828701864259,0.124211071518725,0.0,5.41288541101062,4.783401037534134,7.338020473672941,5.398701532086534,4.764541990625617,7.33821600784222,24948.86604173322,21206.536135473238,0.85,1.0693715827923607,0.6670932962156365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498312465864176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.4288717883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.871105767357,1542.7682100832214,0.377828701864259,0.124211071518725,6.112874298809886,3.398211580418807
2016.0,-29.726008991498876,5.1707088629044495,35.028866298400466,24.319838603865378,5.092758298864168,-26.24409288032324,-39.819616510625906,1.610842187688294,0.41157908068981897,-4.9834014694760365,40.0597443792219,42691.7185147052,25747.01998813326,25747.01998813326,68438.73850283846,77837.63848340737,77837.63848340737,25747.01998813326,103584.65847154064,103584.65847154064,103584.65847154064,128533.63648680727,91933.59706011736,56788.25689397721,39050.37796237795,24948.97801526664,0.0,63999.35597764459,21206.631312976642,1542.7762454395474,0.0,0.8867868957359848,2.813292952516009,0.0014959135982669303,354885.499022389,1557110.8462568817,4.387642917353032,1557110.8462568817,4.387642917353032,0.85,0.09596029628116871,4.027634451161993,1.2682590734725823,1.0,0.0,4.027634451163582,1.2841889910478212,1.2844975052585195,3.136325322237566,19401.849509593638,1978.43805066905,4632.441516551485,4632.441516551485,5.557980580249191,5.1707088629044495,-2.367577863507731,7.5382867264121804,3.398507683657697,3.398507683657697,0.9710021953307706,0.0,0.0,0.00024022799768441376,1.0002109110371085,0.00024017734163220015,198.6961558173059,0.0,1.009627529049814e-05,28.61284417327173,0.06255697220906288,8.048063720117578e-05,0.000159747360483238,0.0006434039725644833,0.09596029628066813,0.07221720739542582,0.0237430888852423,0.09596048361908485,0.07221720739580255,0.02374308888536616,0.377826599660647,0.377826599660647,0.12421932853572121,0.0,5.409395223328886,4.778788093831508,7.3378439457707145,5.394980550165883,4.760022427709998,7.336811280032407,24948.97801526664,21206.631312976642,0.85,1.0693660499762618,0.6670648143649712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498434216294143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.31744641167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.839573076384,1542.7762454395474,0.377826599660647,0.12421932853572121,6.112874298809886,3.398507683657697
2017.0,-29.728031720725046,5.170720354922579,35.0289381759556,24.319278867356502,5.092467044144191,-26.245942753671777,-39.821370179392375,1.6103780770909653,0.407680695507338,-4.983559606449462,40.05982620548213,42690.23045352595,25748.620957824496,25748.620957824496,68438.85141135045,77836.54433144347,77836.54433144347,25748.620957824496,103585.16528926796,103585.16528926796,103585.16528926796,128534.2607388151,91933.20136503957,56787.464881357766,39050.818315202,24949.095449547134,0.0,63999.91376474913,21206.731132115063,1542.7844616543778,0.0,0.8867857948208986,2.813325507463463,0.0014959135982669303,354883.31190386554,1557114.3787919546,4.387679912133377,1557114.3787919546,4.387679912133377,0.85,0.09596166952180155,4.027634451161993,1.2682582888146863,1.0,0.0,4.027634451163036,1.2841912647856408,1.2844997144871364,3.136319769185077,19401.766001315962,1978.4295351945837,4632.441516551485,4632.441516551485,5.5583261797965395,5.170720354922579,-2.367387511368309,7.538107866290888,3.3987996484588714,3.3987996484588714,0.9710856138453918,0.0,0.0,0.00024017734163220015,1.0002100790634776,0.00024012689599877296,198.69782300480634,0.0,1.006516284372577e-05,28.524671499118835,0.06256703737190661,8.046469160504765e-05,0.0001597126500271525,0.0006432641715357378,0.09596166952134036,0.07221696839971005,0.023744701121630307,0.09596198597727822,0.07221696840005712,0.02374470112174442,0.3778244936465312,0.3778244936465312,0.12422748212027455,0.0,5.405851666784258,4.774238023056455,7.337257892498769,5.391240301956827,4.755739122851935,7.334602989907069,24949.095449547134,21206.731132115063,0.85,1.0693584941835699,0.6670357496175181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498555616076299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22927373751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.80809065707,1542.7844616543778,0.3778244936465312,0.12422748212027455,6.112874298809886,3.3987996484588714
2018.0,-29.730047828669324,5.17071797614771,35.02900771152695,24.31866080677139,5.09211181955441,-26.247793064248615,-39.82312762001527,1.6098570551339593,0.4041251962854062,-4.983762995897204,40.05990174392357,42688.786789293044,25750.285452984266,25750.285452984266,68439.07224227731,77835.4730548036,77835.4730548036,25750.285452984266,103585.75850778786,103585.75850778786,103585.75850778786,128534.96410123877,91932.79997544411,56786.6891030304,39051.2343026819,24949.205593450908,0.0,64000.43989613281,21206.82475443327,1542.7933596976106,0.0,0.8867844863854296,2.813348305814625,0.0014959135982669303,354880.4989350841,1557117.6398799345,4.387723880440011,1557117.6398799345,4.387723880440011,0.8499999999999999,0.0959630367246236,4.027634451161993,1.2682575717428701,1.0,0.0,4.027634451162111,1.2841938040934984,1.2845021896195674,3.136313567565502,19401.681291255933,1978.4208971724222,4632.441516551485,4632.441516551485,5.558685492516155,5.17071797614771,-2.367238490177755,7.537956466325465,3.399087629989181,3.399087629989181,0.9711678942826232,0.0,0.0,0.00024012689599877296,1.000209394770364,0.00024007662520896753,198.6994847593414,0.0,1.0023437542080692e-05,28.406421994256682,0.06257706080944869,8.044871464254763e-05,0.00015967818135622535,0.0006431253443292259,0.09596303672394887,0.07221674023796676,0.023746296485982123,0.09596317549990985,0.0722167402384745,0.023746296486149093,0.3778223853230074,0.3778223853230074,0.12423552799664925,0.0,5.402363415012985,4.769772409409541,7.336638804297593,5.387888192182629,4.751525618210167,7.3337628551253715,24949.205593450908,21206.82475443327,0.85,1.0693531537181309,0.6670077089872078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498676536949502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.111024232654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.776701681854,1542.7933596976106,0.3778223853230074,0.12423552799664925,6.112874298809886,3.399087629989181
2019.0,-29.73205791600473,5.170701687539699,35.02907463258006,24.318007297720783,5.091714371971514,-26.249642177479387,-39.82488855309782,1.6092986334465136,0.40077236257076265,-4.983988756258279,40.05996466012491,42687.38398303036,25751.954632961355,25751.954632961355,68439.33861599171,77834.42912606073,77834.42912606073,25751.954632961355,103586.38375902208,103586.38375902208,103586.38375902208,128535.64353388098,91932.40641201004,56785.93483343055,39051.63508731055,24949.2597748589,0.0,64000.89486216944,21206.870808630065,1542.799620007254,0.0,0.8867831097930456,2.813365847574545,0.0014959135982669303,354877.3765868633,1557120.3560541342,4.387770139168051,1557120.3560541342,4.387770139168051,0.85,0.09596437934029682,4.027634451161993,1.268256960720755,1.0,0.0,4.027634451163157,1.2841965178525694,1.2845048394693848,3.1363069399199075,19401.598232844593,1978.4124275715556,4632.441516551485,4632.441516551485,5.559045816542074,5.170701687539699,-2.367114011725812,7.537815699265511,3.3993714463169664,3.3993714463169664,0.9712489846619904,0.0,0.0,0.00024007662520896753,1.00020877283826,0.00024002651419234193,198.70114157578058,0.0,9.988780032783938e-06,28.308202612909678,0.06258704958948148,8.043270887137462e-05,0.0001596439163375929,0.0006429873373597121,0.09596437933953214,0.07221650631764252,0.02374787302188961,0.09596401427882632,0.07221650631821798,0.023747873022078845,0.3778202772423091,0.3778202772423091,0.1242434853116598,0.0,5.398955720314689,4.765399181290434,7.336064917724286,5.384761118829033,4.7474795536794545,7.333325821286678,24949.2597748589,21206.870808630065,0.85,1.069349713990418,0.6669810488581563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449879706390982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.01280485131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.745377928683,1542.799620007254,0.3778202772423091,0.1242434853116598,6.112874298809886,3.3993714463169664
2020.0,-29.734060066667034,5.170673536603951,35.02913924604337,24.31744986623528,5.091439522106872,-26.2514718861701,-39.82662014951927,1.608851341610182,0.396249405705305,-4.984136163037218,40.06003128750639,42685.89378608144,25753.378112289774,25753.378112289774,68439.27189837121,77833.27791650288,77833.27791650288,25753.378112289774,103586.65602879265,103586.65602879265,103586.65602879265,128535.97002627254,91931.95199754435,56785.139057358465,39052.01437798432,24949.313997479883,0.0,64001.3283754642,21206.9168978579,1542.804103075487,0.0,0.8867821184750881,2.813407827403069,0.0014959135982669303,354875.33790892444,1557123.232448705,4.387803451273716,1557123.232448705,4.387803451273716,0.85,0.0959656720501191,4.027634451161993,1.268256085398607,1.0,0.0,4.027634451164443,1.2841987118815503,1.284506969669275,3.13630158159938,19401.502332310294,1978.4026484385897,4632.441516551485,4632.441516551485,5.559353101442129,5.170673536603951,-2.366938818772714,7.537612355376665,3.3996510625471297,3.3996510625471297,0.9713288750134657,0.0,0.0,0.00024002651419234193,1.0002079518428821,0.00023997661061391615,198.7027918745543,0.0,9.957116209031282e-06,28.218467336394653,0.06259700670569052,8.041697262263742e-05,0.0001596095415697045,0.0006428488883603141,0.09596567204972259,0.07221624482575346,0.023749427223969125,0.09596561779055192,0.07221624482605186,0.023749427224067247,0.3778181719835175,0.3778181719835175,0.12425137410708564,0.0,5.395324307245517,4.760971984806133,7.334746368748711,5.380385568742497,4.742984909757126,7.329182630806429,24949.313997479883,21206.9168978579,0.85,1.0693414283039844,0.666953247214876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449891723284878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.92306957479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.714107584772,1542.804103075487,0.3778181719835175,0.12425137410708564,6.112874298809886,3.3996510625471297
2021.0,-29.736056186123026,5.170633408372394,35.02920201192514,24.316894041281216,5.091153789976436,-26.253297254366327,-39.828347275592364,1.6083948582196832,0.3919641091225117,-4.984306719351687,40.06010669872764,42684.411149862004,25754.81538778684,25754.81538778684,68439.22653764885,77832.17735860989,77832.17735860989,25754.81538778684,103586.99274639672,103586.99274639672,103586.99274639672,128536.43522296495,91931.54139546459,56784.34454750678,39052.440942175344,24949.44247656823,0.0,64001.88341874357,21207.026105082994,1542.8134289747031,0.0,0.8867809775475831,2.8134440030989483,0.0014959135982669303,354872.9790777522,1557126.4880584178,4.387841790899649,1557126.4880584178,4.387841790899649,0.8499999999999999,0.09596697156394522,4.027634451161993,1.268255270519294,1.0,0.0,4.027634451162127,1.2842009484501966,1.2845091426852258,3.1362961194061065,19401.41567802922,1978.3938121610563,4632.441516551485,4632.441516551485,5.55966336450577,5.170633408372394,-2.366787667566592,7.537421075938987,3.399927073160745,3.399927073160745,0.9714077351887843,0.0,0.0,0.00023997661061391615,1.0002073287428725,0.00023992686687822494,198.70443722601718,0.0,9.91598035773157e-06,28.101888333811267,0.06260692268604824,8.040127983422447e-05,0.00015957533077969169,0.000642711099803857,0.09596697156344017,0.07221600270010896,0.023750968863331216,0.095967308373838,0.07221600270048902,0.02375096886345621,0.3778160627926851,0.3778160627926851,0.12425916252806696,0.0,5.391604796003492,4.756577797252078,7.332968777863925,5.376270828474219,4.738678927253659,7.325523455792506,24949.44247656823,21207.026105082994,0.85,1.0693314459181331,0.6669242976896749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499036929198694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.806490572206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.682929235973,1542.8134289747031,0.3778160627926851,0.12425916252806696,6.112874298809886,3.399927073160745
2022.0,-29.73804532007447,5.170580395444807,35.02926265514099,24.316253489255928,5.090771766593151,-26.255125964408407,-39.830086136329896,1.607852410926688,0.3882852654693352,-4.98453890821314,40.060170402196555,42683.00771082192,25756.361551310474,25756.361551310474,68439.36926213239,77831.12352516624,77831.12352516624,25756.361551310474,103587.48507647672,103587.48507647672,103587.48507647672,128537.02155505479,91931.13571333943,56783.587159222414,39052.831726796685,24949.536478578073,0.0,64002.36820537476,21207.10600679136,1542.8222560872582,0.0,0.8867795653568623,2.813465064608937,0.0014959135982669303,354869.76787473855,1557129.238231814,4.387889246123235,1557129.238231814,4.387889246123235,0.85,0.09596826487408683,4.027634451161993,1.2682545831194147,1.0,0.0,4.027634451161345,1.2842035864869539,1.2845117174706737,3.1362896767637314,19401.330062065164,1978.3850817623925,4632.441516551485,4632.441516551485,5.55999713310665,5.170580395444807,-2.3666894100826044,7.537269805527411,3.400199423705232,3.400199423705232,0.9714855496300663,0.0,0.0,0.00023992686687822494,1.0002066064809745,0.0002398773066720278,198.7060768433319,0.0,9.884301006041602e-06,28.0121090511219,0.06261680698705428,8.03854832837012e-05,0.00015954138359452374,0.0006425743729513546,0.09596826487327668,0.07221577138861034,0.023752493484666348,0.09596842303352973,0.07221577138921996,0.023752493484866872,0.3778139495072974,0.3778139495072974,0.1242668419219175,0.0,5.387963111476154,4.752263783135675,7.331263213704744,5.372824173682488,4.7345688968183595,7.323984910202171,24949.536478578073,21207.10600679136,0.85,1.0693255762430525,0.6668973181407607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44991562668561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71671128952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.65180497398,1542.8222560872582,0.3778139495072974,0.1242668419219175,6.112874298809886,3.400199423705232
2023.0,-29.740027814515,5.170515654140623,35.029321044125496,24.315652821119897,5.090435707477857,-26.256944100763604,-39.83181204004211,1.6073519937268985,0.38416260597693963,-4.984734392858286,40.060226028194236,42681.57934076223,25757.768956502034,25757.768956502034,68439.34829726427,77830.04523305735,77830.04523305735,25757.768956502034,103587.81418955937,103587.81418955937,103587.81418955937,128537.39007481514,91930.7215040604,56782.82087123231,39053.22292536455,24949.57588525576,0.0,64002.79881062031,21207.139502467395,1542.8271466556141,0.0,0.8867783691786938,2.8134962113118784,0.0014959135982669303,354867.06431362726,1557131.6396917778,4.387929442546416,1557131.6396917778,4.387929442546416,0.85,0.09596950877130196,4.027634451161993,1.268253844617866,1.0,0.0,4.027634451161216,1.284206027708153,1.284514095628789,3.1362837148100566,19401.242646513572,1978.3761678568699,4632.441516551485,4632.441516551485,5.560300948100649,5.170515654140623,-2.3665710660558865,7.53708672019651,3.4004678204860306,3.4004678204860306,0.9715622344245801,0.0,0.0,0.0002398773066720278,1.0002059201263207,0.00023982792127618337,198.70771101145326,0.0,9.847914140981183e-06,27.908988675540673,0.06262665490119526,8.036980727739915e-05,0.00015950749939462865,0.0006424378997805071,0.09596950877071145,0.0722155149129976,0.023753993857713852,0.09596966021847719,0.07221551491344196,0.023753993857860003,0.37781183488066233,0.37781183488066233,0.1242744372786242,0.0,5.384250057734846,4.747972959208312,7.329196781661437,5.3688969988352255,4.730440345548459,7.32054718213908,24949.57588525576,21207.139502467395,0.85,1.0693180543521446,0.6668705140075821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499275188750187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.613590913934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.620754117617,1542.8271466556141,0.37781183488066233,0.1242744372786242,6.112874298809886,3.4004678204860306
2024.0,-29.7420043523777,5.17043884810995,35.02937728350253,24.31502187335866,5.090058176059186,-26.258761022897406,-39.83353773420674,1.6068148465788838,0.3803741233678579,-4.984963613955006,40.06028019323365,42680.1758464502,25759.216723680824,25759.216723680824,68439.39257013102,77829.01206240023,77829.01206240023,25759.216723680824,103588.22878608105,103588.22878608105,103588.22878608105,128537.86034538079,91930.3332220507,56782.06046056293,39053.63640165308,24949.63155929974,0.0,64003.26796095282,21207.18682540478,1542.8338011148862,0.0,0.8867770065960853,2.8135190560824337,0.0014959135982669303,354863.8941965171,1557133.9780826154,4.38797523092136,1557133.9780826154,4.38797523092136,0.85,0.09597075123414991,4.027634451161993,1.2682532066712153,1.0,0.0,4.027634451161736,1.2842086402525723,1.284516645375477,3.136277334475694,19401.160702704554,1978.367811913809,4632.441516551485,4632.441516551485,5.5606134759919605,5.17043884810995,-2.3664846622972044,7.536923510407155,3.400732590851676,3.400732590851676,0.9716378831004789,0.0,0.0,0.00023982792127618337,1.0002053046833466,0.00023977869358742315,198.70934029309808,0.0,9.813258965640795e-06,27.810775908626013,0.0626364681601609,8.035413599987184e-05,0.00015947378527631152,0.0006423021116360824,0.09597075123338024,0.07221527021451249,0.023755481018867746,0.09597070593561459,0.07221527021509165,0.023755481019058264,0.3778097177118915,0.3778097177118915,0.12428194237592138,0.0,5.380580401663053,4.743765009655135,7.327053615283319,5.365337737322875,4.726500013258487,7.318030825809728,24949.63155929974,21207.18682540478,0.85,1.0693109078724636,0.6668436973013404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499393715547386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.51537814702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.589769968321,1542.8338011148862,0.3778097177118915,0.12428194237592138,6.112874298809886,3.400732590851676
2025.0,-29.743974552431887,5.1703512716377995,35.02943149871825,24.314453650172823,5.089748385002667,-26.26056546554139,-39.83525015702469,1.6063392981123352,0.3760713469663415,-4.985148323438584,40.06033371304259,42678.74499712613,25760.50917665802,25760.50917665802,68439.25417378415,77827.95874808545,77827.95874808545,25760.50917665802,103588.46792474347,103588.46792474347,103588.46792474347,128538.14202965179,91929.949663933,56781.29745476761,39054.05801018376,24949.674104908318,0.0,64003.732115092076,21207.22298917207,1542.8387127861527,0.0,0.8867758728556439,2.8135538188261573,0.0014959135982669303,354861.339689117,1557136.2886204335,4.388013329331937,1557136.2886204335,4.388013329331937,0.8500000000000001,0.0959719531751564,4.027634451161993,1.268252430255525,1.0,0.0,4.027634451163312,1.284210964569445,1.284518907027786,3.1362716580700822,19401.079755835122,1978.3595576302941,4632.441516551485,4632.441516551485,5.560892476379247,5.1703512716377995,-2.366371918765852,7.536723190403651,3.400993613789324,3.400993613789324,0.971712461082664,0.0,0.0,0.00023977869358742315,1.0002046496070776,0.00023972963301222233,198.71096437379566,0.0,9.782001557697204e-06,27.722192414513877,0.0626462501617186,8.033858803371826e-05,0.0001594401055537049,0.0006421664620250065,0.09597195317461846,0.07221500627944363,0.023756946895174817,0.09597207454242829,0.07221500627984842,0.02375694689530798,0.3778076006765747,0.3778076006765747,0.1242893692328533,0.0,5.376803817491009,4.7395899080636354,7.324375090129422,5.361219670404921,4.722540583321916,7.3132984271426835,24949.674104908318,21207.22298917207,0.85,1.0693009909284052,0.6668165056434652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951188806046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.42679465291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.558839065989,1542.8387127861527,0.3778076006765747,0.1242893692328533,6.112874298809886,3.400993613789324
2026.0,-29.74593700277301,5.170251279034383,35.029483576456734,24.31375445974993,5.089302057204056,-26.26237658715296,-39.83697487330062,1.6057416415838879,0.3725016873115692,-4.985428663937764,40.06037988392637,42677.39866636942,25761.999112410056,25761.999112410056,68439.39777877947,77826.92799692844,77826.92799692844,25761.999112410056,103588.92710933849,103588.92710933849,103588.92710933849,128538.65039500556,91929.53026115263,56780.560158451655,39054.4112252233,24949.723285667078,0.0,64004.13451089038,21207.264792817015,1542.846265229448,0.0,0.8867742790403912,2.8135678456681488,0.0014959135982669303,354857.4626451604,1557138.2818951956,4.3880668882882015,1557138.2818951956,4.3880668882882015,0.85,0.09597317764767196,4.027634451161993,1.268251824728213,1.0,0.0,4.02763445116165,1.2842138592847328,1.2845217394296502,3.1362645886762666,19400.991244236655,1978.3505319590947,4632.441516551485,4632.441516551485,5.561214107153584,5.170251279034383,-2.3663368780420835,7.536588157076466,3.4012512596337423,3.4012512596337423,0.9717860741810692,0.0,0.0,0.00023972963301222233,1.000203847822967,0.00023968077460811144,198.7125820894319,0.0,9.748874210887978e-06,27.62830951365653,0.06265599903592949,8.032293126009167e-05,0.00015940670175213065,0.0006420319237229863,0.09597317764661287,0.07221477313865458,0.02375840450795829,0.09597285031409489,0.07221477313945149,0.02375840450822047,0.3778054829354978,0.3778054829354978,0.12429669959028303,0.0,5.373160956275456,4.735488904207784,7.322014817948116,5.357930351249308,4.718554931794813,7.312023254908013,24949.723285667078,21207.264792817015,0.85,1.0692965118860318,0.6667912782901206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499629683479434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.33291175205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.52796924649,1542.846265229448,0.3778054829354978,0.12429669959028303,6.112874298809886,3.4012512596337423
2027.0,-29.747893759354376,5.170141947793476,35.029533672157626,24.31323048602792,5.089043110317365,-26.264163843526898,-39.838665747642494,1.6053131944897934,0.36765976683557255,-4.985578936007428,40.060426307492165,42675.936753916445,25763.119748908815,25763.119748908815,68439.05650282526,77825.84816357469,77825.84816357469,25763.119748908815,103588.9679124835,103588.9679124835,103588.9679124835,128538.69529914566,91929.13534547252,56779.78143670687,39054.83767640627,24949.727386662173,0.0,64004.56506306844,21207.268278662847,1542.8482570191043,0.0,0.8867733462239649,2.813613680366257,0.0014959135982669303,354855.3844310425,1557140.28608061,4.388098234939429,1557140.28608061,4.388098234939429,0.85,0.09597431953980963,4.027634451161993,1.2682510038046169,1.0,0.0,4.027634451161937,1.284215962704027,1.2845237806052137,3.136259451783688,19400.907900444618,1978.3420332574956,4632.441516551485,4632.441516551485,5.561456017708687,5.170141947793476,-2.3662117892723735,7.536353737065849,3.401505013984441,3.401505013984441,0.971858575424126,0.0,0.0,0.00023968077460811144,1.0002032595879158,0.00023963206709290272,198.71419513456308,0.0,9.708779637644226e-06,27.514681493083735,0.06266570781556713,8.030758443786268e-05,0.00015937319017024878,0.0006418969513212858,0.09597431953943888,0.07221448649421977,0.02375983304521912,0.09597443671285681,0.07221448649449873,0.0237598330453109,0.37780336634167444,0.37780336634167444,0.12430397026977456,0.0,5.36925843829664,4.731358778412641,7.318687458337479,5.353238702842987,4.714554567974972,7.305083287644607,24949.727386662173,21207.268278662847,0.85,1.0692839867810553,0.6667639521003648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974701736907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.21928373148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.497189006242,1542.8482570191043,0.37780336634167444,0.12430397026977456,6.112874298809886,3.401505013984441
2028.0,-29.74984331216929,5.170020447726379,35.029581881799174,24.31252315817403,5.088580434117471,-26.26596499061811,-39.84038505060596,1.6047021125664533,0.3641913419761522,-4.985879994641581,40.06047156262082,42674.624155831145,25764.58000805164,25764.58000805164,68439.20416388278,77824.85065638459,77824.85065638459,25764.58000805164,103589.43066443622,103589.43066443622,103589.43066443622,128539.23009338575,91928.73736235233,56779.066206558404,39055.19017310436,24949.799428949525,0.0,64004.98960205389,21207.329514607096,1542.857686501485,0.0,0.8867716502564872,2.8136239706966686,0.0014959135982669303,354851.22091624467,1557142.2398244552,4.388155226868972,1557142.2398244552,4.388155226868972,0.85,0.0959755214857712,4.027634451161993,1.2682504801498728,1.0,0.0,4.027634451164368,1.284218919463344,1.284526675518877,3.1362522309242116,19400.82390929392,1978.3334685436841,4632.441516551485,4632.441516551485,5.561771242226387,5.170020447726379,-2.3662048552726564,7.536225302999036,3.401755784525158,3.401755784525158,0.971930224150045,0.0,0.0,0.00023963206709290272,1.0002025144521753,0.00023958354796193697,198.7158022641942,0.0,9.678874681704493e-06,27.429930847950533,0.06267538669024883,8.029198236938525e-05,0.00015934008472351748,0.0006417636146835098,0.09597552148456771,0.07221426039187223,0.02376126109269548,0.09597519074188988,0.07221426039277776,0.023761261092993438,0.3778012461649203,0.3778012461649203,0.12431113296343005,0.0,5.365560259744257,4.727343951576756,7.315839517650488,5.350071336617759,4.710715501640266,7.30385673265954,24949.799428949525,21207.329514607096,0.85,1.0692792013466181,0.6667390217724797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499864012635184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.13453308635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.46645741597,1542.857686501485,0.3778012461649203,0.12431113296343005,6.112874298809886,3.401755784525158
2029.0,-29.751787527069,5.1698901658457395,35.029628154411164,24.311994399782293,5.08831719114003,-26.26774138713737,-39.84206289807332,1.6042710512087883,0.3592285150555199,-4.986035735588581,40.060511561012966,42673.16253922902,25765.63382567668,25765.63382567668,68438.7963649057,77823.76884081107,77823.76884081107,25765.63382567668,103589.40266648775,103589.40266648775,103589.40266648775,128539.18836318533,91928.33366447742,56778.281084040376,39055.61397826338,24949.785696697574,0.0,64005.39967496096,21207.317842192937,1542.8588639944044,0.0,0.886770712851913,2.8136707548478177,0.0014959135982669303,354849.06709923275,1557143.966627241,4.3881867278286775,1557143.966627241,4.3881867278286775,0.85,0.0959766237505128,4.027634451161993,1.268249613069929,1.0,0.0,4.027634451161808,1.2842210344174954,1.284528728667333,3.136247065902383,19400.738712089995,1978.32478084667,4632.441516551485,4632.441516551485,5.561998728665509,5.1698901658457395,-2.366096380625784,7.535986546471523,3.4020027019179064,3.4020027019179064,0.9720007719765447,0.0,0.0,0.00023958354796193697,1.0002019631251373,0.00023953517069028404,198.71740501623518,0.0,9.641518035020665e-06,27.324062111248566,0.06268502820828385,8.027675919653902e-05,0.00015930678876539795,0.0006416295107355032,0.09597662375013245,0.07221396790930247,0.023762655840829986,0.09597675838200767,0.07221396790958866,0.02376265584092415,0.37779912736320787,0.37779912736320787,0.12431823613492497,0.0,5.36158457097514,4.723279705251855,7.312014288478906,5.345264250644107,4.706728670328914,7.296408067839025,24949.785696697574,21207.317842192937,0.85,1.0692659793151655,0.6667119142437423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499980578976124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.028664349644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.435804915933,1542.8588639944044,0.37779912736320787,0.12431823613492497,6.112874298809886,3.4020027019179064
