time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2030.0,-29.7537239854199,5.169749189775316,35.029672844559045,24.311349412333243,5.087924064289811,-26.269523792020088,-39.84376044301314,1.6037238708900907,0.3551762439265076,-4.9862971571210695,40.060558013016525,42671.8164791551,25766.917128450837,25766.917128450837,68438.73360760594,77822.7422463855,77822.7422463855,25766.917128450837,103589.65937483634,103589.65937483634,103589.65937483634,128539.52597528172,91927.92946644592,56777.555108962566,39055.97150831483,24949.866600445384,0.0,64005.83810876022,21207.386610378577,1542.8679603177823,0.0,0.8867692142415736,2.81369330823353,0.0014959135982669303,354845.45179726515,1557145.9720458977,4.388237087890157,1557145.9720458977,4.388237087890157,0.85,0.09597777293822857,4.027634451161993,1.2682490020478148,1.0,0.0,4.027634451161376,1.2842236918357635,1.2845313245918353,3.1362405761293792,19400.653409332022,1978.3160823861383,4632.441516551485,4632.441516551485,5.562275753808638,5.169749189775316,-2.3660720665867894,7.535821256362105,3.4022467676301242,3.4022467676301242,0.9720705050371784,0.0,0.0,0.00023953517069028404,1.000201160495568,0.0002394869953676138,198.71900139660914,0.0,9.613405884636547e-06,27.244392277059973,0.06269464161416849,8.026136002317145e-05,0.00015927381066711257,0.0006414966870107151,0.09597777293728087,0.07221372615858074,0.023764046778700126,0.0959779313584593,0.07221372615929378,0.023764046778934796,0.37779700398686195,0.37779700398686195,0.12432523050122961,0.0,5.357685902275648,4.719284026911396,7.308293668166016,5.341473401047551,4.702807245673341,7.292898305493225,24949.866600445384,21207.386610378577,0.85,1.069257674453278,0.6666863170613617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45000968279364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.94899451546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.405194367037,1542.8679603177823,0.37779700398686195,0.12432523050122961,6.112874298809886,3.4022467676301242
2031.0,-29.755655152467583,5.169598497404609,35.02971563478789,24.31073641581463,5.087560700305495,-26.27129845652701,-39.84544164324177,1.6032040043653664,0.350909323170697,-4.986527504520915,40.06059205339484,42670.42564123568,25768.083084484864,25768.083084484864,68438.50872572055,77821.72471582369,77821.72471582369,25768.083084484864,103589.80780030855,103589.80780030855,103589.80780030855,128539.67499633876,91927.54425208468,56776.79497888093,39056.38808133751,24949.867196030198,0.0,64006.2552773677,21207.38711662567,1542.8717739247268,0.0,0.8867679186966506,2.8137222944379316,0.0014959135982669303,354842.266255747,1557147.4416330422,4.388280624131604,1557147.4416330422,4.388280624131604,0.85,0.0959788689146792,4.027634451161993,1.2682482668431478,1.0,0.0,4.027634451161306,1.2842262211801536,1.2845337926708904,3.1362343991549673,19400.572112925653,1978.307792459775,4632.441516551485,4632.441516551485,5.562527447441435,5.169598497404609,-2.3660308014919145,7.535629298896524,3.402487390125289,3.402487390125289,0.972139254321511,0.0,0.0,0.0002394869953676138,1.0002006139512998,0.00023943896057163842,198.7205934373917,0.0,9.573352012991726e-06,27.130879604818553,0.06270421496618148,8.024611181131072e-05,0.00015924088355630307,0.0006413640686448416,0.09597886891395724,0.07221345623560756,0.023765412678349685,0.0959790171217552,0.07221345623615077,0.02376541267852843,0.3777948784011027,0.3777948784011027,0.12433214161949999,0.0,5.353747518479224,4.715326275836901,7.304296125338965,5.33743682769159,4.699060025157735,7.287854213570768,24949.867196030198,21207.38711662567,0.85,1.0692471919993742,0.6666602421329861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500212614882606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83548184321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.374674400506,1542.8717739247268,0.3777948784011027,0.12433214161949999,6.112874298809886,3.402487390125289
2032.0,-29.757579488530343,5.169437642143268,35.02975653672248,24.31007850626486,5.087148095127811,-26.27307189685287,-39.847133949492104,1.602640503450655,0.3469169025236738,-4.986794160307193,40.06062263259087,42669.110578298416,25769.30263136091,25769.30263136091,68438.41320965932,77820.72481204383,77820.72481204383,25769.30263136091,103590.02744340475,103590.02744340475,103590.02744340475,128539.89918704316,91927.15396988245,56776.087491783335,39056.740531221236,24949.87174363841,0.0,64006.612274859646,21207.39098209265,1542.8766972987553,0.0,0.886766450884026,2.8137434579107707,0.0014959135982669303,354838.5786229674,1557148.761795334,4.388329949460984,1557148.761795334,4.388329949460984,0.85,0.0959799626121332,4.027634451161993,1.2682477376936006,1.0,0.0,4.027634451161097,1.2842289541967578,1.2845364646511632,3.13622772481496,19400.48974699202,1978.299393471983,4632.441516551485,4632.441516551485,5.56279070966972,5.169437642143268,-2.366022408771814,7.5354600509150815,3.402724846576418,3.402724846576418,0.9722070990218337,0.0,0.0,0.00023943896057163842,1.0001999074160541,0.00023939110451450858,198.72217986906978,0.0,9.545503161869518e-06,27.051955960738212,0.06271376046934335,8.023076557426308e-05,0.00015920819499737533,0.0006412324110787453,0.09597996261120004,0.07221319684317624,0.023766765768023793,0.09597988643582323,0.07221319684387832,0.02376676576825487,0.3777927506849481,0.3777927506849481,0.12433896685896356,0.0,5.349865265166557,4.711433255561758,7.300329617691943,5.333711062830844,4.695357219634843,7.283940556120399,24949.87174363841,21207.39098209265,0.85,1.069239735978659,0.6666359780934364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450032808720176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.75655819913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.344195887801,1542.8766972987553,0.3777927506849481,0.12433896685896356,6.112874298809886,3.402724846576418
2033.0,-29.75949831948102,5.169268084439454,35.02979568351844,24.30949683710935,5.086818010515105,-26.27483212883688,-39.848801598977275,1.602151819871128,0.34232769044109546,-4.987005708965475,40.06065331372303,42667.71700172768,25770.346924457535,25770.346924457535,68438.06392618522,77819.6993622835,77819.6993622835,25770.346924457535,103590.04628674104,103590.04628674104,103590.04628674104,128539.9082667563,91926.76933145396,56775.33305919759,39057.151413618194,24949.861980015266,0.0,64007.01339363346,21207.382683012976,1542.8795593350096,0.0,0.88676526314917,2.813778857221625,0.0014959135982669303,354835.6530983692,1557150.0863592525,4.388369862956167,1557150.0863592525,4.388369862956167,0.85,0.09598101269344912,4.027634451161993,1.2682469920488075,1.0,0.0,4.027634451160318,1.284231337148506,1.2845387867120646,3.1362219053966642,19400.408572131648,1978.291115939862,4632.441516551485,4632.441516551485,5.563016140059483,5.169268084439454,-2.365978842784903,7.535246927224357,3.4029589860682545,3.4029589860682545,0.9722739960195013,0.0,0.0,0.00023939110451450858,1.0001993386015364,0.0002393433941370343,198.723761784486,0.0,9.51005999278074e-06,26.951510019540617,0.06272327052933613,8.021564558472685e-05,0.00015917545892978172,0.0006411005621651097,0.09598101269282558,0.07221291460448398,0.023768098088341606,0.09598114343290676,0.0722129146049531,0.023768098088496017,0.3777906225529783,0.3777906225529783,0.12434572261315406,0.0,5.3458626472909145,4.707551249815481,7.295840371066333,5.329333399406551,4.691623574105563,7.277468778762511,24949.861980015266,21207.382683012976,0.85,1.0692275783171052,0.6666100281750011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500443152813578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.65611225794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.313789850263,1542.8795593350096,0.3777906225529783,0.12434572261315406,6.112874298809886,3.4029589860682545
2034.0,-29.761410697134746,5.16908803199245,35.02983298810467,24.308785038907104,5.086346342084706,-26.276600711652748,-39.85048933010546,1.6015363566025924,0.3386166003535891,-4.987317106154766,40.06067794842844,42666.43474585839,25771.606293640518,25771.606293640518,68438.0410394989,77818.72024223904,77818.72024223904,25771.606293640518,103590.32653587956,103590.32653587956,103590.32653587956,128540.19395247663,91926.37109447502,56774.62975015151,39057.49038258168,24949.86741659707,0.0,64007.357799178746,21207.38730410751,1542.885648841727,0.0,0.886763589119694,2.8137911266437636,0.0014959135982669303,354831.346794281,1557151.1498878303,4.388426118368321,1557151.1498878303,4.388426118368321,0.85,0.09598209065834074,4.027634451161993,1.2682464508106932,1.0,0.0,4.027634451161807,1.284234312397102,1.2845417013984524,3.1362146395576103,19400.324527406086,1978.2825457629351,4632.441516551485,4632.441516551485,5.563287998684893,5.16908803199245,-2.366015090965753,7.535103122958203,3.4031902322311764,3.4031902322311764,0.9723400663517647,0.0,0.0,0.0002393433941370343,1.0001986712458013,0.00023929585293181726,198.7253384017352,0.0,9.48118568784543e-06,26.869680239353947,0.06273275171502397,8.020034620397011e-05,0.0001591430479330642,0.0006409700225181338,0.09598209065713187,0.07221266616781455,0.023769424489317327,0.09598175958691994,0.07221266616872403,0.02376942448961671,0.3777884921612242,0.3777884921612242,0.1243523884219563,0.0,5.342018483171444,4.703754513434603,7.291735736794067,5.325933706508351,4.687978974903956,7.274706417581285,24949.86741659707,21207.38730410751,0.85,1.0692214675416114,0.666586408389534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500557890981889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57428247775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.283429953932,1542.885648841727,0.3777884921612242,0.1243523884219563,6.112874298809886,3.4031902322311764
2035.0,-29.76331574976677,5.168899669006773,35.02986838088476,24.30818531373518,5.085995868177007,-26.2783505801923,-39.85215156627817,1.6010306986025469,0.3340241967452471,-4.987538986389904,40.060696871578685,42665.07853268928,25772.603558281182,25772.603558281182,68437.68209097045,77817.70434302824,77817.70434302824,25772.603558281182,103590.30790130942,103590.30790130942,103590.30790130942,128540.11572484001,91925.98219006651,56773.89834859311,39057.870934970444,24949.807823530587,0.0,64007.67875850103,21207.336650000998,1542.88597018053,0.0,0.8867623913475706,2.8138253675031106,0.0014959135982669303,354828.27844297735,1557151.9668377335,4.38846636933977,1557151.9668377335,4.38846636933977,0.85,0.09598310041643404,4.027634451161993,1.2682457974785941,1.0,0.0,4.02763445116542,1.2842367740596623,1.2845441025928832,3.1362086279697823,19400.242452244787,1978.274176425669,4632.441516551485,4632.441516551485,5.563503277094152,5.168899669006773,-2.3659906750122124,7.534890344018986,3.403418029883729,3.403418029883729,0.9724051513953512,0.0,0.0,0.00023929585293181726,1.0001979132871497,0.00023924850247424693,198.72690900190673,0.0,9.447642094783235e-06,26.77461769661569,0.06274219935711876,8.018528057322018e-05,0.00015911057235859708,0.0006408392227755887,0.09598310041578878,0.07221237387190034,0.023770726543888447,0.09598281792742673,0.0722123738723858,0.023770726544048236,0.377786362546647,0.377786362546647,0.12435900261476629,0.0,5.338034672437004,4.699954978257324,7.287072093310655,5.32156318313514,4.6843376506296295,7.26798273958542,24949.807823530587,21207.336650000998,0.85,1.069210498152631,0.6665618775782088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500672244993014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.47921993501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.25313537762,1542.88597018053,0.377786362546647,0.12435900261476629,6.112874298809886,3.403418029883729
2036.0,-29.76521487941498,5.168703285978153,35.02990241599191,24.307607556134485,5.085671829545388,-26.28009247378914,-39.85380119467152,1.6005494239197116,0.32922561828848984,-4.987759605601257,40.060728111664275,42663.69584064245,25773.565963434474,25773.565963434474,68437.26180407693,77816.67048860379,77816.67048860379,25773.565963434474,103590.23645203827,103590.23645203827,103590.23645203827,128540.06781749973,91925.58364231318,56773.149179938555,39058.260513749585,24949.831365461458,0.0,64008.091879211046,21207.35666064224,1542.8910614171502,0.0,0.886761155387536,2.8138624564505443,0.0014959135982669303,354825.2275508432,1557153.3155348608,4.38850790368826,1557153.3155348608,4.38850790368826,0.85,0.095984113760911,4.027634451161993,1.26824506666977,1.0,0.0,4.027634451162409,1.2842391213650597,1.2845463896475346,3.1362028956732675,19400.158341932784,1978.2655995607863,4632.441516551485,4632.441516551485,5.563711030424624,5.168703285978153,-2.3659703308252538,7.534673616803406,3.4036430204363706,3.4036430204363706,0.9724694344103916,0.0,0.0,0.00023924850247424693,1.000197300967063,0.0002392013078248903,198.72847474066873,0.0,9.409810072778472e-06,26.66740174625419,0.06275160916719154,8.017033179930443e-05,0.0001590781706749425,0.0006407087206382259,0.09598411376024149,0.07221209538050473,0.023772018379736755,0.09598426602163357,0.07221209538100842,0.023772018379902574,0.3777842308528601,0.3777842308528601,0.12436553886513414,0.0,5.333931290270812,4.69615579536719,7.281921938264929,5.316985223889731,4.6805422849454885,7.2608892380013685,24949.831365461458,21207.35666064224,0.85,1.0691970311070063,0.6665359736258446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500786162702095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37200398465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.222923799987,1542.8910614171502,0.3777842308528601,0.12436553886513414,6.112874298809886,3.4036430204363706
2037.0,-29.767108517380056,5.168497595807569,35.029934883733375,24.306931730266683,5.085236167755225,-26.2818405871412,-39.85546681853009,1.5999682375166864,0.3251876699632703,-4.988054732854577,40.06075052855525,42662.40329987614,25774.68282047006,25774.68282047006,68437.0861203462,77815.69151770472,77815.69151770472,25774.68282047006,103590.37433817478,103590.37433817478,103590.37433817478,128540.21560848477,91925.19257032036,56772.44287837878,39058.61076882398,24949.841270309986,0.0,64008.45203913396,21207.365079763487,1542.8971380562289,0.0,0.8867595721439363,2.8138809056709944,0.0014959135982669303,354821.1463363883,1557154.2833175322,4.388561108590951,1557154.2833175322,4.388561108590951,0.85,0.09598513525891539,4.027634451161993,1.2682444655383005,1.0,0.0,4.027634451162641,1.284241935366335,1.2845491437095873,3.1361960236978983,19400.075809320173,1978.2571835764684,4632.441516551485,4632.441516551485,5.563952125111216,5.168497595807569,-2.366010522321935,7.534508118129504,3.4038652776710814,3.4038652776710814,0.9725329364774519,0.0,0.0,0.0002392013078248903,1.000196733432063,0.00023915425818688473,198.73003597341267,0.0,9.378920682561449e-06,26.579861214379147,0.0627609880878741,8.015524068993736e-05,0.00015904606713495296,0.0006405794193145598,0.09598513525782468,0.07221183647975861,0.02377329877806606,0.09598510200683952,0.07221183648057918,0.02377329877833622,0.37778209498405413,0.37778209498405413,0.12437198013741786,0.0,5.329928180171464,4.692425673415073,7.276969442664495,5.313242402817821,4.6769474439470855,7.256581050930208,24949.841270309986,21207.365079763487,0.85,1.069188270300688,0.666512029908064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500899727929963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28446345277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.192767377708,1542.8971380562289,0.37778209498405413,0.12437198013741786,6.112874298809886,3.4038652776710814
2038.0,-29.768994832152522,5.168284251205671,35.02996570368449,24.30634181890639,5.084888194917032,-26.28357333882283,-39.857111243158556,1.599466701587289,0.32059141806638536,-4.9882843337434775,40.06076746818449,42661.054556450836,25775.601352227666,25775.601352227666,68436.6559086785,77814.70520199258,77814.70520199258,25775.601352227666,103590.30655422024,103590.30655422024,103590.30655422024,128540.10402226067,91924.82669957668,56771.71240036822,39059.015888009395,24949.797468040426,0.0,64008.813356049825,21207.32784783436,1542.8986529552346,0.0,0.8867583422214547,2.813914303763054,0.0014959135982669303,354817.97128922754,1557155.0146360002,4.388602440226162,1557155.0146360002,4.388602440226162,0.8499999999999999,0.09598609867289065,4.027634451161993,1.2682437924249097,1.0,0.0,4.027634451160987,1.284244376774841,1.2845515252757331,3.1361900616428664,19399.998595229394,1978.2493099304447,4632.441516551485,4632.441516551485,5.5641504075405415,5.168284251205671,-2.3660073574232796,7.534291608628951,3.4040843999462522,3.4040843999462522,0.9725955428417864,0.0,0.0,0.00023915425818688473,1.0001959755691519,0.00023910739897828155,198.7315911899105,0.0,9.350176253383745e-06,26.498399502089534,0.06277033826412748,8.014034422887799e-05,0.00015901391395800675,0.0006404499180713769,0.09598609867220617,0.0722115434941695,0.02377455517803667,0.09598620237157163,0.07221154349468446,0.023774555178206196,0.37777995743214116,0.37777995743214116,0.12437835398513725,0.0,5.3258271046231584,4.688721225023983,7.271540551573025,5.308875751809865,4.673469672570434,7.249375454132689,24949.797468040426,21207.32784783436,0.85,1.0691755138155545,0.6664871963669782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501012966452536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.20300174048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.162657667828,1542.8986529552346,0.37777995743214116,0.12437835398513725,6.112874298809886,3.4040843999462522
2039.0,-29.770876379985808,5.168061546777187,35.02999483116524,24.305630789045267,5.084408044904876,-26.285315018080134,-39.85877201249821,1.5988466829989136,0.31683104991714117,-4.988608139323742,40.06077981084689,42659.79440989943,25776.72453141815,25776.72453141815,68436.51894131757,77813.76379594547,77813.76379594547,25776.72453141815,103590.48832736362,103590.48832736362,103590.48832736362,128540.2630501588,91924.4503035098,56771.01581202393,39059.371657206524,24949.77472279518,0.0,64009.14638000171,21207.3085143759,1542.903598085022,0.0,0.8867566494546966,2.8139257793635286,0.0014959135982669303,354813.4935657639,1557155.5474941635,4.388659325904549,1557155.5474941635,4.388659325904549,0.85,0.09598708988143602,4.027634451161993,1.2682432786608118,1.0,0.0,4.0276344511618705,1.2842473716176515,1.2845544606528618,3.1361827481015143,19399.919159853434,1978.2412097763697,4632.441516551485,4632.441516551485,5.564392866983681,5.168061546777187,-2.3660792644668365,7.534140811244024,3.4043008703176927,3.4043008703176927,0.9726573915193407,0.0,0.0,0.00023910739897828155,1.0001954832813833,0.00023906066661472203,198.7331424975203,0.0,9.312405087610655e-06,26.391356018288597,0.06277965066921509,8.012530230244262e-05,0.00015898209667583894,0.0006403217696895755,0.09598708988018201,0.07221128369411096,0.023775806186071044,0.0959867182315938,0.07221128369505438,0.023775806186381646,0.377777817604524,0.377777817604524,0.12438464169021499,0.0,5.32189463831844,4.685114771260146,7.266498502062689,5.305439189240872,4.670076979495661,7.245695715936961,24949.77472279518,21207.3085143759,0.85,1.0691678113473342,0.6664640418205541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501125768729477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.09595825669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.13263154464,1542.903598085022,0.377777817604524,0.12438464169021499,6.112874298809886,3.4043008703176927
2040.0,-29.77275052998811,5.16783196350064,35.030022302317995,24.3050487007946,5.084075641782861,-26.28703526257208,-39.86040313085539,1.5983603743671062,0.3119109084706224,-4.988826553078129,40.06078982133044,42658.443346880274,25777.549993185625,25777.549993185625,68435.9933400659,77812.7461986173,77812.7461986173,25777.549993185625,103590.29619180292,103590.29619180292,103590.29619180292,128539.99621741654,91924.0545454452,56770.28438952588,39059.74461768813,24949.70002561362,0.0,64009.444643301744,21207.245021771578,1542.9031494278477,0.0,0.8867555015337374,2.8139647259250635,0.0014959135982669303,354810.4732710463,1557155.9796674629,4.388697902042826,1557155.9796674629,4.388697902042826,0.8500000000000001,0.09598801014636238,4.027634451161993,1.268242540708743,1.0,0.0,4.027634451161262,1.2842497412145906,1.2845567707972683,3.13617696146298,19399.835638282897,1978.2326929464086,4632.441516551485,4632.441516551485,5.56457105849771,5.16783196350064,-2.366078091965288,7.5339100554659275,3.404514161567109,3.404514161567109,0.9727183318763168,0.0,0.0,0.00023906066661472203,1.0001947176018862,0.00023901412635722081,198.73468772690634,0.0,9.287269466519844e-06,26.32012166811724,0.06278893793868161,8.011053147152258e-05,0.00015895013514319946,0.0006401930403196048,0.09598801014575482,0.0722109776543655,0.023777032491389325,0.09598789457996772,0.07221097765482254,0.023777032491539837,0.37777567943171864,0.37777567943171864,0.12439088033030793,0.0,5.317767885503997,4.681471873407531,7.26077855769779,5.300737461548749,4.666487708066597,7.237471400718391,24949.70002561362,21207.245021771578,0.85,1.069154618063498,0.6664398290689475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501238287609566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.024723906514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.102638041975,1542.9031494278477,0.37777567943171864,0.12439088033030793,6.112874298809886,3.404514161567109
2041.0,-29.774618961811537,5.167595258855329,35.030048650901634,24.304457113053672,5.083735892512595,-26.288751094803754,-39.862029743939615,1.5978680255046869,0.3070198449204895,-4.989067438543001,40.060812066200846,42657.09845313019,25778.40455743735,25778.40455743735,68435.50301056754,77811.72010175287,77811.72010175287,25778.40455743735,103590.12465919022,103590.12465919022,103590.12465919022,128539.84215902045,91923.64500597489,56769.55433285435,39060.10074791171,24949.717499830243,0.0,64009.818247741954,21207.259874855707,1542.908536778919,0.0,0.8867541949272024,2.8140006748041393,0.0014959135982669303,354807.1422537806,1557156.9400248965,4.38874181092758,1557156.9400248965,4.38874181092758,0.85,0.0959889456271179,4.027634451161993,1.2682418538583446,1.0,0.0,4.027634451162463,1.2842521386572159,1.2845591090405208,3.1361711068460387,19399.74920825704,1978.223879536543,4632.441516551485,4632.441516551485,5.564755532332655,5.167595258855329,-2.366097987838675,7.533693246694003,3.4047250065233126,3.4047250065233126,0.972778573292375,0.0,0.0,0.00023901412635722081,1.0001941264185024,0.0002389677364064146,198.73622826271412,0.0,9.249163541234267e-06,26.21212947585791,0.06279818710222285,8.009580394558638e-05,0.00015891832241163442,0.0006400649102659678,0.09598894562636012,0.07221069494333515,0.023778250683024978,0.09598931456919227,0.0722106949439052,0.02377825068321271,0.3777735379675188,0.3777735379675188,0.12439703523142552,0.0,5.313544744699527,4.6778187314652655,7.254699276085205,5.296087283463464,4.662751108482553,7.229910873394147,24949.717499830243,21207.259874855707,0.85,1.0691407175333092,0.6664149285353577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135036574615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91673171425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.072730024263,1542.908536778919,0.3777735379675188,0.12439703523142552,6.112874298809886,3.4047250065233126
2042.0,-29.776482345789287,5.167350796960279,35.03007367654864,24.30381813263523,5.083330127838766,-26.29046898507778,-39.86366418013347,1.597316767127479,0.3027455488307851,-4.989350160089115,40.06082622971612,42655.80788701523,25779.335427406004,25779.335427406004,68435.14331442124,77810.76916212137,77810.76916212137,25779.335427406004,103590.10458952739,103590.10458952739,103590.10458952739,128539.81550619904,91923.2818606138,56768.8500320298,39060.479809537785,24949.710916671655,0.0,64010.19072620944,21207.254279170906,1542.9135547842222,0.0,0.8867527046274813,2.8140236737258983,0.0014959135982669303,354803.23274927255,1557157.5514936114,4.388791892981432,1557157.5514936114,4.388791892981432,0.85,0.09598987256990651,4.027634451161993,1.2682412626175208,1.0,0.0,4.0276344511604965,1.2842548111596195,1.2845617226021042,3.136164580551764,19399.67256933644,1978.216064541555,4632.441516551485,4632.441516551485,5.564956478197883,5.167350796960279,-2.366153566362251,7.53350436332253,3.404933320561145,3.404933320561145,0.9728380915888986,0.0,0.0,0.0002389677364064146,1.0001936048629132,0.0002389214800460233,198.7377646574577,0.0,9.219363852517608e-06,26.127677158034903,0.06280740646607537,8.008100810944738e-05,0.00015888672829696723,0.0006399376607212803,0.09598987256892068,0.0722104188528747,0.023779453716045982,0.09599024995819762,0.07221041885361629,0.02377945371629022,0.37777139082013,0.37777139082013,0.12440309752827357,0.0,5.309383591863366,4.674238987992737,7.248648563771383,5.292095708919874,4.659385828115262,7.223892359303704,24949.710916671655,21207.254279170906,0.85,1.0691288767930505,0.6663908887487426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501462103568663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.83227939643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.042874089067,1542.9135547842222,0.37777139082013,0.12440309752827357,6.112874298809886,3.404933320561145
2043.0,-29.778338877347792,5.167098044058721,35.03009697729032,24.303111188951902,5.082854579113137,-26.29218768582297,-39.865306194964774,1.5967033875884735,0.2987900049380414,-4.989670740378283,40.060826039081974,42654.578735200615,25780.33034818694,25780.33034818694,68434.90908338755,77809.82576411594,77809.82576411594,25780.33034818694,103590.15611230288,103590.15611230288,103590.15611230288,128539.79689772919,91922.89523840511,56768.17561521241,39060.79958132522,24949.640785426305,0.0,64010.44036675153,21207.19466761236,1542.9158420034553,0.0,0.886751073585412,2.814038087109772,0.0014959135982669303,354798.79977081635,1557157.5432635345,4.388846704863113,1557157.5432635345,4.388846704863113,0.85,0.09599078250825957,4.027634451161993,1.2682407763274388,1.0,0.0,4.027634451161373,1.2842577737719905,1.2845646265142978,3.1361573458359824,19399.590975815132,1978.2077443178998,4632.441516551485,4632.441516551485,5.565171250640747,5.167098044058721,-2.3662422253469257,7.533340269405647,3.4051388999875636,3.4051388999875636,0.9728968285678753,0.0,0.0,0.0002389214800460233,1.000192895766871,0.0002388754019921694,198.73929542303333,0.0,9.192885665361182e-06,26.05263797563359,0.06281659935174073,8.006614621152493e-05,0.00015885533383449836,0.000639811215302665,0.09599078250706893,0.07221014083355262,0.023780641673516307,0.09599070735551846,0.0722101408344483,0.023780641673811276,0.3777692411436026,0.3777692411436026,0.12440908342205569,0.0,5.305341882289895,4.670724893902843,7.242883772276571,5.288460745316343,4.656062732840951,7.21919686333797,24949.640785426305,21207.19466761236,0.85,1.0691210479303965,0.6663690874614943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501573541150892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.75724021403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.013056997986,1542.9158420034553,0.3777692411436026,0.12440908342205569,6.112874298809886,3.4051388999875636
2044.0,-29.780189257613873,5.166839118980651,35.03011876226005,24.30252501452344,5.0825120078123485,-26.293887550772283,-39.86691897790877,1.5962103009706776,0.2938892181245478,-4.989901929180015,40.06082849020178,42653.25475862903,25781.07100936854,25781.07100936854,68434.32576799756,77808.83297694563,77808.83297694563,25781.07100936854,103589.90398631417,103589.90398631417,103589.90398631417,128539.45974781361,91922.51058256901,56767.45792935045,39061.16961468729,24949.555761499447,0.0,64010.72537618674,21207.12239727453,1542.915232183122,0.0,0.8867498879617521,2.8140753007525245,0.0014959135982669303,354795.60292321164,1557157.649083546,4.388886548350379,1557157.649083546,4.388886548350379,0.85,0.0959916380828203,4.027634451161993,1.268240101565607,1.0,0.0,4.027634451161256,1.2842601737379968,1.2845669678744474,3.1361514851302044,19399.50979728102,1978.1994664111621,4632.441516551485,4632.441516551485,5.565331136346578,5.166839118980651,-2.3662692170617534,7.533108336042404,3.405341570857194,3.405341570857194,0.9729547345306269,0.0,0.0,0.0002388754019921694,1.0001922594954582,0.00023882948475592965,198.74082113732405,0.0,9.157519957388677e-06,25.95241155923951,0.06282575687169813,8.005155137391233e-05,0.00015882385061825706,0.0006396844124162981,0.09599163808216084,0.07220982877054638,0.023781809311614454,0.09599181047898646,0.07220982877104246,0.02378180931177784,0.3777670910399979,0.3777670910399979,0.12441502150543989,0.0,5.301140281602329,4.667194036418266,7.236520788610676,5.283791147304555,4.652633917355104,7.210616860998641,24949.555761499447,21207.12239727453,0.85,1.06910717486505,0.666345436767959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684570556748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65701379764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.983315070906,1542.915232183122,0.3777670910399979,0.12441502150543989,6.112874298809886,3.405341570857194
2045.0,-29.782034204163473,5.166573357860663,35.030139409037865,24.301903217006497,5.082128368627926,-26.295586631978026,-39.86853158622978,1.595680796442641,0.28930762373920516,-4.990174961346452,40.06083890769774,42651.95365891691,25781.891334398428,25781.891334398428,68433.84499331533,77807.86215787186,77807.86215787186,25781.891334398428,103589.75349227029,103589.75349227029,103589.75349227029,128539.29820093898,91922.12907433,56766.744504552924,39061.538410863424,24949.544708668687,0.0,64011.08311953211,21207.113002368384,1542.9198653328265,0.0,0.8867484604962703,2.814103458916204,0.0014959135982669303,354791.82750030817,1557158.0988288743,4.388934519151295,1557158.0988288743,4.388934519151295,0.85,0.09599251372764994,4.027634451161993,1.268239475158043,1.0,0.0,4.027634451160812,1.2842627436114196,1.2845694793889157,3.1361452095355946,19399.429283022073,1978.1912562416394,4632.441516551485,4632.441516551485,5.565508218998771,5.166573357860663,-2.3663313987627546,7.532904756623418,3.405541958532074,3.405541958532074,0.9730119881520212,0.0,0.0,0.00023882948475592965,1.0001916977623773,0.0002387837104529437,198.7423423918079,0.0,9.125629234641934e-06,25.86203325097524,0.06283488250093276,8.003696057558452e-05,0.00015879252418034512,0.0006395582409757318,0.09599251372673683,0.07220954289728163,0.023782970829455196,0.09599290471632546,0.07220954289796852,0.023782970829681418,0.3777649372350227,0.3777649372350227,0.12442088120698636,0.0,5.296932998528746,4.663699689874363,7.230024070402351,5.2794825850856455,4.649206492074654,7.203503217143975,24949.544708668687,21207.113002368384,0.85,1.0690936890651312,0.6663213865522336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501795233699954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.56663548937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.953634490328,1542.9198653328265,0.3777649372350227,0.12442088120698636,6.112874298809886,3.405541958532074
2046.0,-29.783872747601198,5.166300301710141,35.03015862953185,24.30123786851766,5.0816868602687535,-26.297285736686,-39.87015166841445,1.5950998493536723,0.28520938656401995,-4.990480938693701,40.06083865743355,42650.71153115212,25782.766738062644,25782.766738062644,68433.47826921477,77806.94947297532,77806.94947297532,25782.766738062644,103589.71621103797,103589.71621103797,103589.71621103797,128539.20576869015,91921.779686893,56766.06376394111,39061.90658105766,24949.489557652174,0.0,64011.39613870983,21207.06612400435,1542.9227705140338,0.0,0.8867469039473218,2.814121448548923,0.0014959135982669303,354787.5965568584,1557158.0880244393,4.3889868279960815,1557158.0880244393,4.3889868279960815,0.85,0.09599337566186907,4.027634451161993,1.2682389168860388,1.0,0.0,4.027634451161543,1.284265553662241,1.2845722313214738,3.136138347459915,19399.355547601182,1978.1837373212243,4632.441516551485,4632.441516551485,5.565697191414524,5.166300301710141,-2.366422506875689,7.53272280858583,3.405739852459179,3.405739852459179,0.9730685292740511,0.0,0.0,0.0002387837104529437,1.0001910352679462,0.00023873810305545754,198.74385838697165,0.0,9.097292196782632e-06,25.781726085681978,0.06284397979312954,8.002230462976007e-05,0.00015876140582318362,0.0006394329076083645,0.09599337566077785,0.07220925735329745,0.023784118307480413,0.0959935306124933,0.07220925735411829,0.023784118307750773,0.3777627803300431,0.3777627803300431,0.12442666584784463,0.0,5.292821047578798,4.660292555601359,7.223648983187843,5.275690325257699,4.646085902555228,7.197550002001549,24949.489557652174,21207.06612400435,0.85,1.0690827320954301,0.6662987234137174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501905573480502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.48632832408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.924001085865,1542.9227705140338,0.3777627803300431,0.12442666584784463,6.112874298809886,3.405739852459179
2047.0,-29.785706224857716,5.166021239837819,35.03017648203534,24.300623998884134,5.081318364946846,-26.29897297885189,-39.87175107523797,1.594585118940786,0.2803288090119054,-4.990736161199029,40.06083725257064,42649.40550650931,25783.48742467862,25783.48742467862,68432.89293118793,77805.94941896641,77805.94941896641,25783.48742467862,103589.43684364503,103589.43684364503,103589.43684364503,128538.84930584565,91921.37044847042,56765.34702504594,39062.248248249416,24949.412462200624,0.0,64011.66071045004,21207.00059287053,1542.923262815282,0.0,0.8867456099119322,2.814155602655641,0.0014959135982669303,354784.0674631862,1557158.027373531,4.389030314996058,1557158.027373531,4.389030314996058,0.85,0.09599419694198336,4.027634451161993,1.2682382750930268,1.0,0.0,4.0276344511625055,1.2842680538566662,1.284574673537763,3.1361322420712545,19399.269181109037,1978.1749303899944,4632.441516551485,4632.441516551485,5.565852765233085,5.166021239837819,-2.3664802887064016,7.53250152854422,3.4059351027835394,3.4059351027835394,0.9731243150810113,0.0,0.0,0.00023873810305545754,1.0001905116750942,0.00023869262932281262,198.74537022500957,0.0,9.064190147386224e-06,25.68791487769256,0.06285304398327693,8.000783815565516e-05,0.0001587302648998024,0.0006393074833525134,0.09599419694120705,0.07220894944426996,0.02378524749693708,0.09599458619914389,0.07220894944485394,0.02378524749712942,0.3777606239063735,0.3777606239063735,0.12443239348795385,0.0,5.288586826678284,4.656850003371233,7.21688629229152,5.271064970210944,4.6425976926816475,7.18933672144999,24949.412462200624,21207.00059287053,0.85,1.0690691691430545,0.666275566563245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502015531906884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.39251711609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.894434458858,1542.923262815282,0.3777606239063735,0.12443239348795385,6.112874298809886,3.4059351027835394
2048.0,-29.787532926135825,5.165735127302655,35.03019301371761,24.299954424519115,5.080868902458459,-26.300662219368302,-39.87336204210294,1.5939981956909577,0.2762712117415731,-4.991051423285671,40.06083448565408,42648.176970097884,25784.333504219598,25784.333504219598,68432.51047431747,77805.05195689431,77805.05195689431,25784.333504219598,103589.38546111391,103589.38546111391,103589.38546111391,128538.74535998618,91921.02828406256,56764.67177198245,39062.61834675568,24949.35989887227,0.0,64011.97824562795,21206.955914041428,1542.9265937501716,0.0,0.8867440151797067,2.814171981088209,0.0014959135982669303,354779.7082091811,1557157.9079198865,4.389083907250336,1557157.9079198865,4.389083907250336,0.85,0.09599503440353407,4.027634451161993,1.2682377668237312,1.0,0.0,4.027634451162064,1.2842708912446625,1.2845774531995557,3.1361253132963056,19399.196970050605,1978.1675669112904,4632.441516551485,4632.441516551485,5.566035407482954,5.165735127302655,-2.366586790158655,7.53232191746131,3.406128086288239,3.406128086288239,0.9731794532252112,0.0,0.0,0.00023869262932281262,1.0001898103776796,0.0002386473315826727,198.7468764958719,0.0,9.037693830026322e-06,25.612824314294595,0.06286208167710695,7.999326956610374e-05,0.0001586993597567089,0.0006391830087334719,0.09599503440238703,0.0722086640616828,0.023786370340704233,0.09599517948903816,0.07220866406254563,0.023786370340988443,0.3777584634476396,0.3777584634476396,0.12443804776278229,0.0,5.284473658419927,4.653510704384303,7.210300629946914,5.267322635027256,4.6395578690457455,7.183341353551725,24949.35989887227,21206.955914041428,0.85,1.0690578911922854,0.6662530691747646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502125188922557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.31742655269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.864908039566,1542.9265937501716,0.3777584634476396,0.12443804776278229,6.112874298809886,3.406128086288239
2049.0,-29.789354225109253,5.16544339230322,35.03020822034632,24.2993404501118,5.080499532671673,-26.30233858683612,-39.874952158983774,1.5934838943984342,0.2713396780906123,-4.9913089029852475,40.06082895382907,42646.885363500645,25785.008199932214,25785.008199932214,68431.89356343285,77804.05518134277,77804.05518134277,25785.008199932214,103589.06338127499,103589.06338127499,103589.06338127499,128538.33551553116,91920.617054657,56763.964088024884,39062.94774070236,24949.272134256164,0.0,64012.21987495852,21206.881314117738,1542.9265861178492,0.0,0.8867427245693065,2.8142065440115904,0.0014959135982669303,354776.1479663605,1557157.6690993132,4.389127279342808,1557157.6690993132,4.389127279342808,0.85,0.09599582568957449,4.027634451161993,1.2682370761269706,1.0,0.0,4.027634451161616,1.284273388814065,1.2845798931874297,3.136119214368544,19399.110183377445,1978.1587171335211,4632.441516551485,4632.441516551485,5.566181053296334,5.16544339230322,-2.3666546028527007,7.532097995155921,3.406318477739861,3.406318477739861,0.9732338507828174,0.0,0.0,0.0002386473315826727,1.000189251802695,0.0002386021756907963,198.7483783320696,0.0,9.00278436513073e-06,25.51389089078049,0.06287108446147209,7.997889193592063e-05,0.00015866843964675207,0.0006390584738333761,0.0959958256887957,0.07220835152120421,0.023787474167591492,0.09599621828406378,0.07220835152179002,0.023787474167784473,0.3777563037298495,0.3777563037298495,0.12444364957665768,0.0,5.28022605499541,4.6501273167997965,7.203304465015265,5.262648581075837,4.636107422924056,7.1748167919843695,24949.272134256164,21206.881314117738,0.85,1.0690442183868598,0.666230376743801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450223444225231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.21849312918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.835456249799,1542.9265861178492,0.3777563037298495,0.12444364957665768,6.112874298809886,3.406318477739861
2050.0,-29.791169024592847,5.165143795232029,35.03022190508831,24.298595718015008,5.079959440635724,-26.30402617742981,-39.87657035524023,1.5928165934727212,0.2679207910376249,-4.991683549782835,40.060815038689334,42645.7383867229,25785.951648542858,25785.951648542858,68431.69003526575,77803.22013732891,77803.22013732891,25785.951648542858,103589.17178587177,103589.17178587177,103589.17178587177,128538.36242771528,91920.29581354737,56763.32898018182,39063.29648151728,24949.190641843506,0.0,64012.487123360785,21206.81204556698,1542.929700111416,0.0,0.8867408678799431,2.8142076363798614,0.0014959135982669303,354770.96767183667,1557157.0683534546,4.389189675164811,1557157.0683534546,4.389189675164811,0.8500000000000001,0.09599665387893896,4.027634451161993,1.2682367403944954,1.0,0.0,4.0276344511616875,1.2842766012915818,1.2845830484359613,3.13611136970918,19399.042388013568,1978.1518039303503,4632.441516551485,4632.441516551485,5.566384714499024,5.165143795232029,-2.366813608609269,7.531957403841298,3.4065066962272024,3.4065066962272024,0.9732876274934864,0.0,0.0,0.0002386021756907963,1.000188579180856,0.00023855718877155045,198.74987482867314,0.0,8.974660282572225e-06,25.43418724080969,0.06288005912175466,7.996426286827972e-05,0.00015863791282251657,0.0006389355229444007,0.095996653877397,0.07220807677810268,0.023788577099294328,0.09599624828914077,0.07220807677926253,0.023788577099676446,0.37775413970390687,0.37775413970390687,0.12444918012750544,0.0,5.276263618881103,4.646913266778597,7.196950134854319,5.259604340820488,4.633349163481682,7.170799711406289,24949.190641843506,21206.81204556698,0.85,1.0690365756823128,0.6662096772546698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450234337403865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.138789479206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.80605179616,1542.929700111416,0.37775413970390687,0.12444918012750544,6.112874298809886,3.4065066962272024
2051.0,-29.792978235652157,5.164840024856035,35.030234232960446,24.29804471265527,5.079655726308301,-26.305685097610183,-39.8781388887204,1.5923625882662849,0.2624930834969632,-4.991892536708847,40.06080288630722,42644.4097457781,25786.45244511928,25786.45244511928,68430.86219089739,77802.21261127575,77802.21261127575,25786.45244511928,103588.66505639504,103588.66505639504,103588.66505639504,128537.71978650871,91919.89553803454,56762.60591521266,39063.655136468755,24949.054730113665,0.0,64012.709866582416,21206.696520596615,1542.9258651945638,0.0,0.886739848059838,2.814254356657115,0.0014959135982669303,354768.0780056965,1557156.5437096946,4.389223947270396,1557156.5437096946,4.389223947270396,0.85,0.09599738995759174,4.027634451161993,1.2682359738694502,1.0,0.0,4.027634451161322,1.2842788163877015,1.2845852062818799,3.1361059606126216,19398.957913071754,1978.1431898835745,4632.441516551485,4632.441516551485,5.566492820899208,5.164840024856035,-2.3668538322350314,7.531693857091067,3.406692056764565,3.406692056764565,0.9733405876470186,0.0,0.0,0.00023855718877155045,1.000188001210905,0.00023851234816128032,198.75136673675644,0.0,8.941144569042106e-06,25.339203708665327,0.0628890002663237,7.995008513072036e-05,0.00015860710364083008,0.000638811434822828,0.09599738995707695,0.07220773623427265,0.023789653722804293,0.09599749297291127,0.07220773623465988,0.02378965372293186,0.37775198024899603,0.37775198024899603,0.12445468794179723,0.0,5.271986572585945,4.643603117232374,7.189611575785648,5.254385620205824,4.629967878987941,7.159849709565265,24949.054730113665,21206.696520596615,0.85,1.0690199232859137,0.6661866031708251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450245191864374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04380594706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.776716839002,1542.9258651945638,0.37775198024899603,0.12445468794179723,6.112874298809886,3.406692056764565
2052.0,-29.794781218303566,5.164529952994618,35.03024566250287,24.29737775763499,5.079220527448586,-26.307351561679738,-39.879723627213366,1.591790870825155,0.2580562073425199,-4.99221120604524,40.060801376224696,42643.175252362846,25787.208623370072,25787.208623370072,68430.38387573292,77801.2679251083,77801.2679251083,25787.208623370072,103588.47654847837,103588.47654847837,103588.47654847837,128537.51420371812,91919.50235144778,56761.92106614719,39063.97920588955,24949.03765523975,0.0,64013.0168611293,21206.682006953786,1542.9314178939796,0.0,0.8867382313600746,2.8142753126267466,0.0014959135982669303,354763.6717943689,1557156.4785162813,4.389278278241672,1557156.4785162813,4.389278278241672,0.85,0.09599818696980848,4.027634451161993,1.268235401310958,1.0,0.0,4.027634451161689,1.2842815814352198,1.2845879143980865,3.1360992086026815,19398.874934191026,1978.1347283925732,4632.441516551485,4632.441516551485,5.566656056257514,5.164529952994618,-2.3669788606954785,7.531508813690097,3.4068756590265274,3.4068756590265274,0.9733930454361507,0.0,0.0,0.00023851234816128032,1.0001873567050221,0.00023846766964444143,198.75285352838526,0.0,8.912132576498142e-06,25.256983721795734,0.06289791239890019,7.993576327846639e-05,0.00015857658488281393,0.0006386885164216355,0.09599818696863406,0.07220745312500662,0.023790733843627437,0.09599837826080079,0.07220745312589,0.02379073384391848,0.37774981647817274,0.37774981647817274,0.12446011362073706,0.0,5.267782877741865,4.640335708278542,7.182441824917532,5.250267413387746,4.626664076543307,7.15314006969146,24949.03765523975,21206.682006953786,0.85,1.0690073243100964,0.6661641232262733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502560130543694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96158596019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.747433343293,1542.9314178939796,0.37774981647817274,0.12446011362073706,6.112874298809886,3.4068756590265274
2053.0,-29.79657851690128,5.16421436334906,35.03025582478388,24.296743946056836,5.078807911586426,-26.309010650169775,-39.88130344133822,1.5912400448550899,0.2536088078504122,-4.992502163357553,40.06078732347538,42641.94502083322,25787.870757467015,25787.870757467015,68429.81577830024,77800.36595159202,77800.36595159202,25787.870757467015,103588.23670905903,103588.23670905903,103588.23670905903,128537.17451240061,91919.15872949702,56761.247486234795,39064.34582584692,24948.937803341578,0.0,64013.283629188496,21206.59713284034,1542.9316145012465,0.0,0.8867368011281682,2.8142996397533944,0.0014959135982669303,354759.6487921315,1557155.87182988,4.389326342867935,1557155.87182988,4.389326342867935,0.85,0.09599893662470213,4.027634451161993,1.2682348496327176,1.0,0.0,4.0276344511628315,1.284284248502003,1.2845905247181284,3.1360926958808775,19398.80241552984,1978.1273335471178,4632.441516551485,4632.441516551485,5.566798990408887,5.16421436334906,-2.3670872826601155,7.531301646009175,3.4070568540564263,3.4070568540564263,0.9734448154446932,0.0,0.0,0.00023846766964444143,1.0001867687439714,0.00023842313965411453,198.75433565225666,0.0,8.87998271314619e-06,25.165871009056303,0.06290679238161334,7.992148829019961e-05,0.00015854618135424181,0.0006385660621225216,0.09599893662375081,0.07220714292574802,0.023791793698002793,0.09599906548312018,0.07220714292646357,0.02379179369823856,0.3777476496407824,0.3777476496407824,0.12446547894005344,0.0,5.2635778421540635,4.637120688888842,7.175107162896268,5.246110971207941,4.6237110152609375,7.145200252934899,24948.937803341578,21206.59713284034,0.85,1.0689939946636,0.6661421286845147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502667971444991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.87047324745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.718214316323,1542.9316145012465,0.3777476496407824,0.12446547894005344,6.112874298809886,3.4070568540564263
