time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2054.0,-29.79837103035821,5.16389332236753,35.03026482078088,24.296100076194875,5.078391568589201,-26.310665804114752,-39.88287882003931,1.5906863423454147,0.2490607685958821,-4.992798886848107,40.06077367744029,42640.71726824548,25788.52491778362,25788.52491778362,68429.24218602909,77799.43856114837,77799.43856114837,25788.52491778362,103587.963478932,103587.963478932,103587.963478932,128536.81282020698,91918.78625092462,56760.57320126627,39064.68116628705,24948.849341274978,0.0,64013.53050756203,21206.52194008373,1542.9326227360013,0.0,0.8867353400540817,2.814324614806708,0.0014959135982669303,354755.546099098,1557155.2827023475,4.3893754440906445,1557155.2827023475,4.3893754440906445,0.85,0.09599967777502008,4.027634451161993,1.2682342979544772,1.0,0.0,4.02763445116274,1.284286928719417,1.284593148382459,3.1360861510737417,19398.723806909722,1978.1193176986762,4632.441516551485,4632.441516551485,5.5669402032691595,5.16389332236753,-2.3672036708079136,7.531096993175444,3.4072358677683403,3.4072358677683403,0.9734959622195258,0.0,0.0,0.00023842313965411453,1.0001862741797642,0.0002383787358506207,198.75581384948077,0.0,8.850528644023496e-06,25.082398177162588,0.06291564291025736,7.990725572658041e-05,0.0001585158839275341,0.0006384440351629321,0.09599967777403014,0.07220683532643261,0.023792842447597523,0.09599982196410586,0.07220683532717721,0.02379284244784287,0.37774548135016595,0.37774548135016595,0.12447078118722721,0.0,5.259365524072848,4.6339304876755705,7.167668066991666,5.241859655443989,4.620609202941182,7.1373322370388905,24948.849341274978,21206.52194008373,0.85,1.0689809114331763,0.6661203800219745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502775473891694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.787000415556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.689049060471,1542.9326227360013,0.37774548135016595,0.12447078118722721,6.112874298809886,3.4072358677683403
2055.0,-29.800156886517208,5.163566421446758,35.03027253443703,24.29542114203798,5.077930758587426,-26.312319412584703,-39.884453954268224,1.5900932846552776,0.24486413539028717,-4.993124218332164,40.06075431842233,42639.51727899895,25789.22811049256,25789.22811049256,68428.74538949151,77798.54899292091,77798.54899292091,25789.22811049256,103587.77710341348,103587.77710341348,103587.77710341348,128536.52165732034,91918.43090347422,56759.90545857237,39065.02827211316,24948.74455390686,0.0,64013.772826020024,21206.43287082083,1542.9333893646876,0.0,0.8867337540179382,2.8143416525197167,0.0014959135982669303,354751.04789602873,1557154.4469338271,4.38942874494398,1557154.4469338271,4.38942874494398,0.85,0.09600041349996484,4.027634451161993,1.2682338001253082,1.0,0.0,4.027634451161374,1.284289792655409,1.284595955970995,3.1360791576754807,19398.648813675725,1978.111670517019,4632.441516551485,4632.441516551485,5.567092000697455,5.163566421446758,-2.3673450557873745,7.530911477234133,3.407412711011161,3.407412711011161,0.9735464888603317,0.0,0.0,0.0002383787358506207,1.0001855850211046,0.00023833450453656635,198.75728657599785,0.0,8.825514101428901e-06,25.011506963449506,0.0629244684243588,7.989302771417177e-05,0.00015848570813644893,0.0006383224981071663,0.09600041349880599,0.0722065324269661,0.023793881071839884,0.09600027913041913,0.07220653242783773,0.023793881072127113,0.3777433112592585,0.3777433112592585,0.1244760217512566,0.0,5.255232108976713,4.630804635175366,7.160353782463176,5.237988353722471,4.6176866723754415,7.130461102103482,24948.74455390686,21206.43287082083,0.85,1.068969104124994,0.6660991126844977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502882691637546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.71610920184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.659919756985,1542.9333893646876,0.3777433112592585,0.1244760217512566,6.112874298809886,3.407412711011161
2056.0,-29.80193756137449,5.163235154811556,35.03027912792429,24.294821835961216,5.077563669267221,-26.313958984135528,-39.88601180082185,1.5895850920283783,0.23991945430890382,-4.993386943964425,40.06073711836937,42638.268245830375,25789.751996224244,25789.751996224244,68428.02024205463,77797.60264903997,77797.60264903997,25789.751996224244,103587.35464526422,103587.35464526422,103587.35464526422,128535.98655171407,91918.05463516276,56759.22494604602,39065.366321240814,24948.631906449853,0.0,64013.99822769067,21206.337120482374,1542.9322749109697,0.0,0.8867324788519333,2.8143757923171515,0.0014959135982669303,354747.41534684366,1557153.7043725417,4.389471598686861,1557153.7043725417,4.389471598686861,0.85,0.09600110923151087,4.027634451161993,1.268233188004233,1.0,0.0,4.027634451162162,1.2842922595390531,1.2845983666338305,3.1360731338578307,19398.56940526153,1978.103573112279,4632.441516551485,4632.441516551485,5.567205091327916,5.163235154811556,-2.3674435568012657,7.530678711612822,3.4075872514373406,3.4075872514373406,0.9735963575535259,0.0,0.0,0.00023833450453656635,1.0001850492347228,0.00023829040907872456,198.75875504881478,0.0,8.79129596313376e-06,24.914532759521077,0.06293325972032193,7.98789581630197e-05,0.00015845554637354667,0.0006382010175517934,0.09600110923073282,0.07220620617971811,0.023794903051014712,0.09600123628031695,0.07220620618030331,0.023794903051207558,0.37774114150513927,0.37774114150513927,0.12448121558126339,0.0,5.250964910269261,4.6276565662614075,7.1525646596109596,5.233306398273328,4.614568110062805,7.120895691646695,24948.631906449853,21206.337120482374,0.85,1.068954012193767,0.6660772553867171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502989512686553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.61913499791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.630864070923,1542.9322749109697,0.37774114150513927,0.12448121558126339,6.112874298809886,3.4075872514373406
2057.0,-29.8037119896903,5.16289860549536,35.03028475930624,24.294169584196084,5.077132218036971,-26.31559937002165,-39.88757352400569,1.5890195983681528,0.23550836003477116,-4.99370123818002,40.06072228193548,42637.06230042783,25790.385917943404,25790.385917943404,68427.44821837124,77796.70232615236,77796.70232615236,25790.385917943404,103587.08824409576,103587.08824409576,103587.08824409576,128535.65009673775,91917.69580661795,56758.558638967974,39065.70796405553,24948.56185264198,0.0,64014.26981669751,21206.27757474568,1542.9348277091096,0.0,0.886730932590349,2.814396930515191,0.0014959135982669303,354743.06982824206,1557153.063853713,4.389523563089332,1557153.063853713,4.389523563089332,0.85,0.09600182299452094,4.027634451161993,1.2682326500630006,1.0,0.0,4.027634451160985,1.2842949940107542,1.2846010451227603,3.1360664566510543,19398.493677370432,1978.0958510164462,4632.441516551485,4632.441516551485,5.567341935304662,5.16289860549536,-2.3675836077734127,7.5304822132687725,3.4077599300381323,3.4077599300381323,0.9736456942966092,0.0,0.0,0.00023829040907872456,1.0001844027119247,0.00023824647578248376,198.76021838927505,0.0,8.764358303941148e-06,24.838191433369214,0.06294202407862587,7.986485589954118e-05,0.00015842555317918338,0.0006380802159288754,0.09600182299341789,0.07220590355994437,0.023795919433473527,0.09600194875609223,0.07220590356077401,0.023795919433746923,0.3777389685887532,0.3777389685887532,0.12448633834100409,0.0,5.246751220020599,4.624561867147122,7.144830907100584,5.229209598214766,4.6115894230673575,7.113282375399763,24948.56185264198,21206.27757474568,0.85,1.068940541137323,0.6660555907693313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503096025310591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.54279367176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.601852655063,1542.9348277091096,0.3777389685887532,0.12448633834100409,6.112874298809886,3.4077599300381323
2058.0,-29.805482087243185,5.162556213556715,35.03028902932549,24.293454188760393,5.0766339945283825,-26.317242534629656,-39.88914314014835,1.5883944419148224,0.23144504322169723,-4.994051231908705,40.06069389202031,42635.90798105558,25791.08703263745,25791.08703263745,68426.99501369303,77795.81689112812,77795.81689112812,25791.08703263745,103586.90392376558,103586.90392376558,103586.90392376558,128535.33423039898,91917.32308862191,56757.91572429963,39066.00818258031,24948.430306633396,0.0,64014.43848921371,21206.165760638385,1542.934710152797,0.0,0.8867292536515036,2.814409350973538,0.0014959135982669303,354738.2307674749,1557151.8382042719,4.389579986446286,1557151.8382042719,4.389579986446286,0.85,0.09600252343309837,4.027634451161993,1.2682322192704305,1.0,0.0,4.027634451162467,1.2842980070599095,1.2846040024635514,3.136059099229073,19398.415018221876,1978.0878300155382,4632.441516551485,4632.441516551485,5.567493284154191,5.162556213556715,-2.367753881098712,7.530310094655427,3.407930462919099,3.407930462919099,0.9736944179768854,0.0,0.0,0.00023824647578248376,1.0001839552760672,0.00023820265714692834,198.76167817711936,0.0,8.732191555382086e-06,24.747030867952834,0.06295075627018125,7.985068468223557e-05,0.0001583957911002482,0.0006379603451544179,0.09600252343179806,0.07220559928801427,0.02379692414378379,0.09600218334501391,0.07220559928899226,0.023796924144106116,0.377736794281609,0.377736794281609,0.12449140241091743,0.0,5.242651016536001,4.6215200061859605,7.137397862150976,5.225496275130411,4.608691448945763,7.106982078303645,24948.430306633396,21206.165760638385,0.85,1.0689306448454254,0.6660358035982715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503202165777087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.45163310635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.572907022424,1542.934710152797,0.377736794281609,0.12449140241091743,6.112874298809886,3.407930462919099
2059.0,-29.807246532189392,5.162210564481775,35.03029226636716,24.292889946978562,5.07630936202231,-26.318863250914365,-39.890679193753726,1.5879260807473707,0.22608313434022875,-4.994285978890475,40.06067234437352,42634.63889306042,25791.477888992787,25791.477888992787,68426.11678205321,77794.8406008561,77794.8406008561,25791.477888992787,103586.31848984888,103586.31848984888,103586.31848984888,128534.61503938976,91916.92751270301,56757.22566452843,39066.33538686065,24948.29654954088,0.0,64014.63193640153,21206.052067109747,1542.931810989015,0.0,0.8867281366201915,2.8144522271663135,0.0014959135982669303,354734.9851528872,1557150.9079497328,4.389617526105063,1557150.9079497328,4.389617526105063,0.85,0.09600316466890073,4.027634451161993,1.2682315032975753,1.0,0.0,4.027634451162104,1.284300286924525,1.284606226592149,3.1360535321586256,19398.33153509173,1978.079317105406,4632.441516551485,4632.441516551485,5.567577657881078,5.162210564481775,-2.3678419796918093,7.530052544173584,3.4080986723601003,3.4080986723601003,0.9737424778171715,0.0,0.0,0.00023820265714692834,1.0001833704343126,0.00023815898583026118,198.7631333220732,0.0,8.709465538427058e-06,24.682625335902284,0.06295946573571967,7.98368187335455e-05,0.00015836583841338282,0.000637839706680894,0.0960031646682834,0.07220525535710619,0.02379790931117721,0.09600334456502362,0.07220525535757047,0.02379790931133026,0.3777346200042401,0.3777346200042401,0.12449643261605922,0.0,5.2383012983702315,4.618403161722256,7.129181094142552,5.220369113230731,4.605492535856854,7.095856806370421,24948.29654954088,21206.052067109747,0.85,1.0689136953881808,0.6660139659229455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503308048668395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.3872275743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.543989001791,1542.931810989015,0.3777346200042401,0.12449643261605922,6.112874298809886,3.4080986723601003
2060.0,-29.80900553302031,5.161859840423897,35.03029474112136,24.292233818583213,5.075867384942472,-26.32049080254693,-39.89222754081709,1.5873526544692274,0.2217957471370937,-4.994614167742354,40.060656615207776,42633.444427949886,25792.08688694535,25792.08688694535,68425.53131489524,77793.96732754206,77793.96732754206,25792.08688694535,103586.05421448742,103586.05421448742,103586.05421448742,128534.2984828422,91916.58524632304,56756.560580096,39066.694073585604,24948.24426835478,0.0,64014.93834194039,21206.007628101564,1542.935783324777,0.0,0.886726522801607,2.814470130058775,0.0014959135982669303,354730.4476489463,1557150.2288907962,4.389671761223628,1557150.2288907962,4.389671761223628,0.85,0.09600385026229871,4.027634451161993,1.2682309587625786,1.0,0.0,4.027634451161621,1.2843030576360643,1.284608941873588,3.1360467665438763,19398.259302512903,1978.0719514322327,4632.441516551485,4632.441516551485,5.567709121592037,5.161859840423897,-2.368002295460952,7.52986213588485,3.4082653285784215,3.4082653285784215,0.973790093879549,0.0,0.0,0.00023815898583026118,1.000182807237485,0.00023811545660143738,198.764583995904,0.0,8.68024773706491e-06,24.599822086841954,0.06296814598345674,7.9822844064583e-05,0.00015833614176567819,0.0006377200994395148,0.09600385026110675,0.07220495591753931,0.023798894343567436,0.09600402768883332,0.07220495591843579,0.023798894343862922,0.3777324391737849,0.3777324391737849,0.12450138322815492,0.0,5.234065064307572,4.615375733346525,7.121153160081633,5.216409914879421,4.602646166859813,7.088401064395214,24948.24426835478,21206.007628101564,0.85,1.0688994332759543,0.6659921189054386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503413594902639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.30442432524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.515125218462,1542.935783324777,0.3777324391737849,0.12450138322815492,6.112874298809886,3.4082653285784215
2061.0,-29.81075847062983,5.161504676323655,35.03029610886318,24.291585583146684,5.075441280166015,-26.32211130857099,-39.893770998436935,1.5867941181074363,0.2172409683597607,-4.994920127110247,40.06062932057652,42632.25609476517,25792.61969202905,25792.61969202905,68424.87578679422,77793.06176329857,77793.06176329857,25792.61969202905,103585.68145532762,103585.68145532762,103585.68145532762,128533.79848042504,91916.21466965594,56755.90543370711,39067.010262165364,24948.11702509742,0.0,64015.12728726279,21205.899471332807,1542.9349636604597,0.0,0.8867250640164709,2.8144941308449645,0.0014959135982669303,354726.21752849565,1557149.0505285598,4.3897207862947765,1557149.0505285598,4.3897207862947765,0.85,0.09600449381001865,4.027634451161993,1.2682304845610632,1.0,0.0,4.027634451161553,1.2843057584603335,1.2846115874333666,3.136040171610263,19398.18109527467,1978.0639765133528,4632.441516551485,4632.441516551485,5.567824137633101,5.161504676323655,-2.368149481583524,7.529654157907179,3.4084298777617645,3.4084298777617645,0.9738371079319327,0.0,0.0,0.00023811545660143738,1.0001821796676746,0.00023807208470816266,198.76602968784394,0.0,8.652069058824261e-06,24.519963712707955,0.06297679805251556,7.98089157761507e-05,0.00015830654082528667,0.0006376008776722071,0.0960044938090132,0.07220463305844005,0.023799860750573148,0.09600463743436444,0.07220463305919625,0.023799860750822393,0.37773025644754044,0.37773025644754044,0.12450627614389453,0.0,5.229817621200937,4.612361941255756,7.113039128130708,5.21216109546998,4.599728951515203,7.079986313890856,24948.11702509742,21205.899471332807,0.85,1.068886038135065,0.6659715898627573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503518816937642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2245659511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.486311684075,1542.9349636604597,0.37773025644754044,0.12450627614389453,6.112874298809886,3.4084298777617645
2062.0,-29.812505017013702,5.1611447190417445,35.0302963482536,24.290916497726016,5.0749801154533705,-26.323729567927405,-39.895314106810815,1.5862046663667466,0.21308497265539472,-4.99525061166687,40.06059919040812,42631.09389041724,25793.194873829278,25793.194873829278,68424.28876424652,77792.21378659563,77792.21378659563,25793.194873829278,103585.4086604249,103585.4086604249,103585.4086604249,128533.39740388832,91915.88490607083,56755.25954970224,39067.36150707621,24947.988743463407,0.0,64015.35025053962,21205.790431943897,1542.9346841983272,0.0,0.8867234906238853,2.814510047817279,0.0014959135982669303,354721.64837317175,1557147.749751461,4.389773663076017,1557147.749751461,4.389773663076017,0.85,0.09600513502460392,4.027634451161993,1.2682300175027925,1.0,0.0,4.027634451160716,1.2843086034908477,1.2846143774355663,3.1360332245805864,19398.11150131059,1978.056879904003,4632.441516551485,4632.441516551485,5.567948301488851,5.1611447190417445,-2.3683181013726244,7.529462820414369,3.4085925029922315,3.4085925029922315,0.9738835722834948,0.0,0.0,0.00023807208470816266,1.0001815179784928,0.00023802887818737118,198.76747012718317,0.0,8.620859026260947e-06,24.431514480423523,0.06298541891154183,7.979499288534815e-05,0.0001582770918228145,0.0006374822678552979,0.09600513502344636,0.07220431647004745,0.02380081855339891,0.09600499263593466,0.07220431647091805,0.02380081855368587,0.3777280710136469,0.3777280710136469,0.12451111232732126,0.0,5.2256637180082635,4.60943281206886,7.10504708342927,5.208335584322242,4.597092126591576,7.072434163078356,24947.988743463407,21205.790431943897,0.85,1.0688731452136315,0.6659511152179923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503623677724728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.136116718815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.457560982864,1542.9346841983272,0.3777280710136469,0.12451111232732126,6.112874298809886,3.4085925029922315
2063.0,-29.814246002909076,5.160781327626013,35.030295628250904,24.290312372054927,5.074605902645141,-26.325334125991514,-39.896836190577574,1.5856940257273526,0.208095497438876,-4.9955235381999605,40.060571724830986,42629.86880894306,25793.606969887853,25793.606969887853,68423.4757788309,77791.27688726083,77791.27688726083,25793.606969887853,103584.88385714868,103584.88385714868,103584.88385714868,128532.74109282381,91915.4991806471,56754.58398545341,39067.6835502152,24947.857235675125,0.0,64015.54078589033,21205.678650323855,1542.9328998577,0.0,0.8867222005965606,2.8145436014448304,0.0014959135982669303,354717.87502827856,1557146.5640105873,4.389817016936205,1557146.5640105873,4.389817016936205,0.85,0.09600574059410935,4.027634451161993,1.2682293564779679,1.0,0.0,4.02763445116364,1.2843110797726744,1.284616798813455,3.1360271779909366,19398.03009704857,1978.0485789794243,4632.441516551485,4632.441516551485,5.568037260206863,5.160781327626013,-2.368447069640277,7.529228397266289,3.4087530903393946,3.4087530903393946,0.9739294543826842,0.0,0.0,0.00023802887818737118,1.0001809426091657,0.00023798581641280503,198.7689059988724,0.0,8.58805083072172e-06,24.338536054265354,0.06299400696237255,7.978126189146774e-05,0.00015824761629590345,0.0006373635512076448,0.09600574059330155,0.07220397935594852,0.023801761237353027,0.09600588647556384,0.07220397935655608,0.023801761237553273,0.37772588654065564,0.37772588654065564,0.12451590511610285,0.0,5.22137515216707,4.606463878339184,7.096630702530774,5.203619035638837,4.594072777734709,7.0624335240810865,24947.857235675125,21205.678650323855,0.85,1.0688572640147427,0.6659299958353099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450372815762729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.04313829266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.428879887953,1542.9328998577,0.37772588654065564,0.12451590511610285,6.112874298809886,3.4087530903393946
2064.0,-29.815981981440963,5.1604135505207545,35.03029407144285,24.289650341402762,5.074165297672513,-26.32694081666201,-39.898366132378555,1.5851241328934331,0.20360732601847076,-4.995848403727738,40.06054591110031,42628.69791594085,25794.133252631036,25794.133252631036,68422.8311685719,77790.37433216334,77790.37433216334,25794.133252631036,103584.50758479437,103584.50758479437,103584.50758479437,128532.27107239417,91915.11889829431,56753.93386586302,39067.9833693681,24947.76348759981,0.0,64015.746856967904,21205.598964459838,1542.9345104348474,0.0,0.8867206401432521,2.814564530571767,0.0014959135982669303,354713.3836420455,1557145.4495836685,4.3898694590983975,1557145.4495836685,4.3898694590983975,0.85,0.09600636419314001,4.027634451161993,1.26822884271387,1.0,0.0,4.0276344511601065,1.2843138327531665,1.2846194971415579,3.136020455785333,19397.94984150309,1978.0403951913336,4632.441516551485,4632.441516551485,5.568150868277532,5.1604135505207545,-2.368617388619053,7.529030939139807,3.4089120417940517,3.4089120417940517,0.9739748690840148,0.0,0.0,0.00023798581641280503,1.0001804247088193,0.00023794288563694835,198.770337758934,0.0,8.559341820883228e-06,24.257174720383066,0.06300256630419343,7.976746221011186e-05,0.00015821835420269317,0.0006372456941929179,0.09600636419200645,0.07220366508615172,0.02380269910585472,0.09600653164461226,0.07220366508700424,0.023802699106135774,0.37772369846882436,0.37772369846882436,0.12452063211807589,0.0,5.217131215564166,4.603520532699463,7.08831871759179,5.199455729746205,4.5911336521803605,7.05443739861272,24947.76348759981,21205.598964459838,0.85,1.0688437537322006,0.665909561458172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503832306326028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.96177695878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.400251969948,1542.9345104348474,0.37772369846882436,0.12452063211807589,6.112874298809886,3.4089120417940517
2065.0,-29.817712407654962,5.160041992596239,35.03029153714805,24.289016040880256,5.073748500781758,-26.328540128243407,-39.899887377955,1.5845762213700252,0.19902728840031614,-4.9961515220200825,40.06051432610346,42627.51506731265,25794.58695094192,25794.58695094192,68422.10201825458,77789.48745602129,77789.48745602129,25794.58695094192,103584.07440696322,103584.07440696322,103584.07440696322,128531.70448037556,91914.76169358674,56753.27903583845,39068.31406416476,24947.630073412332,0.0,64015.9441375771,21205.48556240048,1542.9333674132029,0.0,0.8867192112919429,2.814589201959038,0.0014959135982669303,354709.19295964367,1557144.0860012413,4.38991747862143,1557144.0860012413,4.38991747862143,0.85,0.09600695606013476,4.027634451161993,1.2682282904861495,1.0,0.0,4.02763445116155,1.2843164827174616,1.2846220925969662,3.1360139851510707,19397.874456309844,1978.0327080409565,4632.441516551485,4632.441516551485,5.568248807627497,5.160041992596239,-2.3687745805995473,7.528816573195786,3.4090690645800086,3.4090690645800086,0.9740197327371453,0.0,0.0,0.00023794288563694835,1.0001798501418122,0.00023790009927035746,198.7717649577483,0.0,8.533364817285752e-06,24.18355589218782,0.06301109966901072,7.975374315430736e-05,0.000158189142482641,0.000637128040062858,0.09600695605916099,0.07220333425545594,0.02380362180370505,0.09600714737255413,0.07220333425618826,0.0238036218039465,0.3777215070909761,0.3777215070909761,0.12452530721303638,0.0,5.212872194994816,4.6006017058954285,7.079871465967699,5.195178810420373,4.588354010752084,7.045491828034756,24947.630073412332,21205.48556240048,0.85,1.0688290696956397,0.6658890318902674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450393615689686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88815813058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.371666333265,1542.9333674132029,0.3777215070909761,0.12452530721303638,6.112874298809886,3.4090690645800086
2066.0,-29.81943798577047,5.159666044971654,35.030287975689035,24.288337246421747,5.07327982417408,-26.330140264020756,-39.90141246523706,1.5839821024244654,0.1948275783682334,-4.996490573629923,40.06047933918667,42626.36923424004,25795.113714950185,25795.113714950185,68421.48294919022,77788.63072689588,77788.63072689588,25795.113714950185,103583.74444184607,103583.74444184607,103583.74444184607,128531.24111046665,91914.41167634293,56752.63846186321,39068.63690497747,24947.49666862058,0.0,64016.133573598054,21205.372168327493,1542.933084093302,0.0,0.8867176117974463,2.814604699823322,0.0014959135982669303,354704.5055366258,1557142.5755527257,4.389971233088663,1557142.5755527257,4.389971233088663,0.85,0.09600755118978757,4.027634451161993,1.2682278520008547,1.0,0.0,4.027634451161933,1.2843193484034783,1.2846249040106688,3.136006987801512,19397.800587973266,1978.025175566913,4632.441516551485,4632.441516551485,5.568362519588325,5.159666044971654,-2.3689613794469255,7.528627424418579,3.409224333856981,3.409224333856981,0.9740640953877089,0.0,0.0,0.00023790009927035746,1.0001793487511261,0.0002378574398355769,198.7731881759704,0.0,8.504721603399747e-06,24.102381024034884,0.06301960439061412,7.973999164239234e-05,0.00015816010762796512,0.000637011098281881,0.09600755118858695,0.07220301367444487,0.02380453751414207,0.09600748520178132,0.07220301367534782,0.023804537514439762,0.3777193125935599,0.3777193125935599,0.12452992703488464,0.0,5.208706353254684,4.59774699364948,7.071607702715426,5.191318151998132,4.5856878659811855,7.037891605440052,24947.49666862058,21205.372168327493,0.85,1.0688162363090459,0.6658691622672488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504039676726346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.80698326243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.343134062063,1542.933084093302,0.3777193125935599,0.12452992703488464,6.112874298809886,3.409224333856981
2067.0,-29.82115742011586,5.159287177560998,35.03028351291822,24.287743493355833,5.072904255935017,-26.33172555825664,-39.902920194994635,1.583472394076269,0.18998915029334285,-4.996766170508339,40.06044596367818,42625.17810634911,25795.464089278747,25795.464089278747,68420.64219562785,77787.74131014533,77787.74131014533,25795.464089278747,103583.20539942407,103583.20539942407,103583.20539942407,128530.55597896028,91914.06418603782,56751.98744178676,39068.97416027896,24947.35057953621,0.0,64016.32473981517,21205.24799260578,1542.930621434367,0.0,0.8867163295172397,2.814635971716047,0.0014959135982669303,354700.695417544,1557141.1346726536,4.390014326979623,1557141.1346726536,4.390014326979623,0.85,0.0960081063508366,4.027634451161993,1.2682272228458897,1.0,0.0,4.027634451163792,1.2843218192377857,1.2846273206415233,3.1360009546145515,19397.72725292687,1978.017697473334,4632.441516551485,4632.441516551485,5.568438154505098,5.159287177560998,-2.369103927611972,7.52839110517297,3.409377659644558,3.409377659644558,0.974107902755588,0.0,0.0,0.0002378574398355769,1.000178712658308,0.00023781493929559005,198.77460634478882,0.0,8.479551857115774e-06,24.031049963066103,0.06302808394247124,7.972639879572192e-05,0.000158131041039855,0.000636894028690231,0.09600810635002714,0.07220266857341429,0.02380543777661286,0.09600825982496211,0.07220266857402304,0.023805437776813574,0.3777171175442212,0.3777171175442212,0.12453450813836991,0.0,5.2044367543127805,4.594893871679574,7.062918363472704,5.186755320801694,4.58296102160881,7.027624556994283,24947.35057953621,21205.24799260578,0.85,1.0687999111744289,0.6658485672145785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504142907930544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73565220146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.314641233559,1542.930621434367,0.3777171175442212,0.12453450813836991,6.112874298809886,3.409377659644558
2068.0,-29.822871931132898,5.158904876207934,35.03027839722294,24.287112475745403,5.07249783511387,-26.333309506360024,-39.90442390842361,1.5829354103409627,0.18523443965534625,-4.997071881650131,40.06041802036143,42623.99160233386,25795.876162367647,25795.876162367647,68419.86776470151,77786.82597487546,77786.82597487546,25795.876162367647,103582.70213724312,103582.70213724312,103582.70213724312,128529.95764495112,91913.67629966722,56751.32691410589,39069.27709506814,24947.255507707996,0.0,64016.53260277613,21205.167181551795,1542.9317996505677,0.0,0.8867148742261918,2.814662636434503,0.0014959135982669303,354696.46900719375,1557139.9283107396,4.3900632353889,1557139.9283107396,4.3900632353889,0.85,0.09600867442849916,4.027634451161993,1.2682266706181688,1.0,0.0,4.027634451159906,1.2843244172605333,1.284629864694939,3.1359946108888486,19397.64539261432,1978.0093500445432,4632.441516551485,4632.441516551485,5.5685271082646715,5.158904876207934,-2.3692712651794,7.528176141387334,3.40952947805063,3.40952947805063,0.974151279443037,0.0,0.0,0.00023781493929559005,1.000178203401844,0.00023777256741521147,198.77602047063795,0.0,8.448028105328346e-06,23.941711650500533,0.06303653197057657,7.971284429155008e-05,0.00015810209500403998,0.0006367774446391579,0.09600867442749822,0.07220234203395927,0.023806332393538944,0.09600908511128642,0.07220234203471201,0.023806332393787145,0.3777149202466799,0.3777149202466799,0.12453902693971255,0.0,5.200142530815242,4.592032768914066,7.0541547853062525,5.182306321305475,4.580011121145333,7.018505193828105,24947.255507707996,21205.167181551795,0.85,1.0687843434015423,0.6658278708535588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504245772983688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.646313888894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.286213965981,1542.9317996505677,0.3777149202466799,0.12453902693971255,6.112874298809886,3.40952947805063
2069.0,-29.824580373199105,5.1585174410324335,35.03027209914176,24.2863729124889,5.071946349302201,-26.33490249884304,-39.905951580125816,1.5822684749464864,0.18179005482653565,-4.997465674036952,40.06037334947769,42622.93085333324,25796.49222106008,25796.49222106008,68419.42307439331,77786.05848980001,77786.05848980001,25796.49222106008,103582.55071086009,103582.55071086009,103582.55071086009,128529.65178335381,91913.37508323946,56750.73063790416,39069.60493926144,24947.10107249372,0.0,64016.70601175516,21205.03591161966,1542.931653447747,0.0,0.8867130310368859,2.814661854276452,0.0014959135982669303,354691.02494517737,1557137.9997919304,4.3901251801694405,1557137.9997919304,4.3901251801694405,0.85,0.09600925223338336,4.027634451161993,1.268226375547238,1.0,0.0,4.027634451161066,1.2843276225299531,1.2846330163044501,3.1359867844530926,19397.581823299202,1978.002867778416,4632.441516551485,4632.441516551485,5.568660096169696,5.1585174410324335,-2.3695069647322007,7.528024405764635,3.409679629105057,3.409679629105057,0.974194179744302,0.0,0.0,0.00023777256741521147,1.000177575037033,0.00023773035243907325,198.77742960844068,0.0,8.422513761512034e-06,23.869404000125105,0.06304495448433808,7.969907600856503e-05,0.00015807349140664644,0.0006366622398048684,0.09600925223181157,0.07220203125430658,0.023807220977505,0.09600884976281633,0.07220203125548859,0.02380722097789477,0.3777127187643268,0.3777127187643268,0.12454348560262023,0.0,5.196130420200632,4.58933029049922,7.046052990637804,5.179255728863495,4.577776710197213,7.012877746882509,24947.10107249372,21205.03591161966,0.85,1.0687745017969168,0.6658094973756779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504348344885214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57400623852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.257828014603,1542.931653447747,0.3777127187643268,0.12454348560262023,6.112874298809886,3.409679629105057
2070.0,-29.82628419454414,5.158128026018112,35.030264766090994,24.285795364435785,5.071599514719023,-26.336470864863735,-39.90743776140732,1.5817861850385506,0.17652502937778536,-4.997715894509725,40.060330607687156,42621.71809697334,25796.729801718684,25796.729801718684,68418.44789869201,77785.11839071036,77785.11839071036,25796.729801718684,103581.84819242904,103581.84819242904,103581.84819242904,128528.74946576689,91912.98224637278,56750.06375826461,39069.909431231295,24946.901273337844,0.0,64016.81070456914,21204.86608233717,1542.9255820929031,0.0,0.8867119118363367,2.8147016843990045,0.0014959135982669303,354687.56575601996,1557136.1545570807,4.390162793663291,1557136.1545570807,4.390162793663291,0.8500000000000001,0.09600975205925921,4.027634451161993,1.2682257079286496,1.0,0.0,4.027634451161403,1.2843299643004777,1.284635304411031,3.1359810664821492,19397.498918224097,1977.9944138134938,4632.441516551485,4632.441516551485,5.568711382442334,5.158128026018112,-2.3696390392168913,7.527767065235003,3.409827594287461,3.409827594287461,0.9742364555107031,0.0,0.0,0.00023773035243907325,1.0001770971912494,0.0002376882585160971,198.77883495254508,0.0,8.39138444773703e-06,23.781183524886742,0.06305334586878582,7.96856837715799e-05,0.00015804466866749334,0.0006365461523476786,0.09600975205862256,0.07220166402297368,0.02380808803564887,0.0960097094008929,0.07220166402345246,0.02380808803580675,0.3777105216499332,0.3777105216499332,0.12454793046059334,0.0,5.191862929653723,4.586533715416749,7.037202356742057,5.17424092388751,4.5748750372051745,7.001313334946815,24946.901273337844,21204.86608233717,0.85,1.0687575208086508,0.6657894641716547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504450555084136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.48578576328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.229506494172,1542.9255820929031,0.3777105216499332,0.12454793046059334,6.112874298809886,3.409827594287461
2071.0,-29.827982598869195,5.1577353938123665,35.03025693638746,24.28517014430838,5.0711880780234475,-26.3380408163967,-39.90893169594926,1.5812462955512767,0.17194190499503748,-4.998029759783996,40.06030147558219,42620.56100463788,25797.11586468946,25797.11586468946,68417.67686932733,77784.24678715157,77784.24678715157,25797.11586468946,103581.36265184103,103581.36265184103,103581.36265184103,128528.17936541725,91912.6295596582,56749.42397280279,39070.22842983935,24946.816713576216,0.0,64017.04514341557,21204.794206539784,1542.927619712847,0.0,0.8867104192816124,2.8147251550214185,0.0014959135982669303,354683.22674260783,1557134.8968761524,4.390212954744992,1557134.8968761524,4.390212954744992,0.85,0.09601029605074508,4.027634451161993,1.2682252029562369,1.0,0.0,4.0276344511618225,1.2843325750997825,1.2846378617656233,3.135974691640191,19397.42448651709,1977.9868238916545,4632.441516551485,4632.441516551485,5.568794721426625,5.1577353938123665,-2.3698204239873997,7.527555817799766,3.409974316493195,3.409974316493195,0.9742783761409128,0.0,0.0,0.0002376882585160971,1.0001765365484205,0.00023764630525762204,198.78023584599495,0.0,8.367380967781467e-06,23.71315766269268,0.0630617132497536,7.967222376532027e-05,0.00015801603475077683,0.0006364308253982395,0.09601029604969187,0.07220133870710077,0.0238089573425911,0.09601047516971087,0.07220133870789279,0.02380895734285229,0.3777083205197236,0.3777083205197236,0.12455231344384259,0.0,5.187619129607356,4.583776599141174,7.028328460925707,5.169971664779041,4.572155529342922,6.992221930679989,24946.816713576216,21204.794206539784,0.85,1.0687415627518133,0.6657689512091076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504552490210176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41775990109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.20122059412,1542.927619712847,0.3777083205197236,0.12455231344384259,6.112874298809886,3.409974316493195
2072.0,-29.82967590530419,5.157338408510789,35.03024807040717,24.2844566697255,5.070669260463971,-26.33961691737183,-39.910437854099996,1.5806102725316369,0.16818479436165035,-4.99840420101431,40.060255632438626,42619.47661970296,25797.63823618925,25797.63823618925,68417.11485589221,77783.45277347516,77783.45277347516,25797.63823618925,103581.09100966441,103581.09100966441,103581.09100966441,128527.75152243627,91912.30893368817,56748.81145656559,39070.55275235842,24946.66051277186,0.0,64017.21326513028,21204.66143585608,1542.926981817918,0.0,0.8867086788012946,2.814730733326842,0.0014959135982669303,354678.0503546773,1557132.9177537295,4.390271448138953,1557132.9177537295,4.390271448138953,0.8499999999999999,0.09601083553678222,4.027634451161993,1.2682248133746907,1.0,0.0,4.0276344511602025,1.2843356350326152,1.2846408685409338,3.1359672201727182,19397.3568209735,1977.9799239264682,4632.441516551485,4632.441516551485,5.568907485181533,5.157338408510789,-2.3700495278528018,7.52738793636359,3.410119419154492,3.410119419154492,0.9743198340441406,0.0,0.0,0.00023764630525762204,1.0001760090572442,0.00023760448471627012,198.78163255185723,0.0,8.339478614179142e-06,23.634082392583686,0.06307005272836778,7.965865575487927e-05,0.00015798764950274277,0.0006363164999953527,0.09601083553536174,0.07220101804071209,0.023809817494649645,0.09601043729772876,0.07220101804178031,0.023809817495001905,0.3777061167063121,0.3777061167063121,0.12455663961566694,0.0,5.183570454249434,4.581127497720615,7.019917823816968,5.166588995375946,4.569824048384703,6.9855455506908015,24946.66051277186,21204.66143585608,0.85,1.068729976928854,0.6657502638109598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504654102610843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.33868463098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.172986420988,1542.926981817918,0.3777061167063121,0.12455663961566694,6.112874298809886,3.410119419154492
2073.0,-29.83136353458937,5.1569399389348725,35.030238396488045,24.283902102056913,5.070341390672419,-26.341168811867657,-39.91190636353565,1.5801466679505534,0.16287977638546636,-4.99864771201886,40.06021436761402,42618.26078419469,25797.81634910997,25797.81634910997,68416.07713330466,77782.52906233502,77782.52906233502,25797.81634910997,103580.34541144499,103580.34541144499,103580.34541144499,128526.82561258144,91911.93362619675,56748.14234269974,39070.87920388557,24946.48020113645,0.0,64017.35940502202,21204.508170965983,1542.921933395642,0.0,0.8867075883743174,2.8147718780016033,0.0014959135982669303,354674.6840172918,1557131.1362863462,4.390308094869353,1557131.1362863462,4.390308094869353,0.85,0.09601130608233674,4.027634451161993,1.2682241138862445,1.0,0.0,4.027634451161892,1.2843378886649939,1.284643068994406,3.1359617174795966,19397.277615332678,1977.9718471988579,4632.441516551485,4632.441516551485,5.568945934219708,5.1569399389348725,-2.370184027557931,7.527123966492804,3.4102625542448695,3.4102625542448695,0.9743607297842484,0.0,0.0,0.00023760448471627012,1.0001754213272804,0.00023756281113262878,198.78302459217142,0.0,8.31315548413867e-06,23.55948264204899,0.06307836588385192,7.964542895416729e-05,0.00015795905576210283,0.0006362013348604637,0.09601130608172243,0.0722006489953178,0.02381065708640462,0.09601140852375069,0.07220064899577978,0.023810657086556962,0.37770391546116283,0.37770391546116283,0.12456094252678246,0.0,5.1792691730977936,4.578398133305939,7.010727485140876,5.161527488404317,4.567021005935715,6.973493195821277,24946.48020113645,21204.508170965983,0.85,1.0687113271956914,0.6657297517468579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450475541136651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.264084880444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.144797762114,1542.921933395642,0.37770391546116283,0.12456094252678246,6.112874298809886,3.4102625542448695
2074.0,-29.833045873223806,5.1565385016613945,35.03022833334169,24.283276847004913,5.069928255210166,-26.34272447196737,-39.91338667748494,1.579606853953697,0.15832904680303272,-4.998966027584189,40.06018368276209,42617.11703188259,25798.172472817343,25798.172472817343,68415.28950469993,77781.66434288913,77781.66434288913,25798.172472817343,103579.83681570647,103579.83681570647,103579.83681570647,128526.23797700432,91911.5806515952,56747.50876322972,39071.190987072754,24946.401161297854,0.0,64017.592148370604,21204.440987103175,1542.924450024129,0.0,0.8867060787316704,2.8147944109588963,0.0014959135982669303,354670.2836067942,1557129.811574022,4.39035883057047,1557129.811574022,4.39035883057047,0.85,0.09601182018452958,4.027634451161993,1.2682236078148708,1.0,0.0,4.027634451161838,1.2843404982748894,1.284645625698531,3.1359553456204665,19397.203122869432,1977.964251081606,4632.441516551485,4632.441516551485,5.5690228102484935,5.1565385016613945,-2.3703759022922437,7.526914403953638,3.410404579936986,3.410404579936986,0.9744013085534247,0.0,0.0,0.00023756281113262878,1.000174873752392,0.00023752127489601484,198.78441228557458,0.0,8.284001001819022e-06,23.47685883915511,0.06308664988485374,7.963209788560178e-05,0.000157930713247027,0.0006360871815703118,0.09601182018346158,0.07220032276567402,0.023811497417787552,0.09601217025925675,0.07220032276647716,0.023811497418052427,0.37770170963526745,0.37770170963526745,0.1245651739203444,0.0,5.175009933006777,4.575707310924315,7.001591423291302,5.157295074387207,4.564343056818188,6.964427938835854,24946.401161297854,21204.440987103175,0.85,1.068695138457207,0.6657094651906131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504856381807816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18146107755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.116666391923,1542.924450024129,0.37770170963526745,0.1245651739203444,6.112874298809886,3.410404579936986
2075.0,-29.834723380353438,5.156134183720059,35.03021753436284,24.282633151765936,5.0694982999963525,-26.3442774644835,-39.91486660726366,1.579052384126683,0.15381341419674754,-4.999285579227571,40.060142123819055,42615.99242129272,25798.518152960238,25798.518152960238,68414.51057425296,77780.79304111665,77780.79304111665,25798.518152960238,103579.31119407689,103579.31119407689,103579.31119407689,128525.57141197825,91911.21233794687,56746.8856992176,39071.47404303252,24946.260217901356,0.0,64017.734260933874,21204.32118521615,1542.923464217908,0.0,0.8867046021617573,2.8148163415768885,0.0014959135982669303,354665.8661517852,1557128.0174117917,4.3904084548846685,1557128.0174117917,4.3904084548846685,0.85,0.09601230560199203,4.027634451161993,1.2682231149310246,1.0,0.0,4.027634451162116,1.284343176126727,1.2846482508370003,3.135948807162568,19397.12539322319,1977.956324863556,4632.441516551485,4632.441516551485,5.569097431836625,5.156134183720059,-2.370571069607541,7.5267052533276,3.410545046257712,3.410545046257712,0.9744414417879177,0.0,0.0,0.00023752127489601484,1.0001743738870252,0.00023747986460893276,198.7857960106444,0.0,8.256756383857754e-06,23.399647591852876,0.0630949066412376,7.961877233873067e-05,0.00015790250255728417,0.0006359735592244124,0.09601230560094018,0.07219998344659413,0.023812322154346043,0.09601269708083782,0.07219998344738512,0.023812322154606907,0.3776995006634155,0.3776995006634155,0.12456934526576517,0.0,5.1707635806477015,4.573023570066255,6.992487402625898,5.153098993424294,4.561685326583245,6.955449717915258,24946.260217901356,21204.32118521615,0.85,1.068680598650961,0.6656904202137417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504957037045871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.10424983025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.088584756793,1542.923464217908,0.3776995006634155,0.12456934526576517,6.112874298809886,3.410545046257712
2076.0,-29.836395523718764,5.1557255454259066,35.030205593848976,24.281887686252617,5.06894688627228,-26.3458377753084,-39.91635886542497,1.5783891378619235,0.15021880150976585,-4.99967988902752,40.060087276298276,42614.94240015818,25799.03659529829,25799.03659529829,68413.97899545648,77780.00147692698,77780.00147692698,25799.03659529829,103579.03807222526,103579.03807222526,103579.03807222526,128525.11320534145,91910.87242409629,56746.285737187194,39071.76298545455,24946.075133116192,0.0,64017.83811857074,21204.163863148762,1542.9217100760216,0.0,0.8867027930441486,2.8148174774831576,0.0014959135982669303,354660.4153058257,1557125.649564019,4.390469255559013,1557125.649564019,4.390469255559013,0.85,0.0960128004359017,4.027634451161993,1.2682227599667382,1.0,0.0,4.027634451162138,1.2843463622555311,1.2846513845346967,3.135941027690366,19397.053657126853,1977.949009817507,4632.441516551485,4632.441516551485,5.569209347407756,5.1557255454259066,-2.370824369845217,7.526549915271124,3.4106839745148445,3.4106839745148445,0.9744811355756698,0.0,0.0,0.00023747986460893276,1.0001738186679023,0.00023743859334892823,198.78717532818217,0.0,8.231776880640896e-06,23.3288556797363,0.06310313841811824,7.960533787223366e-05,0.00015787452673669908,0.0006358608828456244,0.09601280043437235,0.07219965852396001,0.023813141910412332,0.09601243077815935,0.07219965852511002,0.02381314191079167,0.3776972878105292,0.3776972878105292,0.12457346442579695,0.0,5.166754755499539,4.570444519899581,6.98402895514414,5.14989869053727,4.5593838294950615,6.949426972180959,24946.075133116192,21204.163863148762,0.85,1.0686705613011083,0.6656729382399457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450505740453963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.03345791813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.060543834856,1542.9217100760216,0.3776972878105292,0.12457346442579695,6.112874298809886,3.4106839745148445
2077.0,-29.83806158708025,5.155316021761756,35.03019282065966,24.28134191958236,5.06862746740577,-26.34736941218254,-39.9178053025156,1.577935292508303,0.14485448403939927,-4.999915951395292,40.06003914192891,42613.72857522441,25799.14283969812,25799.14283969812,68412.87141492253,77779.07924337692,77779.07924337692,25799.14283969812,103578.22208307504,103578.22208307504,103578.22208307504,128524.0891292376,91910.49331181541,56745.61324073522,39072.08896786688,24945.867046162566,0.0,64017.95601402945,21203.98698923818,1542.914975057341,0.0,0.8867017653740619,2.8148602787237453,0.0014959135982669303,354657.15206662,1557123.5715350595,4.390503793484937,1557123.5715350595,4.390503793484937,0.85,0.09601321722840464,4.027634451161993,1.2682220379495992,1.0,0.0,4.027634451161648,1.2843485691661876,1.2846535389600342,3.135935639167469,19396.973648515683,1977.9408512097082,4632.441516551485,4632.441516551485,5.569232282268227,5.155316021761756,-2.3709626821513985,7.526278703913155,3.4108209256023088,3.4108209256023088,0.9745202644578025,0.0,0.0,0.00023743859334892823,1.0001731889654744,0.0002373974787251816,198.78854964720398,0.0,8.20419719853453e-06,23.250694860646856,0.06311134261531677,7.959231792270634e-05,0.00015784627542622187,0.000635747096894256,0.0960132172278467,0.0721992762284514,0.023813940999395298,0.09601336032482849,0.07219927622887096,0.02381394099953368,0.37769507641489003,0.37769507641489003,0.12457757493294357,0.0,5.162461647845873,4.567774530637962,6.974694729931855,5.14477043543468,4.556649021943031,6.936899800743731,24945.867046162566,21203.98698923818,0.85,1.0686512921457527,0.6656527516418311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450515745243125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95529709904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.032554450092,1542.914975057341,0.37769507641489003,0.12457757493294357,6.112874298809886,3.4108209256023088
