time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2078.0,-29.839722774115003,5.154902355868119,35.0301793976274,24.28062477791684,5.068095123109221,-26.348917954050133,-39.91928816596044,1.5772903030438217,0.14133606731093096,-5.00031149924834,40.05999466757166,42612.68712020443,25799.639907236357,25799.639907236357,68412.32702744078,77778.32522630623,77778.32522630623,25799.639907236357,103577.96513354259,103577.96513354259,103577.96513354259,128523.71960727789,91910.1942424392,56745.02528135976,39072.409956754935,24945.75447373531,0.0,64018.164430490244,21203.891302675012,1542.9174488509932,0.0,0.8866999123386704,2.8148602737018593,0.0014959135982669303,354651.68421163905,1557121.651515879,4.390566070417034,1557121.651515879,4.390566070417034,0.85,0.09601371413960451,4.027634451161993,1.2682217467250303,1.0,0.0,4.02763445116005,1.2843516693600086,1.2846565870816142,3.135928069583123,19396.9105323186,1977.9344151487614,4632.441516551485,4632.441516551485,5.569339583685086,5.154902355868119,-2.3712212591786934,7.526123615046812,3.4109569285393335,3.4109569285393335,0.9745591224398096,0.0,0.0,0.0002373974787251816,1.0001726843743781,0.00023735649096803422,198.78991996044664,0.0,8.173116423883663e-06,23.1626119452863,0.06311951573174066,7.957897212887325e-05,0.00015781850659630836,0.0006356352541982277,0.09601371413801346,0.072198963332086,0.023814750805927463,0.09601331344442819,0.0721989633332824,0.023814750806322102,0.37769285894871013,0.37769285894871013,0.1245816197483014,0.0,5.158463158105235,4.565269130319393,6.966054688618556,5.1416475665593,4.554500734237479,6.930724223846767,24945.75447373531,21203.891302675012,0.85,1.0686393094216509,0.6656343164364312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505257137853114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.86721418368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.004631129961,1542.9174488509932,0.37769285894871013,0.1245816197483014,6.112874298809886,3.4109569285393335
2079.0,-29.84137891393899,5.154487940318397,35.030165238435465,24.280078906472795,5.067775432934951,-26.350440685393004,-39.92073320606721,1.5768372043891659,0.1359714018288969,-5.0005506022649815,40.059946379364646,42611.51052062475,25799.729865966656,25799.729865966656,68411.24038659141,77777.40359871756,77777.40359871756,25799.729865966656,103577.13346468422,103577.13346468422,103577.13346468422,128522.68801937888,91909.81162216536,56744.38618947032,39072.69492521671,24945.554554694663,0.0,64018.24947991138,21203.721371490465,1542.911287328711,0.0,0.8866988697182399,2.814902729894106,0.0014959135982669303,354648.3790036337,1557119.5668495798,4.390601110948897,1557119.5668495798,4.390601110948897,0.8500000000000001,0.09601411610133173,4.027634451161993,1.268221100536175,1.0,0.0,4.027634451162878,1.2843538722122207,1.2846587378112801,3.1359226910139957,19396.829783373607,1977.9261810479225,4632.441516551485,4632.441516551485,5.569359002976183,5.154487940318397,-2.371366106303523,7.5258540466219195,3.411090999364356,3.411090999364356,0.974597428389816,0.0,0.0,0.00023735649096803422,1.0001721619972326,0.00023731563423446992,198.79128612679955,0.0,8.147952962685051e-06,23.091298696249435,0.06312766368470334,7.956596873595475e-05,0.00015779052223207946,0.0006355225434087656,0.09601411610076029,0.07219858159102009,0.02381553450974019,0.0960142652759915,0.0721985815914498,0.023815534509881924,0.3776906448311673,0.3776906448311673,0.12458564790123461,0.0,5.1541795253228315,4.562658981036975,6.9565778839316295,5.136522004093877,4.551767105108695,6.918206916211886,24945.554554694663,21203.721371490465,0.85,1.0686209157914968,0.6656150530013484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505356532811862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.795900934645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.97674996346,1542.911287328711,0.3776906448311673,0.12458564790123461,6.112874298809886,3.411090999364356
2080.0,-29.84303045691321,5.154070558844499,35.030150682383805,24.279423092398815,5.067319391249495,-26.35197291554086,-39.922190888877935,1.5762618498768013,0.13182334395884254,-5.000898806700542,40.05990650166473,42610.40650236349,25800.08577686776,25800.08577686776,68410.49227923126,77776.58904870733,77776.58904870733,25800.08577686776,103576.67482557509,103576.67482557509,103576.67482557509,128522.13197381982,91909.47901921257,56743.76274646297,39073.01808083288,24945.45714824473,0.0,64018.47522907761,21203.638576008023,1542.9135609290593,0.0,0.8866972410686931,2.8149165073552758,0.0014959135982669303,354643.56569024804,1557117.8452776808,4.390655846940404,1557117.8452776808,4.390655846940404,0.8500000000000001,0.09601457726901023,4.027634451161993,1.268220587321557,1.0,0.0,4.027634451163228,1.284356646352183,1.2846614601323874,3.1359159175928593,19396.759590183705,1977.919023334544,4632.441516551485,4632.441516551485,5.569435833066716,5.154070558844499,-2.371593536417059,7.525664095261558,3.4112241545999695,3.4112241545999695,0.9746354727428485,0.0,0.0,0.00023731563423446992,1.0001716864207413,0.000237274897356611,198.79264851762616,0.0,8.121962612188457e-06,23.017642042942086,0.06313578564731552,7.955285356607684e-05,0.0001577627806683931,0.0006354108105311333,0.09601457726775929,0.07219825415522835,0.023816323112530943,0.09601470034438174,0.07219825415616901,0.023816323112841226,0.3776884253674968,0.3776884253674968,0.12458960620055592,0.0,5.150033990329462,4.560131296265297,6.9474109988650525,5.13272215065939,4.549363228783477,6.910066278266925,24945.45714824473,21203.638576008023,0.85,1.0686054616958256,0.6655954605274567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505455627071264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.722244281336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.948914536515,1542.9135609290593,0.3776884253674968,0.12458960620055592,6.112874298809886,3.4112241545999695
2081.0,-29.84467651976463,5.153650079643944,35.03013513361938,24.27872138740497,5.066820817546684,-26.35350446583095,-39.9236522038467,1.575648763613184,0.12777774083491522,-5.001258838131995,40.05984847476842,42609.34135330073,25800.45750406655,25800.45750406655,68409.79885736728,77775.76074463678,77775.76074463678,25800.45750406655,103576.21824870333,103576.21824870333,103576.21824870333,128521.47603403829,91909.11323228777,56743.15849406089,39073.28304247431,24945.25778533497,0.0,64018.54082780928,21203.46911753472,1542.910279126363,0.0,0.8866956179108039,2.814927562978439,0.0014959135982669303,354638.5889433704,1557115.3401840623,4.390710398502929,1557115.3401840623,4.390710398502929,0.85,0.09601500762128685,4.027634451161993,1.2682201851019634,1.0,0.0,4.027634451162948,1.2843595966546335,1.2846643588115034,3.135908714080353,19396.682393782234,1977.9111514923277,4632.441516551485,4632.441516551485,5.569516077403846,5.153650079643944,-2.371832189818691,7.525482269462635,3.411355724422541,3.411355724422541,0.974673064120726,0.0,0.0,0.000237274897356611,1.0001711189946647,0.0002372343020613423,198.7940064041473,0.0,8.098191841914156e-06,22.95027567998472,0.06314388383915744,7.953970772270624e-05,0.00015773518963390476,0.000635299683930085,0.0960150076200242,0.07219790973677136,0.02381709788325284,0.09601469745620377,0.0721979097377208,0.02381709788356605,0.3776862048896716,0.3776862048896716,0.12459352110090822,0.0,5.145984793932655,4.557631866551503,6.938550024892095,5.129036578966918,4.546954498355717,6.902405688335534,24945.25778533497,21203.46911753472,0.85,1.0685935351349098,0.6655781403688521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505554447567175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65487791838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.921115995134,1542.910279126363,0.3776862048896716,0.12459352110090822,6.112874298809886,3.411355724422541
2082.0,-29.84631735411914,5.153227916909786,35.0301187516104,24.278115236107283,5.066415245762677,-26.355022008623436,-39.92509633591396,1.57511990026711,0.12327468514882867,-5.00155633377664,40.059793107336425,42608.22742103758,25800.65952809898,25800.65952809898,68408.88694913656,77774.9429021234,77774.9429021234,25800.65952809898,103575.60243022238,103575.60243022238,103575.60243022238,128520.65418419943,91908.79345068382,56742.54107397364,39073.6137519002,24945.05175397705,0.0,64018.66550587725,21203.293990880495,1542.9051852488165,0.0,0.8866943035462047,2.8149519147831548,0.0014959135982669303,354634.47667565604,1557112.9499056786,4.390754572150055,1557112.9499056786,4.390754572150055,0.85,0.0960154032810515,4.027634451161993,1.2682196839759126,1.0,0.0,4.027634451161693,1.2843621529289244,1.2846668635505905,3.1359024726609794,19396.61490643534,1977.904269698148,4632.441516551485,4632.441516551485,5.569559688107124,5.153227916909786,-2.3720266394414233,7.525254556351209,3.411485664128448,3.411485664128448,0.9747101897509852,0.0,0.0,0.0002372343020613423,1.000170577706834,0.00023719384207968521,198.7953599937778,0.0,8.070101387625479e-06,22.87066733253061,0.06315195394054506,7.952671842795832e-05,0.00015770758363338396,0.0006351884970513286,0.09601540328018376,0.07219754239479155,0.02381786088539222,0.09601506875701692,0.07219754239544403,0.02381786088560747,0.37768398362953964,0.37768398362953964,0.12459741372943495,0.0,5.14188039010611,4.5551600064801505,6.929381208209861,5.124831018925477,4.544711028013921,6.892128020910377,24945.05175397705,21203.293990880495,0.85,1.0685772096085986,0.6655594440206806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505652941437017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57526957092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.893372187447,1542.9051852488165,0.37768398362953964,0.12459741372943495,6.112874298809886,3.411485664128448
2083.0,-29.847952860345675,5.152804509613673,35.03010201029248,24.27753339232879,5.0660544809563754,-26.35653027487574,-39.92652768557889,1.5746318954864522,0.11824730752016421,-5.001836255045358,40.05974987776026,42607.083706570265,25800.808875533523,25800.808875533523,68407.89258210378,77774.04224302001,77774.04224302001,25800.808875533523,103574.85111855353,103574.85111855353,103574.85111855353,128519.7671291221,91908.40684035499,56741.909832139536,39073.885564683835,24944.91601056857,0.0,64018.80157525241,21203.178608983282,1542.903721320959,0.0,0.8866930346958886,2.8149851957243253,0.0014959135982669303,354630.607371849,1557111.0836350054,4.390797216220798,1557111.0836350054,4.390797216220798,0.8499999999999999,0.09601580031268281,4.027634451161993,1.2682190619641913,1.0,0.0,4.0276344511617355,1.2843645179159247,1.2846691771306058,3.135896698312281,19396.53331542119,1977.8959497301516,4632.441516551485,4632.441516551485,5.569591927571782,5.152804509613673,-2.372209653379034,7.525014162992706,3.4116143951697167,3.4116143951697167,0.9747469700484904,0.0,0.0,0.00023719384207968521,1.0001700260389033,0.00023715351980610063,198.79670920417206,0.0,8.04325661885938e-06,22.794589257847484,0.06315999719716392,7.951384604002025e-05,0.00015767999603966495,0.0006350773843084411,0.0960158003118824,0.07219718214825098,0.023818618163631417,0.09601597543570796,0.07219718214885285,0.023818618163829967,0.3776817617498341,0.3776817617498341,0.1246012639573942,0.0,5.13764050745948,4.552632586448794,6.919833377386624,5.120083562565526,4.541994586423243,6.881098839069068,24944.91601056857,21203.178608983282,0.85,1.0685594059690748,0.6655401641108005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450575112372465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.499191496245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.86567825522,1542.903721320959,0.3776817617498341,0.1246012639573942,6.112874298809886,3.4116143951697167
2084.0,-29.849582467194793,5.152378189794665,35.03008468815786,24.276850406918697,5.065568671336925,-26.358045736228718,-39.927971398550994,1.574031940371097,0.114274634072558,-5.0021995742585466,40.059699477666676,42606.01680112762,25801.158378280972,25801.158378280972,68407.17517940859,77773.23810906852,77773.23810906852,25801.158378280972,103574.3964873495,103574.3964873495,103574.3964873495,128519.17244291349,91908.06374818522,56741.302231890135,39074.17946255009,24944.775955563986,0.0,64018.95541811408,21203.059562229388,1542.903969502253,0.0,0.8866913671135724,2.8149949161903804,0.0014959135982669303,354625.58532193,1557108.9078069562,4.390853261175188,1557108.9078069562,4.390853261175188,0.85,0.09601621886718749,4.027634451161993,1.2682186295231803,1.0,0.0,4.027634451160533,1.2843674060079366,1.284672014116381,3.1358896467800155,19396.460908566034,1977.8885662857383,4632.441516551485,4632.441516551485,5.569667374341308,5.152378189794665,-2.3724563526038067,7.524834542398471,3.411742047163572,3.411742047163572,0.9747834420467348,0.0,0.0,0.00023715351980610063,1.0001694149562046,0.00023711334925842047,198.79805356391262,0.0,8.015935296246475e-06,22.71716062956251,0.06316801313246016,7.950086441783256e-05,0.00015765265538826806,0.0006349672661589579,0.09601621886587164,0.07219684688138796,0.023819371984483684,0.09601614185881471,0.07219684688237737,0.02381937198481011,0.37767953435592544,0.37767953435592544,0.12460505115883046,0.0,5.133558294502109,4.550179085226034,6.910700967374396,5.1164742083311125,4.539679277862888,6.873464929155489,24944.775955563986,21203.059562229388,0.85,1.0685456320340532,0.6655218993009734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505848988456274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.421762867954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.838036368677,1542.903969502253,0.37767953435592544,0.12460505115883046,6.112874298809886,3.411742047163572
2085.0,-29.85120746124405,5.1519503867548515,35.03006660104913,24.276244080998026,5.065162475319355,-26.359549082917244,-39.9294019449502,1.5735040969924239,0.10980416068457544,-5.0024993746466055,40.05964255199532,42604.91526441616,25801.336364777675,25801.336364777675,68406.25162919384,77772.4221264731,77772.4221264731,25801.336364777675,103573.75849125077,103573.75849125077,103573.75849125077,128518.33067578117,91907.73918115039,56740.69073785871,39074.49827032409,24944.57218453039,0.0,64019.070454854475,21202.88635685083,1542.8991079333273,0.0,0.8866900466106048,2.8150185777647607,0.0014959135982669303,354621.44131525425,1557106.4502652239,4.390897641411859,1557106.4502652239,4.390897641411859,0.8500000000000001,0.09601658564721946,4.027634451161993,1.2682181119127196,1.0,0.0,4.027634451164534,1.284369956667045,1.284674513783888,3.1358834191464204,19396.39241129228,1977.8815815076791,4632.441516551485,4632.441516551485,5.569705796088472,5.1519503867548515,-2.3726580221602362,7.524608408915087,3.411868114867528,3.411868114867528,0.9748194613907223,0.0,0.0,0.00023711334925842047,1.0001689376167195,0.00023707329866035697,198.79939413421963,0.0,7.985826689410446e-06,22.631832837789204,0.06317599895914958,7.948800311985566e-05,0.0001576253461385648,0.0006348572744840176,0.09601658564634402,0.07219647714686611,0.023820108499477903,0.09601650339268279,0.07219647714752439,0.02382010849969507,0.3776773053501153,0.3776773053501153,0.12460880677602365,0.0,5.129434059494258,4.547748000358752,6.9013302308769084,5.112303535331193,4.537457815547498,6.863265237165876,24944.57218453039,21202.88635685083,0.85,1.0685292857763868,0.6655034970315706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505946501436755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.336435076184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.810458149455,1542.8991079333273,0.3776773053501153,0.12460880677602365,6.112874298809886,3.411868114867528
2086.0,-29.852826787205203,5.151521081396815,35.030048062517,24.275636462867283,5.064763733861603,-26.361046582504045,-39.93082781145347,1.572983529160522,0.10518822042320153,-5.002803412058831,40.05959322919809,42603.81889670809,25801.51664296432,25801.51664296432,68405.33553967241,77771.57078518471,77771.57078518471,25801.51664296432,103573.08742814904,103573.08742814904,103573.08742814904,128517.50787282732,91907.37998318745,56740.08484358218,39074.772377339184,24944.42044467829,0.0,64019.192822017474,21202.757377976544,1542.8973406426958,0.0,0.8866886769766289,2.8150436551622393,0.0014959135982669303,354617.2387809005,1557104.3209500203,4.390943672966993,1557104.3209500203,4.390943672966993,0.85,0.09601695779375558,4.027634451161993,1.2682176113361487,1.0,0.0,4.027634451162779,1.2843724730740451,1.2846769793450292,3.1358772751662647,19396.316605438446,1977.8738514618597,4632.441516551485,4632.441516551485,5.5697447125401975,5.151521081396815,-2.37286443270609,7.524385514102905,3.411993024600175,3.411993024600175,0.9748551498857643,0.0,0.0,0.00023707329866035697,1.0001683505371048,0.00023703339396117184,198.80073004436224,0.0,7.962034629738116e-06,22.56440614067782,0.06318396099377932,7.947518581046153e-05,0.00015759811284989545,0.0006347475887523544,0.09601695779282582,0.07219611795693684,0.023820839835888983,0.09601710045346072,0.07219611795763595,0.02382083983611963,0.37767507477904205,0.37767507477904205,0.12461251657907561,0.0,5.125273731179277,4.5453133536144605,6.891824989287841,5.107991632482026,4.535000939534427,6.853213879662405,24944.42044467829,21202.757377976544,0.85,1.0685129337673631,0.6654850993693846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506043739640697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.26900837907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.782918019762,1542.8973406426958,0.37767507477904205,0.12461251657907561,6.112874298809886,3.411993024600175
2087.0,-29.854441788925676,5.1510888845513705,35.030028771354765,24.274941149074607,5.0642543517305,-26.3625512541095,-39.9322621646337,1.5723638169140552,0.1015152856538748,-5.003177790775816,40.059534230275084,42602.776800847525,25801.863621453398,25801.863621453398,68404.64042230093,77770.81238214675,77770.81238214675,25801.863621453398,103572.67600360015,103572.67600360015,103572.67600360015,128516.91947568304,91907.06718680098,56739.48706418938,39075.089025124,24944.24347208289,0.0,64019.33249720689,21202.606951270456,1542.8957829252438,0.0,0.8866869841616251,2.8150481580130875,0.0014959135982669303,354612.0640128243,1557101.7739095388,4.391000566335011,1557101.7739095388,4.391000566335011,0.85,0.09601734302472874,4.027634451161993,1.2682172283483668,1.0,0.0,4.0276344511618785,1.284375452706851,1.2846799084289788,3.1358700002196866,19396.250592265773,1977.8671199916153,4632.441516551485,4632.441516551485,5.569819614400875,5.1510888845513705,-2.3731249350219183,7.524213819573289,3.412116768128426,3.412116768128426,0.9748905051795502,0.0,0.0,0.00023703339396117184,1.0001679031597825,0.00023699360198655006,198.80206240284065,0.0,7.933083330204951e-06,22.48235815780083,0.06319189407710953,7.946229414093437e-05,0.00015757109982023748,0.0006346387901434738,0.0960173430233669,0.07219577579607551,0.02382156722729138,0.09601697378927539,0.0721957757970995,0.02382156722762924,0.37767284111894783,0.37767284111894783,0.12461617532368137,0.0,5.121312379226765,4.542984224376198,6.882805961114229,5.104693076429669,4.532961059221407,6.846002034569835,24944.24347208289,21202.606951270456,0.85,1.0684997445933284,0.6654673696059897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614063990882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.1869603962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.755437274298,1542.8957829252438,0.37767284111894783,0.12461617532368137,6.112874298809886,3.412116768128426
2088.0,-29.856051867993525,5.150656499930705,35.03000890256896,24.27439597612249,5.06392515824009,-26.3640334743883,-39.933666796982266,1.57190676463481,0.09639079979450571,-5.003427179380071,40.059478823537944,42601.63245539895,25801.88615447978,25801.88615447978,68403.51860987872,77769.93222469442,77769.93222469442,25801.88615447978,103571.8183791742,103571.8183791742,103571.8183791742,128515.85620184196,91906.7036003789,56738.857831441375,39075.384187708354,24944.037822667753,0.0,64019.4220103761,21202.432149267588,1542.8896863848286,0.0,0.8866859148353731,2.815086286104919,0.0014959135982669303,354608.6169261771,1557099.3819500569,4.39103650511182,1557099.3819500569,4.39103650511182,0.8499999999999999,0.09601766204872889,4.027634451161993,1.2682165579823774,1.0,0.0,4.027634451161515,1.284377671653377,1.2846820767909122,3.1358645825547766,19396.173860262777,1977.8592955048643,4632.441516551485,4632.441516551485,5.569824478580229,5.150656499930705,-2.3732945288151375,7.523951028745843,3.4122389238823776,3.4122389238823776,0.9749254068235365,0.0,0.0,0.00023699360198655006,1.000167393544725,0.0002369539374270276,198.80339071583737,0.0,7.910726621891132e-06,22.41899924643947,0.06319980480373141,7.944967146964697e-05,0.0001575439305169031,0.0006345293621213502,0.09601766204812195,0.07219538650536336,0.023822275542758592,0.09601777908138566,0.0721953865058197,0.023822275542909183,0.3776706097659344,0.3776706097659344,0.12461981638164962,0.0,5.117120563362448,4.540578731156415,6.873085643902357,5.099817979174588,4.530486141830238,6.833721264494329,24944.037822667753,21202.432149267588,0.85,1.0684807275953234,0.6654485641637655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506237282645373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12360148483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.72798918026,1542.8896863848286,0.3776706097659344,0.12461981638164962,6.112874298809886,3.4122389238823776
2089.0,-29.857656245254393,5.150220933770953,35.02998848705712,24.27367743747311,5.063395237362065,-26.365530636916603,-39.93509999765081,1.5712696290239396,0.09280656385720931,-5.003822362321932,40.05942316149829,42600.631526223566,25802.26793917024,25802.26793917024,68402.8994653938,77769.16299601289,77769.16299601289,25802.26793917024,103571.43093518313,103571.43093518313,103571.43093518313,128515.32812097864,91906.36737246219,56738.28822569969,39075.64349640278,24943.897185795504,0.0,64019.54068219828,21202.31260792618,1542.8907242359323,0.0,0.8866841039457298,2.8150872008586223,0.0014959135982669303,354603.1547022043,1557096.9789717288,4.391097367081742,1557096.9789717288,4.391097367081742,0.85,0.09601804830580288,4.027634451161993,1.2682162744505328,1.0,0.0,4.027634451161141,1.2843807322718372,1.284685087187709,3.1358571099379824,19396.102902053266,1977.8520597811962,4632.441516551485,4632.441516551485,5.569906894016905,5.150220933770953,-2.3735737918041093,7.523794725575062,3.412360302662729,3.412360302662729,0.9749600864750655,0.0,0.0,0.0002369539374270276,1.000166802895811,0.00023691441941580963,198.80471434039694,0.0,7.88544892431263e-06,22.347362251501995,0.06320769025265573,7.943679398094133e-05,0.00015751714344608628,0.0006344214735920827,0.09601804830426626,0.07219505657174198,0.02382299173252428,0.09601767877159349,0.07219505657289736,0.02382299173290552,0.3776683740730846,0.3776683740730846,0.12462339473275412,0.0,5.113184628525232,4.538278767981808,6.8640826718259405,5.096628926179164,4.528333024237725,6.827302523737956,24943.897185795504,21202.31260792618,0.85,1.0684690757928912,0.6654316958895238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506333632030495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.051964489896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.700585869969,1542.8907242359323,0.3776683740730846,0.12462339473275412,6.112874298809886,3.412360302662729
2090.0,-29.859255855132886,5.149785445667067,35.02996745820089,24.273136420547985,5.0630717316535785,-26.367002864491624,-39.93649174282325,1.5708187410122316,0.08762685835768025,-5.004066187671103,40.05936446561256,42599.47905223375,25802.258572466246,25802.258572466246,68401.73762469999,77768.27673954018,77768.27673954018,25802.258572466246,103570.53531200642,103570.53531200642,103570.53531200642,128514.21092887128,91905.99576508033,56737.64898760414,39075.94086386243,24943.67561686486,0.0,64019.61648072729,21202.124274335132,1542.8836152313363,0.0,0.8866830748405067,2.8151267071140307,0.0014959135982669303,354599.7845778643,1557094.445022683,4.391131954229292,1557094.445022683,4.391131954229292,0.85,0.09601834395691174,4.027634451161993,1.2682155930949373,1.0,0.0,4.027634451161573,1.2843829218510907,1.2846872265269178,3.1358517640185117,19396.02447729094,1977.8440626810318,4632.441516551485,4632.441516551485,5.569904872036927,5.149785445667067,-2.3737426391933587,7.523528084860426,3.412480001037755,3.412480001037755,0.9749942860107872,0.0,0.0,0.00023691441941580963,1.0001663093835573,0.0002368750248764423,198.80603404727614,0.0,7.856366931490467e-06,22.264943883843983,0.06321554661958721,7.942429082177929e-05,0.00015749012859403035,0.0006343126676432491,0.09601834395633638,0.07219466046232335,0.02382368349401302,0.09601847240316155,0.07219466046275597,0.023823683494155774,0.37766613970685964,0.37766613970685964,0.12462695995709434,0.0,5.1089909658806505,4.535886204294229,6.854317394021507,5.091693046028809,4.5258558618707525,6.814784193402943,24943.67561686486,21202.124274335132,0.85,1.068449662538855,0.6654129061372628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506429641426433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.969546122236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.673243116576,1542.8836152313363,0.37766613970685964,0.12462695995709434,6.112874298809886,3.412480001037755
2091.0,-29.8608510974866,5.149347559219045,35.02994607210706,24.272472818288975,5.062592383529372,-26.368486746514247,-39.93790776059029,1.5702280325569673,0.0838747679281937,-5.0044304704458185,40.05931200267277,42598.44653880314,25802.546373762692,25802.546373762692,68400.99291256582,77767.52513992773,77767.52513992773,25802.546373762692,103570.07151369043,103570.07151369043,103570.07151369043,128513.61909641558,91905.69395582496,56737.06496464895,39076.25443464001,24943.54758272515,0.0,64019.80201736516,21202.015445316378,1542.8846909433641,0.0,0.8866814096876816,2.815133431864298,0.0014959135982669303,354594.74955245963,1557092.1801576081,4.391187918385261,1557092.1801576081,4.391187918385261,0.85,0.09601870282951698,4.027634451161993,1.268215193073265,1.0,0.0,4.027634451162183,1.2843857648778614,1.2846900196268578,3.1358448227157054,19395.960782864306,1977.8375676570804,4632.441516551485,4632.441516551485,5.5699669993828245,5.149347559219045,-2.37400209854347,7.523349657762515,3.4125989970160346,3.4125989970160346,0.9750282848617242,0.0,0.0,0.0002368750248764423,1.0001658574290573,0.00023683574390884868,198.80735016623308,0.0,7.831872134740191e-06,22.1955256298537,0.06322337849172195,7.941157146971189e-05,0.0001574634534067304,0.0006342052297398887,0.09601870282820099,0.07219432061606595,0.023824382212135033,0.09601858839720552,0.07219432061705541,0.023824382212461567,0.37766389925086125,0.37766389925086125,0.12463046243149428,0.0,5.105004147833483,4.533615869442201,6.845019213623345,5.088305238374005,4.5238470148390775,6.807118969965472,24943.54758272515,21202.015445316378,0.85,1.0684349335227916,0.6653948496630535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506525366739333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90012786825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.645942390502,1542.8846909433641,0.37766389925086125,0.12463046243149428,6.112874298809886,3.4125989970160346
2092.0,-29.862440253922422,5.148909096435846,35.02992410624871,24.271892301645153,5.062218233808735,-26.36995462958097,-39.93930254420263,1.5697326094673556,0.07917438290803602,-5.004711578039601,40.05925234369704,42597.35210104679,25802.61553398387,25802.61553398387,68399.96763503065,77766.6841375945,77766.6841375945,25802.61553398387,103569.29967157837,103569.29967157837,103569.29967157837,128512.64219529905,91905.34287778864,56736.458667672814,39076.53801123981,24943.342523720683,0.0,64019.880534960495,21201.84114516258,1542.879426436958,0.0,0.8866801941765068,2.815162304195847,0.0014959135982669303,354590.864191956,1557089.6046372082,4.391228770615719,1557089.6046372082,4.391228770615719,0.85,0.0960189991196887,4.027634451161993,1.268214644691907,1.0,0.0,4.02763445116327,1.2843881621977171,1.284692367059972,3.135838969638513,19395.886690655963,1977.8300123544702,4632.441516551485,4632.441516551485,5.56998192892288,5.148909096435846,-2.3742015937752603,7.523110690211106,3.4127165436803266,3.4127165436803266,0.9750618696229505,0.0,0.0,0.00023683574390884868,1.000165226777373,0.00023679661876663705,198.8086612793958,0.0,7.809345079251253e-06,22.131683954598053,0.0632311878368012,7.939904469397991e-05,0.00015743669921486879,0.0006340974736350338,0.0960189991189314,0.07219393783831433,0.023825061280617066,0.09601911391623064,0.07219393783888373,0.023825061280804968,0.3776616597432177,0.3776616597432177,0.12463393653299942,0.0,5.100899035912732,4.53130923627009,6.835352788136618,5.083885960947612,4.521552240485448,6.796142277650802,24943.342523720683,21201.84114516258,0.85,1.0684176081471792,0.6653769383056702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506620831887544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.83628619299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.618675840178,1542.879426436958,0.3776616597432177,0.12463393653299942,6.112874298809886,3.4127165436803266
2093.0,-29.86402454583267,5.1484690743549555,35.0299017522357,24.271252937056147,5.0617838327059035,-26.371424159452886,-39.94070123936979,1.5691834463263141,0.07485393945580654,-5.005042093098206,40.059197106232446,42596.29521339443,25802.80264970687,25802.80264970687,68399.0978631013,77765.84868328973,77765.84868328973,25802.80264970687,103568.65133299661,103568.65133299661,103568.65133299661,128511.84049252872,91904.97099191377,56735.86390983731,39076.78564675162,24943.18915953211,0.0,64019.97480628373,21201.710785602292,1542.8782867223122,0.0,0.8866787110101272,2.8151804289080085,0.0014959135982669303,354586.29598330404,1557087.219999457,4.391278618598316,1557087.219999457,4.391278618598316,0.85,0.09601931934256668,4.027634451161993,1.2682141127949582,1.0,0.0,4.027634451164917,1.2843908104546267,1.2846949656895268,3.1358325039217307,19395.808207119917,1977.8220092610543,4632.441516551485,4632.441516551485,5.5700223213859745,5.1484690743549555,-2.3744390471085755,7.522908121463531,3.41283318667276,3.41283318667276,0.9750951961922171,0.0,0.0,0.00023679661876663705,1.0001647231041813,0.00023675761931664466,198.80996839430153,0.0,7.778417145460903e-06,22.0440341902362,0.06323896625394666,7.938648462243919e-05,0.00015741013414419786,0.000633990479241202,0.09601931934149244,0.07219358027722918,0.023825739064263256,0.09601950056807261,0.07219358027803686,0.023825739064529807,0.3776594172786034,0.3776594172786034,0.12463735939719975,0.0,5.096835594624167,4.529006667455064,6.825844312064987,5.079896032554018,4.519172671478316,6.787169129784957,24943.18915953211,21201.710785602292,0.85,1.0684024489242339,0.6653594498011812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450671593402437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74863642863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.591478036331,1542.8782867223122,0.3776594172786034,0.12463735939719975,6.112874298809886,3.41283318667276
2094.0,-29.865605385466456,5.148027396745971,35.02987873394684,24.27060145363214,5.061325892832249,-26.37289293552197,-39.942099794838555,1.5686134428876761,0.07082432791781912,-5.005380704882723,40.05913304986228,42595.252665327775,25803.00131307812,25803.00131307812,68398.25397840589,77765.05955485544,77765.05955485544,25803.00131307812,103568.06086793356,103568.06086793356,103568.06086793356,128511.04933704126,91904.63451088071,56735.27296901282,39077.06837985322,24942.9884691077,0.0,64020.056848960914,21201.540198741543,1542.8746404188003,0.0,0.8866772185363326,2.8151937944706327,0.0014959135982669303,354581.6159137799,1557084.4546471979,4.391328779509592,1557084.4546471979,4.391328779509592,0.85,0.09601962207794185,4.027634451161993,1.268213689695112,1.0,0.0,4.027634451162146,1.2843935558974215,1.284697661689217,3.135825800953848,19395.73719549223,1977.8147680902482,4632.441516551485,4632.441516551485,5.570065206627061,5.148027396745971,-2.3746841840192627,7.522711580765234,3.4129486285057506,3.4129486285057506,0.9751281795730716,0.0,0.0,0.00023675761931664466,1.0001643662618078,0.00023671871074705918,198.81127267600326,0.0,7.753479420381636e-06,21.973360677361555,0.06324671973336704,7.937392764190958e-05,0.0001573836916747351,0.00063388397864022,0.09601962207684751,0.07219321483388685,0.023826407242960656,0.09601956789016179,0.07219321483470964,0.023826407243232213,0.377657171157228,0.377657171157228,0.1246407444095371,0.0,5.092849586768068,4.526748266740356,6.8165160477677205,5.076205032800544,4.517075667103313,6.778545855906657,24942.9884691077,21201.540198741543,0.85,1.0683878981828183,0.6653423124228157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506810746231045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.67796291575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.564324713265,1542.8746404188003,0.377657171157228,0.1246407444095371,6.112874298809886,3.4129486285057506
2095.0,-29.86718068264269,5.147584773607789,35.02985511940106,24.269995337259047,5.0609128290375445,-26.37435223478531,-39.94348937468601,1.5680843811800522,0.06656644579902604,-5.005688683208573,40.05906964615083,42594.196894474415,25803.114776581853,25803.114776581853,68397.31167105626,77764.2724283164,77764.2724283164,25803.114776581853,103567.38720489826,103567.38720489826,103567.38720489826,128510.16891435922,91904.31596150565,56734.68414691219,39077.36868288163,24942.78170946096,0.0,64020.15039234259,21201.364453041817,1542.8699508000389,0.0,0.886675879695932,2.8152137311153824,0.0014959135982669303,354577.3592818824,1557081.717474264,4.391373777016634,1557081.717474264,4.391373777016634,0.8500000000000001,0.09601990369443886,4.027634451161993,1.2682131918659434,1.0,0.0,4.027634451162669,1.2843961097481171,1.2847001661679704,3.1358195657816594,19395.66996819738,1977.8079128139968,4632.441516551485,4632.441516551485,5.570089699867467,5.147584773607789,-2.3749081581802978,7.522492931788086,3.4130628375509655,3.4130628375509655,0.9751608107288473,0.0,0.0,0.00023671871074705918,1.000163792059183,0.00023667994445159015,198.8125723998557,0.0,7.735462237292447e-06,21.922299980486795,0.06325445519560434,7.936145306788456e-05,0.0001573572576791746,0.0006337775121690188,0.0960199036935347,0.0721928371188333,0.02382706657470141,0.09601981103942035,0.07219283711951308,0.023827066574925775,0.37765492325492933,0.37765492325492933,0.12464410373424764,0.0,5.088859026435443,4.52452435858055,6.807064629877004,5.072255129007601,4.515047567407066,6.768661768318054,24942.78170946096,21201.364453041817,0.85,1.0683716181840963,0.6653248490270507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450690535301457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62690221888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.537187741073,1542.8699508000389,0.37765492325492933,0.12464410373424764,6.112874298809886,3.4130628375509655
2096.0,-29.868750415729593,5.147141885073776,35.029831241853664,24.269432806782447,5.060555923326057,-26.375800909594084,-39.94486222565172,1.5676064171904724,0.061845271244237665,-5.005966427624346,40.05901475664986,42593.095841327966,25803.146624081524,25803.146624081524,68396.2424654095,77763.43438253841,77763.43438253841,25803.146624081524,103566.58100661993,103566.58100661993,103566.58100661993,128509.19775354957,91903.96698245949,56734.070526710064,39077.66272861047,24942.616746929638,0.0,64020.27947554011,21201.224234890193,1542.8669644324814,0.0,0.8866746639797889,2.815243276842878,0.0014959135982669303,354573.5205534749,1557079.3478673953,4.391414636481758,1557079.3478673953,4.391414636481758,0.85,0.09602017545559347,4.027634451161993,1.2682125896355139,1.0,0.0,4.027634451163501,1.284398424415667,1.284702431589513,3.1358139145914574,19395.596318964104,1977.8004026822723,4632.441516551485,4632.441516551485,5.570096574751814,5.147141885073776,-2.375110870271161,7.522252755344937,3.41317602523219,3.41317602523219,0.97519315006634,0.0,0.0,0.00023667994445159015,1.000163215585209,0.00023664132089991488,198.8138675478537,0.0,7.707226924610697e-06,21.842281104346714,0.06326216242252895,7.934913045270325e-05,0.00015733081399888692,0.0006336710066912765,0.09602017545483564,0.07219245687458627,0.023827718580249374,0.0960205012588514,0.07219245687515603,0.023827718580437435,0.37765267451483986,0.37765267451483986,0.1246474288186959,0.0,5.084766240541114,4.522276615889552,6.797272184894041,5.0678116988685815,4.512761579550045,6.757564543002786,24942.616746929638,21201.224234890193,0.85,1.0683527629950644,0.6653063090360498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506999629276127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.546883342744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.510109108127,1542.8669644324814,0.37765267451483986,0.1246474288186959,6.112874298809886,3.41317602523219
2097.0,-29.87031591857646,5.1466972585148545,35.02980697357242,24.268781847227388,5.060092844949169,-26.37725639455665,-39.94625114193184,1.5670333209293748,0.05799171719422702,-5.006316739901436,40.05895562066862,42592.07980427392,25803.355187070578,25803.355187070578,68395.43499134449,77762.66832031046,77762.66832031046,25803.355187070578,103566.02350738103,103566.02350738103,103566.02350738103,128508.48339546712,91903.64529572568,56733.497607647056,39077.94187564292,24942.45988808609,0.0,64020.40176372901,21201.090904873177,1542.8661450758723,0.0,0.8866730940393242,2.815252971546879,0.0014959135982669303,354568.6789051984,1557076.794940925,4.391467401319007,1557076.794940925,4.391467401319007,0.85,0.0960204694252691,4.027634451161993,1.2682122165383771,1.0,0.0,4.027634451160791,1.2844011835741247,1.2847051417903241,3.135807178216877,19395.52842955481,1977.7934798891379,4632.441516551485,4632.441516551485,5.570141597012389,5.1466972585148545,-2.375368653684692,7.522065912199547,3.4132883951471094,3.4132883951471094,0.9752252557563169,0.0,0.0,0.00023664132089991488,1.0001627777924056,0.00023660280721727906,198.81515922038471,0.0,7.678897686995874e-06,21.761996044946308,0.06326984132021594,7.933666543640178e-05,0.0001573046554635131,0.000633565649673013,0.09602046942408017,0.07219210097159653,0.02382836845248364,0.0960206109128549,0.07219210097249044,0.023828368452778657,0.37765042217595074,0.37765042217595074,0.12465069952101211,0.0,5.080818811588358,4.520103208662761,6.7878435702397155,5.064308457095649,4.5107485340572,6.74944949121118,24942.45988808609,21201.090904873177,0.85,1.0683381095258007,0.6652891676853646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507093573708807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46659828334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.483089432531,1542.8661450758723,0.37765042217595074,0.12465069952101211,6.112874298809886,3.4132883951471094
2098.0,-29.871876419261117,5.1462518482855,35.02978209718585,24.268165183626138,5.059678483566641,-26.378702504494726,-39.94762727580962,1.5665045688001107,0.0536182267995855,-5.006624766381189,40.058889371851755,42591.032548389965,25803.449227522506,25803.449227522506,68394.48177591247,77761.84370082416,77761.84370082416,25803.449227522506,103565.29292834667,103565.29292834667,103565.29292834667,128507.5370696141,91903.28275723346,56732.910958481356,39078.190887502344,24942.24414126743,0.0,64020.435028769774,21200.907520077315,1542.8609759063409,0.0,0.8866717652146662,2.815274424996137,0.0014959135982669303,354564.42172965565,1557073.934953953,4.391512062485427,1557073.934953953,4.391512062485427,0.85,0.09602072343273031,4.027634451161993,1.2682117132144048,1.0,0.0,4.02763445116318,1.284403735191646,1.2847076445420018,3.1358009485709175,19395.451918709023,1977.7856779541457,4632.441516551485,4632.441516551485,5.570161897420195,5.1462518482855,-2.375596631096165,7.521848479381665,3.4133995026102912,3.4133995026102912,0.9752570007457975,0.0,0.0,0.00023660280721727906,1.0001622597119961,0.0002365644223422413,198.8164467804173,0.0,7.657103945403455e-06,21.700232581273394,0.06327749842416135,7.932431692284138e-05,0.00015727849029443768,0.0006334602659366244,0.09602072343182896,0.07219171904793432,0.023829004383894632,0.09602087702152642,0.07219171904861199,0.02382900438411832,0.37764816996921163,0.37764816996921163,0.12465394226169932,0.0,5.076831558906974,4.517906237860586,6.778326301871516,5.060242993180793,4.508537148686287,6.739660231420942,24942.24414126743,21200.907520077315,0.85,1.068322665179908,0.6652724638508036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507187266129162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40483481967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.456102178308,1542.8609759063409,0.37764816996921163,0.12465394226169932,6.112874298809886,3.4133995026102912
2099.0,-29.87343219347683,5.145805055848383,35.02975667076724,24.267523374315374,5.059223055696472,-26.380148466999557,-39.949003339838214,1.5659393292192902,0.04973606739849856,-5.006963980903477,40.05882359834143,42590.005509865434,25803.61509245402,25803.61509245402,68393.62060231945,77761.08367067591,77761.08367067591,25803.61509245402,103564.69876312994,103564.69876312994,103564.69876312994,128506.74656824073,91902.96627404311,56732.326070883755,39078.4891146215,24942.04780511079,0.0,64020.53691973229,21200.74063434417,1542.8576633362768,0.0,0.8866702758057802,2.815285792807294,0.0014959135982669303,354559.7335565046,1557071.0954900722,4.391562120919545,1557071.0954900722,4.391562120919545,0.8499999999999999,0.09602098836838599,4.027634451161993,1.2682112598931417,1.0,0.0,4.027634451164884,1.2844064571464433,1.2847103178365067,3.1357943030823434,19395.38512746591,1977.778867142797,4632.441516551485,4632.441516551485,5.570197702498559,5.145805055848383,-2.375849095232104,7.521654151080487,3.413509632621961,3.413509632621961,0.9752884664634174,0.0,0.0,0.0002365644223422413,1.000161770281193,0.0002365261594389194,198.81773045528763,0.0,7.631544465119063e-06,21.627797014147422,0.06328512996862647,7.931197081278535e-05,0.00015725245152945595,0.0006333553913097182,0.09602098836729518,0.07219135009903115,0.023829638268264033,0.09602089729035321,0.07219135009985125,0.02382963826853474,0.37764591498973077,0.37764591498973077,0.1246571509690149,0.0,5.072944915609185,4.51577588983605,6.769014526360365,5.056700048301991,4.506614426653925,6.731109528439731,24942.04780511079,21200.74063434417,0.85,1.068307513385432,0.6652553627168726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507280660328905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.33239925254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.42916295064,1542.8576633362768,0.37764591498973077,0.1246571509690149,6.112874298809886,3.413509632621961
2100.0,-29.874982486265704,5.145358110158607,35.02973080905052,24.266952566709392,5.058849776822561,-26.381581279903507,-39.95036236066369,1.565448570460173,0.04524212504315983,-5.007247153521232,40.058760066618774,42588.93132923385,25803.633482773155,25803.633482773155,68392.56481200701,77760.27854007077,77760.27854007077,25803.633482773155,103563.91202284393,103563.91202284393,103563.91202284393,128505.75560699259,91902.63573664246,56731.72487554969,39078.78984565863,24941.843584148668,0.0,64020.633429807305,21200.56704652637,1542.8526069005136,0.0,0.8866690636941826,2.8153117306753286,0.0014959135982669303,354555.81995747244,1557068.3528086145,4.391602859587465,1557068.3528086145,4.391602859587465,0.85,0.0960212219766805,4.027634451161993,1.2682107296446339,1.0,0.0,4.027634451163026,1.2844088306317847,1.2847126427355902,3.1357885083839308,19395.31537019425,1977.7717538807087,4632.441516551485,4632.441516551485,5.570201672396305,5.145358110158607,-2.376061292653077,7.521419402811683,3.4136186033172398,3.4136186033172398,0.9753196009477828,0.0,0.0,0.0002365261594389194,1.0001612023231565,0.0002364880370179534,198.81900962193413,0.0,7.6073435990883e-06,21.559211759816243,0.06329273731222555,7.929977935871456e-05,0.00015722638008020483,0.0006332503850425227,0.09602122197591557,0.07219096064713704,0.023830261328778534,0.09602133599380405,0.07219096064771212,0.02383026132896838,0.37764366036919117,0.37764366036919117,0.12466033857135428,0.0,5.068972012880465,4.513636648539716,6.759380686383906,5.052489278564394,4.504545407953572,6.720297034393809,24941.843584148668,21200.56704652637,0.85,1.068289411522195,0.6652375811921428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507373772797265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26381399821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.40226639321,1542.8526069005136,0.37764366036919117,0.12466033857135428,6.112874298809886,3.4136186033172398
2101.0,-29.876527579566783,5.144910115941181,35.02970463030233,24.266327556129568,5.058419826900915,-26.383015080219018,-39.95172899505121,1.5649073275534853,0.04111870617646218,-5.007574897290826,40.05869910904399,42587.9114547168,25803.759306090982,25803.759306090982,68391.67076080778,77759.48342592925,77759.48342592925,25803.759306090982,103563.24273202024,103563.24273202024,103563.24273202024,128504.91971085893,91902.29017285067,56731.1530235123,39079.041277042634,24941.67697883868,0.0,64020.718255881315,21200.42543201288,1542.85075347374,0.0,0.8866676152292513,2.815327606468344,0.0014959135982669303,354551.29040329176,1557065.721257238,4.391651542111498,1557065.721257238,4.391651542111498,0.85,0.09602147580103657,4.027634451161993,1.2682102466514333,1.0,0.0,4.027634451161173,1.2844114398708693,1.2847152036244374,3.1357821381339606,19395.242441723065,1977.764317246263,4632.441516551485,4632.441516551485,5.570228833736038,5.144910115941181,-2.376307610393597,7.521217726334779,3.4137267831272378,3.4137267831272378,0.9753505094649251,0.0,0.0,0.0002364880370179534,1.0001606636632074,0.00023645004808706217,198.82028451283892,0.0,7.579461980850348e-06,21.480195253729885,0.0633003167742064,7.928752135225542e-05,0.000157200515665698,0.0006331462126355958,0.09602147580000345,0.072190592440357,0.023830883359646445,0.09602160525429211,0.07219059244113371,0.02383088335990285,0.3776414040760474,0.3776414040760474,0.12466348354328478,0.0,5.065051369034791,4.511519585442159,6.749892170806561,5.0486936034673136,4.502432943822157,6.711302883981205,24941.67697883868,21200.42543201288,0.85,1.0682740310325234,0.6652207693843614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450746655833912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.184797492126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.37542778789,1542.85075347374,0.3776414040760474,0.12466348354328478,6.112874298809886,3.4137267831272378
