time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2102.0,-29.878068747978535,5.144461496050665,35.029677992824425,24.26572070633995,5.058007652907355,-26.384443569579286,-39.953083475679136,1.5643824745077348,0.03689898966723604,-5.0078849780363175,40.05863339015831,42586.85812490152,25803.83438686198,25803.83438686198,68390.6925117635,77758.68982362418,77758.68982362418,25803.83438686198,103562.52421048617,103562.52421048617,103562.52421048617,128504.00031914265,91901.9517355491,56730.553690102526,39079.3311616073,24941.47610865648,0.0,64020.80727026377,21200.25469235801,1542.84653766063,0.0,0.8866662739608738,2.8153468088754705,0.0014959135982669303,354547.00500120217,1557062.8841628328,4.391696621883897,1557062.8841628328,4.391696621883897,0.8500000000000001,0.09602170597568933,4.027634451161993,1.2682097273925317,1.0,0.0,4.0276344511623385,1.2844139722146555,1.2847176877710698,3.1357759556425018,19395.171017240573,1977.757033975983,4632.441516551485,4632.441516551485,5.570245041338603,5.144461496050665,-2.3765421147004906,7.521003610751156,3.413833901721912,3.413833901721912,0.9753811147776892,0.0,0.0,0.00023645004808706217,1.0001602575329323,0.0002364121612573439,198.8215561795747,0.0,7.552970048134447e-06,21.405117116413024,0.06330786974425454,7.927537408718662e-05,0.00015717467399987555,0.0006330421318520539,0.0960217059747819,0.07219021094283222,0.023831495031949684,0.09602185255318894,0.07219021094351444,0.023831495032174896,0.3776391463641368,0.3776391463641368,0.12466659680467508,0.0,5.0611260800978926,4.509410348410256,6.7403618050414025,5.044783967703552,4.500388362344665,6.701639662179048,24941.47610865648,21200.25469235801,0.85,1.0682572655332547,0.6652033915336484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507559033816924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.109719354805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.348641669218,1542.84653766063,0.3776391463641368,0.12466659680467508,6.112874298809886,3.413833901721912
2103.0,-29.879604209288456,5.144012175286671,35.02965094559549,24.265104182437085,5.057589530224562,-26.38586751690071,-39.95444102967156,1.5638528378363776,0.03266577816248173,-5.008200788596365,40.058568180424686,42585.842316854665,25803.918491679276,25803.918491679276,68389.76080853395,77757.88115372219,77757.88115372219,25803.918491679276,103561.79964540146,103561.79964540146,103561.79964540146,128503.08318182956,91901.59351672568,56729.986663668475,39079.563170063564,24941.28353642809,0.0,64020.846706491655,21200.091005963877,1542.8429412904225,0.0,0.8866649016484256,2.8153655214892233,0.0014959135982669303,354542.6404532648,1557060.06905246,4.391742745137334,1557060.06905246,4.391742745137334,0.85,0.09602193318009244,4.027634451161993,1.2682092383550478,1.0,0.0,4.0276344511623385,1.2844165267230525,1.2847201942185082,3.135769719062823,19395.095418026296,1977.7493250015343,4632.441516551485,4632.441516551485,5.570263196952007,5.144012175286671,-2.376782024117397,7.520794199404069,3.4139400849148416,3.4139400849148416,0.9754114528328118,0.0,0.0,0.0002364121612573439,1.000159666046788,0.00023637442028809472,198.82282315144786,0.0,7.53271844329549e-06,21.347724068299417,0.06331540246269783,7.926320098588766e-05,0.00015714896027145623,0.0006329385663536044,0.09602193317914338,0.07218983203292838,0.023832101146215003,0.09602211833261953,0.07218983203364189,0.023832101146450554,0.3776368865806187,0.3776368865806187,0.12466967583304477,0.0,5.057204419714253,4.507297672600657,6.730857636788642,5.040866566758837,4.498251133709175,6.692229174670217,24941.28353642809,21200.091005963877,0.85,1.068242054374443,0.6651871149423036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507651275506825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05232630669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.32188267605,1542.8429412904225,0.3776368865806187,0.12466967583304477,6.112874298809886,3.4139400849148416
2104.0,-29.881135132274277,5.143561231457341,35.02962324764293,24.2644312203862,5.057095740169735,-26.38729494603622,-39.95580280954016,1.5632555539319706,0.029130965782883322,-5.008563275787682,40.05849513238592,42584.863770483935,25804.11325951961,25804.11325951961,68388.97703000355,77757.15037441076,77757.15037441076,25804.11325951961,103561.26363393037,103561.26363393037,103561.26363393037,128502.32959571468,91901.28072427907,56729.42476416604,39079.83995568115,24941.06596178431,0.0,64020.905917465454,21199.906067516662,1542.839014056494,0.0,0.8866633199696903,2.8153696213212527,0.0014959135982669303,354537.630879457,1557056.9155662807,4.391795905286232,1557056.9155662807,4.391795905286232,0.85,0.09602216690644619,4.027634451161993,1.2682088976772503,1.0,0.0,4.027634451161486,1.2844193972241593,1.2847230169205153,3.135762711047786,19395.029405685094,1977.7425936160764,4632.441516551485,4632.441516551485,5.570305241269164,5.143561231457341,-2.3770579352151544,7.520619166672496,3.414045308977788,3.414045308977788,0.9754415168507966,0.0,0.0,0.00023637442028809472,1.000159196086757,0.00023633679639495196,198.8240863927227,0.0,7.5037660545953955e-06,21.26567299872335,0.06332290622875243,7.925099172757608e-05,0.00015712342856051862,0.0006328357339550351,0.09602216690521967,0.0721894624905497,0.023832704414669975,0.09602184245416255,0.07218946249147179,0.023832704414974402,0.3776346235250374,0.3776346235250374,0.12467272271073654,0.0,5.053450277478589,4.5052722417956375,6.721767308193307,5.037694241570591,4.496486590507573,6.68470300294166,24941.06596178431,21199.906067516662,0.85,1.0682288238496551,0.6651712149369385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507743176729746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.970275237116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.295186642874,1542.839014056494,0.3776346235250374,0.12467272271073654,6.112874298809886,3.414045308977788
2105.0,-29.88266225297846,5.143111109292608,35.02959515922339,24.26389963310214,5.056771020488685,-26.388702044114275,-39.957135113049276,1.5628108116245714,0.024257448387800196,-5.008811475322717,40.05842836340531,42583.779400269676,25804.014659767956,25804.014659767956,68387.79406003763,77756.30749825202,77756.30749825202,25804.014659767956,103560.32215801998,103560.32215801998,103560.32215801998,128501.16205585774,91900.92275151439,56728.82416491612,39080.10954066474,24940.83989783776,0.0,64020.949438502495,21199.713913162093,1542.8319503965608,0.0,0.8866622976531684,2.8154046321141903,0.0014959135982669303,354534.20079335844,1557054.0331514655,4.391830265365569,1557054.0331514655,4.391830265365569,0.85,0.09602234646543989,4.027634451161993,1.268208252037875,1.0,0.0,4.027634451161836,1.2844215542864315,1.284725126165233,3.135757444836381,19394.95385839954,1977.734889936884,4632.441516551485,4632.441516551485,5.570283956650393,5.143111109292608,-2.3772502640021744,7.520361373294783,3.4141492945480847,3.4141492945480847,0.9754712270137385,0.0,0.0,0.00023633679639495196,1.0001588026555954,0.00023629927144313152,198.8253465106298,0.0,7.480536180645717e-06,21.199839535949963,0.06333038676493308,7.923904842693045e-05,0.0001570977479680215,0.0006327323019159674,0.09602234646486413,0.07218905328418039,0.02383329318068373,0.09602248620216346,0.07218905328461325,0.023833293180826633,0.37763236173621856,0.37763236173621856,0.12467576263804638,0.0,5.049478338433573,4.503172628258483,6.712020721915451,5.033068923710516,4.494305962829458,6.672554675878814,24940.83989783776,21199.713913162093,0.85,1.0682096198171795,0.6651538250174652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507834807428872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90444177434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.268530345415,1542.8319503965608,0.37763236173621856,0.12467576263804638,6.112874298809886,3.4141492945480847
2106.0,-29.88418451148651,5.142659019128723,35.029566714018465,24.263213260006182,5.05626133864692,-26.39012326366079,-39.958492073323555,1.562200090821119,0.02089191149582348,-5.009194145894363,40.05836179451719,42582.81865846904,25804.250819666195,25804.250819666195,68387.06947813524,77755.58681150115,77755.58681150115,25804.250819666195,103559.83763116735,103559.83763116735,103559.83763116735,128500.5133561538,91900.6101190279,56728.27004738568,39080.37785738024,24940.675724986453,0.0,64021.053582366694,21199.574366238485,1542.8315773916497,0.0,0.886660589660119,2.8154041569635937,0.0014959135982669303,354528.9123856161,1557051.1593786506,4.39188767116705,1557051.1593786506,4.39188767116705,0.85,0.09602258978182072,4.027634451161993,1.2682079470762981,1.0,0.0,4.027634451163554,1.2844244871880226,1.2847280115595365,3.1357502845337772,19394.887879816648,1977.7281619938153,4632.441516551485,4632.441516551485,5.5703349362250725,5.142659019128723,-2.377543245836768,7.520202264965491,3.414252776414152,3.414252776414152,0.9755007932611862,0.0,0.0,0.00023629927144313152,1.000158298980319,0.00023626187142979592,198.82660263045153,0.0,7.460911548494339e-06,21.144223328432957,0.06333784767648157,7.922688580363296e-05,0.00015707238563949854,0.0006326301517278467,0.09602258978042442,0.07218869917061034,0.023833890609814085,0.09602226181190726,0.07218869917166008,0.023833890610160644,0.3776300951101034,0.3776300951101034,0.12467875113186551,0.0,5.045755225551716,4.50118813670764,6.7029328442192195,5.030086057390179,4.492528180618308,6.665839200143637,24940.675724986453,21199.574366238485,0.85,1.0681965642778968,0.665137736349244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792621164973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.84882556683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.241899189565,1542.8315773916497,0.3776300951101034,0.12467875113186551,6.112874298809886,3.414252776414152
2107.0,-29.88570178218825,5.1422075917526735,35.029537765032735,24.262669204641156,5.055914715662898,-26.391523685776892,-39.95981955723835,1.5617366192514428,0.016293210954927417,-5.009454071910249,40.05829023052786,42581.75692913881,25804.171285125893,25804.171285125893,68385.92821426471,77754.7821463916,77754.7821463916,25804.171285125893,103558.9534315175,103558.9534315175,103558.9534315175,128499.38358016926,91900.27751356093,56727.67891299491,39080.66511174002,24940.43014865177,0.0,64021.09526039178,21199.365626354003,1542.8236926376785,0.0,0.8866595249613345,2.81543419554712,0.0014959135982669303,354525.320311006,1557048.0699722462,4.3919234558658085,1557048.0699722462,4.3919234558658085,0.85,0.09602275628865761,4.027634451161993,1.2682073344057425,1.0,0.0,4.027634451160841,1.2844267313741435,1.284730208235907,3.135744805663636,19394.81768609615,1977.7210042263312,4632.441516551485,4632.441516551485,5.570317767192281,5.1422075917526735,-2.3777465334744856,7.519954125227159,3.414354914396868,3.414354914396868,0.9755299755419623,0.0,0.0,0.00023626187142979592,1.0001577822230328,0.00023622459938736954,198.8278546484032,0.0,7.436117589849447e-06,21.073957249633334,0.06334528379407142,7.92149890511067e-05,0.00015704688237868923,0.0006325274339159941,0.09602275628804004,0.07218828849842303,0.02383446778961701,0.09602268027090148,0.0721882884988873,0.023834467789770317,0.37762783019847607,0.37762783019847607,0.12468173194282185,0.0,5.041862206758992,4.499160273462223,6.6932888664895245,5.025747282865154,4.490558490024625,6.654210453830842,24940.43014865177,21199.365626354003,0.85,1.068178042504895,0.6651207192870857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508017325942912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.778559488026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.215314535688,1542.8236926376785,0.37762783019847607,0.12468173194282185,6.112874298809886,3.414354914396868
2108.0,-29.887213389675363,5.141755819471777,35.02950873392689,24.262075032480084,5.055518738065608,-26.392923946862037,-39.961150743160374,1.5612292952519717,0.012013956152486571,-5.009762794669934,40.05822994067989,42580.73514684038,25804.212673707603,25804.212673707603,68384.94782054798,77753.97443001869,77753.97443001869,25804.212673707603,103558.18710372629,103558.18710372629,103558.18710372629,128498.46415737196,91899.91958560517,56727.1052651628,39080.90480049152,24940.27705364567,0.0,64021.18185413719,21199.23549559882,1542.822253210687,0.0,0.8866581708501929,2.8154543479560954,0.0014959135982669303,354521.0539218268,1557045.4672723836,4.391968967845046,1557045.4672723836,4.391968967845046,0.85,0.09602295836500947,4.027634451161993,1.2682068014098329,1.0,0.0,4.027634451162455,1.2844291803383527,1.284732609902952,3.13573882687795,19394.742148267163,1977.7133015114402,4632.441516551485,4632.441516551485,5.570326701699401,5.141755819471777,-2.377986638785452,7.519742458257229,3.414456498836974,3.414456498836974,0.9755589996677069,0.0,0.0,0.00023622459938736954,1.000157195203633,0.00023618747184963655,198.82910200700724,0.0,7.410720234002734e-06,21.001981143163746,0.06335269451430542,7.920306078006591e-05,0.00015702153860730364,0.0006324253584692391,0.09602295836408718,0.07218791104525553,0.023835047318831657,0.09602313134990102,0.07218791104594889,0.02383504731906058,0.3776255627042285,0.3776255627042285,0.12468466681216749,0.0,5.037972093209419,4.49712950215519,6.683666668280978,5.021776750822426,4.488424016849194,6.644580381345634,24940.27705364567,21199.23549559882,0.85,1.06816128412551,0.665103859592194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810814277949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.70658338156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.188779062248,1542.822253210687,0.3776255627042285,0.12468466681216749,6.112874298809886,3.414456498836974
2109.0,-29.8887205587557,5.141302597627693,35.02947915150581,24.261406750325136,5.055025897483815,-26.394329899170128,-39.962494012992806,1.5606352378981343,0.008594334665019687,-5.010126468984697,40.05815582034059,42579.78290571848,25804.38662129025,25804.38662129025,68384.16952700872,77753.25888164135,77753.25888164135,25804.38662129025,103557.6455029316,103557.6455029316,103557.6455029316,128497.71092558399,91899.61282154848,56726.56049937087,39081.16924686401,24940.065422652395,0.0,64021.2346695164,21199.055609254534,1542.8187516041435,0.0,0.8866565869206968,2.815456803011504,0.0014959135982669303,354516.02818221005,1557042.2675176684,4.392022204190434,1557042.2675176684,4.392022204190434,0.85,0.09602316008431244,4.027634451161993,1.268206496997736,1.0,0.0,4.027634451159616,1.2844320345420626,1.2847354170906484,3.135731858788435,19394.677408169384,1977.7066998587065,4632.441516551485,4632.441516551485,5.570364251570679,5.141302597627693,-2.378268720853748,7.519571318481441,3.4145572268518247,3.4145572268518247,0.9755877791005213,0.0,0.0,0.00023618747184963655,1.0001567355453767,0.00023615045867870458,198.83034571682106,0.0,7.382034987182099e-06,20.92068715367407,0.0633600765492926,7.919102591272715e-05,0.0001569964459369094,0.0006323242943654876,0.09602316008308315,0.07218753916820814,0.023835620914875018,0.09602282561016216,0.07218753916913227,0.023835620915180173,0.3776232916155534,0.3776232916155534,0.124687559820197,0.0,5.034269585666948,4.495191551201742,6.674522806474272,5.018720803649728,4.486753649501111,6.637242551573593,24940.065422652395,21199.055609254534,0.85,1.0681482461251208,0.6650884370712202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819862172124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.62528939207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.162306466184,1542.8187516041435,0.3776232916155534,0.124687559820197,6.112874298809886,3.4145572268518247
2110.0,-29.890223496213267,5.140850877301204,35.029449305207656,24.26091106552633,5.054737440222485,-26.395711602315,-39.963799669034756,1.5602255463242194,0.003592164865210634,-5.010351204520816,40.058088969600156,42578.69295304311,25804.206439178717,25804.206439178717,68382.89939222182,77752.4145799428,77752.4145799428,25804.206439178717,103556.6210191215,103556.6210191215,103556.6210191215,128496.46154489483,91899.25834418209,56725.959120697415,39081.44358164964,24939.84052577333,0.0,64021.284107422965,21198.86444690733,1542.8112659580902,0.0,0.8866556843637523,2.8154962515108943,0.0014959135982669303,354512.92251299944,1557039.3815938053,4.392052539457743,1557039.3815938053,4.392052539457743,0.85,0.0960232948860564,4.027634451161993,1.2682058249833061,1.0,0.0,4.027634451161236,1.2844340265015475,1.2847373619771825,3.1357269957509497,19394.602598559653,1977.6990714015137,4632.441516551485,4632.441516551485,5.570325355858583,5.140850877301204,-2.3784487397608136,7.519299617062018,3.414656764627979,3.414656764627979,0.9756162184651369,0.0,0.0,0.00023615045867870458,1.0001562973765095,0.00023611355474953888,198.8315859483644,0.0,7.359341572479212e-06,20.856374016406086,0.06336743589086508,7.917932966195353e-05,0.00015697112901675106,0.0006322223270656606,0.09602329488559158,0.07218711861543448,0.023836176270157102,0.09602360737656093,0.07218711861578392,0.023836176270272492,0.37762102192859026,0.37762102192859026,0.12469044194344985,0.0,5.0302991519234865,4.49316201648287,6.664572715288955,5.013943369386027,4.484619987870133,6.6243388196833735,24939.84052577333,21198.86444690733,0.85,1.0681275820316316,0.6650708986342607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508288836069605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.5609762548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.135872399283,1542.8112659580902,0.37762102192859026,0.12469044194344985,6.112874298809886,3.414656764627979
2111.0,-29.891721437090688,5.140397932990268,35.029419380014765,24.26026911651718,5.054276545386524,-26.397106053699847,-39.96512984214348,1.5596611619958167,3.943180217902409e-07,-5.010706312072975,40.05802697905778,42577.7263560818,25804.353317312278,25804.353317312278,68382.07967339408,77751.67628510525,77751.67628510525,25804.353317312278,103556.02960241752,103556.02960241752,103556.02960241752,128495.73359041885,91898.93804006174,56725.40904969812,39081.69887818179,24939.703988001325,0.0,64021.40286618312,21198.748389801127,1542.8118915432422,0.0,0.8866541000922389,2.815501969082081,0.0014959135982669303,354508.01524809067,1557036.7054866627,4.392105787501087,1557036.7054866627,4.392105787501087,0.85,0.09602349607069782,4.027634451161993,1.2682054046308622,1.0,0.0,4.027634451164609,1.2844367415248923,1.2847400302384844,3.1357203674977074,19394.53500093986,1977.6921783626276,4632.441516551485,4632.441516551485,5.5703570622779806,5.140397932990268,-2.3787259663807587,7.519123899371027,3.414755999992201,3.414755999992201,0.9756445714263432,0.0,0.0,0.00023611355474953888,1.000155779632545,0.00023607677879568568,198.8328220702655,0.0,7.337666763742516e-06,20.79494760844629,0.06337477355762881,7.916741542615005e-05,0.00015694613932338883,0.0006321216777157508,0.0960234960694845,0.07218675685008243,0.023836739219402072,0.0960236697378101,0.0721867568509946,0.02383673921970323,0.3776187465149476,0.3776187465149476,0.12469326035172454,0.0,5.02652487968578,4.491221080201171,6.655148819868941,5.010706706390977,4.482787436928788,6.616765512978816,24939.703988001325,21198.748389801127,0.85,1.0681127968458548,0.6650545669090903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508378798192816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49954984684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.109472866925,1542.8118915432422,0.3776187465149476,0.12469326035172454,6.112874298809886,3.414755999992201
2112.0,-29.893214943565017,5.139944086162864,35.029388740768624,24.259618296660506,5.053804710452009,-26.3984976066234,-39.96645575445143,1.5590873735107933,-0.003560974167214681,-5.011048914950685,40.05794633048709,42576.76135064471,25804.461619288522,25804.461619288522,68381.22296993324,77750.94643406314,77750.94643406314,25804.461619288522,103555.40805335165,103555.40805335165,103555.40805335165,128494.8582892621,91898.61996507205,56724.85451411497,39081.96161217453,24939.45023591045,0.0,64021.41184808498,21198.532700523883,1542.805517204334,0.0,0.8866526470983265,2.8155087478283107,0.0014959135982669303,354503.28083698754,1557033.2239250343,4.392154623361611,1557033.2239250343,4.392154623361611,0.85,0.09602365567751553,4.027634451161993,1.268205042523332,1.0,0.0,4.027634451163838,1.2844395002656128,1.284742742391668,3.1357136325448627,19394.467873760244,1977.685333295289,4632.441516551485,4632.441516551485,5.570380441305186,5.139944086162864,-2.378995336041765,7.518939422204629,3.414854113253904,3.414854113253904,0.9756726037868297,0.0,0.0,0.00023607677879568568,1.0001553203394384,0.00023604011696459767,198.8340545463133,0.0,7.3122666889572545e-06,20.72296379650486,0.06338208582431777,7.915554100336068e-05,0.000156921237792325,0.0006320213834513515,0.09602365567644772,0.07218636749226506,0.023837288184182653,0.09602334683600171,0.07218636749306778,0.023837288184447743,0.37761647054191005,0.37761647054191005,0.12469605307716566,0.0,5.02285685491421,4.48932991416109,6.646004577909821,5.007487940783449,4.481118953358077,6.608764098759934,24939.45023591045,21198.532700523883,0.85,1.0680992654800172,0.665039400438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508468462292636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.4275660349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.083123334807,1542.805517204334,0.37761647054191005,0.12469605307716566,6.112874298809886,3.414854113253904
2113.0,-29.89470381132906,5.139491724402847,35.02935789881567,24.259123275429033,5.053510417820196,-26.399867228901822,-39.96774817407129,1.5586738353929674,-0.008374013474963249,-5.011278945982667,40.05787914781205,42575.67748945045,25804.28341120211,25804.28341120211,68379.96090065256,77750.12855458316,77750.12855458316,25804.28341120211,103554.41196578527,103554.41196578527,103554.41196578527,128493.64446801529,91898.28386756002,56724.251071837614,39082.25866191379,24939.232502230025,0.0,64021.49116414381,21198.34762689552,1542.798600409276,0.0,0.8866517187385544,2.815545101152279,0.0014959135982669303,354500.10207812686,1557030.3236844079,4.392185826060102,1557030.3236844079,4.392185826060102,0.85,0.0960237729382889,4.027634451161993,1.2682043446833267,1.0,0.0,4.027634451160558,1.2844415095072623,1.2847447050152483,3.135708727372938,19394.3969430716,1977.678100377968,4632.441516551485,4632.441516551485,5.570341971723697,5.139491724402847,-2.3791820114431848,7.518673735846031,3.4149511993492876,3.4149511993492876,0.9757003426712251,0.0,0.0,0.00023604011696459767,1.00015483978028,0.00023600357422301968,198.83528320778663,0.0,7.289620522320145e-06,20.65878456025529,0.0633893754448401,7.91439681144771e-05,0.00015689614885012055,0.0006319203343633856,0.09602377293780467,0.07218594777851953,0.02383782515928515,0.09602405562753999,0.07218594777888356,0.023837825159405347,0.37761419584679373,0.37761419584679373,0.1246988359393863,0.0,5.018962936790103,4.487375660512555,6.636137569004916,5.002904932507704,4.4791247814259805,6.596225798518901,24939.232502230025,21198.34762689552,0.85,1.0680782290017914,0.6650216468762226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508557862010016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36338679865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.056812707202,1542.798600409276,0.37761419584679373,0.1246988359393863,6.112874298809886,3.4149511993492876
2114.0,-29.896188506013985,5.139037225907112,35.02932672683344,24.258414829988055,5.052970087140982,-26.40125770048842,-39.969081385619916,1.5580392816150712,-0.011322284060497623,-5.0116825740245785,40.05780785117683,42574.78106070829,25804.53981948818,25804.53981948818,68379.32088019646,77749.4426573192,77749.4426573192,25804.53981948818,103553.98247680737,103553.98247680737,103553.98247680737,128493.04934898685,91897.97845713305,56723.73389822845,39082.493954338446,24939.066872179486,0.0,64021.56082651793,21198.206841352563,1542.7987199079635,0.0,0.886649920966284,2.815536709544412,0.0014959135982669303,354494.52446641,1557027.245850757,4.392246250331837,1557027.245850757,4.392246250331837,0.85,0.09602396760413334,4.027634451161993,1.2682040666462853,1.0,0.0,4.027634451163289,1.284444551904912,1.2847477011914943,3.135701299981193,19394.332488646534,1977.6715278557444,4632.441516551485,4632.441516551485,5.570397322295345,5.139037225907112,-2.3794981496066367,7.518535375513748,3.4150479770286206,3.4150479770286206,0.9757279934367488,0.0,0.0,0.00023600357422301968,1.0001544076332083,0.00023596713909555703,198.83650843882108,0.0,7.265986370849823e-06,20.591805374988397,0.06339664143121095,7.913203159594612e-05,0.00015687154262707356,0.0006318212294917286,0.09602396760258924,0.07218559437048247,0.023838373232106767,0.0960235821721671,0.07218559437164322,0.023838373232490113,0.37761191708592207,0.37761191708592207,0.12470156096700785,0.0,5.015404739208748,4.485559068469172,6.627212676240049,5.000360289964078,4.477531278995684,6.590730831433916,24939.066872179486,21198.206841352563,0.85,1.0680670698655246,0.6650069212788339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450864698510579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29640761339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.030545224878,1542.7987199079635,0.37761191708592207,0.12470156096700785,6.112874298809886,3.4150479770286206
2115.0,-29.897667808521692,5.138584441267596,35.02929511376238,24.257919703982793,5.052675299419033,-26.402618761962756,-39.97036870624868,1.557626252860024,-0.016131925146510184,-5.011904925452728,40.05773265966791,42573.71745074156,25804.334156741967,25804.334156741967,68378.05160748353,77748.62645104964,77748.62645104964,25804.334156741967,103552.96060779161,103552.96060779161,103552.96060779161,128491.76150599158,91897.63997231491,56723.14643615827,39082.7705957296,24938.80089819997,0.0,64021.57149392957,21197.980763469975,1542.7888778112708,0.0,0.8866490607232222,2.8155739182885764,0.0014959135982669303,354491.4518898602,1557023.999882689,4.392275163708188,1557023.999882689,4.392275163708188,0.8500000000000001,0.09602405761079552,4.027634451161993,1.2682034484809268,1.0,0.0,4.02763445116083,1.2844465583122167,1.2847496612709324,3.135696401767287,19394.26105413605,1977.6642435628935,4632.441516551485,4632.441516551485,5.570352926106969,5.138584441267596,-2.379681033088475,7.51826547435607,3.4151433561897453,3.4151433561897453,0.9757552446256416,0.0,0.0,0.00023596713909555703,1.0001538486728276,0.00023593084144872106,198.8377292332387,0.0,7.244633529196825e-06,20.531291421743802,0.06340388606474014,7.912050752768702e-05,0.00015684663156787,0.0006317208968514655,0.09602405761035751,0.07218516184727608,0.023838895763081427,0.09602414542923064,0.07218516184760534,0.02383889576319017,0.3776096421210811,0.3776096421210811,0.12470429030399002,0.0,5.011571732533355,4.483651429333008,6.617451951619955,4.995773000306201,4.475601509579235,6.577980291431118,24938.80089819997,21197.980763469975,0.85,1.0680470661981023,0.6649901971678146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873585944323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.23589366014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.00431171431,1542.7888778112708,0.3776096421210811,0.12470429030399002,6.112874298809886,3.4151433561897453
2116.0,-29.89914254584537,5.138131080446069,35.02926351919173,24.257303354702913,5.052249308127648,-26.40398883602552,-39.97167240651322,1.5570955983079584,-0.019996845956825382,-5.012236338456053,40.05766997241397,42572.7416402836,25804.403298583235,25804.403298583235,68377.14493886684,77747.85059288684,77747.85059288684,25804.403298583235,103552.25389147007,103552.25389147007,103552.25389147007,128490.91460503072,91897.28687222108,56722.59204307792,39082.99425460351,24938.660713560643,0.0,64021.65496816415,21197.861606526545,1542.788791924486,0.0,0.8866475995925631,2.815585994377445,0.0014959135982669303,354486.8722781808,1557021.293719007,4.39232427342795,1557021.293719007,4.39232427342795,0.85,0.09602421678739491,4.027634451161993,1.268202975927852,1.0,0.0,4.027634451161755,1.2844491144249393,1.2847521713619374,3.1356901615874486,19394.186535188666,1977.6566447450116,4632.441516551485,4632.441516551485,5.570367851679374,5.138131080446069,-2.379945101133242,7.5180761815793105,3.41523849486667,3.41523849486667,0.9757824271047628,0.0,0.0,0.00023593084144872106,1.0001533757084917,0.00023589466093797026,198.8389462733827,0.0,7.217341673373982e-06,20.453946302341866,0.06341110340641351,7.910883841052608e-05,0.00015682200303819498,0.0006316217021368648,0.09602421678634526,0.07218478879117597,0.023839427995169294,0.09602439369306297,0.07218478879196502,0.023839427995429888,0.37760736345847973,0.37760736345847973,0.12470696643139964,0.0,5.007839939225789,4.4817700402335845,6.608022635421946,4.992239492499209,4.473619358324413,6.569664198188832,24938.660713560643,21197.861606526545,0.85,1.0680315117262829,0.6649740882433236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508824412036676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.158548540734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.978136737207,1542.788791924486,0.37760736345847973,0.12470696643139964,6.112874298809886,3.41523849486667
2117.0,-29.900613065060426,5.137677821285594,35.029231552022516,24.256719729769998,5.051848521195246,-26.405352592035463,-39.97296755025161,1.5565880481701353,-0.023894441964102953,-5.0125371180513,40.05759593061903,42571.748739012226,25804.391099256896,25804.391099256896,68376.13983826913,77747.10524763509,77747.10524763509,25804.391099256896,103551.49634689199,103551.49634689199,103551.49634689199,128489.93588685134,91896.9727892577,56722.0291613941,39083.27069762623,24938.43953995934,0.0,64021.71023758557,21197.67360896544,1542.7833632301922,0.0,0.8866463356377547,2.8156020761709333,0.0014959135982669303,354482.7160126937,1557018.0973925316,4.392366756005041,1557018.0973925316,4.392366756005041,0.85,0.09602433496946922,4.027634451161993,1.268202489088289,1.0,0.0,4.027634451162468,1.2844515622759058,1.2847545733159247,3.1356841857278535,19394.120250494234,1977.649885587253,4632.441516551485,4632.441516551485,5.57036521822436,5.137677821285594,-2.380187423815903,7.517865245101497,3.415332705087622,3.415332705087622,0.9758093443107491,0.0,0.0,0.00023589466093797026,1.0001529388271861,0.0002358585890019865,198.84015984556342,0.0,7.194094633320739e-06,20.388064190830974,0.06341829750104683,7.909724745627336e-05,0.0001567974134816969,0.0006315226643919744,0.09602433496864017,0.07218438895585215,0.02383994601278802,0.0960244673805535,0.07218438895647537,0.023839946012993843,0.3776050821584128,0.3776050821584128,0.12470961358944573,0.0,5.004123384453123,4.479913716745102,6.598579376006683,4.988642676087181,4.4719211023564185,6.560224856766695,24938.43953995934,21197.67360896544,0.85,1.0680148903321107,0.6649580053551803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508912692380413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09266642923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.952003905872,1542.7833632301922,0.3776050821584128,0.12470961358944573,6.112874298809886,3.415332705087622
2118.0,-29.90207920207773,5.137223594258953,35.02919906590128,24.256064579263352,5.051367855965397,-26.40672039178521,-39.9742707964964,1.5560090456731188,-0.027235677180897255,-5.012890494532797,40.05751688082602,42570.80850327588,25804.507243197022,25804.507243197022,68375.3157464729,77746.39368013831,77746.39368013831,25804.507243197022,103550.90092333533,103550.90092333533,103550.90092333533,128489.1138028876,91896.65837609948,56721.48479174428,39083.52620483911,24938.212879552277,0.0,64021.73908439139,21197.480947619435,1542.778853646495,0.0,0.8866448218723407,2.8156047137076206,0.0014959135982669303,354477.83299602155,1557014.6848801654,4.3924176350334445,1557014.6848801654,4.3924176350334445,0.85,0.09602446806150544,4.027634451161993,1.268202123134397,1.0,0.0,4.027634451162716,1.2844543440044691,1.28475730936555,3.1356773948113017,19394.053896114827,1977.6431193236047,4632.441516551485,4632.441516551485,5.57039029008759,5.137223594258953,-2.380469712217533,7.517693306476486,3.415426190374956,3.415426190374956,0.9758360543928445,0.0,0.0,0.0002358585890019865,1.0001524848628378,0.00023582262962065475,198.8413698142493,0.0,7.1725495169480975e-06,20.327005331030907,0.06342547005056377,7.90855855730476e-05,0.0001567730034289389,0.0006314243496225316,0.09602446806035855,0.07218400459560612,0.02384046346475244,0.09602411270907404,0.07218400459646826,0.02384046346503718,0.3776027990147611,0.3776027990147611,0.12471223043990168,0.0,5.000572468910661,4.478130344373028,6.589585750814081,4.985654817351872,4.47033030377861,6.552927182573001,24938.212879552277,21197.480947619435,0.85,1.0680015370457645,0.6649430195446646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509000721241847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.03160756943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.925906419401,1542.778853646495,0.3776027990147611,0.12471223043990168,6.112874298809886,3.415426190374956
2119.0,-29.90354022927785,5.136770029015555,35.029166117772576,24.25550278220328,5.050994213844182,-26.40807288878218,-39.97555287843568,1.555526873348395,-0.031374842754303245,-5.01316793769072,40.05743845176061,42569.8025326231,25804.427829207772,25804.427829207772,68374.23036183088,77745.62680126575,77745.62680126575,25804.427829207772,103550.05463047352,103550.05463047352,103550.05463047352,128488.0139037396,91896.32991853208,56720.91575044273,39083.79352009928,24937.95927326609,0.0,64021.75279336537,21197.265382276175,1542.7710421164045,0.0,0.8866436926676846,2.81562669440949,0.0014959135982669303,354473.9992759952,1557011.2991696668,4.39245558870277,1557011.2991696668,4.39245558870277,0.85,0.09602455994936757,4.027634451161993,1.2682015890395268,1.0,0.0,4.027634451160993,1.2844566727577544,1.2847595924774486,3.1356717097467994,19393.98457777532,1977.6360508201396,4632.441516551485,4632.441516551485,5.570373147078021,5.136770029015555,-2.3806966827240594,7.517466711739614,3.4155186282573946,3.4155186282573946,0.9758624652163984,0.0,0.0,0.00023582262962065475,1.0001519551995115,0.00023578680059032888,198.84257557882745,0.0,7.15021264168112e-06,20.263702626524292,0.06343262026320545,7.907411462615867e-05,0.00015674851499449606,0.0006313257191603146,0.09602455994868296,0.07218358981156787,0.023840970137115086,0.0960242538495056,0.07218358981208252,0.023840970137285054,0.3776005175843937,0.3776005175843937,0.12471484402658876,0.0,4.996930467672428,4.476325585379982,6.580288637865806,4.981793094936393,4.46858327132378,6.542564126674449,24937.95927326609,21197.265382276175,0.85,1.0679843549818673,0.664927164209641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509088488789277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.96830486492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.899847705652,1542.7710421164045,0.3776005175843937,0.12471484402658876,6.112874298809886,3.4155186282573946
2120.0,-29.904997180414135,5.136316414325622,35.02913297647853,24.2549046286382,5.050584138683026,-26.40942536063011,-39.976842469163216,1.555012318899082,-0.03527854402932462,-5.013479883866558,40.05736692922127,42568.84539491404,25804.433762791952,25804.433762791952,68373.27915770598,77744.86023946869,77744.86023946869,25804.433762791952,103549.29400226063,103549.29400226063,103549.29400226063,128487.05876672346,91895.98538207241,56720.37943683586,39084.00660581839,24937.764764462838,0.0,64021.771370281225,21197.10004979341,1542.767428479077,0.0,0.8866423626562377,2.8156415570986866,0.0014959135982669303,354469.68883082434,1557008.2116123852,4.392500291768218,1557008.2116123852,4.392500291768218,0.85,0.09602467647229371,4.027634451161993,1.268201126377098,1.0,0.0,4.0276344511634194,1.2844591526616698,1.2847620269428899,3.1356656557087756,19393.91186611435,1977.6286362941833,4632.441516551485,4632.441516551485,5.57037442795424,5.136316414325622,-2.380949804896121,7.517266219221742,3.4156105087327346,3.4156105087327346,0.9758887167807814,0.0,0.0,0.00023578680059032888,1.0001515330437543,0.00023575107651213666,198.84377799231856,0.0,7.1243366704878825e-06,20.19037012416266,0.06343974459987595,7.906257804890805e-05,0.00015672422254142082,0.0006312278780394056,0.09602467647139101,0.07218319737488371,0.023841479096507294,0.09602439176643086,0.07218319737556228,0.02384147909673142,0.3775982350382838,0.3775982350382838,0.12471743059492012,0.0,4.993311533949225,4.474525670859009,6.571071060408883,4.9782013398372555,4.466737653971052,6.533597598484619,24937.764764462838,21197.10004979341,0.85,1.0679691875792852,0.6649120210796668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509175951455309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.894972362556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.87384248734,1542.767428479077,0.3775982350382838,0.12471743059492012,6.112874298809886,3.4156105087327346
2121.0,-29.90644930393089,5.135863914074031,35.02909975245102,24.254377756174677,5.050254501777572,-26.410765442626467,-39.97810754282398,1.55457064047314,-0.0397324431570496,-5.013736997472431,40.0572982368744,42567.80739655146,25804.300030190894,25804.300030190894,68372.10742674235,77744.05664688973,77744.05664688973,25804.300030190894,103548.35667708062,103548.35667708062,103548.35667708062,128485.92203419519,91895.63443171004,56719.792669056136,39084.26862517101,24937.565357114574,0.0,64021.833982285585,21196.930553547387,1542.762266392338,0.0,0.8866413017153283,2.815670047857739,0.0014959135982669303,354466.1360882687,1557005.2462360733,4.3925359511588145,1557005.2462360733,4.3925359511588145,0.85,0.0960247625030884,4.027634451161993,1.2682005197508257,1.0,0.0,4.027634451161983,1.2844612916050355,1.2847641205020321,3.1356604340557017,19393.83780085058,1977.6210837391545,4632.441516551485,4632.441516551485,5.570345559246328,5.135863914074031,-2.3811628338467985,7.51702674792083,3.415701618349631,3.415701618349631,0.9759147480998945,0.0,0.0,0.00023575107651213666,1.0001510326987335,0.00023571547576769822,198.84497643435085,0.0,7.103510673033259e-06,20.131349247376257,0.06344684811054899,7.905126231136085e-05,0.0001566998142007758,0.0006311295701657279,0.0960247625024771,0.07218278523454942,0.023841977267927673,0.09602492721081328,0.07218278523500894,0.023841977268079458,0.3775959506903052,0.3775959506903052,0.12471999417564472,0.0,4.989556081561716,4.472674782476645,6.5614564395420985,4.9740045543154,4.464786333931784,6.5225018165079405,24937.565357114574,21196.930553547387,0.85,1.0679498410754753,0.6648951576165358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509263171114908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83595148577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.847870225269,1542.762266392338,0.3775959506903052,0.12471999417564472,6.112874298809886,3.415701618349631
2122.0,-29.907896449401733,5.135411669864266,35.02906655644267,24.253811698313825,5.049872983455839,-26.412106232356017,-39.97938396697862,1.55408276641026,-0.04364892092723949,-5.014035038420082,40.05723260493647,42566.83827617161,25804.269305171834,25804.269305171834,68371.10758134344,77743.30448754157,77743.30448754157,25804.269305171834,103547.5737927134,103547.5737927134,103547.5737927134,128484.9777834108,91895.31190000814,56719.25172305866,39084.51130772164,24937.40399069739,0.0,64021.91529841903,21196.79339209278,1542.7602485831817,0.0,0.8866400211728082,2.815686704466456,0.0014959135982669303,354462.0178551511,1557002.4129783777,4.392578991678138,1557002.4129783777,4.392578991678138,0.85,0.09602486558617554,4.027634451161993,1.2682000312628223,1.0,0.0,4.027634451163417,1.28446364630258,1.2847664300244854,3.135654685717128,19393.769733117537,1977.6141427620582,4632.441516551485,4632.441516551485,5.570338926670625,5.135411669864266,-2.3814065496666896,7.516818219530956,3.4157923081309436,3.4157923081309436,0.9759406594659839,0.0,0.0,0.00023571547576769822,1.0001505166890543,0.00023568000199412177,198.84617078064855,0.0,7.079029188907581e-06,20.061968721364085,0.0634539271397379,7.90398465642223e-05,0.00015667562920347592,0.0006310321618374017,0.09602486558533443,0.07218239262663675,0.023842472958697673,0.09602523098430135,0.07218239262726904,0.0238424729589065,0.3775936606084744,0.3775936606084744,0.1247225091339321,0.0,4.985843443001443,4.47085707778939,6.551915111788162,4.970386117492865,4.4630241617956585,6.513174096090097,24937.40399069739,21196.79339209278,0.85,1.0679328674041062,0.6648791757909618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509350102767395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76657095976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.821946111468,1542.7602485831817,0.3775936606084744,0.1247225091339321,6.112874298809886,3.4157923081309436
2123.0,-29.909339609748084,5.134959147385734,35.029033038773214,24.253201321139954,5.049439127661156,-26.41344866870017,-39.98066063560543,1.5535481866129226,-0.0471630008350985,-5.0143596457529584,40.057156843921355,42565.88724434858,25804.302697423806,25804.302697423806,68370.18994177239,77742.58468165479,77742.58468165479,25804.302697423806,103546.88737907859,103546.88737907859,103546.88737907859,128484.08138131272,91894.99892607096,56718.70634903879,39084.76953003574,24937.194002234126,0.0,64021.96353226986,21196.614901899007,1542.7560707355246,0.0,0.8866386419755349,2.8156949758386602,0.0014959135982669303,354457.53257905995,1556999.142464542,4.392625348192484,1556999.142464542,4.392625348192484,0.85,0.09602495868345594,4.027634451161993,1.268199622449465,1.0,0.0,4.027634451161886,1.2844662191342595,1.2847689578954167,3.1356484048888813,19393.703682474203,1977.6074074708697,4632.441516551485,4632.441516551485,5.570346135018934,5.134959147385734,-2.3816707213545794,7.5166298687403135,3.4158823209844544,3.4158823209844544,0.9759663774241298,0.0,0.0,0.00023568000199412177,1.0001501039439564,0.00023564463080566567,198.84736185056443,0.0,7.053824038816904e-06,19.990537326007107,0.06346098096377671,7.902843015513535e-05,0.00015665157183898643,0.0006309352675673796,0.09602495868248834,0.07218199820282463,0.0238429604796637,0.0960251036576192,0.072181998203552,0.02384296047990393,0.3775913667187803,0.3775913667187803,0.12472498323097128,0.0,4.982245410757116,4.469096124078192,6.542666048807121,4.967196644917863,4.461440099469257,6.505042292485598,24937.194002234126,21196.614901899007,0.85,1.067917729629002,0.6648638200996994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509436737397432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6951395644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.796073320404,1542.7560707355246,0.3775913667187803,0.12472498323097128,6.112874298809886,3.4158823209844544
2124.0,-29.910777851562912,5.134506721559125,35.028999071636854,24.252603970840596,5.0490219237182306,-26.414785012129855,-39.981932554487116,1.5530290842850993,-0.050830125918196245,-5.01466778164945,40.057076717018674,42564.937996320434,25804.291099193128,25804.291099193128,68369.22909551355,77741.85029459879,77741.85029459879,25804.291099193128,103546.14139379191,103546.14139379191,103546.14139379191,128483.09373303872,91894.67612784871,56718.16725436967,39085.00985942115,24936.952339246818,0.0,64021.96219866797,21196.409488359794,1542.749702976551,0.0,0.8866373624969851,2.8157071812293117,0.0014959135982669303,354453.2749389724,1556995.6834861299,4.39266835312554,1556995.6834861299,4.39266835312554,0.85,0.0960250315208365,4.027634451161993,1.2681991455005481,1.0,0.0,4.027634451162069,1.2844687193939293,1.284771413308828,3.135642301248421,19393.635558494174,1977.600460758177,4632.441516551485,4632.441516551485,5.570343631321771,5.134506721559125,-2.3819235444427624,7.516430266001888,3.4159714961532046,3.4159714961532046,0.9759918560437727,0.0,0.0,0.00023564463080566567,1.0001495940911977,0.00023560938503383388,198.84854887362258,0.0,7.033467510013262e-06,19.932846923377582,0.06346801443128672,7.901705773586129e-05,0.0001566275730698044,0.0006308386092978366,0.09602503151998693,0.07218159157416434,0.023843439945822578,0.09602498498632865,0.07218159157480297,0.023843439946033527,0.3775890720138851,0.3775890720138851,0.1247274360088563,0.0,4.978688841223857,4.467359547635738,6.533511345583918,4.963837655731254,4.459832112449362,6.496297051862086,24936.952339246818,21196.409488359794,0.85,1.0679027438015019,0.6648490070366202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952313443797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.637449161775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.770232126486,1542.749702976551,0.3775890720138851,0.1247274360088563,6.112874298809886,3.4159714961532046
2125.0,-29.912212155672684,5.134054223180052,35.028964686257865,24.251997924316697,5.0485926593626935,-26.416119017086064,-39.98320408919824,1.552499520776238,-0.05437105569825462,-5.014985120388642,40.056996600658834,42564.0042132602,25804.299805488783,25804.299805488783,68368.30401874898,77741.12964146656,77741.12964146656,25804.299805488783,103545.42944695534,103545.42944695534,103545.42944695534,128482.14621276165,91894.36059261298,56717.63742937219,39085.24795915643,24936.71676580631,0.0,64021.964724962745,21196.209250935364,1542.7439085796602,0.0,0.8866360360812013,2.8157166558423357,0.0014959135982669303,354448.8901813822,1556992.224968646,4.392712935768782,1556992.224968646,4.392712935768782,0.85,0.09602510603951166,4.027634451161993,1.268198743830435,1.0,0.0,4.027634451161992,1.2844712683191861,1.2847739175602184,3.1356360788298625,19393.568967309293,1977.5936703470904,4632.441516551485,4632.441516551485,5.570345510740136,5.134054223180052,-2.3821839600720582,7.51623818325211,3.416059946274487,3.416059946274487,0.9760171275069963,0.0,0.0,0.00023560938503383388,1.0001491862475609,0.00023557424059685722,198.8497326592128,0.0,7.008570582683416e-06,19.862289031324803,0.0634750230018694,7.90056902637805e-05,0.0001566036947700534,0.0006307424362351243,0.09602510603860251,0.07218118870653216,0.023843917332070357,0.09602480378774576,0.07218118870721556,0.023843917332296096,0.3775867769617475,0.3775867769617475,0.12472987128986798,0.0,4.975202293322411,4.465663476727229,6.5245174569546975,4.96061406469039,4.458280709505345,6.4879284880654495,24936.71676580631,21196.209250935364,0.85,1.0678882522968178,0.664834395447163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509609238000083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56689126972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.744441361803,1542.7439085796602,0.3775867769617475,0.12472987128986798,6.112874298809886,3.416059946274487
