time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2126.0,-29.913640975894477,5.133602827987924,35.02893010554871,24.251467559393518,5.048249367689378,-26.41743948826273,-39.9844509322196,1.5520478800576314,-0.058512735025601614,-5.015247089009621,40.05692214056375,42562.99172043351,25804.16742305536,25804.16742305536,68367.15914348887,77740.36723753277,77740.36723753277,25804.16742305536,103544.53466058814,103544.53466058814,103544.53466058814,128481.0281056889,91894.03589754588,56717.06105248484,39085.52760562338,24936.493445100776,0.0,64022.02105072416,21196.019428335658,1542.7375363741858,0.0,0.8866349712481227,2.8157404866156117,0.0014959135982669303,354445.27052018465,1556989.0106298479,4.392748726326091,1556989.0106298479,4.392748726326091,0.85,0.0960251572199825,4.027634451161993,1.2681981218187137,1.0,0.0,4.027634451161658,1.2844734526874577,1.284776057298728,3.1356307463849236,19393.50044301535,1977.5866828137387,4632.441516551485,4632.441516551485,5.5703169334914096,5.133602827987924,-2.382403894563824,7.516006722551748,3.4161476204660652,3.4161476204660652,0.9760421772760186,0.0,0.0,0.00023557424059685722,1.0001486175518266,0.00023553923533234302,198.8509119310898,0.0,6.988461897266729e-06,19.80530101685391,0.06348201146376667,7.899454500257199e-05,0.00015657969559428525,0.000630645776328001,0.0960251572193613,0.07218076983067509,0.023844387388686224,0.09602510453998661,0.07218076983114204,0.023844387388840475,0.37758448293143404,0.37758448293143404,0.12473229622633088,0.0,4.971615999628,4.463945956769464,6.515185323488936,4.956734353984018,4.4565818541142335,6.477351311910354,24936.493445100776,21196.019428335658,0.85,1.0678694302593492,0.6648179957754095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695106794147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.509903255246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.718681541088,1542.7375363741858,0.37758448293143404,0.12473229622633088,6.112874298809886,3.4161476204660652
2127.0,-29.91506626249874,5.133151456243653,35.028895420342295,24.250879533961438,5.0478382434116655,-26.418763562434084,-39.985713351611025,1.5515355433473308,-0.06209306129693459,-5.015560662708723,40.056849935475874,42562.05926700641,25804.16460931245,25804.16460931245,68366.22387631887,77739.64603960326,77739.64603960326,25804.16460931245,103543.8106489157,103543.8106489157,103543.8106489157,128480.11834517411,91893.72352093155,56716.53637487153,39085.76349562225,24936.3076962584,0.0,64022.07119188065,21195.86154181964,1542.734526788962,0.0,0.8866336353203061,2.815750920687468,0.0014959135982669303,354440.93786173617,1556985.893641367,4.392793628846371,1556985.893641367,4.392793628846371,0.85,0.09602523349322477,4.027634451161993,1.2681977119063954,1.0,0.0,4.027634451161304,1.2844759205837086,1.2847784808106217,3.1356247218178304,19393.434518432223,1977.5799603771138,4632.441516551485,4632.441516551485,5.570316326091856,5.133151456243653,-2.3826624831512273,7.515813939394881,3.4162348732884067,3.4162348732884067,0.9760671066538305,0.0,0.0,0.00023553923533234302,1.0001482517107274,0.00023550432141380973,198.8520882987863,0.0,6.9608287710381815e-06,19.726988737122205,0.06348897229253771,7.898326198842967e-05,0.00015655597334391334,0.000630550231775144,0.09602523349231194,0.07218037473865578,0.02384485875365616,0.09602512836046706,0.07218037473934195,0.023844858753882817,0.3775821872866236,0.3775821872866236,0.12473468637104225,0.0,4.968113116895495,4.462274189411573,6.506052460096328,4.953467601411774,4.454995759365488,6.468915169137915,24936.3076962584,21195.86154181964,0.85,1.0678539854079128,0.66480291053758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509780648243884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.43159097552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.692983770787,1542.734526788962,0.3775821872866236,0.12473468637104225,6.112874298809886,3.4162348732884067
2128.0,-29.91648605847497,5.132701031671489,35.028860558893086,24.250335024576657,5.047483796867077,-26.420077025998246,-39.986959111969895,1.5510747643906149,-0.06618333371562812,-5.015830869364832,40.0567754316625,42561.0812931322,25804.050948659657,25804.050948659657,68365.13224179186,77738.87148284326,77738.87148284326,25804.050948659657,103542.92243150291,103542.92243150291,103542.92243150291,128479.01298288979,91893.37851503128,56715.98635816558,39085.99128540633,24936.09055138688,0.0,64022.08183679321,21195.676968678847,1542.7287125386117,0.0,0.8866325286528499,2.8157731176245164,0.0014959135982669303,354437.20444053103,1556982.6774251976,4.392830825654576,1556982.6774251976,4.392830825654576,0.85,0.09602527805276595,4.027634451161993,1.2681971904495732,1.0,0.0,4.0276344511628634,1.2844781472210098,1.2847806631239105,3.1356192862259653,19393.361707699572,1977.5725357486576,4632.441516551485,4632.441516551485,5.570291790293101,5.132701031671489,-2.3828894890529186,7.515590520724408,3.4163213808588644,3.4163213808588644,0.9760918231025327,0.0,0.0,0.00023550432141380973,1.0001476822792252,0.00023546954673445985,198.85326014695752,0.0,6.942705611039003e-06,19.675627701684533,0.06349591499814874,7.897212932678641e-05,0.00015653219208702331,0.0006304544495656018,0.09602527805210502,0.07217995898049402,0.023845319071611002,0.09602540358141516,0.07217995898099083,0.02384531907177512,0.3775798919808601,0.3775798919808601,0.12473705454998119,0.0,4.9645302219234395,4.460564662033391,6.496711314655329,4.949647535649206,4.453217010077083,6.458825387139711,24936.09055138688,21195.676968678847,0.85,1.0678367569500484,0.6647875244299309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509865979100138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.38022994008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.667309163286,1542.7287125386117,0.3775798919808601,0.12473705454998119,6.112874298809886,3.4163213808588644
2129.0,-29.917901476807153,5.132250884008958,35.02882558657147,24.249754996877186,5.047087414130025,-26.421390743028137,-39.98820480247957,1.550576680351393,-0.06990979945175013,-5.016133171535393,40.056702479405295,42560.122238376716,25804.017719503798,25804.017719503798,68364.13995788051,77738.12303982378,77738.12303982378,25804.017719503798,103542.14075932758,103542.14075932758,103542.14075932758,128478.03916020274,91893.0408783491,56715.43682864734,39086.226721890846,24935.89840087516,0.0,64022.12512276601,21195.513640743888,1542.7250866316876,0.0,0.8866312528315107,2.815786789900926,0.0014959135982669303,354433.02759505075,1556979.5281922107,4.392873708065101,1556979.5281922107,4.392873708065101,0.85,0.09602533524554388,4.027634451161993,1.2681966437166556,1.0,0.0,4.027634451161339,1.2844805480142465,1.2847830198128491,3.135613425511619,19393.290452181394,1977.5652697079427,4632.441516551485,4632.441516551485,5.57028461715217,5.132250884008958,-2.3831406812673763,7.5153915652763335,3.416407421873335,3.416407421873335,0.9761164062495242,0.0,0.0,0.00023546954673445985,1.0001472286073951,0.00023543488398435858,198.85442839409362,0.0,6.915058359288193e-06,19.59727539022274,0.06350283005650803,7.896099873988604e-05,0.0001565085479945738,0.0006303592198042857,0.09602533524470437,0.07217955778462194,0.023845777460082433,0.09602550597482357,0.07217955778525295,0.023845777460290932,0.377577593541048,0.377577593541048,0.12473938643194897,0.0,4.960991155190641,4.458868270262656,6.487508591996573,4.946223372083637,4.451512631181345,6.450113968329106,24935.89840087516,21195.513640743888,0.85,1.0678205358973707,0.664772094908835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509950982189068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30187762862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.641697041812,1542.7250866316876,0.377577593541048,0.12473938643194897,6.112874298809886,3.416407421873335
2130.0,-29.919313266499227,5.131801191731333,35.028790365066854,24.249184713140153,5.046695444289916,-26.422700752207504,-39.989449934195704,1.5500829299980896,-0.07356599435155431,-5.016427648409431,40.056625276839725,42559.176499187946,25803.963073314935,25803.963073314935,68363.13957250289,77737.39623415744,77737.39623415744,25803.963073314935,103541.35930747238,103541.35930747238,103541.35930747238,128477.03775994825,91892.72520256904,56714.90114865602,39086.47117101447,24935.67845247587,0.0,64022.14962349034,21195.32668460449,1542.7196951920123,0.0,0.8866300322670095,2.8158004535848575,0.0014959135982669303,354428.9589071868,1556976.195485409,4.392914733282642,1556976.195485409,4.392914733282642,0.85,0.09602537568283497,4.027634451161993,1.2681962035829204,1.0,0.0,4.027634451162954,1.2844829283210366,1.2847853561541296,3.1356076148295435,19393.22383133576,1977.558476272301,4632.441516551485,4632.441516551485,5.570272820740131,5.131801191731333,-2.3833866581545817,7.5151878498859155,3.41649279571459,3.41649279571459,0.9761407987755971,0.0,0.0,0.00023543488398435858,1.000146852836714,0.00023540031478036974,198.85559365829945,0.0,6.892841357954521e-06,19.534312408443114,0.06350972289786598,7.894987459531069e-05,0.0001564850093890479,0.0006302644149057373,0.09602537568204769,0.07217914771923722,0.023846227962810468,0.096025504162516,0.07217914771982897,0.023846227963005992,0.3775752922512055,0.3775752922512055,0.12474169144655835,0.0,4.957484490357274,4.457198603016877,6.478356365132925,4.942861654057879,4.449964629159922,6.441178959183844,24935.67845247587,21195.32668460449,0.85,1.0678045016379736,0.6647570684438965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510035724135053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.23891464684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.616125292609,1542.7196951920123,0.3775752922512055,0.12474169144655835,6.112874298809886,3.41649279571459
2131.0,-29.92072019156983,5.131352050900534,35.02875492940465,24.248618550505512,5.046310252233345,-26.42400570488765,-39.990686684008665,1.5495957655512225,-0.0772814694323074,-5.016718008376323,40.05654859609953,42558.217267126376,25803.89689969587,25803.89689969587,68362.11416682224,77736.65858948998,77736.65858948998,25803.89689969587,103540.55548918585,103540.55548918585,103540.55548918585,128476.01709473296,91892.39946696119,56714.352409049476,39086.718953235235,24935.461605547112,0.0,64022.18055878235,21195.142364715044,1542.7143931638057,0.0,0.8866288307742733,2.815815377948517,0.0014959135982669303,354424.9471371326,1556972.885310283,4.39295511754105,1556972.885310283,4.39295511754105,0.85,0.09602540963915246,4.027634451161993,1.26819570355583,1.0,0.0,4.027634451162917,1.284485277647808,1.284787661628098,3.135601879795408,19393.155087444018,1977.5514663462059,4632.441516551485,4632.441516551485,5.570258535914554,5.131352050900534,-2.3836300846428005,7.514982135543335,3.4165775566841883,3.4165775566841883,0.9761650161954823,0.0,0.0,0.00023540031478036974,1.0001463484760686,0.00023536586934407266,198.85675491931153,0.0,6.87427958149573e-06,19.4817083339589,0.06351659717744748,7.893882676984233e-05,0.0001564614880105274,0.0006301696793912693,0.09602540963838774,0.07217873622687059,0.023846673411517146,0.09602555296949207,0.07217873622744539,0.023846673411707063,0.37757298917169885,0.37757298917169885,0.1247439718955441,0.0,4.953992481361524,4.455541488238225,6.4692259498510225,4.939436538943994,4.448365498475994,6.432143840885544,24935.461605547112,21195.142364715044,0.85,1.0677879692656698,0.6647417644272722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451012024977341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18631057235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.59057905655,1542.7143931638057,0.37757298917169885,0.1247439718955441,6.112874298809886,3.4165775566841883
2132.0,-29.922123398890776,5.130903863594209,35.02871939289471,24.248078965488844,5.04595590496098,-26.425304226226814,-39.99191871900109,1.549136732297254,-0.08119944712831284,-5.016989361121108,40.05647478740684,42557.25437797374,25803.78247675911,25803.78247675911,68361.03685473284,77735.90374242859,77735.90374242859,25803.78247675911,103539.6862191877,103539.6862191877,103539.6862191877,128474.94179980444,91892.06751757303,56713.81132284781,39086.95132747247,24935.25558061674,0.0,64022.20690808921,21194.96724352423,1542.7092766487056,0.0,0.8866277157032488,2.8158351831895017,0.0014959135982669303,354421.19801333285,1556969.699121509,4.392992597082012,1556969.699121509,4.392992597082012,0.85,0.09602543266337488,4.027634451161993,1.268195154075511,1.0,0.0,4.027634451159788,1.2844874951865108,1.2847898354418017,3.1355964664935647,19393.085032183702,1977.5443226977309,4632.441516551485,4632.441516551485,5.570233835562406,5.130903863594209,-2.3838597988730297,7.514763662467239,3.4166617345197827,3.4166617345197827,0.9761890670056522,0.0,0.0,0.00023536586934407266,1.0001459634066503,0.00023533151955378641,198.8579131236366,0.0,6.849707683817191e-06,19.41207157593792,0.0635234468851313,7.892782248271462e-05,0.00015643804686135804,0.0006300752670112999,0.09602543266270776,0.07217831994282228,0.023847112719885474,0.09602578912754133,0.07217831994332373,0.023847112720051144,0.3775706843088656,0.3775706843088656,0.12474622791378237,0.0,4.950462234191264,4.453875116823269,6.4599695641130666,4.935789913992778,4.446697962100529,6.4224206504983385,24935.25558061674,21194.96724352423,0.85,1.0677707026387342,0.6647264509183395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510204485095912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11667381433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.565083215419,1542.7092766487056,0.3775706843088656,0.12474622791378237,6.112874298809886,3.4166617345197827
2133.0,-29.923521065133794,5.130455700237726,35.028683656620785,24.247491952870064,5.045535177064744,-26.42660439863864,-39.993154735397525,1.5486185105693437,-0.08443706963777231,-5.017305288707781,40.05639789588819,42556.3320462897,25803.779602778,25803.779602778,68360.1116490677,77735.22572194118,77735.22572194118,25803.779602778,103539.00532471918,103539.00532471918,103539.00532471918,128474.05673458357,91891.78328125096,56713.28117024813,39087.224567780926,24935.051409864394,0.0,64022.27597764532,21194.793698384736,1542.7053151811358,0.0,0.8866263846827509,2.8158408465011004,0.0014959135982669303,354416.83306395647,1556966.3798579148,4.3930373351565715,1556966.3798579148,4.3930373351565715,0.85,0.09602546842300437,4.027634451161993,1.2681947513064369,1.0,0.0,4.02763445116338,1.2844899893002553,1.2847922860183472,3.1355903780582253,19393.025046383926,1977.538205848473,4632.441516551485,4632.441516551485,5.570233215159299,5.130455700237726,-2.3841229989316512,7.514578699169377,3.4167454514338753,3.4167454514338753,0.9762129861239643,0.0,0.0,0.00023533151955378641,1.0001453886421674,0.00023529730999738026,198.8590667661862,0.0,6.83072761255772e-06,19.358282053988578,0.06353027761274385,7.891678405957307e-05,0.00015641473549421334,0.0006299813773458843,0.09602546842209375,0.07217791786510837,0.023847550556985377,0.0960255915210349,0.07217791786579283,0.02384755055721154,0.3775683763530586,0.3775683763530586,0.12474845065827145,0.0,4.94707053473951,4.452294722319607,6.4510130092998565,4.932868219070031,4.445377402487679,6.414576710961114,24935.051409864394,21194.793698384736,0.85,1.0677550993803628,0.6647113273690725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510288498759465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06288429238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.539614955704,1542.7053151811358,0.3775683763530586,0.12474845065827145,6.112874298809886,3.4167454514338753
2134.0,-29.924915630236967,5.130008277557072,35.02864761353162,24.246924672648333,5.0451556273285,-26.427897660913423,-39.994382090494014,1.5481376580049164,-0.08825050467913798,-5.017587818039996,40.05631748677695,42555.38738568734,25803.69072167854,25803.69072167854,68359.07810736587,77734.46077825646,77734.46077825646,25803.69072167854,103538.15149993499,103538.15149993499,103538.15149993499,128472.96434792202,91891.42754530362,56712.74479636098,39087.42527660294,24934.812847987032,0.0,64022.238124589974,21194.590920788978,1542.6986049935228,0.0,0.8866252365611678,2.8158579759042826,0.0014959135982669303,354412.929590518,1556962.9087521213,4.3930759257316225,1556962.9087521213,4.3930759257316225,0.8500000000000001,0.09602547768679223,4.027634451161993,1.2681941957818346,1.0,0.0,4.0276344511619,1.284492308395153,1.2847945617148295,3.135584716886415,19392.949971160764,1977.5305503062477,4632.441516551485,4632.441516551485,5.570214028495174,5.130008277557072,-2.3843620478763214,7.514370325433394,3.416828428593994,3.416828428593994,0.9762366938839983,0.0,0.0,0.00023529730999738026,1.0001450676892105,0.00023526318091136915,198.86021786079164,0.0,6.802880461413488e-06,19.279363227645828,0.06353708049320526,7.890582439966787e-05,0.0001563914855977124,0.0006298877352617511,0.09602547768608426,0.07217749804698467,0.02384797963909958,0.09602563364201283,0.07217749804751684,0.023847979639275395,0.37756607002789105,0.37756607002789105,0.12475065880258011,0.0,4.943638233192985,4.450676021128572,6.442009469474613,4.929337313360861,4.443668480814495,6.405450180013929,24934.812847987032,21194.590920788978,0.85,1.0677395872093103,0.6646969651837658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037218158751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98396546604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.514210928672,1542.6986049935228,0.37756607002789105,0.12475065880258011,6.112874298809886,3.416828428593994
2135.0,-29.926304883129628,5.12956148738183,35.028611403437516,24.246368079353147,5.044774302160075,-26.42918631942528,-39.995604975242145,1.5476557384555412,-0.09181987472612718,-5.017875647266768,40.05624053628306,42554.447148710766,25803.614821029016,25803.614821029016,68358.06196973978,77733.74637785183,77733.74637785183,25803.614821029016,103537.36119888084,103537.36119888084,103537.36119888084,128471.96037394801,91891.11948668827,56712.20936126615,39087.67791713569,24934.599175067175,0.0,64022.277092202865,21194.4092988071,1542.6934575879238,0.0,0.8866240488913247,2.815871280711917,0.0014959135982669303,354408.9529275269,1556959.586953625,4.39311584567111,1556959.586953625,4.39311584567111,0.85,0.09602549105542023,4.027634451161993,1.2681937463069333,1.0,0.0,4.027634451162528,1.2844946323213,1.2847968423469087,3.1355790439414863,19392.884957856746,1977.5239207942311,4632.441516551485,4632.441516551485,5.570197643906345,5.12956148738183,-2.3846054056583297,7.5141668930401595,3.4169108822523926,3.4169108822523926,0.9762602520721122,0.0,0.0,0.00023526318091136915,1.0001445167012846,0.0002352291863653098,198.8613645822966,0.0,6.786917479558309e-06,19.234124137068246,0.06354386741068482,7.889490605714737e-05,0.00015636827485422178,0.0006297942508716312,0.09602549105466933,0.07217708416123185,0.023848406893437476,0.09602563832567985,0.07217708416179627,0.02384840689362396,0.3775637616296996,0.3775637616296996,0.12475284644528385,0.0,4.940238021270318,4.449090740075576,6.43303461765197,4.9260557725406215,4.442206890257864,6.396579838896855,24934.599175067175,21194.4092988071,0.85,1.0677230656962209,0.664681874520414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510455679658554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93872637546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.488822438934,1542.6934575879238,0.3775637616296996,0.12475284644528385,6.112874298809886,3.4169108822523926
2136.0,-29.927690288059928,5.129115307385742,35.02857500844187,24.245811940077715,5.044389915820423,-26.430471820136294,-39.99682733612133,1.547171447896561,-0.09530267376663915,-5.01816479653612,40.05616273049816,42553.521471301494,25803.541599530454,25803.541599530454,68357.06307083195,77733.04608327973,77733.04608327973,25803.541599530454,103536.58768281018,103536.58768281018,103536.58768281018,128470.96980080896,91890.8227434,56711.686105860375,39087.92959726625,24934.382117998786,0.0,64022.31171526504,21194.22480029897,1542.6881544261114,0.0,0.8866228575830093,2.8158832948971475,0.0014959135982669303,354404.9580620191,1556956.2282393787,4.393155887979759,1556956.2282393787,4.393155887979759,0.85,0.09602549970557109,4.027634451161993,1.2681932885898277,1.0,0.0,4.0276344511616,1.2844969670648028,1.2847991339715545,3.1355733446109406,19392.822332561904,1977.5175347913819,4632.441516551485,4632.441516551485,5.5701818376628545,5.129115307385742,-2.384850163466675,7.513965470852417,3.416992781012123,3.416992781012123,0.9762836517177494,0.0,0.0,0.0002352291863653098,1.0001441180264286,0.0002351952904842199,198.8625081392106,0.0,6.760201817720651e-06,19.158411951420323,0.06355062761250255,7.888399378773308e-05,0.00015634519257757672,0.0006297012838990043,0.09602549970481845,0.07217666966392806,0.02384883004089039,0.09602558890470715,0.07217666966449379,0.023848830041077292,0.37756145252144335,0.37756145252144335,0.12475501342474925,0.0,4.93687954647811,4.447546416819762,6.424104544886234,4.922862122769459,4.440823912918347,6.38782635567361,24934.382117998786,21194.22480029897,0.85,1.0677068859188563,0.6646670563936435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510538860578859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86301418982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.463493884978,1542.6881544261114,0.37756145252144335,0.12475501342474925,6.112874298809886,3.416992781012123
2137.0,-29.92907149497129,5.128668892019761,35.028538219069354,24.24518734859305,5.043939201779967,-26.431760175291153,-39.998053887952096,1.5466278820998618,-0.09847987281642645,-5.018494967641064,40.05607845354642,42552.63126184365,25803.569843917743,25803.569843917743,68356.2011057614,77732.33729968926,77732.33729968926,25803.569843917743,103535.90714360701,103535.90714360701,103535.90714360701,128470.05189418346,91890.48896316883,56711.16967290609,39088.13254473637,24934.144750576448,0.0,64022.277295312815,21194.02303798998,1542.682643398263,0.0,0.8866214806971996,2.8158865051923025,0.0014959135982669303,354400.396484995,1556952.5901844685,4.393202168018422,1556952.5901844685,4.393202168018422,0.85,0.09602551707600024,4.027634451161993,1.2681928896671164,1.0,0.0,4.027634451159821,1.2844995787877183,1.2848017027673437,3.135566969171904,19392.75189091683,1977.5103517426267,4632.441516551485,4632.441516551485,5.570187934747339,5.128668892019761,-2.3851259450129554,7.513794837032717,3.417074119192273,3.417074119192273,0.9763068911977922,0.0,0.0,0.0002351952904842199,1.0001436829199348,0.00023516150179298602,198.86364824248523,0.0,6.740619929122973e-06,19.102916879134504,0.06355736823243167,7.887304550736688e-05,0.000156322244976853,0.000629608859351758,0.09602551707502516,0.07217626460604847,0.023849252468976685,0.09602520621943036,0.0721762646067814,0.02384925246921884,0.3775591442730542,0.3775591442730542,0.12475716060698555,0.0,4.933638875186716,4.44603108256581,6.4155639682383026,4.920015094824635,4.439347177310708,6.380763936021538,24934.144750576448,21194.02303798998,0.85,1.0676939964265513,0.6646535090522155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510621812010676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80751911753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.4381961101,1542.682643398263,0.3775591442730542,0.12475716060698555,6.112874298809886,3.417074119192273
2138.0,-29.930448409762853,5.12822453775462,35.02850129863071,24.24471576176586,5.043650446361212,-26.433028469746073,-39.9992547702044,1.5462305063442328,-0.10264008941868497,-5.018715991460151,40.05600105727811,42551.653208492935,25803.322511817,25803.322511817,68354.97572030994,77731.59232797974,77731.59232797974,25803.322511817,103534.91483979675,103534.91483979675,103534.91483979675,128468.81830185634,91890.18283345904,56710.629208826045,39088.39291625888,24933.9034620596,0.0,64022.29637831848,21193.81794275066,1542.674379103707,0.0,0.8866206349970862,2.8159153771124705,0.0014959135982669303,354397.34289048234,1556949.2491595335,4.393230593832838,1556949.2491595335,4.393230593832838,0.85,0.09602548579816508,4.027634451161993,1.268192289085127,1.0,0.0,4.027634451162411,1.2845015067030139,1.2848035877322153,3.135562262982391,19392.68728469288,1977.503763741225,4632.441516551485,4632.441516551485,5.570134543441727,5.12822453775462,-2.3853212210045873,7.513545758759207,3.417154642735845,3.417154642735845,0.9763298979245272,0.0,0.0,0.00023516150179298602,1.0001432380089479,0.00023512782255183544,198.86478481434008,0.0,6.719342408108496e-06,19.04261638457948,0.06356408757483978,7.886232771629347e-05,0.00015629917407669256,0.0006295159381994525,0.09602548579773781,0.07217582278588443,0.023849663011853383,0.09602558477262617,0.07217582278620557,0.02384966301195951,0.377556837441676,0.377556837441676,0.12475930962748788,0.0,4.9302169962263065,4.444478324936313,6.406403813886982,4.916075902041484,4.437850579855308,6.369337800180745,24933.9034620596,21193.81794275066,0.85,1.0676745382013313,0.6646380341787193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510704512986414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.74721862297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.412936255376,1542.674379103707,0.377556837441676,0.12475930962748788,6.112874298809886,3.417154642735845
2139.0,-29.931820271768988,5.127780377731714,35.028464462735236,24.244135768990986,5.043248955297316,-26.434303491111354,-40.00046413913367,1.5457321746397163,-0.10607138591626608,-5.019025115662225,40.055929678888454,42550.73234018877,25803.29920274873,25803.29920274873,68354.0315429375,77730.8649004168,77730.8649004168,25803.29920274873,103534.16410316553,103534.16410316553,103534.16410316553,128467.90236214233,91889.84656301628,56710.098032474896,39088.609478379316,24933.73825897679,0.0,64022.3477373561,21193.677520130273,1542.672528986148,0.0,0.886619318582946,2.8159243859236702,0.0014959135982669303,354393.07216384273,1556946.167917854,4.393274841439473,1556946.167917854,4.393274841439473,0.8500000000000001,0.09602550427894169,4.027634451161993,1.2681918346649037,1.0,0.0,4.027634451162962,1.2845039064775752,1.2848059448077715,3.1355564049678564,19392.616317508593,1977.496527102384,4632.441516551485,4632.441516551485,5.570129511739072,5.127780377731714,-2.3855818139575,7.513362191689214,3.4172350440192267,3.4172350440192267,0.9763528697197791,0.0,0.0,0.00023512782255183544,1.000142713945419,0.0002350942713208298,198.86591722676891,0.0,6.697615044120397e-06,18.981041035037205,0.0635707851898839,7.885153554296022e-05,0.00015627628700887522,0.0006294237574566252,0.09602550427805631,0.07217542427057988,0.02385008000747644,0.09602563424443311,0.07217542427124535,0.023850080007696343,0.3775545284633323,0.3775545284633323,0.12476141683717125,0.0,4.926888406072749,4.442949256126667,6.3975502390293855,4.9129537297459365,4.436250128690176,6.3615394352511885,24933.73825897679,21193.677520130273,0.85,1.0676589340858227,0.6646231174581098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510786957863433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.685643273435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.387716345886,1542.672528986148,0.3775545284633323,0.12476141683717125,6.112874298809886,3.4172350440192267
2140.0,-29.933188267088518,5.1273370876607895,35.02842739766377,24.243587802071147,5.042877323462129,-26.435572045041546,-40.00166495153678,1.5452611014150925,-0.10963972985422288,-5.019302559156587,40.05584933190897,42549.79274345325,25803.19480851091,25803.19480851091,68352.98755196415,77730.14617529404,77730.14617529404,25803.19480851091,103533.34098380496,103533.34098380496,103533.34098380496,128466.84655446227,91889.52952691844,56709.558992122154,39088.85614977365,24933.505570657315,0.0,64022.36172043097,21193.479735058718,1542.6660802225474,0.0,0.8866181960809503,2.8159388954338205,0.0014959135982669303,354389.23915858695,1556942.699528196,4.39331257129812,1556942.699528196,4.39331257129812,0.85,0.09602548676919942,4.027634451161993,1.2681912566116083,1.0,0.0,4.027634451162533,1.2845061785328167,1.284808174298257,3.1355508587451255,19392.549409578784,1977.4897043923036,4632.441516551485,4632.441516551485,5.570106976271016,5.1273370876607895,-2.3858194353070115,7.513156522967801,3.4173147633085743,3.4173147633085743,0.9763756466595926,0.0,0.0,0.0002350942713208298,1.0001423132644098,0.0002350608190483362,198.8670464587341,0.0,6.672196328024348e-06,18.909004393621,0.06357745738621193,7.884082107732908e-05,0.0001562534502435007,0.0006293317793136498,0.09602548676851669,0.07217500165259115,0.023850485115925538,0.09602560604543144,0.0721750016531043,0.023850485116095124,0.37755221816936624,0.37755221816936624,0.12476350309058584,0.0,4.923555240745543,4.441424915909863,6.388664360755911,4.909662829302363,4.434804456006248,6.3525858994981945,24933.505570657315,21193.479735058718,0.85,1.0676423942378743,0.6646082962271392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510869101086632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61360663202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.36255176337,1542.6660802225474,0.37755221816936624,0.12476350309058584,6.112874298809886,3.4173147633085743
2141.0,-29.934552180486524,5.126893629446117,35.02838998314028,24.242978018615418,5.042430908630308,-26.436844403452422,-40.00287763830272,1.544723131596166,-0.11259342504769165,-5.019629911229713,40.05576502333165,42548.92005511837,25803.21498576069,25803.21498576069,68352.13504087906,77729.47992639361,77729.47992639361,25803.21498576069,103532.6949121543,103532.6949121543,103532.6949121543,128465.96677455168,91889.23304310211,56709.05487642942,39089.08685185854,24933.27186239738,0.0,64022.358714255926,21193.281083037775,1542.6607432432427,0.0,0.8866168336192382,2.8159395009662407,0.0014959135982669303,354384.71668596077,1556939.0601319787,4.3933583668385605,1556939.0601319787,4.3933583668385605,0.85,0.09602548544131442,4.027634451161993,1.2681909027462828,1.0,0.0,4.027634451163472,1.2845087632087793,1.2848107166099196,3.1355445494203735,19392.486839043413,1977.4833239733664,4632.441516551485,4632.441516551485,5.570111331911494,5.126893629446117,-2.3860945557145734,7.51298818516069,3.4173940047667317,3.4173940047667317,0.976398287076209,0.0,0.0,0.0002350608190483362,1.000141890177113,0.0002350274709588554,198.8681723324688,0.0,6.652554628135708e-06,18.853339816136597,0.06358410994084006,7.883000202655231e-05,0.00015623081702178387,0.0006292406209701222,0.09602548544036006,0.07217459465038771,0.02385089078997235,0.09602514692445176,0.072174594651105,0.02385089079020942,0.37754990609039096,0.37754990609039096,0.12476556471686161,0.0,4.920382321836939,4.4399767834006525,6.3801958176822495,4.907036486181994,4.433567037146872,6.345689648576695,24933.27186239738,21193.281083037775,0.85,1.0676291285353567,0.6645946964406976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510951013667608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55794205453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.337418914743,1542.6607432432427,0.37754990609039096,0.12476556471686161,6.112874298809886,3.4173940047667317
2142.0,-29.935911601920612,5.126451888969729,35.0283523535809,24.24247912075373,5.042113467346134,-26.43809982023389,-40.00406888136638,1.544301685659481,-0.11651809256471779,-5.019867799176527,40.05568393098174,42547.977970090185,25803.008857166576,25803.008857166576,68350.98682725677,77728.74059755498,77728.74059755498,25803.008857166576,103531.74945472155,103531.74945472155,103531.74945472155,128464.76991434989,91888.91388194772,56708.53165236529,39089.31358842493,24933.020459628337,0.0,64022.334048053264,21193.067390684086,1542.6523157407767,0.0,0.8866159153488152,2.815963313884036,0.0014959135982669303,354381.4302170053,1556935.5595785396,4.393389232119614,1556935.5595785396,4.393389232119614,0.85,0.09602544023484001,4.027634451161993,1.2681903741462155,1.0,0.0,4.027634451163152,1.2845108027968064,1.2848127138391876,3.135539570700765,19392.419482637433,1977.476455531444,4632.441516551485,4632.441516551485,5.5700668351610485,5.126451888969729,-2.386303811095062,7.512755700064791,3.4174724566847408,3.4174724566847408,0.9764207019099259,0.0,0.0,0.0002350274709588554,1.0001414244146827,0.00023499423703642871,198.8692945093884,0.0,6.631873605826505e-06,18.794729798912314,0.06359074181444588,7.88193756233032e-05,0.0001562080953355522,0.000629149106323867,0.0960254402343495,0.07217415481615984,0.02385128541818966,0.09602533491836858,0.07217415481652853,0.023851285418311483,0.3775475961904491,0.3775475961904491,0.12476762603584293,0.0,4.917072609351976,4.4384891531408925,6.371294054998941,4.903349706611834,4.432090137170519,6.3352289142832205,24933.020459628337,21193.067390684086,0.85,1.0676116052869074,0.6645802375488987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511032682710898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.49933203731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.312322240768,1542.6523157407767,0.3775475961904491,0.12476762603584293,6.112874298809886,3.4174724566847408
2143.0,-29.937266264465034,5.126011027206415,35.028314831341085,24.241944460105174,5.041755674654978,-26.439354989230083,-40.005256317649014,1.5438443994199254,-0.12008960279831626,-5.020144752846501,40.05561179776073,42547.040500783645,25802.903411597712,25802.903411597712,68349.94391238136,77728.01991669231,77728.01991669231,25802.903411597712,103530.92332829002,103530.92332829002,103530.92332829002,128463.765175913,91888.59510943048,56707.99471050222,39089.55599880917,24932.841847622964,0.0,64022.39784643213,21192.91557047952,1542.6489766377088,0.0,0.8866147655431336,2.8159779255979402,0.0014959135982669303,354377.60407750495,1556932.4457732337,4.3934278799196385,1556932.4457732337,4.3934278799196385,0.85,0.09602542435699185,4.027634451161993,1.2681898433482273,1.0,0.0,4.027634451160064,1.28451300975045,1.2848148786199247,3.135534183452502,19392.35220825021,1977.4695954531069,4632.441516551485,4632.441516551485,5.570044072743329,5.126011027206415,-2.386541998060304,7.512553025266719,3.417550687690107,3.417550687690107,0.9764430536257448,0.0,0.0,0.00023499423703642871,1.0001409308654305,0.00023496112376191443,198.87041276903716,0.0,6.609206706773784e-06,18.730491806996902,0.06359735102115265,7.880878449614641e-05,0.0001561854525402823,0.0006290579094215674,0.09602542435628716,0.07217374157102796,0.023851682785259197,0.09602550080241519,0.07217374157155762,0.023851682785434227,0.37754528467211546,0.37754528467211546,0.12476965518130366,0.0,4.913780665119305,4.437014752910727,6.362424685658027,4.900055150048161,4.430594997295088,6.326413392845382,24932.841847622964,21192.91557047952,0.85,1.067594251566921,0.6645649324606595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511114083655539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.435094045395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.287270092022,1542.6489766377088,0.37754528467211546,0.12476965518130366,6.112874298809886,3.417550687690107
2144.0,-29.93861689628649,5.125570011299098,35.02827700275623,24.241328914091014,5.041310906289131,-26.44061522771346,-40.006455733068265,1.543309237715823,-0.123118180569179,-5.020471341308839,40.05552783039867,42546.170449521334,25802.92190887803,25802.92190887803,68349.09235839936,77727.32375437052,77727.32375437052,25802.92190887803,103530.24566324856,103530.24566324856,103530.24566324856,128462.85916350778,91888.26401823736,56707.48855368242,39089.75051617215,24932.613500259216,0.0,64022.36401643137,21192.721475220333,1542.6439439688747,0.0,0.8866134056959771,2.815979607055303,0.0014959135982669303,354373.09227060166,1556928.8211244766,4.393473587818557,1556928.8211244766,4.393473587818557,0.85,0.09602541108132168,4.027634451161993,1.268189443876036,1.0,0.0,4.027634451162243,1.284515580622016,1.284817407558931,3.1355279078916616,19392.282334105086,1977.462470273242,4632.441516551485,4632.441516551485,5.570048065730666,5.125570011299098,-2.3868174694244906,7.512387480723589,3.4176284475397902,3.4176284475397902,0.9764652707256544,0.0,0.0,0.00023496112376191443,1.00014051306059,0.00023492811329369688,198.87152771240142,0.0,6.585250570790249e-06,18.662600117619565,0.06360393627172344,7.879808785888462e-05,0.0001561630359030298,0.0006289676234010901,0.0960254110803749,0.07217333447941959,0.02385207660095531,0.0960250975921174,0.07217333448013119,0.02385207660119048,0.37754297166993667,0.37754297166993667,0.12477165461863556,0.0,4.9106254751037,4.435574349778847,6.354006285109449,4.897353160739669,4.429196992260302,6.319702360409906,24932.613500259216,21192.721475220333,0.85,1.0675815148103174,0.6645516938206443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511195200509368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.367202356014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.26226796565,1542.6439439688747,0.37754297166993667,0.12477165461863556,6.112874298809886,3.4176284475397902
2145.0,-29.939963349658644,5.125131505914636,35.02823912866904,24.24087821217256,5.041052824394167,-26.441853035079284,-40.00762162087483,1.5429425098148908,-0.12746419830898503,-5.020670915736257,40.05545084790767,42545.179260958874,25802.620646135518,25802.620646135518,68347.79990709439,77726.53927942389,77726.53927942389,25802.620646135518,103529.1599255594,103529.1599255594,103529.1599255594,128461.53409482112,91887.91850923504,56706.9351135052,39089.98155081093,24932.374169261722,0.0,64022.35572007265,21192.518043872464,1542.6353334356384,0.0,0.8866126677345809,2.8160134358097224,0.0014959135982669303,354370.3351798412,1556925.4979997172,4.393498392605536,1556925.4979997172,4.393498392605536,0.85,0.09602533838551565,4.027634451161993,1.268188752629794,1.0,0.0,4.027634451162859,1.2845173636618126,1.2848191486129672,3.135523555462336,19392.209417196776,1977.4550348178816,4632.441516551485,4632.441516551485,5.569983032477373,5.125131505914636,-2.3869990606709957,7.512130566585632,3.41770542611976,3.41770542611976,0.9764872646056457,0.0,0.0,0.00023492811329369688,1.0001400798719808,0.00023489520920286282,198.87263921743337,0.0,6.564842244926186e-06,18.604762922120813,0.06361050111396836,7.878769151435023e-05,0.00015614042177934664,0.000628876541977461,0.09602533838516808,0.07217288305606191,0.023852455329106174,0.09602563524209569,0.07217288305632315,0.0238524553291925,0.37754065856023894,0.37754065856023894,0.1247736517353249,0.0,4.907223747599005,4.434041462264133,6.344871850358231,4.89320671742729,4.427533692422003,6.307950647243899,24932.374169261722,21192.518043872464,0.85,1.0675614656532484,0.664536298023471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511276076866417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.309365160516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.237301432679,1542.6353334356384,0.37754065856023894,0.1247736517353249,6.112874298809886,3.41770542611976
2146.0,-29.94130568930038,5.124692967873286,35.02820136552452,24.240300279948883,5.040635221619085,-26.44310309317099,-40.00881192097438,1.5424326254895169,-0.1303667782917728,-5.02099049533273,40.05537833114944,42544.30728471854,25802.624564962043,25802.624564962043,68346.93184968058,77725.88544216607,77725.88544216607,25802.624564962043,103528.5100071281,103528.5100071281,103528.5100071281,128460.7251811791,91887.63739253071,56706.434658813785,39090.225259685474,24932.215174051005,0.0,64022.44043373648,21192.382897943353,1542.6341330097052,0.0,0.8866113020797693,2.8160142810800357,0.0014959135982669303,354365.9202707431,1556922.3676533995,4.393544295861966,1556922.3676533995,4.393544295861966,0.85,0.09602532797429109,4.027634451161993,1.2681883504102003,1.0,0.0,4.027634451162539,1.2845198159160756,1.2848215591752064,3.135517569489282,19392.150089767347,1977.4489851037151,4632.441516551485,4632.441516551485,5.569983878430099,5.124692967873286,-2.3872694951376543,7.51196246301094,3.4177824270142794,3.4177824270142794,0.9765092648612227,0.0,0.0,0.00023489520920286282,1.0001396534029048,0.00023486240986811033,198.873747337458,0.0,6.543723385219702e-06,18.544912073712634,0.06361704483735359,7.877707879102494e-05,0.00015611813041183786,0.000628786760497719,0.09602532797334407,0.07217248544326806,0.023852842530076017,0.09602544143301513,0.07217248544397985,0.023852842530311245,0.37753833879353804,0.37753833879353804,0.12477559794382487,0.0,4.904031212990731,4.432619200854674,6.336248222340146,4.890623717040967,4.426327645834363,6.301137276630982,24932.215174051005,21192.382897943353,0.85,1.0675464944267465,0.6645217988644481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511356703872955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.249514312105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.212373586914,1542.6341330097052,0.37753833879353804,0.12477559794382487,6.112874298809886,3.4177824270142794
2147.0,-29.942643141914015,5.124254726942868,35.02816313384805,24.23970733014869,5.040212145031999,-26.444349299089396,-40.010001592431195,1.5419183022072687,-0.13344660388338525,-5.0212953832355405,40.05528915798034,42543.453987450055,25802.588911650106,25802.588911650106,68346.04289910017,77725.19307810244,77725.19307810244,25802.588911650106,103527.78198975255,103527.78198975255,103527.78198975255,128459.73121033401,91887.3135623233,56705.94848061393,39090.40564634374,24931.949220581457,0.0,64022.35486692519,21192.156837494236,1542.6264589479506,0.0,0.8866100716388167,2.8160191722843075,0.0014959135982669303,354361.70836381,1556918.5183027734,4.3935856543064835,1556918.5183027734,4.3935856543064835,0.8499999999999999,0.09602528002558838,4.027634451161993,1.2681879723677412,1.0,0.0,4.0276344511621165,1.2845222887207532,1.2848239904270944,3.135511533375638,19392.08174799511,1977.442016182398,4632.441516551485,4632.441516551485,5.569976181989288,5.124254726942868,-2.3875297475222728,7.511784474465141,3.4178586872149963,3.4178586872149963,0.9765310534899989,0.0,0.0,0.00023486240986811033,1.00013914646118,0.00023482973414162467,198.87485143399826,0.0,6.52292661240221e-06,18.48597401954786,0.063623567763966,7.876647299324132e-05,0.000156095936874869,0.0006286973730436302,0.09602528002477595,0.07217206190889398,0.023853218115881973,0.09602499726449296,0.0721720619095046,0.023853218116083777,0.37753601939062664,0.37753601939062664,0.12477752832509198,0.0,4.900916558283086,4.4312153971260955,6.327884295077581,4.8878487793521685,4.425025382250794,6.293840516507601,24931.949220581457,21192.156837494236,0.85,1.067534036215351,0.6645093588931478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511437085396526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19057625794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.187483271102,1542.6264589479506,0.37753601939062664,0.12477752832509198,6.112874298809886,3.4178586872149963
2148.0,-29.94397730232226,5.123818602198533,35.02812483583196,24.239239829499297,5.039926354980818,-26.445578811951364,-40.01115857446564,1.5415278646102117,-0.13740545128121084,-5.021513334701515,40.055210762391525,42542.47916745376,25802.33496932021,25802.33496932021,68344.81413677397,77724.45259695838,77724.45259695838,25802.33496932021,103526.7875662786,103526.7875662786,103526.7875662786,128458.50049192812,91886.99586880446,56705.39547988291,39090.66709880172,24931.71292564952,0.0,64022.38002445124,21191.95598680209,1542.6184719166965,0.0,0.8866092451322987,2.8160457701417676,0.0014959135982669303,354358.697473774,1556915.1341954009,4.393613435467117,1556915.1341954009,4.393613435467117,0.85,0.0960252008376874,4.027634451161993,1.2681873063975946,1.0,0.0,4.027634451162095,1.2845241819597413,1.2848258421358103,3.135506911996947,19392.014701321863,1977.435179324424,4632.441516551485,4632.441516551485,5.569921363740858,5.123818602198533,-2.3877257529476186,7.511544355146151,3.4179343061474428,3.4179343061474428,0.9765526588992693,0.0,0.0,0.00023482973414162467,1.0001388054400833,0.00023479714302085739,198.87595282351646,0.0,6.498380250333564e-06,18.41640962944532,0.06363006614421633,7.875615988442238e-05,0.0001560735742572023,0.0006286073045942975,0.09602520083727857,0.07217161529896343,0.023853585538315136,0.09602531754447641,0.07217161529927069,0.023853585538416707,0.37753370045033857,0.37753370045033857,0.12477945605066663,0.0,4.897643599196897,4.4297699613289865,6.319006634813547,4.884107883420313,4.4235773551611715,6.283076859212542,24931.71292564952,21191.95598680209,0.85,1.0675144240290961,0.6644938715368917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511517175122257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.12101186784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.162646114099,1542.6184719166965,0.37753370045033857,0.12477945605066663,6.112874298809886,3.4179343061474428
2149.0,-29.945306584802253,5.123382480881174,35.028086531282746,24.23864653045314,5.039504655551472,-26.446817526378794,-40.01233574291689,1.5410155971282997,-0.14043386015407577,-5.021831120796793,40.05513397607411,42541.60936535625,25802.334558082992,25802.334558082992,68343.94392343925,77723.75321920005,77723.75321920005,25802.334558082992,103526.08777728304,103526.08777728304,103526.08777728304,128457.61851427292,91886.66228292203,56704.89005836362,39090.85802728712,24931.53073698988,0.0,64022.388764277,21191.801126441398,1542.6159128379784,0.0,0.8866079040507344,2.8160484813400553,0.0014959135982669303,354354.3074544538,1556911.8195609364,4.3936585129871775,1556911.8195609364,4.3936585129871775,0.85,0.09602517125015901,4.027634451161993,1.2681868953863158,1.0,0.0,4.027634451161063,1.2845266447374257,1.2848282636255157,3.135500900400003,19391.944300692536,1977.4280004581112,4632.441516551485,4632.441516551485,5.569921274967535,5.123382480881174,-2.3879957738202062,7.5113782547013805,3.4180098330611393,3.4180098330611393,0.9765742380174683,0.0,0.0,0.00023479714302085739,1.0001382994159378,0.00023476467520339392,198.87705019685234,0.0,6.4815901961804565e-06,18.368826615975415,0.06363654773441252,7.874566811911376e-05,0.00015605147490174362,0.0006285182964689037,0.09602517124923589,0.07217121140485451,0.023853959844381382,0.09602510544880317,0.07217121140554833,0.023853959844610678,0.3775313784186012,0.3775313784186012,0.12478134490926707,0.0,4.894520912858752,4.428366396610329,6.310610676413546,4.8813972606427,4.422153037812336,6.276413941626913,24931.53073698988,21191.801126441398,0.85,1.067500685972117,0.6644801949203976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511597068544053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07342885437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.137830329191,1542.6159128379784,0.3775313784186012,0.12478134490926707,6.112874298809886,3.4180098330611393
