time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2150.0,-29.94663190361694,5.122948460115648,35.028048144051255,24.238184268493228,5.039217542448421,-26.448039212805945,-40.01349146766586,1.540624851637353,-0.14422998363261286,-5.022049000841303,40.05505495869964,42540.66779486478,25802.08249186319,25802.08249186319,68342.75028672797,77723.03963511338,77723.03963511338,25802.08249186319,103525.12212697658,103525.12212697658,103525.12212697658,128456.41459625465,91886.36738215404,56704.366015970816,39091.11262909247,24931.29246927807,0.0,64022.40509837054,21191.598598886358,1542.6078236731494,0.0,0.8866070801459791,2.816072950942516,0.0014959135982669303,354351.29760039883,1556908.4086240167,4.393686206787194,1556908.4086240167,4.393686206787194,0.85,0.0960250813514731,4.027634451161993,1.2681863228278236,1.0,0.0,4.027634451161446,1.2845285389993963,1.2848301166242675,3.1354962765555854,19391.882064246845,1977.4216541068404,4632.441516551485,4632.441516551485,5.569866861712906,5.122948460115648,-2.3881920382401147,7.511140498355763,3.4180846341340674,3.4180846341340674,0.9765956097525906,0.0,0.0,0.00023476467520339392,1.0001378885040884,0.00023473230831653897,198.87814430865856,0.0,6.457103763464237e-06,18.299432065657648,0.06364300483817598,7.873536873245944e-05,0.00015602930647093448,0.0006284290101332486,0.09602508135106055,0.07217076325877668,0.023854318092283867,0.09602534706876578,0.07217076325908675,0.023854318092386348,0.3775290554902592,0.3775290554902592,0.12478322597909434,0.0,4.891269128359397,4.4269468173344535,6.301741220427743,4.877819017208708,4.4208577824135205,6.265844495665817,24931.29246927807,21191.598598886358,0.85,1.067481769572999,0.6644653185006244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511676670696507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.00403430405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.11306779343,1542.6078236731494,0.3775290554902592,0.12478322597909434,6.112874298809886,3.4180846341340674
2151.0,-29.94795292796192,5.122513715328366,35.02800956151236,24.237541935313516,5.0387394425170235,-26.449276134014106,-40.014672093652166,1.5400626485692042,-0.14681119782562746,-5.0224010269357215,40.05497249554787,42539.848036548516,25802.16937447388,25802.16937447388,68342.01741102239,77722.37008964988,77722.37008964988,25802.16937447388,103524.53946412375,103524.53946412375,103524.53946412375,128455.6319899698,91886.0374624814,56703.88463620034,39091.280918090066,24931.092525846045,0.0,64022.373443936114,21191.428646969136,1542.6050541584602,0.0,0.8866055851302336,2.816065786643537,0.0014959135982669303,354346.43465880683,1556904.8489495139,4.39373645864005,1556904.8489495139,4.39373645864005,0.8499999999999999,0.09602505170802902,4.027634451161993,1.2681859552254902,1.0,0.0,4.027634451161404,1.2845312348437639,1.2848327715231154,3.1354896960928085,19391.812437341734,1977.4145541384403,4632.441516551485,4632.441516551485,5.569885616965483,5.122513715328366,-2.38848790976096,7.511001625089326,3.4181593420046017,3.4181593420046017,0.9766169548584577,0.0,0.0,0.00023473230831653897,1.0001374431586239,0.00023470005040028276,198.87923488574202,0.0,6.437066394761023e-06,18.242646162752738,0.06364944190457074,7.872484872121455e-05,0.00015600745959532442,0.0006283410189043912,0.09602505170691095,0.07217036610036058,0.02385468560655036,0.09602476845558144,0.07217036610120092,0.0238546856068281,0.37752672993737396,0.37752672993737396,0.12478506649507731,0.0,4.888272695979936,4.425602275120411,6.293677820963069,4.875589829110083,4.419560460903142,6.260744898455641,24931.092525846045,21191.428646969136,0.85,1.0674708501844117,0.6644528427831612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511756036320622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.94724840115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.088340353683,1542.6050541584602,0.37752672993737396,0.12478506649507731,6.112874298809886,3.4181593420046017
2152.0,-29.9492698822596,5.122081566839498,35.02797077512864,24.237096402235352,5.0384788320191305,-26.450487640582132,-40.01581115936858,1.5396965903417648,-0.15089422216703952,-5.022595278519652,40.05488939311984,42538.873481890325,25801.85781866424,25801.85781866424,68340.73130055456,77721.61677258971,77721.61677258971,25801.85781866424,103523.47459125395,103523.47459125395,103523.47459125395,128454.29598030729,91885.71018317928,56703.33493523052,39091.5280532764,24930.821389053333,0.0,64022.34944232974,21191.198180695334,1542.594538926208,0.0,0.8866048964230798,2.816096789491839,0.0014959135982669303,354343.75126053585,1556901.261685691,4.393759608140964,1556901.261685691,4.393759608140964,0.85,0.09602493633189962,4.027634451161993,1.2681853002449501,1.0,0.0,4.027634451161862,1.2845330132402903,1.284834508898595,3.135485355103572,19391.743367665684,1977.407510991591,4632.441516551485,4632.441516551485,5.569818361759231,5.122081566839498,-2.3886672776551485,7.510748844494646,3.4182331080939647,3.4182331080939647,0.9766380308839899,0.0,0.0,0.00023470005040028276,1.0001370211503977,0.00023466789593522028,198.8803221132758,0.0,6.415429704043807e-06,18.181327781260148,0.06365585733427478,7.871470026595298e-05,0.00015598535013432976,0.0006282519700775926,0.09602493633158488,0.07216990306458902,0.023855033266995854,0.09602509646329674,0.07216990306482558,0.02385503326707404,0.37752440589071634,0.37752440589071634,0.12478691755577645,0.0,4.885037874703926,4.424178720867985,6.284890295945843,4.871701056352606,4.418118349214524,6.249367106438854,24930.821389053333,21191.198180695334,0.85,1.0674511619120561,0.6644378697818428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511835145598726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88593001966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.063654769185,1542.594538926208,0.37752440589071634,0.12478691755577645,6.112874298809886,3.4182331080939647
2153.0,-29.950582761681765,5.121649840755011,35.027932158077576,24.236544453911506,5.038092897215694,-26.45170801331454,-40.01697414843363,1.5392181488484233,-0.15392082056013123,-5.02289159003675,40.05481675249598,42538.01591659348,25801.80713013844,25801.80713013844,68339.82304673192,77720.94012509457,77720.94012509457,25801.80713013844,103522.747255233,103522.747255233,103522.747255233,128453.40667305164,91885.40718699408,56702.849836259564,39091.73038970502,24930.659417818635,0.0,64022.38980752366,21191.06050514584,1542.5926653578522,0.0,0.8866036497007166,2.8161019875493944,0.0014959135982669303,354339.6580334444,1556898.1260293345,4.393801514258916,1556898.1260293345,4.393801514258916,0.85,0.09602488520384034,4.027634451161993,1.2681848826399071,1.0,0.0,4.027634451160504,1.2845353169681388,1.2848367718614604,3.135479731821101,19391.67942274701,1977.40099042456,4632.441516551485,4632.441516551485,5.569807419683522,5.121649840755011,-2.3889220402977727,7.510571881052783,3.41830693282537,3.41830693282537,0.9766591236643914,0.0,0.0,0.00023466789593522028,1.0001365986262796,0.00023463584500111717,198.88140598717692,0.0,6.394890369004977e-06,18.123119305760103,0.06366225222464379,7.870433991452242e-05,0.00015596355602069787,0.0006281641913546962,0.09602488520302986,0.07216949397402511,0.023855391229004746,0.0960250220536556,0.07216949397463424,0.0238553912292061,0.37752207735928234,0.37752207735928234,0.12478872774636536,0.0,4.881942602693357,4.422823622979081,6.276459914885265,4.868970769476618,4.416844652535531,6.242167400187213,24930.659417818635,21191.06050514584,0.85,1.0674363023965234,0.6644240560916173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191401196251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.827721544156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.039006687155,1542.5926653578522,0.37752207735928234,0.12478872774636536,6.112874298809886,3.41830693282537
2154.0,-29.951891680081367,5.121218435766654,35.02789316882403,24.23596589304509,5.037675526593274,-26.452927963633904,-40.01813322594387,1.538711810145756,-0.15674264698128582,-5.023193293579263,40.05472867728922,42537.159421018376,25801.768598602943,25801.768598602943,68338.92801962132,77720.28293836031,77720.28293836031,25801.768598602943,103522.05153696325,103522.05153696325,103522.05153696325,128452.45780244915,91885.10932891435,56702.351516598006,39091.95312479593,24930.406265485894,0.0,64022.359390281825,21190.84532566301,1542.5856930539849,0.0,0.8866024314268428,2.81610386428758,0.0014959135982669303,354335.4903594076,1556894.3241192978,4.393842464214119,1556894.3241192978,4.393842464214119,0.85,0.09602480921273535,4.027634451161993,1.2681844694307074,1.0,0.0,4.027634451162304,1.2845377509470886,1.2848391652388385,3.1354737906242316,19391.616562184354,1977.3945804310702,4632.441516551485,4632.441516551485,5.56979910192379,5.121218435766654,-2.3891813306217746,7.510399766388428,3.4183801647346157,3.4183801647346157,0.976680047067033,0.0,0.0,0.00023463584500111717,1.0001361879355226,0.0002346038947810214,198.88248660134366,0.0,6.374334837629955e-06,18.064864929843292,0.06366862655948143,7.869401566303286e-05,0.0001559418293380843,0.0006280766842192924,0.09602480921194786,0.07216906860533821,0.02385574060660966,0.09602452008113216,0.07216906860593006,0.02385574060680529,0.3775197484440105,0.3775197484440105,0.12479052104924944,0.0,4.878964350571266,4.421521316687404,6.268342941232277,4.866450646597968,4.4157433485832485,6.235293459852301,24930.406265485894,21190.84532566301,0.85,1.0674228296246564,0.6644109936922324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511992635115252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76946716824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.01439633999,1542.5856930539849,0.3775197484440105,0.12479052104924944,6.112874298809886,3.4183801647346157
2155.0,-29.953196329848105,5.1207885299646225,35.02785395729602,24.235463397949957,5.037341584742075,-26.454135728148554,-40.01927539994938,1.5382809830426152,-0.16011434411888104,-5.023438896015478,40.05464422464664,42536.25113672075,25801.588696243707,25801.588696243707,68337.83983296446,77719.59602184937,77719.59602184937,25801.588696243707,103521.18471809308,103521.18471809308,103521.18471809308,128451.33692556726,91884.81379467505,56701.83337632473,39092.20046483369,24930.15220747418,0.0,64022.35267230787,21190.629376353052,1542.577370568331,0.0,0.8866014859064811,2.816119522199603,0.0014959135982669303,354332.09768354247,1556890.6785897426,4.393874246132275,1556890.6785897426,4.393874246132275,0.85,0.0960247083961705,4.027634451161993,1.2681839578645309,1.0,0.0,4.027634451163345,1.2845398316079657,1.2848412053444715,3.1354687118734708,19391.554192049614,1977.3882204473102,4632.441516551485,4632.441516551485,5.569760266601513,5.1207885299646225,-2.389399347679739,7.510187877644361,3.418452773964386,3.418452773964386,0.9767007925612532,0.0,0.0,0.0002346038947810214,1.000135745223363,0.00023457205274532675,198.88356370172255,0.0,6.354339220108456e-06,18.008197349787363,0.06367498089870154,7.868384320094486e-05,0.0001559200515800765,0.0006279889713708711,0.09602470839565089,0.07216862469016502,0.023856083705485864,0.09602443351467499,0.07216862469055556,0.023856083705614945,0.3775174215209599,0.3775174215209599,0.12479231423509834,0.0,4.87593520231934,4.420223632604518,6.260006164773813,4.863324551896596,4.414569930091432,6.2261863335461385,24930.15220747418,21190.629376353052,0.85,1.0674059446510031,0.6643968764228078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512071021867703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.71279958818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.989821582662,1542.577370568331,0.3775174215209599,0.12479231423509834,6.112874298809886,3.418452773964386
2156.0,-29.95449633400722,5.120360319965416,35.02781490332992,24.234982206858717,5.0370385968368145,-26.455336215806557,-40.02040887773035,1.537878478636077,-0.16374809035687576,-5.023673950729542,40.0545703908895,42535.32703089676,25801.385199904846,25801.385199904846,68336.71223080161,77718.87003107312,77718.87003107312,25801.385199904846,103520.25523097797,103520.25523097797,103520.25523097797,128450.21452889509,91884.48984102407,56701.30996453737,39092.42208498522,24929.959297917114,0.0,64022.381382902335,21190.465403229548,1542.5723110242257,0.0,0.8866005556441068,2.8161398585878286,0.0014959135982669303,354328.85073451366,1556887.4914461689,4.39390551522628,1556887.4914461689,4.39390551522628,0.85,0.0960246152313078,4.027634451161993,1.2681833517877381,1.0,0.0,4.027634451163169,1.2845417796046374,1.2848431128936202,3.1354639569618654,19391.485824225605,1977.3812488694514,4632.441516551485,4632.441516551485,5.569716338073081,5.120360319965416,-2.389609396489501,7.509969716454917,3.4185251164403847,3.4185251164403847,0.9767214618401099,0.0,0.0,0.00023457205274532675,1.0001352632707072,0.0002345403280534415,198.88463697698336,0.0,6.332857534468014e-06,17.94731825268235,0.06368131375623601,7.867374939124385e-05,0.0001558983033540829,0.0006279013774666075,0.0960246152308063,0.07216818928002515,0.023856425950781145,0.09602471123849261,0.07216818928040207,0.02385642595090573,0.37751509560389623,0.37751509560389623,0.12479408858129981,0.0,4.872828069556249,4.418897871023205,6.251439834032567,4.859925860372641,4.413151754809746,6.216722428629794,24929.959297917114,21190.465403229548,0.85,1.0673878533523504,0.6643821443707832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451214915379051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65192049108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.965288709665,1542.5723110242257,0.37751509560389623,0.12479408858129981,6.112874298809886,3.4185251164403847
2157.0,-29.955792404407124,5.119932006585237,35.027775704570686,24.23438513595613,5.036603928435708,-26.456546331361988,-40.02156261177731,1.537357855390782,-0.16642282876102854,-5.023994319334531,40.05448806557708,42534.504057538135,25801.39760562148,25801.39760562148,68335.90166315962,77718.20795924804,77718.20795924804,25801.39760562148,103519.60556486953,103519.60556486953,103519.60556486953,128449.35769183887,91884.17490781624,56700.83298599939,39092.602135352055,24929.752126969342,0.0,64022.3542623214,21190.28930792394,1542.5684223073124,0.0,0.8865992213775762,2.81613762404713,0.0014959135982669303,354324.42533212627,1556883.9377578339,4.393950364269942,1556883.9377578339,4.393950364269942,0.85,0.09602454867664693,4.027634451161993,1.268182987482287,1.0,0.0,4.027634451160515,1.2845442797338753,1.284845572855456,3.1354578543578238,19391.41936009389,1977.3744714141822,4632.441516551485,4632.441516551485,5.569719016081339,5.119932006585237,-2.3898828490726545,7.509814855657892,3.4185972539738985,3.4185972539738985,0.9767420725639709,0.0,0.0,0.0002345403280534415,1.0001348553756768,0.0002345087032941593,198.88570701472295,0.0,6.309553828804629e-06,17.88127555083232,0.0636876233100648,7.866347642548465e-05,0.00015587685162795684,0.0006278149777554254,0.09602454867573135,0.07216777874945902,0.02385676992627233,0.09602424846433312,0.07216777875014713,0.023856769926499807,0.3775127679231311,0.3775127679231311,0.1247958283716392,0.0,4.869903784573296,4.4176306226293605,6.243436140230415,4.857571490573491,4.411957719291024,6.210803765197227,24929.752126969342,21190.28930792394,0.85,1.0673756448125,0.6643695713415939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512227008299463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58587778923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.94080541535,1542.5684223073124,0.3775127679231311,0.1247958283716392,6.112874298809886,3.4185972539738985
2158.0,-29.9570844935086,5.119506122528974,35.02773640864237,24.23393998704853,5.036338065335632,-26.457735981111867,-40.02268313253296,1.536989552938656,-0.17026169605298946,-5.0241939408866445,40.054406837836694,42533.56029063375,25801.106086751526,25801.106086751526,68334.66637738528,77717.47760110456,77717.47760110456,25801.106086751526,103518.5836878561,103518.5836878561,103518.5836878561,128448.08398920296,91883.85842495266,56700.30193771439,39092.84054137586,24929.500301346867,0.0,64022.340842722726,21190.075256144835,1542.5591697775874,0.0,0.8865984984703227,2.8161647972448764,0.0014959135982669303,354321.6678875689,1556880.4314537572,4.393974663575406,1556880.4314537572,4.393974663575406,0.85,0.09602441766100807,4.027634451161993,1.2681823220616208,1.0,0.0,4.027634451163736,1.2845460673530193,1.2848473202683155,3.1354534909452316,19391.352568919738,1977.3676606098657,4632.441516551485,4632.441516551485,5.569656086226982,5.119506122528974,-2.390067055944518,7.509573178473492,3.4186686466374865,3.4186686466374865,0.9767624704678532,0.0,0.0,0.0002345087032941593,1.0001344425209715,0.00023447717959102478,198.8867737756001,0.0,6.289712609011697e-06,17.82504553393915,0.06369391302267381,7.865350038136505e-05,0.00015585520291279425,0.0006277277846444132,0.0960244176606726,0.0721673197214031,0.02385709793926951,0.096024520744664,0.07216731972165522,0.023857097939352857,0.3775104414973638,0.3775104414973638,0.1247975689397094,0.0,4.86679063915858,4.4163041995711865,6.234848599633608,4.853932244833629,4.41062225081015,6.20011506917416,24929.500301346867,21190.075256144835,0.85,1.0673565739380915,0.6643549693867284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512304628017785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.52964777233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.916357593871,1542.5591697775874,0.3775104414973638,0.1247975689397094,6.112874298809886,3.4186686466374865
2159.0,-29.9583729577892,5.119080845452169,35.027697270195745,24.23340134499597,5.035964882002747,-26.458933101315388,-40.023819788452215,1.536525025528784,-0.17323511518992518,-5.024478907144004,40.0543328329346,42532.6993513345,25801.0332492166,25801.0332492166,68333.7326005511,77716.8033555822,77716.8033555822,25801.0332492166,103517.83660479881,103517.83660479881,103517.83660479881,128447.16707602395,91883.55314041222,56699.80890268643,39093.049153028645,24929.33047122514,0.0,64022.37962425379,21189.93090054137,1542.5566103792144,0.0,0.88659731444274,2.81617062559218,0.0014959135982669303,354317.73157497006,1556877.2369383508,4.394014462719406,1556877.2369383508,4.394014462719406,0.85,0.09602433686536871,4.027634451161993,1.2681818615971134,1.0,0.0,4.027634451160486,1.2845483047560438,1.2848495177002301,3.1354480296690013,19391.288141062018,1977.3610907967573,4632.441516551485,4632.441516551485,5.569640362869297,5.119080845452169,-2.390314271457625,7.509395116909793,3.4187400582914895,3.4187400582914895,0.9767828737975685,0.0,0.0,0.00023447717959102478,1.0001340667480367,0.00023444574821197096,198.88783755383733,0.0,6.269647613883527e-06,17.768181337745915,0.0637001826702877,7.864338188021897e-05,0.0001558337977108058,0.0006276415723154504,0.09602433686462611,0.07216690403857379,0.023857432826052318,0.09602443191608856,0.07216690403913188,0.02385743282623682,0.3775081116408328,0.3775081116408328,0.12479926937412951,0.0,4.863794723310946,4.415029144662071,6.226579846723041,4.851243791954062,4.409391775622225,6.192956088111316,24929.33047122514,21189.93090054137,0.85,1.0673413422243998,0.6643411194797532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512382010091174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.472783576144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.891946328724,1542.5566103792144,0.3775081116408328,0.12479926937412951,6.112874298809886,3.4187400582914895
2160.0,-29.95965696281765,5.118656367575722,35.02765788771219,24.232853028830164,5.035586270697929,-26.46012674989755,-40.0249521137215,1.5360560577779732,-0.17627321497110415,-5.024754835321939,40.0542474480001,42531.83980259917,25800.937345173592,25800.937345173592,68332.77714777277,77716.11168781224,77716.11168781224,25800.937345173592,103517.04903298583,103517.04903298583,103517.04903298583,128446.13700228612,91883.22643778413,56699.31302981517,39093.23711996552,24929.087969300297,0.0,64022.32508926581,21189.72477390525,1542.5496752418994,0.0,0.8865962177103326,2.8161783605977826,0.0014959135982669303,354313.9201404028,1556873.5511955742,4.394051327643681,1556873.5511955742,4.394051327643681,0.85,0.0960242293623365,4.027634451161993,1.2681814258592206,1.0,0.0,4.027634451161884,1.2845505627409808,1.284851735837343,3.135442518173676,19391.2191930884,1977.3540600601023,4632.441516551485,4632.441516551485,5.5696196601701535,5.118656367575722,-2.390555138705509,7.509211506281231,3.4188109432442015,3.4188109432442015,0.9768031266412004,0.0,0.0,0.00023444574821197096,1.0001336041322668,0.00023441442947553005,198.8888976604197,0.0,6.251319011348454e-06,17.71623807816152,0.06370643398929904,7.863330312704825e-05,0.0001558124450849227,0.0006275555717438208,0.0960242293616741,0.07216647091645367,0.02385775844522043,0.09602414516257164,0.07216647091695148,0.023857758445385017,0.3775057812717433,0.3775057812717433,0.12480095131638877,0.0,4.860842063654445,4.413755829869331,6.2184814570222215,4.84848162035081,4.40814246732657,6.18555658872765,24929.087969300297,21189.72477390525,0.85,1.0673273276547974,0.6643282596078379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512459175861818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.420840316554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.867564611186,1542.5496752418994,0.3775057812717433,0.12480095131638877,6.112874298809886,3.4188109432442015
2161.0,-29.960936846254434,5.118233290631645,35.0276183782492,24.232350044790678,5.0352525108186565,-26.461312203172355,-40.02607563799245,1.5356278677365909,-0.17951554309837547,-5.025001712336767,40.05416498453564,42530.96159795354,25800.769233289328,25800.769233289328,68331.73083124286,77715.42224199894,77715.42224199894,25800.769233289328,103516.19147528827,103516.19147528827,103516.19147528827,128445.04333467025,91882.91845160845,56698.81509024478,39093.448179292966,24928.85185938197,0.0,64022.30003867493,21189.524080474675,1542.5424388498618,0.0,0.8865952584332109,2.8161921744403307,0.0014959135982669303,354310.5100208931,1556869.991567808,4.394083572276763,1556869.991567808,4.394083572276763,0.85,0.09602410835377338,4.027634451161993,1.2681809181394055,1.0,0.0,4.027634451162765,1.284552629806269,1.2848537631546115,3.135437472709409,19391.154195072195,1977.3474321070087,4632.441516551485,4632.441516551485,5.569583370044598,5.118233290631645,-2.390774624633997,7.5090079152656415,3.4188813604938937,3.4188813604938937,0.9768232458553981,0.0,0.0,0.00023441442947553005,1.0001331766394639,0.00023438321510659541,198.8899543740285,0.0,6.2289489668505834e-06,17.652841372054553,0.06371266293826588,7.862330389125565e-05,0.00015579112558427438,0.0006274697045885281,0.0960241083532489,0.07216602902197142,0.02385807933127749,0.09602406181202863,0.07216602902236557,0.023858079331407808,0.3775034497481373,0.3775034497481373,0.12480262328778548,0.0,4.857869773818379,4.412487335626963,6.210289359970716,4.84548616923837,4.406948028320983,6.177046007679849,24928.85185938197,21189.524080474675,0.85,1.0673114022764671,0.6643148023776279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125360753485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.357443610446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.843229278524,1542.5424388498618,0.3775034497481373,0.12480262328778548,6.112874298809886,3.4188813604938937
2162.0,-29.9622126950551,5.117811293529045,35.02757884532005,24.231839063018583,5.034902708601655,-26.462495629186062,-40.02719504116101,1.5351856427326271,-0.18250909845983188,-5.025263109208149,40.054085282121974,42530.08380321198,25800.639652311962,25800.639652311962,68330.72345552394,77714.76520014124,77714.76520014124,25800.639652311962,103515.4048524532,103515.4048524532,103515.4048524532,128444.04458120535,91882.63474564343,56698.309461531586,39093.69476012427,24928.63972875216,0.0,64022.33448887643,21189.343769439336,1542.536922345984,0.0,0.8865942151419421,2.8162010220263163,0.0014959135982669303,354306.8993662493,1556866.5511297327,4.394118640970607,1556866.5511297327,4.394118640970607,0.85,0.09602399581388482,4.027634451161993,1.2681804142659532,1.0,0.0,4.027634451163049,1.2845547622964928,1.284855856046094,3.135432267567554,19391.094321200027,1977.3413266711902,4632.441516551485,4632.441516551485,5.569555397543079,5.117811293529045,-2.3910048784338045,7.50881617196285,3.4189514928950566,3.4189514928950566,0.9768432836843018,0.0,0.0,0.00023438321510659541,1.0001327581821569,0.0002343521029474235,198.89100776636278,0.0,6.208224413222982e-06,17.59410798707393,0.0637188711626791,7.861334250187322e-05,0.0001557698726047222,0.0006273841053558939,0.0960239958132793,0.0721655961599137,0.023858399653365607,0.0960239070877871,0.07216559616036876,0.023858399653516063,0.37750111674448844,0.37750111674448844,0.12480427619865307,0.0,4.854950959973451,4.411266022200664,6.202170468042027,4.842754010748308,4.405888067663454,6.169191843858528,24928.63972875216,21189.343769439336,0.85,1.0672950932052636,0.6643007341539752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512612728766034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.29871022547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.818933714912,1542.536922345984,0.37750111674448844,0.12480427619865307,6.112874298809886,3.4189514928950566
2163.0,-29.96348418493653,5.117390023700283,35.027539137770674,24.231295950617664,5.034522990282259,-26.463678123122218,-40.02831804156301,1.5347169284677242,-0.1853805011314762,-5.025541010661876,40.05400113012552,42529.23985646585,25800.55237945143,25800.55237945143,68329.79223591728,77714.09916984057,77714.09916984057,25800.55237945143,103514.651549292,103514.651549292,103514.651549292,128443.05988186755,91882.32818102518,56697.82372052335,39093.89384500203,24928.408332575546,0.0,64022.30217757757,21189.147082689215,1542.530686414771,0.0,0.8865931038545325,2.8162063366209944,0.0014959135982669303,354303.06076676224,1556862.9186270002,4.394155995315782,1556862.9186270002,4.394155995315782,0.8500000000000001,0.09602388235154599,4.027634451161993,1.2681799746816975,1.0,0.0,4.027634451161363,1.2845570184589985,1.2848580727700107,3.1354267605759456,19391.029623192135,1977.3347293104307,4632.441516551485,4632.441516551485,5.569536558047703,5.117390023700283,-2.3912475587580824,7.508637582458365,3.4190212459201588,3.4190212459201588,0.9768632131200453,0.0,0.0,0.0002343521029474235,1.0001323059659193,0.00023432110086783788,198.89205756958458,0.0,6.18792869149148e-06,17.536589911686857,0.06372505909137059,7.860335027372018e-05,0.0001557487526737033,0.000627299041994116,0.09602388235086888,0.07216516498132589,0.02385871736954299,0.0960235797485287,0.07216516498183474,0.023858717369711253,0.3774987845734452,0.3774987845734452,0.12480591284081012,0.0,4.852103416877753,4.410071388711231,6.1942592684206375,4.840160509530392,4.40476904484666,6.162079395871899,24928.408332575546,21189.147082689215,0.85,1.067281086618724,0.6642878873443698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689141314894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24119215008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.79467631573,1542.530686414771,0.3774987845734452,0.12480591284081012,6.112874298809886,3.4190212459201588
2164.0,-29.964751651103324,5.116970164362886,35.02749929184265,24.23078737864273,5.034189898755536,-26.46485233214638,-40.02942846911026,1.5342905797983406,-0.18868588362101946,-5.025786033248253,40.05391768450186,42528.36109586306,25800.38312048758,25800.38312048758,68328.74421635063,77713.38445773268,77713.38445773268,25800.38312048758,103513.76757822026,103513.76757822026,103513.76757822026,128441.93548829184,91881.99018800419,56697.32051304603,39094.07741662018,24928.16791007159,0.0,64022.24532669177,21188.94272356085,1542.5231694576134,0.0,0.8865921575622426,2.816221198975453,0.0014959135982669303,354299.6763438383,1556859.3166218596,4.394187803634823,1556859.3166218596,4.394187803634823,0.85,0.09602375104610622,4.027634451161993,1.2681794367404655,1.0,0.0,4.027634451162937,1.284559076279511,1.284860091246727,3.135421737727544,19390.9582924715,1977.3274556011993,4632.441516551485,4632.441516551485,5.569500020303351,5.116970164362886,-2.391466038993216,7.508436203356102,3.41909051501103,3.41909051501103,0.9768830042888658,0.0,0.0,0.00023432110086783788,1.00013188861858,0.00023429020065692644,198.8931040603585,0.0,6.166067397717737e-06,17.47463500513207,0.0637312251587683,7.859347107080323e-05,0.00015572762979703465,0.0006272139667683377,0.09602375104558636,0.072164721300222,0.023859029745364354,0.09602351607946237,0.0721647213006127,0.02385902974549351,0.3774964538728604,0.3774964538728604,0.12480754365540409,0.0,4.849200793401565,4.408838652045517,6.186241657856158,4.837100149627247,4.403445886275335,6.153699879758733,24928.16791007159,21188.94272356085,0.85,1.0672656647339331,0.6642747513594683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512765293565708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17923724353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.770463711937,1542.5231694576134,0.3774964538728604,0.12480754365540409,6.112874298809886,3.41909051501103
2165.0,-29.966015061671712,5.116551390304588,35.027459418247226,24.230270808935188,5.033840859547503,-26.466024485604116,-40.03053854741154,1.5338502834801049,-0.19174561356106778,-5.026045751075726,40.05383718678993,42527.49850501499,25800.252886995782,25800.252886995782,68327.75139201077,77712.7017036429,77712.7017036429,25800.252886995782,103512.95459063869,103512.95459063869,103512.95459063869,128440.90723186929,91881.67605891901,56696.82537276142,39094.278540175095,24927.952641230604,0.0,64022.2311814057,21188.759745046013,1542.5174435518234,0.0,0.8865911256827703,2.8162311153796584,0.0014959135982669303,354296.0889676905,1556855.8418719377,4.394222488902249,1556855.8418719377,4.394222488902249,0.85,0.09602362902668707,4.027634451161993,1.268178901546635,1.0,0.0,4.027634451162158,1.2845611991223849,1.2848621748917752,3.1354165561856315,19390.891998043437,1977.3206954508867,4632.441516551485,4632.441516551485,5.5694719069442655,5.116551390304588,-2.3916954065197378,7.508246796824325,3.4191595074837493,3.4191595074837493,0.9769027164239283,0.0,0.0,0.00023429020065692644,1.0001314679404099,0.00023425940305568505,198.89414721226706,0.0,6.145838864296265e-06,17.417307341415615,0.0637373709976326,7.858359612242265e-05,0.00015570660453450379,0.0006271292846966236,0.09602362902609332,0.07216428686081593,0.0238593421652774,0.09602338599165344,0.07216428686126214,0.02385934216542493,0.3774941212406273,0.3774941212406273,0.1248091580782173,0.0,4.846324213647847,4.407619630091801,6.178288165232402,4.834300137514674,4.402254026964783,6.1459744419877325,24927.952641230604,21188.759745046013,0.85,1.0672503930455886,0.6642614248246703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512841205587057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12190957981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.746289333565,1542.5174435518234,0.3774941212406273,0.1248091580782173,6.112874298809886,3.4191595074837493
2166.0,-29.967274848395267,5.116134948576143,35.027419730729115,24.229839315544837,5.0335847156769455,-26.467184086944616,-40.0316316523589,1.533493954226432,-0.19538063100202407,-5.026244896431125,40.05376285944892,42526.58110735748,25799.973007413402,25799.973007413402,68326.55411477089,77711.98743784647,77711.98743784647,25799.973007413402,103511.96044525987,103511.96044525987,103511.96044525987,128439.7098321333,91881.36656500468,56696.31169340296,39094.505412890794,24927.74938687343,0.0,64022.254799764225,21188.586978842417,1542.5110021745127,0.0,0.8865903801393136,2.8162556726080847,0.0014959135982669303,354293.3382736391,1556852.6334763567,4.394247549396255,1556852.6334763567,4.394247549396255,0.85,0.09602348033182237,4.027634451161993,1.268178312503733,1.0,0.0,4.027634451162494,1.2845629290864204,1.284863865697629,3.13541233361486,19390.82668183106,1977.3140350508133,4632.441516551485,4632.441516551485,5.569411489649977,5.116134948576143,-2.391879718726348,7.508014667302491,3.419228127583434,3.419228127583434,0.9769223221666954,0.0,0.0,0.00023425940305568505,1.000131092180356,0.00023422869750502721,198.8951873817056,0.0,6.125462635088849e-06,17.3595611078418,0.0637434964602677,7.857387328518873e-05,0.00015568552977049632,0.0006270444032510571,0.09602348033147656,0.07216383439444292,0.023859645937033637,0.09602374157148114,0.07216383439470282,0.023859645937119554,0.377491787073277,0.377491787073277,0.12481075793235392,0.0,4.8433127303194965,4.406366811939222,6.169892153780779,4.830864265429113,4.400980215483742,6.135925874546558,24927.74938687343,21188.586978842417,0.85,1.0672312983738041,0.6642468504173036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512916875462107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.06416334624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.722153953475,1542.5110021745127,0.377491787073277,0.12481075793235392,6.112874298809886,3.419228127583434
2167.0,-29.96853009085666,5.115718569239057,35.027380066819994,24.229274654667847,5.03317318512181,-26.468355137797875,-40.03274525804443,1.5329982320629887,-0.19779658438068282,-5.026551058536301,40.053684172057245,42525.768626036,25799.965520450245,25799.965520450245,68325.73414648624,77711.36309151749,77711.36309151749,25799.965520450245,103511.32861196774,103511.32861196774,103511.32861196774,128438.895038088,91881.0822455056,56695.837928963956,39094.715907268495,24927.566426120266,0.0,64022.282333388765,21188.431462202225,1542.5082196898409,0.0,0.8865891049747716,2.816251699551233,0.0014959135982669303,354289.1094440493,1556849.2368813555,4.394290412494938,1556849.2368813555,4.394290412494938,0.85,0.09602337456601309,4.027634451161993,1.268177904789336,1.0,0.0,4.027634451162844,1.2845653107407244,1.2848662084645484,3.1354065203890027,19390.766678477445,1977.3079164115622,4632.441516551485,4632.441516551485,5.569409873447563,5.115718569239057,-2.3921432325086482,7.507861801747705,3.4192967533125276,3.4192967533125276,0.9769419295178651,0.0,0.0,0.00023422869750502721,1.0001306206233358,0.0002341981064023849,198.8962238086192,0.0,6.107186251749557e-06,17.307765837458245,0.06374960364651945,7.856396924373585e-05,0.00015566472826129135,0.000626960622375947,0.09602337456516984,0.07216342028828494,0.023859954276884893,0.0960232947828405,0.07216342028891866,0.023859954277094437,0.3774894488148489,0.3774894488148489,0.12481231398307865,0.0,4.840522091971252,4.405210994882168,6.162095148824619,4.82875447415563,4.400010671134851,6.1303175645902,24927.566426120266,21188.431462202225,0.85,1.067218031851594,0.6642338741469398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512992329043162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.012368075855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.69804905739,1542.5082196898409,0.3774894488148489,0.12481231398307865,6.112874298809886,3.4192967533125276
2168.0,-29.969781803077662,5.115303364454488,35.02734004954491,24.228753649536543,5.0328173566649514,-26.469517439535185,-40.03384622102601,1.5325529931224773,-0.20074044864162488,-5.026804642599163,40.05359455179554,42524.9189054038,25799.824574148395,25799.824574148395,68324.7434795522,77710.69010708245,77710.69010708245,25799.824574148395,103510.51468123085,103510.51468123085,103510.51468123085,128437.809467072,91880.77041837634,56695.34833896265,39094.91342157077,24927.294785841153,0.0,64022.208207411924,21188.20056796498,1542.4991302865512,0.0,0.8865881373955586,2.8162608105818587,0.0014959135982669303,354285.6068727381,1556845.3683683707,4.3943229365442456,1556845.3683683707,4.3943229365442456,0.85,0.09602322194453833,4.027634451161993,1.2681774025643247,1.0,0.0,4.027634451163701,1.2845674560798392,1.2848683150078086,3.1354012839880516,19390.70086985874,1977.3012058000177,4632.441516551485,4632.441516551485,5.5693794475260825,5.115303364454488,-2.392368224211822,7.50767158866631,3.419364703793467,3.419364703793467,0.9769613439409905,0.0,0.0,0.0002341981064023849,1.000130254579649,0.00023416760499942826,198.8972573301724,0.0,6.084454797699784e-06,17.243344896681187,0.06375568810131715,7.85541787768741e-05,0.0001556439276255108,0.0006268768450186711,0.09602322194399371,0.07216297167184854,0.023860250272145174,0.09602293480909242,0.07216297167225781,0.023860250272280517,0.3774871123330796,0.3774871123330796,0.12481386573346027,0.0,4.837731542178517,4.404051065889178,6.1543114102329355,4.8260641939575635,4.39893341034923,6.122688619242524,24927.294785841153,21188.20056796498,0.85,1.0672037936929855,0.664221370928606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513067511195537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.94794713508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.673993205135,1542.4991302865512,0.3774871123330796,0.12481386573346027,6.112874298809886,3.419364703793467
2169.0,-29.971029342436132,5.11488992429777,35.02730004439576,24.228276370000117,5.032517208064652,-26.470670417184518,-40.034934401605256,1.5321582828132445,-0.20412758475765713,-5.02702916354322,40.05351487045805,42524.03441736752,25799.612818806174,25799.612818806174,68323.6472361737,77709.96853859143,77709.96853859143,25799.612818806174,103509.5813573976,103509.5813573976,103509.5813573976,128436.65371504489,91880.43086314731,56694.84465866787,39095.095782754935,24927.07235764728,0.0,64022.16814040222,21188.011504000187,1542.4921898942027,0.0,0.8865872819079538,2.816279147078519,0.0014959135982669303,354282.5057517265,1556841.928881185,4.394351692804685,1556841.928881185,4.394351692804685,0.85,0.096023067672228,4.027634451161993,1.268176805279218,1.0,0.0,4.027634451161645,1.2845693649401728,1.2848701851320092,3.135396624805524,19390.62920944661,1977.29389847161,4632.441516551485,4632.441516551485,5.569333736135778,5.11488992429777,-2.3925715997321007,7.50746152402987,3.419432314632187,3.419432314632187,0.976980661323482,0.0,0.0,0.00023416760499942826,1.0001298216474637,0.00023413720892123357,198.89828741567382,0.0,6.066645392795671e-06,17.19287304318293,0.06376175474670995,7.854450308769997e-05,0.0001556231019117283,0.0006267929666563707,0.09602306767179064,0.0721625229591129,0.02386054471267774,0.09602303530075383,0.07216252295944157,0.02386054471278642,0.37748477625263516,0.37748477625263516,0.12481540965039023,0.0,4.834855509076419,4.402845486139597,6.146321235084258,4.822901578785547,4.3976000216244415,6.113929083846358,24927.07235764728,21188.011504000187,0.85,1.0671873387095894,0.6642079712781868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513142482646426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89747528158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.649966233945,1542.4921898942027,0.37748477625263516,0.12481540965039023,6.112874298809886,3.419432314632187
2170.0,-29.97227289467569,5.114477901549534,35.02726018717015,24.22780143041166,5.032201657733998,-26.471821346337496,-40.036026074644155,1.531750109395506,-0.20709507132039562,-5.027268902113941,40.05343916870755,42523.1814827551,25799.44272978828,25799.44272978828,68322.62421254338,77709.3189540652,77709.3189540652,25799.44272978828,103508.76168385347,103508.76168385347,103508.76168385347,128435.64294295534,91880.15544650251,56694.36473862599,39095.323008751686,24926.88125910187,0.0,64022.20426785355,21187.84907023659,1542.4874099964272,0.0,0.8865863344293113,2.8162901873415493,0.0014959135982669303,354279.19446581486,1556838.6611803,4.394383541285043,1556838.6611803,4.394383541285043,0.85,0.09602292291624986,4.027634451161993,1.2681763327261435,1.0,0.0,4.027634451160303,1.2845713365498503,1.2848721181554343,3.1353918124777436,19390.5710849691,1977.2879714244007,4632.441516551485,4632.441516551485,5.569297019208585,5.114477901549534,-2.3927860410094466,7.50726394255898,3.4194997657923345,3.4194997657923345,0.9769999330835242,0.0,0.0,0.00023413720892123357,1.0001294080326086,0.0002341069136061237,198.89931421839873,0.0,6.045727897077719e-06,17.133592860318256,0.06376780047460702,7.853479745201349e-05,0.0001556024114692201,0.0006267096331173149,0.0960229229157391,0.07216208468984034,0.023860838225898774,0.09602301154953403,0.07216208469022417,0.023860838226025697,0.3774824369504854,0.3774824369504854,0.124816929587582,0.0,4.832014838757118,4.401688577727612,6.138326436418254,4.820173830793522,4.396609115117826,6.105886422054311,24926.88125910187,21187.84907023659,0.85,1.067170757300044,0.6641942739873232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513217204899092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.83819509871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.625981135361,1542.4874099964272,0.3774824369504854,0.124816929587582,6.112874298809886,3.4194997657923345
2171.0,-29.97351189494731,5.114066151979279,35.02722014201322,24.22723554717379,5.031796087787941,-26.47297718047981,-40.03712218310682,1.5312613733205116,-0.20961062959969468,-5.027562757260207,40.053353980397794,42522.366775104696,25799.40994843055,25799.40994843055,68321.77672353525,77708.66554586968,77708.66554586968,25799.40994843055,103508.07549430022,103508.07549430022,103508.07549430022,128434.73176352314,91879.83792429906,56693.88460658274,39095.50368635147,24926.656269222924,0.0,64022.15995557439,21187.657828839485,1542.481943907142,0.0,0.8865851455100414,2.8162889638063833,0.0014959135982669303,354275.13575110555,1556834.9839939198,4.394423505598957,1556834.9839939198,4.394423505598957,0.85,0.09602278810203986,4.027634451161993,1.2681759046809749,1.0,0.0,4.0276344511609,1.2845736847163611,1.2848744279531763,3.135386081064949,19390.504074450593,1977.2811382531847,4632.441516551485,4632.441516551485,5.569289942733338,5.114066151979279,-2.39304074469606,7.507106896675339,3.419566955470446,3.419566955470446,0.9770191301344131,0.0,0.0,0.0002341069136061237,1.000128935620585,0.00023407673277731856,198.9003372718546,0.0,6.025717399381734e-06,17.076883109847834,0.0637738261920064,7.852505349825673e-05,0.000155581860107867,0.0006266268597463108,0.09602278810128169,0.07216165743285585,0.02386113066842584,0.09602250079015993,0.07216165743342562,0.02386113066861424,0.3774800972199793,0.3774800972199793,0.1248184247337064,0.0,4.829318427444434,4.400569797441278,6.130799817881609,4.817952127660533,4.3955408449122615,6.100127652471997,24926.656269222924,21187.657828839485,0.85,1.0671582584990011,0.6641820083016785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513291689071584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78148534824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.602034327412,1542.481943907142,0.3774800972199793,0.1248184247337064,6.112874298809886,3.419566955470446
2172.0,-29.974747628628133,5.113656171636502,35.02717989122979,24.226759280450665,5.031488084338994,-26.474120316487532,-40.03820502022279,1.5308607721986425,-0.21277509552845686,-5.027785222389288,40.05326790084143,42521.511288377405,25799.197641133273,25799.197641133273,68320.70892951067,77707.98003081686,77707.98003081686,25799.197641133273,103507.17767195014,103507.17767195014,103507.17767195014,128433.57345540296,91879.52647980621,56693.402238806135,39095.6936011112,24926.395783452823,0.0,64022.089384564024,21187.4364159349,1542.4727869065857,0.0,0.8865843236699016,2.8163046138937524,0.0014959135982669303,354272.06309653004,1556831.268343203,4.394451130963173,1556831.268343203,4.394451130963173,0.85,0.09602261335178199,4.027634451161993,1.2681753562996163,1.0,0.0,4.027634451162358,1.28457562048181,1.2848763254002495,3.135381356257824,19390.43834658424,1977.2744358760883,4632.441516551485,4632.441516551485,5.569244112193108,5.113656171636502,-2.393242774503881,7.506898946140383,3.4196335408526686,3.4196335408526686,0.9770381545293338,0.0,0.0,0.00023407673277731856,1.000128596966782,0.00023404663508996045,198.901357637301,0.0,6.002977028487972e-06,17.012436898734915,0.0637798291690349,7.85154286187858e-05,0.00015556130415853275,0.0006265440678965959,0.09602261335137319,0.07216119975558283,0.02386141359579036,0.09602237533170589,0.07216119975589004,0.02386141359589194,0.37747775868862227,0.37747775868862227,0.12481992312003898,0.0,4.8265457949401025,4.399427836275322,6.123035672103754,4.815010126860841,4.39444073078289,6.091551603011453,24926.395783452823,21187.4364159349,0.85,1.0671427562934717,0.6641693780557795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513365901324036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71703913713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.578137258817,1542.4727869065857,0.37747775868862227,0.12481992312003898,6.112874298809886,3.4196335408526686
2173.0,-29.97597893601752,5.113247720713918,35.02713977300376,24.226282874029152,5.0311804359204695,-26.475259433281074,-40.03927971990777,1.5304609331839274,-0.21589254259328072,-5.028017714578759,40.05319126026805,42520.64104487169,25799.014110710017,25799.014110710017,68319.65515558171,77707.29254607849,77707.29254607849,25799.014110710017,103506.30665678851,103506.30665678851,103506.30665678851,128432.50467898112,91879.21141980284,56692.90314550414,39095.898082554115,24926.198022192613,0.0,64022.09610474673,21187.26831886372,1542.4674641207032,0.0,0.8865834165034205,2.8163184754581163,0.0014959135982669303,354268.8519720683,1556827.9601347488,4.3944816245304406,1556827.9601347488,4.3944816245304406,0.85,0.09602245568643691,4.027634451161993,1.2681747952802107,1.0,0.0,4.027634451161477,1.2845775525171643,1.2848782192230455,3.1353766405692944,19390.37185569334,1977.267655692142,4632.441516551485,4632.441516551485,5.5692044936846825,5.113247720713918,-2.393451990981141,7.50669971169506,3.419699973702563,3.419699973702563,0.9770571353435894,0.0,0.0,0.00023404663508996045,1.0001281376086892,0.0002340166487561954,198.9023743570683,0.0,5.986470877270263e-06,16.965658466183925,0.06378581563991216,7.85058771478897e-05,0.00015554075794207075,0.0006264613152473325,0.09602245568595089,0.07216075727933312,0.023861698406617768,0.09602241833542552,0.07216075727969837,0.023861698406738553,0.3774754189644242,0.3774754189644242,0.12482140467080644,0.0,4.823754446014277,4.398282809834313,6.115205616408389,4.812125171985485,4.393264549757703,6.08343861842809,24926.198022192613,21187.26831886372,0.85,1.0671261847441504,0.6641557154783492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513439918639683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67026070458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.554264330913,1542.4674641207032,0.3774754189644242,0.12482140467080644,6.112874298809886,3.419699973702563
