time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2174.0,-29.977206708913165,5.112840381719456,35.027099681223014,24.225779785215877,5.030841805044153,-26.476398466894736,-40.04035812159998,1.5300335630260578,-0.2187568593438982,-5.028269140760221,40.05311179407605,42519.8015783215,25798.880679335416,25798.880679335416,68318.68225765691,77706.62242634184,77706.62242634184,25798.880679335416,103505.50310567726,103505.50310567726,103505.50310567726,128431.49469214212,91878.8997557668,56692.42110911223,39096.087385171755,24925.99158646487,0.0,64022.07897163663,21187.092848495136,1542.4620871697225,0.0,0.8865824230678453,2.8163267966692205,0.0014959135982669303,354265.3793617124,1556824.529963413,4.394515018002543,1556824.529963413,4.394515018002543,0.85,0.0960222992777355,4.027634451161993,1.2681742743728681,1.0,0.0,4.027634451161727,1.2845796130814744,1.2848802417478105,3.135371611184476,19390.306081494156,1977.2609485904113,4632.441516551485,4632.441516551485,5.569175690002192,5.112840381719456,-2.3936751673661942,7.50651554908565,3.419766184626978,3.419766184626978,0.9770760527505651,0.0,0.0,0.0002340166487561954,1.0001277710502854,0.00023398675202313652,198.90338816744642,0.0,5.96435298413507e-06,16.90297635703879,0.0637917799928963,7.849629385492163e-05,0.00015552035490127376,0.0006263791392573102,0.09602229927718126,0.07216031891000123,0.02386198036718003,0.09602225972263184,0.07216031891041774,0.023861980367317764,0.37747307733868585,0.37747307733868585,0.12482286357848962,0.0,4.821005907152767,4.397153348715051,6.107501906400103,4.809512281416346,4.392161666830191,6.076203666699826,24925.99158646487,21187.092848495136,0.85,1.0671112740328814,0.6641427810733673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351367154868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60757859543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.530438885258,1542.4620871697225,0.37747307733868585,0.12482286357848962,6.112874298809886,3.419766184626978
2175.0,-29.978430259766483,5.112433987897504,35.02705944590219,24.225268978066765,5.03048490784747,-26.47753552661171,-40.04143624389542,1.529590174692824,-0.2213490242600642,-5.028528032722507,40.053027429641254,42518.97906776765,25798.767258634278,25798.767258634278,68317.74632640193,77705.9951285403,77705.9951285403,25798.767258634278,103504.76238717457,103504.76238717457,103504.76238717457,128430.52146611357,91878.62181483993,56691.94673864189,39096.305640220045,24925.759078938998,0.0,64022.06471915904,21186.895217098147,1542.4553956691238,0.0,0.8865814093264122,2.8163306662311753,0.0014959135982669303,354261.8036645218,1556820.8883648633,4.394549094090705,1556820.8883648633,4.394549094090705,0.85,0.096022135947883,4.027634451161993,1.268173830942251,1.0,0.0,4.02763445116149,1.2845817483786874,1.2848823391379476,3.1353663994100818,19390.247424287132,1977.2549672199102,4632.441516551485,4632.441516551485,5.569151206001535,5.112433987897504,-2.393903985917007,7.50633797381451,3.4198320502315047,3.4198320502315047,0.9770948714947156,0.0,0.0,0.00023398675202313652,1.0001273329239622,0.00023395696159913477,198.90439850061904,0.0,5.9465615005470914e-06,16.852555292550456,0.06379772655439685,7.848671412594237e-05,0.00015550003789719416,0.0006262973097917347,0.09602213594730395,0.07215987752684687,0.023862258420457083,0.09602186529695182,0.07215987752728205,0.02386225842060096,0.3774707343726605,0.3774707343726605,0.12482430681663993,0.0,4.818343205669464,4.396080540219373,6.099973390453613,4.8071790084624695,4.391301397309121,6.069361439207228,24925.759078938998,21186.895217098147,0.85,1.0670968927054516,0.6641300816254924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513587213461037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.557157530944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.506643203715,1542.4553956691238,0.3774707343726605,0.12482430681663993,6.112874298809886,3.4198320502315047
2176.0,-29.979650036512624,5.112029816568097,35.027019285153386,24.22482721684503,5.030222772210863,-26.478659712392034,-40.04249348128212,1.5292324480904687,-0.22483086364508154,-5.028725072863805,40.05294913105736,42518.08651430899,25798.50055952881,25798.50055952881,68316.5870738378,77705.26368123705,77705.26368123705,25798.50055952881,103503.76424076586,103503.76424076586,103503.76424076586,128429.30182216677,91878.27656587915,56691.4392919644,39096.485859905275,24925.53758140091,0.0,64022.023441306184,21186.706944190773,1542.4478942052228,0.0,0.8865806888441972,2.8163534645210238,0.0014959135982669303,354259.08225533203,1556817.508605084,4.3945733125425095,1556817.508605084,4.3945733125425095,0.85,0.09602194711406081,4.027634451161993,1.2681731759617105,1.0,0.0,4.027634451161607,1.2845834828517382,1.2848840357465843,3.135362165968973,19390.174562258508,1977.2475373607203,4632.441516551485,4632.441516551485,5.569093633962143,5.112029816568097,-2.3940868564771773,7.506116673045275,3.419897522064748,3.419897522064748,0.9771135777327852,0.0,0.0,0.00023395696159913477,1.000126941404174,0.00023392726654344518,198.9054057263749,0.0,5.925446367145662e-06,16.792715004490805,0.06380365200076399,7.847732102089361e-05,0.00015547964057824115,0.0006262151568472082,0.09602194711372647,0.07215941806625235,0.02386252904747412,0.09602209757506261,0.07215941806650361,0.0238625290475572,0.3774683930183573,0.3774683930183573,0.12482574301179704,0.0,4.815532579306648,4.394932054187734,6.092077281916033,4.803894209218697,4.389966792065991,6.060114757801955,24925.53758140091,21186.706944190773,0.85,1.0670794736200233,0.6641165684694194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513660503186818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.49731724289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.48289117799,1542.4478942052228,0.3774683930183573,0.12482574301179704,6.112874298809886,3.419897522064748
2177.0,-29.98086572980425,5.111625734065918,35.02697908177847,24.224276875052624,5.029815943995701,-26.479794692945557,-40.0435711844824,1.5287449071373362,-0.22692711874287852,-5.029022683397989,40.05286756799036,42517.29647490971,25798.4899002615,25798.4899002615,68315.78637517121,77704.67847248337,77704.67847248337,25798.4899002615,103503.16837274487,103503.16837274487,103503.16837274487,128428.50854059175,91878.01732659667,56690.97404466321,39096.71475770384,24925.34016784688,0.0,64022.05492555072,21186.539142669848,1542.444124951361,0.0,0.8865794675843918,2.8163462891629663,0.0014959135982669303,354254.9718547359,1556813.9879397296,4.3946143643062525,1556813.9879397296,4.3946143643062525,0.85,0.09602180147911103,4.027634451161993,1.2681728177005427,1.0,0.0,4.027634451160889,1.2845858242328825,1.284886339527706,3.135356451225966,19390.119851883777,1977.2419584551074,4632.441516551485,4632.441516551485,5.56909133295796,5.111625734065918,-2.3943441555545815,7.5059698896205,3.419962987026873,3.419962987026873,0.977132282007678,0.0,0.0,0.00023392726654344518,1.0001265176766858,0.0002338976743531038,198.90640958918505,0.0,5.906507100006066e-06,16.73904112141719,0.06380955850786399,7.846774715543898e-05,0.0001554595193880062,0.0006261341160482195,0.09602180147831903,0.07215899561186961,0.02386280586644941,0.0960214860187771,0.07215899561246478,0.023862805866646256,0.3774660476471222,0.3774660476471222,0.12482714625293174,0.0,4.812962423903855,4.393907265128121,6.08477793239706,4.802095564655133,4.389247232564912,6.05500780859802,24925.34016784688,21186.539142669848,0.85,1.067066442253588,0.6641039017624749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373356755006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.44364335981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.459173975183,1542.444124951361,0.3774660476471222,0.12482714625293174,6.112874298809886,3.419962987026873
2178.0,-29.98207786006351,5.111224520435969,35.0269388866742,24.223881039675348,5.0295950551951645,-26.480907870525385,-40.04461920177562,1.5284250656571663,-0.23051836300851392,-5.0291873106723575,40.05278740214115,42516.398696923876,25798.145635593937,25798.145635593937,68314.5443325178,77703.96591839664,77703.96591839664,25798.145635593937,103502.11155399057,103502.11155399057,103502.11155399057,128427.20578398393,91877.70458515004,56690.47504731901,39096.92170870115,24925.09422999335,0.0,64022.0159386945,21186.330095494344,1542.434477588087,0.0,0.8865789190675863,2.8163743140522866,0.0014959135982669303,354252.698147378,1556810.527591068,4.39463280232631,1556810.527591068,4.39463280232631,0.8499999999999999,0.09602158628469798,4.027634451161993,1.2681721792044116,1.0,0.0,4.027634451160724,1.2845873811300963,1.2848878587734063,3.135352651229333,19390.05385030571,1977.2352281671835,4632.441516551485,4632.441516551485,5.569017016926913,5.111224520435969,-2.3945029515907827,7.505727472026752,3.4200278051663293,3.4200278051663293,0.9771508014760941,0.0,0.0,0.0002338976743531038,1.0001261481014492,0.00023386817232717532,198.90741051870577,0.0,5.88607633268434e-06,16.68114032682742,0.06381544458419668,7.845843804278504e-05,0.00015543923631031875,0.00062605242322575,0.09602158628447677,0.07215852039540761,0.02386306588906916,0.09602178151994217,0.07215852039557384,0.023863065889124135,0.3774637058009674,0.3774637058009674,0.12482855407015664,0.0,4.810170511708861,4.392805298182736,6.076816757825441,4.798668947663828,4.388087206098646,6.0446567057671245,24925.09422999335,21186.330095494344,0.85,1.0670476918117309,0.6640902832181396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451380638801415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.385742565224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.435497918355,1542.434477588087,0.3774637058009674,0.12482855407015664,6.112874298809886,3.4200278051663293
2179.0,-29.983285927407746,5.110823783026926,35.026898891686834,24.223350709676765,5.029227009979312,-26.48203210828006,-40.04568768488241,1.5279731908514844,-0.23305591203353515,-5.029464024555217,40.05271284070889,42515.60351279841,25798.08848908522,25798.08848908522,68313.69200188362,77703.30470724437,77703.30470724437,25798.08848908522,103501.39319632959,103501.39319632959,103501.39319632959,128426.32482043255,91877.3819663646,56690.01728467471,39097.07186854432,24924.931624102966,0.0,64022.00349264729,21186.19188048752,1542.4322187149976,0.0,0.8865777789205214,2.8163753862649292,0.0014959135982669303,354248.8764103893,1556807.309161568,4.3946711276454185,1556807.309161568,4.3946711276454185,0.85,0.09602143340993965,4.027634451161993,1.2681717374222354,1.0,0.0,4.027634451161786,1.2845895553262194,1.2848899955781279,3.1353473445758957,19389.985764194385,1977.228285316024,4632.441516551485,4632.441516551485,5.569004680773612,5.110823783026926,-2.3947443920424596,7.505568175069385,3.420092815278071,3.420092815278071,0.9771693757937346,0.0,0.0,0.00023386817232717532,1.000125726487797,0.00023383877259958565,198.90840810207007,0.0,5.8681715824884445e-06,16.630398264772253,0.06382131275577917,7.84489481917359e-05,0.00015541922413543944,0.0006259718215007634,0.09602143340924474,0.07215809783051509,0.02386333557872964,0.09602155396892052,0.07215809783103731,0.023863335578902346,0.3774613614095589,0.3774613614095589,0.1248299205313008,0.0,4.807527233211204,4.391740906628343,6.069343170246157,4.7964081125217035,4.3869618660418155,6.038916688069321,24924.931624102966,21186.19188048752,0.85,1.067034586159573,0.6640779918373092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513878995745997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.33500050317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.411852717836,1542.4322187149976,0.3774613614095589,0.1248299205313008,6.112874298809886,3.420092815278071
2180.0,-29.984490217700035,5.110424255704237,35.02685866047524,24.22285774899649,5.028888139059901,-26.483150027818848,-40.04674387453122,1.5275479491790187,-0.2356436289502426,-5.029705738991303,40.05262597025203,42514.77365063339,25797.94327872263,25797.94327872263,68312.71692935601,77702.67670522167,77702.67670522167,25797.94327872263,103500.6199839443,103500.6199839443,103500.6199839443,128425.29901518692,91877.10284671019,56689.53521400698,39097.297369670225,24924.67903124262,0.0,64021.97640091284,21185.977176556225,1542.42399179747,0.0,0.8865768617777648,2.8163812064475438,0.0014959135982669303,354245.5380824926,1556803.5594217957,4.394701956864917,1556803.5594217957,4.394701956864917,0.85,0.09602123989308235,4.027634451161993,1.2681712291529408,1.0,0.0,4.027634451161588,1.2845916047624135,1.2848920077250354,3.1353423424457985,19389.926858226343,1977.2222785789586,4632.441516551485,4632.441516551485,5.5689733343740775,5.110424255704237,-2.3949601602425394,7.505384415946777,3.4201573003604033,3.4201573003604033,0.9771878001029723,0.0,0.0,0.00023383877259958565,1.000125334614552,0.0002338094681800127,198.90940257524886,0.0,5.847853013496629e-06,16.572815440249446,0.06382716060879266,7.843956856933552e-05,0.00015539920403025013,0.0006258911878353871,0.09602123989258624,0.07215764596692548,0.023863593925660766,0.09602114091660359,0.0721576459672983,0.023863593925784053,0.3774590165268766,0.3774590165268766,0.1248312781804082,0.0,4.8049301004600125,4.390712972108531,6.061945611541546,4.794062110041068,4.386145724933783,6.031890846461977,24924.67903124262,21185.977176556225,0.85,1.067019807410725,0.6640653107052035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395136079563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27741767864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.388248506704,1542.42399179747,0.3774590165268766,0.1248312781804082,6.112874298809886,3.4201573003604033
2181.0,-29.98569014916724,5.110026486682388,35.02681843940556,24.22239395035433,5.028596958698214,-26.4842592547427,-40.0477912282571,1.5271660642739942,-0.2387517418673042,-5.029920316170056,40.052545803245664,42513.925879768896,25797.732282621924,25797.732282621924,68311.65816239081,77701.97371390284,77701.97371390284,25797.732282621924,103499.70599652478,103499.70599652478,103499.70599652478,128424.16249907354,91876.7662846423,56689.05261988027,39097.45962751337,24924.45650254876,0.0,64021.916130062134,21185.788027166447,1542.4168565471514,0.0,0.8865760586504969,2.816397043917055,0.0014959135982669303,354242.5745690464,1556800.0990407038,4.394728953555704,1556800.0990407038,4.394728953555704,0.85,0.09602104086045331,4.027634451161993,1.2681706478027626,1.0,0.0,4.027634451161916,1.2845934512398562,1.2848938169880533,3.1353378356978427,19389.855829496908,1977.2150356642594,4632.441516551485,4632.441516551485,5.568927786880396,5.110026486682388,-2.3951557029827133,7.505182189665101,3.42022148258977,3.42022148258977,0.9772061378827914,0.0,0.0,0.0002338094681800127,1.000124882178056,0.0002337802731903102,198.91039345773962,0.0,5.828924590066533e-06,16.519172288248555,0.06383298953338273,7.843026843926593e-05,0.0001553791997407468,0.0006258106178698124,0.09602104086005389,0.07215719107690696,0.023863849783146922,0.09602114969685707,0.07215719107720711,0.023863849783246197,0.37745667275330763,0.37745667275330763,0.12483262840991288,0.0,4.802263356819083,4.389639788866532,6.05440462740944,4.791168574302731,4.384942701318096,6.023828704730988,24924.45650254876,21185.788027166447,0.85,1.0670042743427728,0.6640526939774933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514023500279987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22377452665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.364679693601,1542.4168565471514,0.37745667275330763,0.12483262840991288,6.112874298809886,3.42022148258977
2182.0,-29.98688642923027,5.109629149772796,35.02677811119737,24.221860546991252,5.02821403325905,-26.485374369968206,-40.048846894036956,1.5267019739969054,-0.2409976749542011,-5.0301972300242985,40.052462240497654,42513.1287007257,25797.680429151034,25797.680429151034,68310.80912987672,77701.3602224006,77701.3602224006,25797.680429151034,103499.04065155164,103499.04065155164,103499.04065155164,128423.28134057387,91876.48060577146,56688.58219835191,39097.66489713283,24924.240689022237,0.0,64021.90558615507,21185.6045856689,1542.4115642123948,0.0,0.8865749500854143,2.8163942571868144,0.0014959135982669303,354238.7501560075,1556796.4920897884,4.394766217428703,1556796.4920897884,4.394766217428703,0.85,0.09602086657463091,4.027634451161993,1.2681701807444918,1.0,0.0,4.027634451161909,1.2845956819507853,1.2848960107148606,3.1353323911579967,19389.79553925876,1977.208887770927,4632.441516551485,4632.441516551485,5.568916593329283,5.109629149772796,-2.3953974159902245,7.50502656576302,3.4202855293610193,3.4202855293610193,0.9772244369602913,0.0,0.0,0.0002337802731903102,1.0001245033584858,0.00023375117038454735,198.91138133363123,0.0,5.807186888723209e-06,16.457567642641575,0.06383879672027146,7.84208955326928e-05,0.0001553593776576174,0.0006257307817649067,0.09602086657396132,0.07215675747345486,0.02386410910050646,0.09602060515681134,0.07215675747395806,0.023864109100672857,0.37745432643665056,0.37745432643665056,0.12483395907088697,0.0,4.799759750115754,4.388640536448122,6.047298892920878,4.78919955507007,4.38412168743281,6.018343374236963,24924.240689022237,21185.6045856689,0.85,1.0669911884761072,0.6640403516811172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409537934272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.162169881034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.341158059286,1542.4115642123948,0.37745432643665056,0.12483395907088697,6.112874298809886,3.4202855293610193
2183.0,-29.98807905067675,5.1092339634689825,35.026737700453545,24.221419309638463,5.027945585801275,-26.48647474308589,-40.04988530706612,1.5263412782104573,-0.24421401633452433,-5.030391775723103,40.05237918008413,42512.27554916188,25797.422356457566,25797.422356457566,68309.69790561945,77700.6565477465,77700.6565477465,25797.422356457566,103498.07890420407,103498.07890420407,103498.07890420407,128422.07173997746,91876.14961526319,56688.100674165216,39097.83215677553,24923.99283577338,0.0,64021.82499254891,21185.393910407372,1542.4025169799966,0.0,0.8865742595380173,2.8164138597476565,0.0014959135982669303,354236.0633357937,1556792.906828187,4.394789429873616,1556792.906828187,4.394789429873616,0.85,0.09602064909577464,4.027634451161993,1.2681696153292434,1.0,0.0,4.027634451163225,1.284597428926736,1.2848977207119052,3.1353281272927878,19389.72568636237,1977.2017647578298,4632.441516551485,4632.441516551485,5.56886088346386,5.1092339634689825,-2.3955781609244164,7.504812124393399,3.420349043537763,3.420349043537763,0.9772425838679323,0.0,0.0,0.00023375117038454735,1.0001241237772116,0.00023372215990724162,198.91236619688877,0.0,5.788879294970987e-06,16.405683921947777,0.06384458559956643,7.841167681789094e-05,0.0001553394935666564,0.0006256506959151221,0.09602064909546161,0.07215629067253757,0.02386435842292405,0.0960206354595863,0.0721562906727728,0.02386435842300184,0.37745198185520407,0.37745198185520407,0.12483529545485887,0.0,4.797121253973671,4.387579578514249,6.039835655596278,4.786177759388579,4.382969152038072,6.009609430127625,24923.99283577338,21185.393910407372,0.85,1.0669751746934673,0.6640278616567025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514167040353416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11028616034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.31766957705,1542.4025169799966,0.37745198185520407,0.12483529545485887,6.112874298809886,3.420349043537763
2184.0,-29.989268205973172,5.108839829246044,35.02669741315378,24.22093521980571,5.027615544378185,-26.487578156430292,-40.0509316829033,1.5259254948352516,-0.24674491872912085,-5.030637108779275,40.05230195413921,42511.47048559884,25797.296106752623,25797.296106752623,68308.76659235146,77700.02868236568,77700.02868236568,25797.296106752623,103497.3247891183,103497.3247891183,103497.3247891183,128421.12783743188,91875.86809674338,56687.640954625014,39098.03015790929,24923.803048313588,0.0,64021.83320622288,21185.23259106655,1542.397989211864,0.0,0.88657328896017,2.8164185121499643,0.0014959135982669303,354232.6751273542,1556789.5734141327,4.394822055459547,1556789.5734141327,4.394822055459547,0.85,0.09602046413854881,4.027634451161993,1.2681691773934292,1.0,0.0,4.0276344511633715,1.2845994333492454,1.2848996883341923,3.1353232350889537,19389.666274132996,1977.1957063964755,4632.441516551485,4632.441516551485,5.568833630080415,5.108839829246044,-2.3957962396212182,7.504636068867262,3.420412544252401,3.420412544252401,0.9772607269292575,0.0,0.0,0.00023372215990724162,1.0001237642176941,0.00023369323704657813,198.91334820637354,0.0,5.770542685384325e-06,16.353717970379176,0.06385035614225182,7.840238842515024e-05,0.00015531977148209138,0.0006255712625678793,0.09602046413801563,0.07215585130506123,0.023864612832954393,0.09602040708458634,0.0721558513054619,0.023864612833086905,0.37744963425228983,0.37744963425228983,0.12483660999156732,0.0,4.794572547064888,4.386576398798695,6.032560161731965,4.783892190050153,4.382101370323483,6.002986785620408,24923.803048313588,21185.23259106655,0.85,1.0669604909987471,0.6640152016369746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514238482873854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.05832020877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.294214513096,1542.397989211864,0.37744963425228983,0.12483660999156732,6.112874298809886,3.420412544252401
2185.0,-29.990453127256135,5.108447125122693,35.02665707880008,24.220458638761215,5.027303663286293,-26.488675942176947,-40.051965800207086,1.525526478207399,-0.24954656003365017,-5.030863720654512,40.05222000899894,42510.6331634339,25797.12449480214,25797.12449480214,68307.75765823605,77699.35791498775,77699.35791498775,25797.12449480214,103496.4824097899,103496.4824097899,103496.4824097899,128420.05905717498,91875.5493201119,56687.1544069713,39098.21657015622,24923.576647385074,0.0,64021.79321754129,21185.040150277313,1542.3909243425799,0.0,0.8865724309088088,2.816428914282467,0.0014959135982669303,354229.5454931475,1556786.0363045863,4.394850898553018,1556786.0363045863,4.394850898553018,0.85,0.09602025931543313,4.027634451161993,1.2681686031864956,1.0,0.0,4.027634451160742,1.2846013591822694,1.2849015774610693,3.135318534713243,19389.5989988775,1977.1888462295994,4632.441516551485,4632.441516551485,5.568796584399456,5.108447125122693,-2.396000447496958,7.50444757261965,3.4204757037009292,3.4204757037009292,0.9772787724859798,0.0,0.0,0.00023369323704657813,1.000123324724473,0.00023366442044630745,198.91432672789804,0.0,5.753143054281628e-06,16.304407415834135,0.0638561092853061,7.839320984747411e-05,0.000155300027199104,0.0006254917398135059,0.09602025931499217,0.07215539861672954,0.023864860698262637,0.0960202289763356,0.07215539861706091,0.023864860698372226,0.37744728703010805,0.37744728703010805,0.12483791346474336,0.0,4.79201143508601,4.3855588461946695,6.0252786477227005,4.781317160620858,4.381061614249518,5.9957173807402455,24923.576647385074,21185.040150277313,0.85,1.0669453982041923,0.6640025376825346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451430971842749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.009009654226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.270789133638,1542.3909243425799,0.37744728703010805,0.12483791346474336,6.112874298809886,3.4204757037009292
2186.0,-29.991633949124044,5.108055345661522,35.02661665159794,24.2199559690431,5.026957190099754,-26.48977349726628,-40.05300746122373,1.5250967382422802,-0.25201115451784517,-5.031113604068845,40.05213663591137,42509.84465942273,25797.013535340422,25797.013535340422,68306.85819476315,77698.72140521243,77698.72140521243,25797.013535340422,103495.73494055285,103495.73494055285,103495.73494055285,128419.08711737057,91875.24914200192,56686.701056254846,39098.3867619412,24923.35217681771,0.0,64021.73893875891,21184.84935029505,1542.3845165796345,0.0,0.8865714594044444,2.81643216376813,0.0014959135982669303,354226.0944913871,1556782.437564846,4.3948835553748244,1556782.437564846,4.3948835553748244,0.85,0.0960200621280044,4.027634451161993,1.2681681207427755,1.0,0.0,4.027634451160681,1.284603428488716,1.2849036102312932,3.1353134841780252,19389.53564869104,1977.1823863083764,4632.441516551485,4632.441516551485,5.568772631703816,5.108055345661522,-2.396221875976537,7.504277221638059,3.4205386376724616,3.4205386376724616,0.9772967536207033,0.0,0.0,0.00023366442044630745,1.0001228992284574,0.00023363570679820183,198.91530187252565,0.0,5.7320346414279466e-06,16.244586173806802,0.06386184131994753,7.83839653179273e-05,0.00015528045512838015,0.0006254129106671778,0.09602006212746093,0.07215495362812753,0.0238651084993334,0.09601983563199167,0.07215495362853593,0.023865108499468483,0.3774449385717705,0.3774449385717705,0.12483920287154213,0.0,4.789528386088648,4.384575283028198,6.018209790713399,4.779102449550976,4.380170153900281,5.989454148599975,24923.35217681771,21184.84935029505,0.85,1.066932253435091,0.6639907844441127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514380701009515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.9491884122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.24740893707,1542.3845165796345,0.3774449385717705,0.12483920287154213,6.112874298809886,3.4205386376724616
2187.0,-29.992811117267372,5.107665921975041,35.02657631838885,24.219547246489697,5.026714269198445,-26.49085740762378,-40.05402816748244,1.524760559555013,-0.25515176146143403,-5.031294226244232,40.052058519234755,42508.98512737244,25796.73084237775,25796.73084237775,68305.71596975019,77698.04596905668,77698.04596905668,25796.73084237775,103494.77681143442,103494.77681143442,103494.77681143442,128417.90708139463,91874.95048661545,56686.21725102273,39098.5924839919,24923.130269960202,0.0,64021.722753952105,21184.66072946617,1542.3766481388618,0.0,0.8865708218872589,2.816452399205026,0.0014959135982669303,354223.6000347547,1556779.0657200313,4.394904985346226,1556779.0657200313,4.394904985346226,0.85,0.09601983456871585,4.027634451161993,1.2681675229081888,1.0,0.0,4.027634451162815,1.2846050600194536,1.2849052052556635,3.1353095021290045,19389.47261986318,1977.1759591566113,4632.441516551485,4632.441516551485,5.568711607088249,5.107665921975041,-2.396391822999038,7.504057744974079,3.4206011960768796,3.4206011960768796,0.977314627450537,0.0,0.0,0.00023363570679820183,1.0001225201109751,0.0002336070852321946,198.9162740082332,0.0,5.711583980791661e-06,16.186629001563567,0.06386755290392832,7.837490773525425e-05,0.0001552607990629476,0.0006253337432208674,0.09601983456843813,0.0721544862960582,0.023865348272379936,0.09601996662025256,0.07215448629626688,0.023865348272448975,0.37744259050816586,0.37744259050816586,0.12484048907208772,0.0,4.786923657115722,4.3835634877184475,6.010735058508544,4.776142464782822,4.379175963146167,5.9804898850619,24923.130269960202,21184.66072946617,0.85,1.066914681947287,0.6639775266707945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451438676044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.891231239955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.224071368073,1542.3766481388618,0.37744259050816586,0.12484048907208772,6.112874298809886,3.4206011960768796
2188.0,-29.993984625492196,5.107277137502631,35.026536092990945,24.219045554660283,5.026360607324859,-26.491949098571382,-40.05506130689753,1.52432508040393,-0.2573731728012376,-5.031555084267968,40.05198099301203,42508.19308159342,25796.654136689216,25796.654136689216,68304.84721828264,77697.44268940047,77697.44268940047,25796.654136689216,103494.09682608969,103494.09682608969,103494.09682608969,128417.04384467343,91874.6776756752,56685.75461863193,39098.803396714735,24922.947018583745,0.0,64021.75041529848,21184.504965796183,1542.3728678070759,0.0,0.8865697732315769,2.8164511677173953,0.0014959135982669303,354219.9975167862,1556775.7193671495,4.394940235674794,1556775.7193671495,4.394940235674794,0.85,0.09601964569531177,4.027634451161993,1.268167086620815,1.0,0.0,4.027634451162645,1.2846071557760248,1.284907264732521,3.1353043870668142,19389.415045298745,1977.1700881849301,4632.441516551485,4632.441516551485,5.568695048716544,5.107277137502631,-2.3966209311897533,7.503898068692385,3.420663812174227,3.420663812174227,0.9773325177640649,0.0,0.0,0.0002336070852321946,1.0001221403379301,0.00023357855586844762,198.91724312982757,0.0,5.693295266437205e-06,16.13479878508304,0.06387324619919475,7.836574080813971e-05,0.0001552413444240549,0.0006252553870470282,0.09601964569470789,0.07215405251931553,0.02386559317539236,0.09601957571875198,0.07215405251976931,0.023865593175542467,0.37744024039188867,0.37744024039188867,0.12484174337196426,0.0,4.784478114449314,4.382632109469512,6.003659893907809,4.774181911466712,4.378415044041333,5.974857944749715,24922.947018583745,21184.504965796183,0.85,1.0669006513442763,0.6639648682806987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514521958119901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83940102348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.200767634631,1542.3728678070759,0.37744024039188867,0.12484174337196426,6.112874298809886,3.420663812174227
2189.0,-29.995154176136275,5.106890294479289,35.02649581970424,24.218604841176443,5.0260865122333005,-26.493029269640218,-40.05607761265708,1.5239616057374024,-0.2603267134316525,-5.031753300487123,40.05189914735924,42507.34831238961,25796.4211628011,25796.4211628011,68303.76947519071,77696.7639460945,77696.7639460945,25796.4211628011,103493.1851088956,103493.1851088956,103493.1851088956,128415.8957164613,91874.36001779638,56685.26979706118,39098.98913415023,24922.71060756569,0.0,64021.699741715915,21184.304016430833,1542.364579244871,0.0,0.8865690595380904,2.8164668879984425,0.0014959135982669303,354217.2601178512,1556772.1865756752,4.394964226355665,1556772.1865756752,4.394964226355665,0.8499999999999999,0.0960194147107293,4.027634451161993,1.2681664783461017,1.0,0.0,4.027634451162733,1.284608914594616,1.284908987311023,3.1353000943738536,19389.34800614704,1977.1632520939404,4632.441516551485,4632.441516551485,5.568644756902329,5.106890294479289,-2.3968036490422633,7.503693943521553,3.4207259720616756,3.4207259720616756,0.9773502777319073,0.0,0.0,0.00023357855586844762,1.0001217295706595,0.0002335501259118929,198.9182089914087,0.0,5.674982384799385e-06,16.082900078521458,0.06387892118157955,7.835672421126976e-05,0.00015522183165717784,0.0006251767967549168,0.09601941471039838,0.07215358812000118,0.023865826590397193,0.09601951836177482,0.07215358812024987,0.02386582659047944,0.37743789283757834,0.37743789283757834,0.12484299140858537,0.0,4.781946828677519,4.381657800737628,5.996369000470679,4.771426587055487,4.377387070507439,5.966825189013662,24922.71060756569,21184.304016430833,0.85,1.0668846617748364,0.6639521987681972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514592258963945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78750231692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.177497982619,1542.364579244871,0.37743789283757834,0.12484299140858537,6.112874298809886,3.4207259720616756
2190.0,-29.99631993990963,5.106504605717835,35.02645563431011,24.218128993548476,5.025767993189016,-26.49411047488048,-40.05710160182787,1.5235585281597293,-0.2628483973589937,-5.031987591242143,40.05182116082363,42506.55178686139,25796.28265137443,25796.28265137443,68302.83443823582,77696.1230234056,77696.1230234056,25796.28265137443,103492.40567478002,103492.40567478002,103492.40567478002,128414.91958219522,91874.0606661601,56684.813752653004,39099.16323723011,24922.5139074152,0.0,64021.677144645306,21184.13682130292,1542.3594124439273,0.0,0.8865681479611329,2.8164727121639657,0.0014959135982669303,354214.02454498864,1556768.8203650427,4.394994868892657,1556768.8203650427,4.394994868892657,0.85,0.09601920516257424,4.027634451161993,1.268165970076807,1.0,0.0,4.027634451160594,1.2846108584300215,1.2849108950771584,3.1352953501298746,19389.284830381235,1977.1568099586746,4632.441516551485,4632.441516551485,5.568614856594645,5.106504605717835,-2.3970128335695344,7.50351743928737,3.4207880696454716,3.4207880696454716,0.9773680198987061,0.0,0.0,0.0002335501259118929,1.0001213365609412,0.0002335217911808462,198.91917173387375,0.0,5.655236039567372e-06,16.02693893613393,0.06388457641761912,7.83476404177105e-05,0.0001552024854941824,0.0006250988774823386,0.09601920516209289,0.07215314305031341,0.023866062111779482,0.09601929653390132,0.0721531430506751,0.023866062111899133,0.3774355441074733,0.3774355441074733,0.12484421663027635,0.0,4.779477940597758,4.380709586167825,5.98925150584455,4.769139193883177,4.376475252831426,5.960331621142359,24922.5139074152,21184.13682130292,0.85,1.0668704333364778,0.6639399916191759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662323369933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73154117453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.1542684972,1542.3594124439273,0.3774355441074733,0.12484421663027635,6.112874298809886,3.4207880696454716
2191.0,-29.997481648688275,5.106119948894053,35.02641532272387,24.21763470573353,5.025432656071172,-26.495189711743343,-40.058121469896264,1.5231407191259332,-0.2653112984359609,-5.032227087137396,40.051737114450006,42505.755801094645,25796.158818853884,25796.158818853884,68301.91461994853,77695.47555952976,77695.47555952976,25796.158818853884,103491.63437838365,103491.63437838365,103491.63437838365,128413.91724391808,91873.74632858083,56684.349729025664,39099.3295550613,24922.282865534435,0.0,64021.61242059573,21183.94043570427,1542.3523979028646,0.0,0.8865672318114503,2.816477155264833,0.0014959135982669303,354210.7171127234,1556765.192593735,4.395025665184243,1556765.192593735,4.395025665184243,0.85,0.09601898644367896,4.027634451161993,1.268165476094,1.0,0.0,4.027634451162811,1.2846128709717501,1.2849128716878857,3.135290438212155,19389.21849195216,1977.1500453215076,4632.441516551485,4632.441516551485,5.568588125006109,5.106119948894053,-2.3972259126567392,7.503345861550792,3.4208498706932318,3.4208498706932318,0.9773856773409234,0.0,0.0,0.0002335217911808462,1.0001209156308033,0.00023349355815997276,198.9201311357107,0.0,5.636321231113073e-06,15.973334368974449,0.06389021273885023,7.833859415010266e-05,0.00015518319703074354,0.0006250211906024822,0.0960189864431849,0.07215269289807542,0.023866293545109482,0.09601891209582361,0.07215269289844667,0.02386629354523228,0.3774331953702392,0.3774331953702392,0.12484542925895546,0.0,4.77706008297406,4.379767616840979,5.9823217547840954,4.7669157887014535,4.375548459637287,5.954142734812194,24922.282865534435,21183.94043570427,0.85,1.0668571446034967,0.663928229764806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514732161558206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67793660737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.131075890402,1542.3523979028646,0.3774331953702392,0.12484542925895546,6.112874298809886,3.4208498706932318
2192.0,-29.998639571845843,5.10573724764187,35.02637502905213,24.21720321234318,5.025165326935303,-26.496258739816884,-40.05912848571313,1.5227844949063096,-0.26819500200502944,-5.0324215897772975,40.0516570130788,42504.922810327516,25795.92415026196,25795.92415026196,68300.84696058948,77694.8068705276,77694.8068705276,25795.92415026196,103490.73102078955,103490.73102078955,103490.73102078955,128412.78799612846,91873.43677131148,56683.87478113725,39099.513322415805,24922.056975338917,0.0,64021.57029775472,21183.748429038078,1542.3446361195,0.0,0.886566530708485,2.8164923922945113,0.0014959135982669303,354208.0310540126,1556761.735110158,4.3950492327283515,1556761.735110158,4.3950492327283515,0.85,0.0960187484824787,4.027634451161993,1.268164885402657,1.0,0.0,4.027634451161958,1.284614595284095,1.2849145601324772,3.1352862297748327,19389.153162369214,1977.1433835580158,4632.441516551485,4632.441516551485,5.568537467358065,5.10573724764187,-2.3974055311062354,7.5031427787481055,3.4209113402275872,3.4209113402275872,0.9774032400650249,0.0,0.0,0.00023349355815997276,1.0001205227284415,0.000233465420270525,198.92108741930042,0.0,5.616116214501432e-06,15.916073351897058,0.06389582885506473,7.832966282993105e-05,0.0001551638953300417,0.0006249434504077694,0.09601874848215738,0.07215222876692967,0.02386651971522771,0.09601887241069057,0.07215222876717113,0.023866519715307566,0.3774308463740369,0.3774308463740369,0.12484663845800498,0.0,4.774570872194488,4.378802340682739,5.97517469624097,4.764226587772271,4.374574749891906,5.94621341348153,24922.056975338917,21183.748429038078,0.85,1.0668411699827494,0.6639156554992871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480175745962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62067559029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.107925659873,1542.3446361195,0.3774308463740369,0.12484663845800498,6.112874298809886,3.4209113402275872
2193.0,-29.99979419902404,5.105355398380702,35.02633476869653,24.216714512463682,5.024827371978466,-26.49733186418358,-40.060147375892825,1.5223650371377109,-0.27045438552170253,-5.032667372170178,40.05157739612855,42504.153486965624,25795.821911340132,25795.821911340132,68299.97539830576,77694.19250156838,77694.19250156838,25795.821911340132,103490.01441290851,103490.01441290851,103490.01441290851,128411.87101274324,91873.15161053398,56683.43371362324,39099.68655212304,24921.856599834737,0.0,64021.54315195778,21183.578109859525,1542.3395352489397,0.0,0.8865655664421347,2.816493423587726,0.0014959135982669303,354204.6368507724,1556758.2985418066,4.395081646538902,1556758.2985418066,4.395081646538902,0.85,0.09601853520510953,4.027634451161993,1.2681644601048903,1.0,0.0,4.027634451164071,1.2846166151417457,1.284916544313494,3.1352813000301887,19389.092981470523,1977.1372468142051,4632.441516551485,4632.441516551485,5.568515397155675,5.105355398380702,-2.3976229355990206,7.502978333979723,3.420972758598002,3.420972758598002,0.9774207881708578,0.0,0.0,0.000233465420270525,1.0001201807833189,0.0002334373655850731,198.92204098894467,0.0,5.597219566630738e-06,15.862520251831512,0.06390142607463135,7.83206271529975e-05,0.0001551447931175275,0.0006248665136785539,0.09601853520457766,0.07215178602861026,0.023866749175967397,0.09601848557989834,0.07215178602900992,0.02386674917609961,0.37742849512873267,0.37742849512873267,0.12484782711019617,0.0,4.7721961740138,4.377893476483678,5.96831943913071,4.762212986648478,4.37379490011881,5.9404263162565485,24921.856599834737,21183.578109859525,0.85,1.0668280087562547,0.663903920373807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487112720543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.567122490225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.084812544326,1542.3395352489397,0.37742849512873267,0.12484782711019617,6.112874298809886,3.420972758598002
2194.0,-30.000944696486673,5.104974772765155,35.02629433852095,24.216238979157083,5.024505184020349,-26.49839969424387,-40.06115411231292,1.5219601817773747,-0.2728521290837307,-5.032895002540129,40.05149192909287,42503.35166126281,25795.67507386557,25795.67507386557,68299.02673512837,77693.56775595502,77693.56775595502,25795.67507386557,103489.24282982059,103489.24282982059,103489.24282982059,128410.85582510656,91872.86078984282,56682.96462898296,39099.88462317762,24921.61299528597,0.0,64021.49761846359,21183.371045993073,1542.3315342444391,0.0,0.8865647159077361,2.8164983964693477,0.0014959135982669303,354201.4933459252,1556754.609468049,4.395110237289908,1556754.609468049,4.395110237289908,0.85,0.09601830213988334,4.027634451161993,1.268163892491721,1.0,0.0,4.02763445116339,1.2846185665394916,1.2849184601254013,3.135276537386225,19389.031606092372,1977.1309882673872,4632.441516551485,4632.441516551485,5.56848369951329,5.104974772765155,-2.3978269858258976,7.502801758591053,3.421033796150286,3.421033796150286,0.9774382274715103,0.0,0.0,0.0002334373655850731,1.0001197520417047,0.00023340941433115382,198.92299115600977,0.0,5.580695289398879e-06,15.815690450156422,0.06390700676992075,7.831170020395298e-05,0.0001551256653811201,0.0006247894741484266,0.09601830213944479,0.07215132897047091,0.023866973168973873,0.09601806489290735,0.07215132897080045,0.023866973169082886,0.377426144862955,0.377426144862955,0.12484901226281525,0.0,4.76985548883664,4.3770050531856555,5.961539789051926,4.760042873456371,4.373022448745132,5.933984104037677,24921.61299528597,21183.371045993073,0.85,1.0668139496229334,0.663891868237162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494030012367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.520292688554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.061726860795,1542.3315342444391,0.377426144862955,0.12484901226281525,6.112874298809886,3.421033796150286
2195.0,-30.002091628764823,5.104596303496965,35.02625401783337,24.21582512268799,5.0242581298490645,-26.499456801430213,-40.06215169848872,1.52162330251444,-0.27582995197195714,-5.03307691218947,40.051414257793695,42502.52724351258,25795.41631218278,25795.41631218278,68297.94355569535,77692.88837223947,77692.88837223947,25795.41631218278,103488.30468442224,103488.30468442224,103488.30468442224,128409.70235916822,91872.54431007867,56682.502088668785,39100.046912677644,24921.397674745986,0.0,64021.444587423626,21183.188023534087,1542.3240923225635,0.0,0.8865640701740276,2.8165163451818156,0.0014959135982669303,354198.98124579556,1556751.2568928758,4.3951319436816,1556751.2568928758,4.3951319436816,0.85,0.09601805599615879,4.027634451161993,1.2681633474072442,1.0,0.0,4.02763445116108,1.28462019980985,1.2849200578684314,3.1352725511852957,19388.96481557233,1977.1241775297713,4632.441516551485,4632.441516551485,5.568427840916508,5.104596303496965,-2.3979969190289205,7.502593222525886,3.421094566420231,3.421094566420231,0.9774555904057802,0.0,0.0,0.00023340941433115382,1.0001193820529266,0.00023338155276226988,198.9239383866478,0.0,5.560147036181847e-06,15.757456700539356,0.06391256691695693,7.830285531999657e-05,0.00015510655901115726,0.0006247125206745276,0.09601805599587901,0.07215086255200837,0.023867193443870647,0.09601814355150876,0.0721508625522186,0.023867193443940192,0.37742379601497045,0.37742379601497045,0.12485019463243183,0.0,4.767406398762546,4.376073200673602,5.954454266326081,4.757246960217515,4.372003042598635,5.9257634833968496,24921.397674745986,21183.188023534087,0.85,1.0667979142899846,0.6638795409477808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515009226259712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46205893893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.03868542166,1542.3240923225635,0.37742379601497045,0.12485019463243183,6.112874298809886,3.421094566420231
2196.0,-30.003234674783453,5.10421822314287,35.02621369568982,24.215309286396973,5.023891006028686,-26.500522418285836,-40.06315805073825,1.5211787495307583,-0.27785442726360543,-5.033341765463279,40.05133357400403,42501.7560524616,25795.369642491445,25795.369642491445,68297.12569495305,77692.28230991855,77692.28230991855,25795.369642491445,103487.65195241,103487.65195241,103487.65195241,128408.85204312856,91872.25097180573,56682.04250621741,39100.23162843146,24921.200090718557,0.0,64021.431719150016,21183.020077110774,1542.319600851234,0.0,0.8865630125367809,2.816512058363911,0.0014959135982669303,354195.32375209883,1556747.7742934604,4.3951674962909095,1556747.7742934604,4.3951674962909095,0.85,0.0960178455555297,4.027634451161993,1.2681628808984535,1.0,0.0,4.027634451159503,1.284622336483052,1.2849221592469218,3.1352673363819634,19388.902908878707,1977.1178648038533,4632.441516551485,4632.441516551485,5.568417766382127,5.10421822314287,-2.398228121201547,7.502446344344417,3.421155352812269,3.421155352812269,0.9774729579463626,0.0,0.0,0.00023338155276226988,1.0001189786312936,0.00023335378864788937,198.9248824156113,0.0,5.542333012023462e-06,15.706971756074491,0.06391810924996895,7.829393364931009e-05,0.00015508761911295978,0.000624636237688046,0.09601784555490946,0.07215042649678055,0.023867419058128905,0.0960176032453503,0.07215042649724662,0.023867419058283074,0.37742144507423253,0.37742144507423253,0.12485135169960576,0.0,4.765126588025453,4.375205587452115,5.9478581818918315,4.755487338199657,4.3712360889412025,5.9209649633945105,24921.200090718557,21183.020077110774,0.85,1.0667853539196015,0.6638676285608359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515077939428271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41157399447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.015677055138,1542.319600851234,0.37742144507423253,0.12485135169960576,6.112874298809886,3.421155352812269
2197.0,-30.004373986223644,5.103842009541986,35.02617322478317,24.21487356713044,5.02361498318089,-26.50157556232622,-40.06415120149029,1.5208165592837382,-0.28055507988881345,-5.033535863483017,40.051248596715595,42500.9462666505,25795.14563210602,25795.14563210602,68296.09189875652,77691.63185455398,77691.63185455398,25795.14563210602,103486.77748666001,103486.77748666001,103486.77748666001,128407.7235048511,91871.94861785944,56681.57974890234,39100.40985439678,24920.946018191098,0.0,64021.355872587876,21182.804115462433,1542.3102250108698,0.0,0.8865623311464222,2.8165249364575544,0.0014959135982669303,354192.64337254746,1556744.1063777271,4.395190401344135,1556744.1063777271,4.395190401344135,0.85,0.096017590491957,4.027634451161993,1.2681623402098197,1.0,0.0,4.027634451162461,1.2846240877547188,1.2849238752590175,3.135263062209537,19388.83909949941,1977.1113580579924,4632.441516551485,4632.441516551485,5.568369409509269,5.103842009541986,-2.39840701010248,7.502249019644466,3.421215625744612,3.421215625744612,0.9774901787841748,0.0,0.0,0.00023335378864788937,1.0001185909879724,0.00023332611827300362,198.92582336809326,0.0,5.522973188516891e-06,15.65210601625687,0.06392363222315747,7.82851299359698e-05,0.00015506865871191958,0.0006245598721236086,0.09601759049164643,0.07214995630827124,0.023867634183375182,0.09601738477667286,0.07214995630850463,0.02386763418345238,0.3774190957352405,0.3774190957352405,0.12485251349373344,0.0,4.762774596682732,4.374314878801556,5.941040740991468,4.752980783594182,4.370386332254384,5.913398693336774,24920.946018191098,21182.804115462433,0.85,1.0667704700705811,0.6638557663669881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515146420387577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.35670825465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.992708312271,1542.3102250108698,0.3774190957352405,0.12485251349373344,6.112874298809886,3.421215625744612
