time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2198.0,-30.00551004736013,5.103467809060125,35.02613300530518,24.214469943568133,5.0233682826163495,-26.502622848711727,-40.06513586556537,1.5204810839681417,-0.28330023287264794,-5.033721155867769,40.05117497823782,42500.11549608783,25794.90405782333,25794.90405782333,68295.01955391116,77690.9926586603,77690.9926586603,25794.90405782333,103485.89671648362,103485.89671648362,103485.89671648362,128406.65460777811,91871.66808110358,56681.10669949838,39100.62375733911,24920.75789129449,0.0,64021.3816486336,21182.644207600315,1542.3044318709983,0.0,0.8865616534617523,2.8165394295344255,0.0014959135982669303,354190.08460848976,1556740.9287531048,4.395213181853681,1556740.9287531048,4.395213181853681,0.85,0.09601734580759333,4.027634451161993,1.268161731385626,1.0,0.0,4.027634451162391,1.2846257138925075,1.2849254662283656,3.1352590934506313,19388.779894463463,1977.105320824488,4632.441516551485,4632.441516551485,5.56831726113744,5.103467809060125,-2.398578931558549,7.502046740618674,3.4212758316802496,3.4212758316802496,0.9775073804800714,0.0,0.0,0.00023332611827300362,1.0001182537457751,0.00023329852984796525,198.92676164398196,0.0,5.5043521070513e-06,15.599333871383385,0.06392913657526453,7.827640235567275e-05,0.00015504971591733088,0.0006244835774715219,0.09601734580729297,0.07214949590317157,0.0238678499041214,0.0960174448037917,0.07214949590339728,0.023867849904196055,0.37741674569811373,0.37741674569811373,0.12485366124307556,0.0,4.760377649911845,4.373433361511388,5.934013944877904,4.750420922995147,4.369558176029955,5.9055516121961205,24920.75789129449,21182.644207600315,0.85,1.0667532907792028,0.6638425226331381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515214678218828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.303936109776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.969776283928,1542.3044318709983,0.37741674569811373,0.12485366124307556,6.112874298809886,3.4212758316802496
2199.0,-30.006641760851522,5.103094691406129,35.026092927575775,24.21399758839982,5.0230573503518805,-26.503672645284716,-40.066128492448456,1.5200882347848528,-0.28575449666857367,-5.033949272946703,40.05109866795778,42499.336316717796,25794.77411847945,25794.77411847945,68294.11043519725,77690.33512779843,77690.33512779843,25794.77411847945,103485.10924627789,103485.10924627789,103485.10924627789,128405.68119982212,91871.34144905582,56680.65717629122,39100.76030307178,24920.571953544233,0.0,64021.33225661601,21182.4861605126,1542.299756800109,0.0,0.8865607672203227,2.8165450922097395,0.0014959135982669303,354186.9344839371,1556737.6349462867,4.395242973077221,1556737.6349462867,4.395242973077221,0.85,0.09601711489572382,4.027634451161993,1.268161192345433,1.0,0.0,4.027634451161065,1.2846276082016745,1.2849273255368499,3.1352544702041714,19388.71096138526,1977.0982916067424,4632.441516551485,4632.441516551485,5.568289211275738,5.103094691406129,-2.398782287285899,7.501876978692028,3.421336017884125,3.421336017884125,0.9775245765383215,0.0,0.0,0.00023329852984796525,1.000117802262604,0.00023327104999047637,198.9276963369022,0.0,5.488076051740348e-06,15.553207530632147,0.06393462465131627,7.826760510742992e-05,0.00015503092474053535,0.0006244078934804823,0.09601711489526706,0.07214904990996222,0.023868064985304836,0.09601725081396524,0.07214904991030545,0.02386806498541837,0.37741439506628255,0.37741439506628255,0.1248547805107457,0.0,4.758031028255061,4.372545121587905,5.927211593679715,4.748194776278126,4.368562354910068,5.899564389415502,24920.571953544233,21182.4861605126,0.85,1.0667399135253028,0.6638308641620916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515282741930005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25780976903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.946871392951,1542.299756800109,0.37741439506628255,0.1248547805107457,6.112874298809886,3.421336017884125
2200.0,-30.007770221298696,5.102722717165412,35.02605273750001,24.213536688499175,5.022739848837632,-26.504720170218913,-40.06712070023639,1.5196897977578046,-0.2878820885057394,-5.034173857737598,40.051015240193536,42498.569681342946,25794.636908886027,25794.636908886027,68293.20659022898,77689.75078047131,77689.75078047131,25794.636908886027,103484.38768935733,103484.38768935733,103484.38768935733,128404.72897821477,91871.08403034993,56680.216531459686,39100.963887655824,24920.341288857442,0.0,64021.30517651327,21182.290095528824,1542.2924433651642,0.0,0.8865599247822705,2.8165468676690684,0.0014959135982669303,354183.8331590931,1556734.0339310819,4.395271291876907,1556734.0339310819,4.395271291876907,0.85,0.09601686779463496,4.027634451161993,1.268160744518973,1.0,0.0,4.027634451160382,1.284629528426435,1.2849292109063453,3.1352497837220916,19388.65663522864,1977.0927518804729,4632.441516551485,4632.441516551485,5.568259591993351,5.102722717165412,-2.398983042437578,7.501705759602991,3.421395907073603,3.421395907073603,0.9775416877353151,0.0,0.0,0.00023327104999047637,1.0001174647144573,0.0002332436520914845,198.92862835081743,0.0,5.46650474593056e-06,15.492074449967209,0.06394009115606221,7.825881248694393e-05,0.00015501223750353244,0.0006243326281209323,0.09601686779420505,0.07214859367211364,0.023868274122091415,0.09601676479717722,0.07214859367243667,0.023868274122198288,0.37741204296316994,0.37741204296316994,0.12485588592487236,0.0,4.755771753486613,4.371721835282415,5.920565090814421,4.746291769231846,4.368005537554438,5.893548040541532,24920.341288857442,21182.290095528824,0.85,1.0667262468632535,0.6638191702616817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535054577107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19667668836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.924015731096,1542.2924433651642,0.37741204296316994,0.12485588592487236,6.112874298809886,3.421395907073603
2201.0,-30.008895072978913,5.102351951790361,35.02601242495286,24.213064542878442,5.02242672752924,-26.505764008602558,-40.06810477059332,1.5192956631531547,-0.2902816365941021,-5.034394583950472,40.05093129284252,42497.78494880975,25794.491845006167,25794.491845006167,68292.27679381592,77689.10305730444,77689.10305730444,25794.491845006167,103483.59490231061,103483.59490231061,103483.59490231061,128403.70133691095,91870.7635528109,56679.75800793391,39101.11727208554,24920.106434600348,0.0,64021.22370668589,21182.090469410294,1542.2847966043357,0.0,0.886559103892082,2.816552674236716,0.0014959135982669303,354180.78513869306,1556730.410495167,4.395298886374001,1556730.410495167,4.395298886374001,0.85,0.0960166169770018,4.027634451161993,1.2681602263590324,1.0,0.0,4.027634451161608,1.2846314283650704,1.2849310760901698,3.135245146763923,19388.58900101022,1977.0858551095655,4632.441516551485,4632.441516551485,5.568228277214882,5.102351951790361,-2.3991809177157677,7.5015328695061285,3.4214555193299967,3.4214555193299967,0.9775587198085705,0.0,0.0,0.0002332436520914845,1.0001170901261585,0.0002332163447602543,198.9295573918603,0.0,5.450226466148336e-06,15.445941805064384,0.06394554138252835,7.825009287971056e-05,0.00015499355921177392,0.000624257398789557,0.09601661697658843,0.07214813563010751,0.02386848134648092,0.09601639778340795,0.07214813563041811,0.02386848134658369,0.3774096930313917,0.3774096930313917,0.12485698517606232,0.0,4.753527079097125,4.3708835324762845,5.914023609393155,4.744112947356371,4.367114444292099,5.887434062629836,24920.106434600348,21182.090469410294,0.85,1.0667130810666463,0.6638077576197845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541815531628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.150544043456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.901187514777,1542.2847966043357,0.3774096930313917,0.12485698517606232,6.112874298809886,3.4214555193299967
2202.0,-30.010016074735557,5.101983119325539,35.02597217434759,24.21264642560857,5.022170509191814,-26.506798691077165,-40.06907990025354,1.5189531255335,-0.2930002455178169,-5.034579636355552,40.050852471928124,42496.97982698106,25794.25989577861,25794.25989577861,68291.23972275967,77688.4436172436,77688.4436172436,25794.25989577861,103482.7035130222,103482.7035130222,103482.7035130222,128402.59133895146,91870.4528408451,56679.30051090573,39101.280366599305,24919.887825929254,0.0,64021.16819252856,21181.904652039866,1542.2772554692287,0.0,0.886558446271954,2.8165668483627515,0.0014959135982669303,354178.2297557288,1556727.0083384402,4.395320992518627,1556727.0083384402,4.395320992518627,0.85,0.09601635412097542,4.027634451161993,1.2681596378656104,1.0,0.0,4.027634451162456,1.2846330868018196,1.2849326998320316,3.135241099222393,19388.52342773784,1977.0791684966673,4632.441516551485,4632.441516551485,5.568178206593002,5.101983119325539,-2.3993521583051325,7.501335277630671,3.421514876303799,3.421514876303799,0.9775756789439426,0.0,0.0,0.0002332163447602543,1.000116690422898,0.00023318913382161345,198.93048326077806,0.0,5.432235315176442e-06,15.394954883210035,0.06395097361784352,7.824145337980908e-05,0.0001549748913804452,0.0006241822115889689,0.09601635412068688,0.07214766898515482,0.02386868513553206,0.09601634027530898,0.07214766898537163,0.023868685135603793,0.3774073433768224,0.3774073433768224,0.12485808143720194,0.0,4.751211083975136,4.370017189086127,5.907279384272215,4.741579390837728,4.366203163223815,5.87994776714703,24919.887825929254,21181.904652039866,0.85,1.0666978071594988,0.6637957573529653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485549247709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.099557121604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.878393978739,1542.2772554692287,0.3774073433768224,0.12485808143720194,6.112874298809886,3.421514876303799
2203.0,-30.0111334080741,5.101615759685985,35.0259321021406,24.212216084729903,5.021891138670264,-26.507832387021462,-40.07005108343435,1.5185901176176617,-0.2953736218500467,-5.034784971780586,40.05077716689547,42496.17416370251,25794.0831567465,25794.0831567465,68290.25732044902,77687.82866912223,77687.82866912223,25794.0831567465,103481.91182586874,103481.91182586874,103481.91182586874,128401.61142040842,91870.17576627732,56678.83166865627,39101.49344180116,24919.69959453968,0.0,64021.19303634085,21181.74465535873,1542.271933515552,0.0,0.8865576725001592,2.8165741091583287,0.0014959135982669303,354175.39430210093,1556723.7579433946,4.395347003173112,1556723.7579433946,4.395347003173112,0.85,0.09601610400206625,4.027634451161993,1.2681590691534805,1.0,0.0,4.027634451161515,1.2846348407839872,1.284934419265338,3.1352368185063453,19388.46495336896,1977.0732057704681,4632.441516551485,4632.441516551485,5.5681400541346315,5.101615759685985,-2.3995380649482985,7.501153824634283,3.421574198429895,3.421574198429895,0.9775926281228271,0.0,0.0,0.00023318913382161345,1.0001163096039252,0.000233162014840017,198.93140610740522,0.0,5.413085173801794e-06,15.340683382554284,0.06395638670301733,7.8232849721643e-05,0.00015495628409997045,0.0006241072682650863,0.09601610400169457,0.07214721455089931,0.023868889450795256,0.09601617266799543,0.07214721455117859,0.02386888945088766,0.377404991684023,0.377404991684023,0.12485915864552923,0.0,4.748932319214816,4.369186585089267,5.900577329712746,4.739411349930549,4.36547729931533,5.8733753187297,24919.69959453968,21181.74465535873,0.85,1.0666820482661872,0.6637829154414551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552713110853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.04528562095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.85564007445,1542.271933515552,0.377404991684023,0.12485915864552923,6.112874298809886,3.421574198429895
2204.0,-30.012247097179177,5.101249763543304,35.02589207941869,24.211766535323136,5.021600280713586,-26.508863951246564,-40.07102572415022,1.5182171347810582,-0.2978021557434545,-5.034994370061582,40.050698463815294,42495.3985297224,25793.919537121623,25793.919537121623,68289.31806684402,77687.18220133924,77687.18220133924,25793.919537121623,103481.10173846086,103481.10173846086,103481.10173846086,128400.5942687468,91869.86105134411,56678.38674205015,39101.63812143773,24919.492530285945,0.0,64021.13065172368,21181.56865074305,1542.2656233921725,0.0,0.8865568903300813,2.8165816220351907,0.0014959135982669303,354172.5027633028,1556720.3608837265,4.395373296170592,1556720.3608837265,4.395373296170592,0.8499999999999999,0.09601584743019533,4.027634451161993,1.2681585674779496,1.0,0.0,4.027634451162486,1.2846366412341166,1.2849361852954835,3.1352324243941467,19388.398535302356,1977.066433012533,4632.441516551485,4632.441516551485,5.568104733748116,5.101249763543304,-2.3997268031581136,7.500976566701418,3.4216333501375056,3.4216333501375056,0.9776095286107159,0.0,0.0,0.000233162014840017,1.000115931292285,0.00023313498719967408,198.9323259516428,0.0,5.3948171411842346e-06,15.288911778116121,0.06396178152015851,7.822421631271099e-05,0.000154937798527306,0.0006240328151357736,0.0960158474298146,0.07214675773385207,0.02386908969596253,0.09601595122298912,0.07214675773413813,0.02386908969605719,0.377402639951267,0.377402639951267,0.12486021867380397,0.0,4.7466669738070095,4.368346289855651,5.893959403756298,4.7371922143181,4.364590588152112,5.86708606791251,24919.492530285945,21181.56865074305,0.85,1.0666684166879115,0.6637714469758161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515619657774503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.99351401651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.832922294076,1542.2656233921725,0.377402639951267,0.12486021867380397,6.112874298809886,3.4216333501375056
2205.0,-30.01335754015438,5.100884904885521,35.02585200263258,24.21130930250513,5.021290804979986,-26.509894455238967,-40.072000155318506,1.5178277200645163,-0.299941979663231,-5.035213606994403,40.05061684364819,42494.636172210456,25793.78303893398,25793.78303893398,68288.41921114444,77686.58027400832,77686.58027400832,25793.78303893398,103480.3633129423,103480.3633129423,103480.3633129423,128399.63554938481,91869.58203010261,56677.94635604647,39101.81741561793,24919.272236442514,0.0,64021.089652060444,21181.381400976137,1542.2587891362862,0.0,0.8865560685728557,2.816584185256611,0.0014959135982669303,354169.47538439004,1556716.8379198043,4.395400919941664,1556716.8379198043,4.395400919941664,0.85,0.09601558891548212,4.027634451161993,1.2681580201955511,1.0,0.0,4.027634451160242,1.2846385183534652,1.2849380281299725,3.1352278431789937,19388.339650103575,1977.0604283933428,4632.441516551485,4632.441516551485,5.568075268036103,5.100884904885521,-2.399922737396644,7.500807642282165,3.4216923009006064,3.4216923009006064,0.9776263716858875,0.0,0.0,0.00023313498719967408,1.0001155944146514,0.00023310804121209962,198.9332431222324,0.0,5.376671358400317e-06,15.237486629706499,0.06396715819151691,7.821558564050355e-05,0.00015491940155917052,0.0006239587188731141,0.09601558891507397,0.07214630128412343,0.023869287630950545,0.09601552412755206,0.07214630128443011,0.023869287631052,0.37740028704487477,0.37740028704487477,0.1248612655938022,0.0,4.744474273322396,4.367547858031799,5.887508112275725,4.735271627331144,4.363941072183422,5.861282302618008,24919.272236442514,21181.381400976137,0.85,1.0666550597978874,0.6637599641486704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515686384681894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9420888681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.810240275401,1542.2587891362862,0.37740028704487477,0.1248612655938022,6.112874298809886,3.4216923009006064
2206.0,-30.014463842338436,5.100521941355954,35.0258119690206,24.210901103820675,5.02103667084849,-26.51091569760859,-40.072961839009054,1.5174885261184186,-0.30245659921428114,-5.035395642597065,40.05053794760621,42493.83895125861,25793.555623548033,25793.555623548033,68287.39457480665,77685.95264167663,77685.95264167663,25793.555623548033,103479.50826522466,103479.50826522466,103479.50826522466,128398.56107889616,91869.29803653386,56677.49159111265,39102.00716157912,24919.052813671497,0.0,64021.05997525061,21181.194891620773,1542.2511413969378,0.0,0.8865554265867346,2.816596028567073,0.0014959135982669303,354166.9617232352,1556713.4325427765,4.395422500643283,1556713.4325427765,4.395422500643283,0.8500000000000001,0.09601531350497272,4.027634451161993,1.268157513025217,1.0,0.0,4.027634451162242,1.2846401604232476,1.2849396359648988,3.1352238356264817,19388.279715534944,1977.0543167682079,4632.441516551485,4632.441516551485,5.568026176129571,5.100521941355954,-2.400090929098647,7.500612870454601,3.421750984811414,3.421750984811414,0.9776431385175469,0.0,0.0,0.00023310804121209962,1.0001151643892248,0.00023308119855822786,198.93415688015412,0.0,5.360452697319554e-06,15.191522944203616,0.06397251864421423,7.820706873764396e-05,0.00015490097247445564,0.0006238844932566132,0.09601531350469376,0.07214583287648903,0.023869480628204733,0.0960153822072352,0.07214583287669864,0.02386948062827409,0.37739793517909026,0.37739793517909026,0.1248623077243868,0.0,4.742239472753511,4.366748888499444,5.880888552799888,4.732939043382771,4.363210049656118,5.8540614714393655,24919.052813671497,21181.194891620773,0.85,1.0666395495670538,0.6637478193532872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752917680054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8961251826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.787586164559,1542.2511413969378,0.37739793517909026,0.1248623077243868,6.112874298809886,3.421750984811414
2207.0,-30.01556621550782,5.100160219567079,35.02577204622219,24.210451554413908,5.020744192682421,-26.511937238122055,-40.07392729455603,1.5171152152967133,-0.30478386611480346,-5.035607309009117,40.05046110803089,42493.07444755636,25793.406614664975,25793.406614664975,68286.48106222134,77685.31300718314,77685.31300718314,25793.406614664975,103478.71962184811,103478.71962184811,103478.71962184811,128397.57862837565,91868.98493075685,56677.05249255871,39102.14715355349,24918.859006527535,0.0,64021.00616008102,21181.030155548404,1542.245650847422,0.0,0.8865546260817714,2.816601944736917,0.0014959135982669303,354164.0389189859,1556710.1159340988,4.395449410068966,1556710.1159340988,4.395449410068966,0.85,0.09601505424184575,4.027634451161993,1.2681569750839845,1.0,0.0,4.027634451160623,1.284641961851304,1.2849414033279096,3.1352194391640054,19388.21363706787,1977.0475786397874,4632.441516551485,4632.441516551485,5.567994009747647,5.100160219567079,-2.4002807652839144,7.500440984850993,3.4218096323214704,3.4218096323214704,0.9776598949489915,0.0,0.0,0.00023308119855822786,1.0001147563994568,0.0002330544540682016,198.93506740024537,0.0,5.339920716404105e-06,15.133335310289233,0.06397785856493063,7.819851929276817e-05,0.0001548826792654597,0.0006238108148978388,0.09601505424145482,0.07214537924909661,0.023869674992358203,0.09601515536471043,0.07214537924939037,0.023869674992455396,0.37739558358088304,0.37739558358088304,0.12486333151432115,0.0,4.740039693990411,4.365948128923037,5.874416398263861,4.730823442894291,4.36234630362668,5.848121808407029,24918.859006527535,21181.030155548404,0.85,1.0666261772186887,0.6637364358395861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819203158906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.837937548684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.7649779928,1542.245650847422,0.37739558358088304,0.12486333151432115,6.112874298809886,3.4218096323214704
2208.0,-30.016665166078514,5.099799248300276,35.025731961055364,24.209972109552496,5.020407903178451,-26.512960078796883,-40.07489295965058,1.5167028158964468,-0.30666249461864936,-5.03584175214811,40.05037653314522,42492.32540507354,25793.316552016375,25793.316552016375,68285.64195708992,77684.72963645546,77684.72963645546,25793.316552016375,103478.04618847184,103478.04618847184,103478.04618847184,128396.67419061497,91868.70897223763,56676.60987966787,39102.33232507751,24918.628002143134,0.0,64020.960327220644,21180.833801821664,1542.2385615413755,0.0,0.8865537374975502,2.8165992940621254,0.0014959135982669303,354160.80162347207,1556706.465454194,4.395479280367156,1556706.465454194,4.395479280367156,0.85,0.0960147932202886,4.027634451161993,1.2681564827496188,1.0,0.0,4.0276344511617586,1.284643945902787,1.284943353482926,3.1352145970154885,19388.155398232102,1977.0416399312817,4632.441516551485,4632.441516551485,5.567974568023824,5.099799248300276,-2.400487502357933,7.500286750658209,3.4218680494840865,3.4218680494840865,0.9776765855668819,0.0,0.0,0.0002330544540682016,1.000114401120103,0.00023302779542738955,198.93597510071393,0.0,5.320416925956033e-06,15.078061568159397,0.06398317898185658,7.818996885661991e-05,0.0001548644852115817,0.0006237375358996334,0.09601479321981696,0.07214492573713388,0.023869867482683084,0.0960145274148911,0.07214492573748826,0.02386986748280033,0.37739323155549526,0.37739323155549526,0.12486434516126196,0.0,4.7379596369331125,4.365203103514602,5.86825891918528,4.729179257529438,4.361781299074323,5.843179026050564,24918.628002143134,21180.833801821664,0.85,1.0666138340954563,0.6637252110541446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515885253800984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78266380655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.742411655561,1542.2385615413755,0.37739323155549526,0.12486434516126196,6.112874298809886,3.4218680494840865
2209.0,-30.017760551997497,5.099440969172266,35.02569198509972,24.209606972895585,5.0202126081963305,-26.5139656105645,-40.07583333933724,1.5164176667633047,-0.3096968331531684,-5.035982538995414,40.05029954380036,42491.4870674813,25792.99349536114,25792.99349536114,68284.48056284244,77684.03814701817,77684.03814701817,25792.99349536114,103477.03164237931,103477.03164237931,103477.03164237931,128395.43481199321,91868.3805378208,56676.13357534933,39102.4966249683,24918.403169613906,0.0,64020.899794582205,21180.64269417182,1542.2296450508115,0.0,0.8865532988760826,2.8166227999027273,0.0014959135982669303,354158.8575869997,1556703.1423922926,4.395494024909107,1556703.1423922926,4.395494024909107,0.85,0.09601449437715742,4.027634451161993,1.268155823373236,1.0,0.0,4.027634451161769,1.2846453346190698,1.2849447082741907,3.1352112078126915,19388.08608477834,1977.0345719260238,4632.441516551485,4632.441516551485,5.567904830142818,5.099440969172266,-2.4006246278768626,7.5000655970491295,3.421926090184546,3.421926090184546,0.977693168624156,0.0,0.0,0.00023302779542738955,1.000114031042475,0.0002330012260546846,198.93687986415873,0.0,5.3033627048066355e-06,15.029729905422005,0.06398848234456139,7.818164313963331e-05,0.00015484615228775623,0.0006236636975840435,0.09601449437699341,0.07214444296896334,0.023870051408030068,0.09601472608289216,0.07214444296908659,0.02387005140807083,0.37739088203572957,0.37739088203572957,0.12486536546934936,0.0,4.7356813810558265,4.364370205796547,5.861567815494084,4.726285705842258,4.360773383870367,5.834534136539503,24918.403169613906,21180.64269417182,0.85,1.066596701732409,0.6637127438667639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951099943367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73433214382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.719877138612,1542.2296450508115,0.37739088203572957,0.12486536546934936,6.112874298809886,3.421926090184546
2210.0,-30.01885291956402,5.099083035681693,35.02565213983793,24.20912382602694,5.019865735932074,-26.514983584445734,-40.0768019380979,1.5159964008140885,-0.3113335937815691,-5.03623330423306,40.05022339858426,42490.77899444821,25792.95201886874,25792.95201886874,68283.73101331695,77683.48268699311,77683.48268699311,25792.95201886874,103476.43470586184,103476.43470586184,103476.43470586184,128394.66586352137,91868.12554683353,56675.72510156976,39102.667161404184,24918.231157659528,0.0,64020.89831906371,21180.496484010597,1542.2263249422372,0.0,0.8865522965067167,2.8166150587863683,0.0014959135982669303,354155.3949492825,1556699.8557704736,4.395527720235361,1556699.8557704736,4.395527720235361,0.85,0.09601425081560717,4.027634451161993,1.268155427747406,1.0,0.0,4.027634451161229,1.2846473597890518,1.2849466997820667,3.1352062653391193,19388.032270972293,1977.029084444973,4632.441516551485,4632.441516551485,5.5678958766585165,5.099083035681693,-2.4008428301496023,7.499925865831296,3.4219843413947637,3.4219843413947637,0.9777098118270754,0.0,0.0,0.0002330012260546846,1.000113717829419,0.00023297473267377543,198.93778214174498,0.0,5.285628105873751e-06,14.979470052046212,0.06399376797266727,7.817306843998359e-05,0.000154828157614701,0.0006235912216189088,0.0960142508150435,0.07214400603103806,0.02387024478400545,0.09601414694215084,0.0721440060314616,0.023870244784145584,0.37738852869285777,0.37738852869285777,0.12486635462814147,0.0,4.7336231903468615,4.363647967846987,5.8554300418575735,4.724899710451496,4.360286566429863,5.830397607870395,24918.231157659528,21180.496484010597,0.85,1.0665850184264578,0.663701699134009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016733069192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.68407229044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.697377401832,1542.2263249422372,0.37738852869285777,0.12486635462814147,6.112874298809886,3.4219843413947637
2211.0,-30.019941118849605,5.098727233775277,35.02561221765937,24.208717967290454,5.01962799793538,-26.51598689169264,-40.07773819668216,1.5156737707783663,-0.31409004777725613,-5.036398496905197,40.050141467708514,42489.95449444992,25792.696228770004,25792.696228770004,68282.65072321992,77682.79820144903,77682.79820144903,25792.696228770004,103475.49443021903,103475.49443021903,103475.49443021903,128393.48136261998,91867.78403256323,56675.24238414787,39102.824053794844,24917.986932400952,0.0,64020.81098619579,21180.288892540808,1542.216864659652,0.0,0.8865517513698089,2.8166320563122995,0.0014959135982669303,354153.1139364023,1556696.3194306784,4.3955460454040365,1556696.3194306784,4.3955460454040365,0.85,0.09601395228036694,4.027634451161993,1.2681547458423301,1.0,0.0,4.027634451160954,1.284648923474521,1.2849482297954304,3.1352024491396966,19387.960197120192,1977.0217349574211,4632.441516551485,4632.441516551485,5.567840659534281,5.098727233775277,-2.4009976699399767,7.499724903715253,3.422042099740395,3.422042099740395,0.9777263142115414,0.0,0.0,0.00023297473267377543,1.0001132848896337,0.00023294834314643175,198.9386809835798,0.0,5.270534439503907e-06,14.936694601554073,0.06399903850710678,7.816478086412512e-05,0.0001548099518096503,0.0006235178952912754,0.09601395228014781,0.0721435273328034,0.02387042494734441,0.09601407835253913,0.07214352733296804,0.023870424947398897,0.37738617844959527,0.37738617844959527,0.12486734797545153,0.0,4.731425948218032,4.362839570442588,5.848992532591694,4.722308449127922,4.35929476915976,5.82292614148912,24917.986932400952,21180.288892540808,0.85,1.0665695993439237,0.663689725886347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516082185906412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.641296839945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.674901619848,1542.216864659652,0.37738617844959527,0.12486734797545153,6.112874298809886,3.422042099740395
2212.0,-30.021025891913485,5.098372346444427,35.025572377768455,24.20826555406677,5.019318662898687,-26.51699427526411,-40.07869383841751,1.5152870462493764,-0.3160113005483822,-5.03662009341036,40.050064020137015,42489.2255552704,25792.586479701913,25792.586479701913,68281.81203497232,77682.21516566224,77682.21516566224,25792.586479701913,103474.80164536416,103474.80164536416,103474.80164536416,128392.59649510052,91867.51359833853,56674.82506414614,39102.98726021376,24917.794849736358,0.0,64020.782109950116,21180.125622275904,1542.211716917103,0.0,0.8865509024171011,2.81663146880177,0.0014959135982669303,354150.05410641734,1556692.9766069972,4.395574583589451,1556692.9766069972,4.395574583589451,0.85,0.09601368772701044,4.027634451161993,1.26815433153417,1.0,0.0,4.027634451162764,1.2846507867287345,1.2849500595806655,3.1351979018500877,19387.903124142544,1977.015915133358,4632.441516551485,4632.441516551485,5.567816968124967,5.098372346444427,-2.4011939636298396,7.499566310074266,3.422099904558095,3.422099904558095,0.9777428298737414,0.0,0.0,0.00023294834314643175,1.0001129291944597,0.00023292203944814496,198.93957700252176,0.0,5.24989776153154e-06,14.878210256180383,0.06400428840486831,7.815632255014077e-05,0.00015479202059629098,0.0006234456749185984,0.09601368772657824,0.0721430767326882,0.02387061099389004,0.09601364589968969,0.07214307673301294,0.0238706109939975,0.3773838249775213,0.3773838249775213,0.12486832239776537,0.0,4.729349553368365,4.36209960992079,5.842835644179615,4.720608792861981,4.3587222838649495,5.817783009760944,24917.794849736358,21180.125622275904,0.85,1.066556980164726,0.6636786392627766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516147389547691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58281249458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.652472930176,1542.211716917103,0.3773838249775213,0.12486832239776537,6.112874298809886,3.422099904558095
2213.0,-30.022106720553023,5.098018987779173,35.02553246765013,24.207839124742918,5.01904383690551,-26.517994657026218,-40.07963334498925,1.5149317733783403,-0.3182607373483961,-5.036811704104069,40.04998229484615,42488.44658556281,25792.403039830537,25792.403039830537,68280.84962539334,77681.59771596445,77681.59771596445,25792.403039830537,103474.00075579499,103474.00075579499,103474.00075579499,128391.5645740666,91867.22112957526,56674.36994948223,39103.16797788115,24917.563818271607,0.0,64020.73179615276,21179.929245530864,1542.2036365518352,0.0,0.8865502218423158,2.8166387055375184,0.0014959135982669303,354147.40834068554,1556689.4491525276,4.3955974616508025,1556689.4491525276,4.3955974616508025,0.85,0.09601339958234438,4.027634451161993,1.2681537260068585,1.0,0.0,4.027634451163319,1.284652502706452,1.284951742165267,3.1351937140018347,19387.841400951977,1977.0096211195441,4632.441516551485,4632.441516551485,5.567777369163874,5.098018987779173,-2.4013680026235633,7.499386990402736,3.422157392269581,3.422157392269581,0.977759254934166,0.0,0.0,0.00023292203944814496,1.0001125195392162,0.00023289583411620482,198.9404697704649,0.0,5.2328466107760935e-06,14.829887294939448,0.06400952125147909,7.814800787218012e-05,0.00015477403157596484,0.0006233732217205901,0.09601339958203581,0.07214260880151117,0.02387079078052463,0.0960133158186583,0.07214260880174304,0.02387079078060134,0.37738147253530413,0.37738147253530413,0.12486929441274117,0.0,4.727265492470281,4.361360375011486,5.836645799304563,4.718550966755686,4.3580424501525385,5.811519125279972,24917.563818271607,21179.929245530864,0.85,1.0665427855902232,0.6636669933866032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212388450505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.53448953333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.630076605836,1542.2036365518352,0.37738147253530413,0.12486929441274117,6.112874298809886,3.422157392269581
2214.0,-30.02318394732147,5.097667410444637,35.02549268337554,24.207439936604374,5.01879595047023,-26.518989102607215,-40.08057190859688,1.514601105755742,-0.3206106975655416,-5.0369898277041205,40.049906140046716,42487.67945651914,25792.18928014433,25792.18928014433,68279.86873666347,77680.98138864074,77680.98138864074,25792.18928014433,103473.17066878507,103473.17066878507,103473.17066878507,128390.53187212165,91866.93923567238,56673.936223364006,39103.33668034264,24917.361203336586,0.0,64020.697883679226,21179.757022836096,1542.1968754758645,0.0,0.8865495898278413,2.816648841826803,0.0014959135982669303,354144.948819027,1556686.1621389193,4.395618707340105,1556686.1621389193,4.395618707340105,0.85,0.09601311139204535,4.027634451161993,1.268153174328618,1.0,0.0,4.027634451162259,1.2846541034024734,1.2849533095676053,3.1351898075089575,19387.78190950101,1977.0035546798356,4632.441516551485,4632.441516551485,5.567731225098065,5.097667410444637,-2.401531736283171,7.499199146727808,3.4222147496496365,3.4222147496496365,0.977775642757039,0.0,0.0,0.00023289583411620482,1.0001121455371902,0.00023286971881649282,198.94135957028547,0.0,5.21330104666383e-06,14.774495166245295,0.06401473455252575,7.81397023560576e-05,0.0001547561317601472,0.0006233011278057336,0.09601311139177811,0.07214214200730368,0.023870969384474434,0.0960131719691447,0.07214214200750449,0.023870969384540867,0.3773791204676858,0.3773791204676858,0.12487025839789549,0.0,4.725158737947652,4.3606286987323415,5.830341534556567,4.716379130138591,4.357366421281938,5.804783238911796,24917.361203336586,21179.757022836096,0.85,1.0665280291183772,0.6636553624222598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627715155883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.47909740464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.607723142359,1542.1968754758645,0.3773791204676858,0.12487025839789549,6.112874298809886,3.4222147496496365
2215.0,-30.024257882421075,5.097317438921305,35.02545308468246,24.207031248975568,5.018540979115361,-26.519981293816468,-40.08150635110212,1.5142643905110198,-0.3229294284777211,-5.037174706847747,40.04983197689717,42486.90939376664,25791.996582799828,25791.996582799828,68278.90597656647,77680.35549479698,77680.35549479698,25791.996582799828,103472.3520775968,103472.3520775968,103472.3520775968,128389.52576104167,91866.64357831106,56673.49545297743,39103.49791703737,24917.173683444864,0.0,64020.67160048224,21179.597630928132,1542.1911368963358,0.0,0.8865489161469826,2.8166577782764377,0.0014959135982669303,354142.3960313422,1556682.9610944735,4.3956413537019845,1556682.9610944735,4.3956413537019845,0.8499999999999999,0.09601282679729635,4.027634451161993,1.26815262704622,1.0,0.0,4.027634451162215,1.2846557322023078,1.284954905195884,3.135185832438819,19387.719513382355,1976.9971920464538,4632.441516551485,4632.441516551485,5.56768962773654,5.097317438921305,-2.4017001072863007,7.499017546207606,3.4222720554666832,3.4222720554666832,0.9777920158476238,0.0,0.0,0.00023286971881649282,1.000111803821442,0.0002328436860025991,198.94224665814625,0.0,5.195413230290929e-06,14.723801094644493,0.06401992996575605,7.813143411901506e-05,0.00015473828469747775,0.000623229246361274,0.09601282679698958,0.07214168043986949,0.023871146357120086,0.096013046362774,0.0721416804401,0.023871146357196355,0.3773767686654802,0.3773767686654802,0.12487120489115712,0.0,4.723049078901397,4.359895701049709,5.824029919242719,4.714245278370015,4.356615413024485,5.798429251435493,24917.173683444864,21179.597630928132,0.85,1.0665134287040525,0.6636436065354648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634169939265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.42840333304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.585405808746,1542.1911368963358,0.3773767686654802,0.12487120489115712,6.112874298809886,3.4222720554666832
2216.0,-30.02532855193142,5.096968809453963,35.02541357206232,24.206604714877926,5.018265939490085,-26.520972552361894,-40.08243684712795,1.513909939920605,-0.3250885466363229,-5.037370843439121,40.04975528653442,42486.13709920282,25791.835536081082,25791.835536081082,68277.97263528389,77679.73836162052,77679.73836162052,25791.835536081082,103471.5738977016,103471.5738977016,103471.5738977016,128388.54955138681,91866.34723942181,56673.04301610117,39103.671359245156,24916.975653685204,0.0,64020.64701293036,21179.429305632424,1542.1850582597224,0.0,0.8865481942305611,2.816663298382364,0.0014959135982669303,354139.6878180379,1556679.650975186,4.39566562156973,1556679.650975186,4.39566562156973,0.8500000000000001,0.09601254075965274,4.027634451161993,1.2681520544877278,1.0,0.0,4.0276344511620765,1.2846574437875404,1.2849565837347245,3.1351816553425835,19387.656973432684,1976.99081474639,4632.441516551485,4632.441516551485,5.56765486276041,5.096968809453963,-2.4018765670688937,7.498845376522857,3.4223292597412196,3.4223292597412196,0.9778083599260627,0.0,0.0,0.0002328436860025991,1.000111464812037,0.0002328177350175265,198.94313105552564,0.0,5.179026482850459e-06,14.6773610523982,0.0640251089922389,7.812320160538428e-05,0.0001547204843972148,0.000623157553258694,0.0960125407593235,0.07214122044919972,0.023871320310123772,0.0960127779048123,0.07214122044944711,0.02387132031020562,0.37737441650765546,0.37737441650765546,0.12487213274212708,0.0,4.720972975635732,4.359171051218084,5.817828892807938,4.712282296802812,4.355902947362722,5.792648884318339,24916.975653685204,21179.429305632424,0.85,1.0664992595512768,0.663631798201318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406050534136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38196329079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.563118510672,1542.1850582597224,0.37737441650765546,0.12487213274212708,6.112874298809886,3.4223292597412196
2217.0,-30.026395091337623,5.096621327969346,35.02537401428361,24.206165118981176,5.017973213261451,-26.52196186206402,-40.08337080068884,1.5135399839878745,-0.3270720818857171,-5.0375752655358195,40.04967494596119,42485.39705922879,25791.697778154044,25791.697778154044,68277.09483738283,77679.1400450859,77679.1400450859,25791.697778154044,103470.83782323994,103470.83782323994,103470.83782323994,128387.5969798879,91866.06088893981,56672.613766054696,39103.83013653902,24916.75915664796,0.0,64020.58929318698,21179.245283150765,1542.1781157723756,0.0,0.8865474433013014,2.8166655388700255,0.0014959135982669303,354136.8652174962,1556676.1833107495,4.39569086475847,1556676.1833107495,4.39569086475847,0.85,0.0960122510641666,4.027634451161993,1.2681515511637556,1.0,0.0,4.027634451162238,1.2846592277299844,1.2849583347526619,3.135177301671584,19387.596541456383,1976.9846523997883,4632.441516551485,4632.441516551485,5.5676251251098545,5.096621327969346,-2.4020590465664844,7.49868037453583,3.42238628558344,3.42238628558344,0.97782465302384,0.0,0.0,0.0002328177350175265,1.0001110357851133,0.00023279188678760902,198.94401204824302,0.0,5.162770224319232e-06,14.631290815720703,0.06403027176246322,7.811493930783879e-05,0.0001547027957096877,0.0006230863096914139,0.09601225106380717,0.07214075948041371,0.02387149158339346,0.09601234072913244,0.07214075948068377,0.02387149158348283,0.3773720640831066,0.3773720640831066,0.12487304818057883,0.0,4.718959376925966,4.358472777221948,5.811800547461814,4.710503183650076,4.355294567610827,5.787295258795496,24916.75915664796,21179.245283150765,0.85,1.0664865099054754,0.6636208371132574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470206541023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.335893054114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.540860835403,1542.1781157723756,0.3773720640831066,0.12487304818057883,6.112874298809886,3.42238628558344
2218.0,-30.027458356812623,5.096275651830765,35.025334489860064,24.205759888887428,5.017728547263196,-26.522943418275066,-40.08429221631957,1.5132136087256158,-0.32951418268527277,-5.0377472575937725,40.049596801938264,42484.61928509518,25791.48113662973,25791.48113662973,68276.1004217249,77678.48637479618,77678.48637479618,25791.48113662973,103469.9675114259,103469.9675114259,103469.9675114259,128386.50988288605,91865.73732187467,56672.165156844174,39103.9690722561,24916.542371460142,0.0,64020.51144371624,21179.06101574112,1542.1704007706217,0.0,0.88654684974408,2.8166776066517314,0.0014959135982669303,354134.490415123,1556672.8104595428,4.395710817759609,1556672.8104595428,4.395710817759609,0.85,0.09601194646994417,4.027634451161993,1.2681509714620196,1.0,0.0,4.027634451162844,1.2846608076285717,1.28495988181116,3.1351734459750755,19387.528255218218,1976.9776891413703,4632.441516551485,4632.441516551485,5.567578358944854,5.096275651830765,-2.402217306287127,7.498492958117891,3.4224430766846705,3.4224430766846705,0.977840879052763,0.0,0.0,0.00023279188678760902,1.0001106958880144,0.0002327661205351967,198.9448903434507,0.0,5.142350564127213e-06,14.573421498736522,0.06403541411302735,7.810678871980159e-05,0.00015468509806780743,0.0006230150300592727,0.0960119464696946,0.07214028787570118,0.023871658593993424,0.09601220748503186,0.07214028787588869,0.023871658594055472,0.3773697125622125,0.3773697125622125,0.12487396003098444,0.0,4.716882168860309,4.357730674390837,5.805648680964168,4.708233074908492,4.354438253742103,5.780711816667633,24916.542371460142,21179.06101574112,0.85,1.0664722739953423,0.6636094952544329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653411560478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27802373713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.5186502109,1542.1704007706217,0.3773697125622125,0.12487396003098444,6.112874298809886,3.4224430766846705
2219.0,-30.02851799912208,5.0959302521650205,35.02529483893795,24.20527695156636,5.017376876411861,-26.52393241438812,-40.085229836963094,1.5127912916780226,-0.33090422629800287,-5.037991118421537,40.04951406858232,42483.924317421006,25791.44795988925,25791.44795988925,68275.37227731026,77677.95120764762,77677.95120764762,25791.44795988925,103469.39916753687,103469.39916753687,103469.39916753687,128385.72802426263,91865.48747369896,56671.75447326817,39104.14777825643,24916.328856725755,0.0,64020.47663498219,21178.87952821689,1542.1645538078612,0.0,0.8865459064057042,2.8166674252264507,0.0014959135982669303,354131.1232969268,1556669.2395296295,4.395742529030457,1556669.2395296295,4.395742529030457,0.85,0.09601167098848686,4.027634451161993,1.2681505511095752,1.0,0.0,4.027634451161776,1.2846628361039172,1.2849618776560725,3.1351684955539536,19387.475526761373,1976.9723123351373,4632.441516551485,4632.441516551485,5.567571197118773,5.0959302521650205,-2.4024287101878024,7.498358962352823,3.4224998332628145,3.4224998332628145,0.977857095217947,0.0,0.0,0.0002327661205351967,1.0001103196211318,0.0002327404446975156,198.94576565260226,0.0,5.126064260728859e-06,14.527266114905585,0.06404054017728808,7.809849559381289e-05,0.00015466762494138381,0.0006229446546933194,0.09601167098797733,0.07213984009693696,0.023871830891040384,0.09601139425044937,0.07213984009731979,0.023871830891167064,0.37736735863977705,0.37736735863977705,0.12487485749843971,0.0,4.715018362525086,4.357098009624508,5.800026646417052,4.707086892123527,4.35410793610464,5.77707057087332,24916.328856725755,21178.87952821689,0.85,1.0664614802321404,0.6635990006704646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516597829023317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2318683533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.49646962284,1542.1645538078612,0.37736735863977705,0.12487485749843971,6.112874298809886,3.4224998332628145
2220.0,-30.02957417100582,5.09558768772854,35.02525522064492,24.20493420157584,5.0172016053350434,-26.52490064526021,-40.08613791139794,1.5125280795896023,-0.33381454364956653,-5.038112271155086,40.04943571712901,42483.12185832155,25791.107732377677,25791.107732377677,68274.22959069922,77677.2695801693,77677.2695801693,25791.107732377677,103468.37731254697,103468.37731254697,103468.37731254697,128384.46653875275,91865.16118175493,56671.306357492555,39104.2831380693,24916.089226205782,0.0,64020.372364275085,21178.675842274915,1542.1543485018992,0.0,0.8865455727939775,2.816691598640929,0.0014959135982669303,354129.4504850225,1556665.8577367258,4.395753743736044,1556665.8577367258,4.395753743736044,0.85,0.09601133880105937,4.027634451161993,1.2681498955795543,1.0,0.0,4.027634451163283,1.284664120225405,1.2849631290899313,3.1351653617097295,19387.406665459337,1976.9652904365241,4632.441516551485,4632.441516551485,5.5674977525841,5.09558768772854,-2.402549095238804,7.498136782967344,3.4225560971166993,3.4225560971166993,0.9778731706047712,0.0,0.0,0.0002327404446975156,1.0001099592474207,0.000232714855547136,198.94663810179918,0.0,5.108099186239887e-06,14.476353093803839,0.06404564827647433,7.809046457598846e-05,0.00015464998012152715,0.0006228735878089801,0.09601133880094237,0.07213934753754646,0.02387199126339592,0.09601154675414528,0.07213934753763436,0.023871991263425013,0.37736500894061575,0.37736500894061575,0.12487577150142871,0.0,4.7129230071984125,4.356363685006841,5.793778182365088,4.704297727505548,4.3531981613722905,5.768552857179486,24916.089226205782,21178.675842274915,0.85,1.0664453683933568,0.6635875470481981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661325864495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1809553322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.47432617668,1542.1543485018992,0.37736500894061575,0.12487577150142871,6.112874298809886,3.4225560971166993
2221.0,-30.03062732003597,5.095245784534587,35.02521584177503,24.204480845388048,5.016894781762063,-26.525879311754963,-40.08705880315972,1.5121467734809002,-0.3356238404774672,-5.038334834256806,40.04936345418604,42482.38573839884,25791.028383274424,25791.028383274424,68273.41412167327,77676.67262191791,77676.67262191791,25791.028383274424,103467.70100519233,103467.70100519233,103467.70100519233,128383.63173679067,91864.86507763523,56670.87022388605,39104.438726387976,24915.93073159834,0.0,64020.369457986315,21178.541121858587,1542.15116023779,0.0,0.8865447000681264,2.816689426763538,0.0014959135982669303,354126.37746935745,1556662.7387400528,4.395783081351377,1556662.7387400528,4.395783081351377,0.85,0.09601106612028024,4.027634451161993,1.268149352143519,1.0,0.0,4.027634451162104,1.2846659565264313,1.2849649329431396,3.1351608803055617,19387.344175055903,1976.9589181887702,4632.441516551485,4632.441516551485,5.5674806235814,5.095245784534587,-2.402744056565198,7.497989841099785,3.422612640598636,3.422612640598636,0.9778893258853245,0.0,0.0,0.000232714855547136,1.000109645464866,0.0002326893422160394,198.94750806069547,0.0,5.090875439901193e-06,14.427540996679982,0.06405073915191423,7.808232098137138e-05,0.00015463253456576463,0.0006228033234875714,0.09601106611983475,0.07213890363312085,0.023872162486713897,0.09601117971252014,0.07213890363345557,0.02387216248682467,0.377362656030933,0.377362656030933,0.12487665698143172,0.0,4.710967735709062,4.355679207774415,5.787944601087247,4.7027109937793625,4.352522018830712,5.764183498307148,24915.93073159834,21178.541121858587,0.85,1.0664326791565617,0.6635760789584028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724615275607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.132143235074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.452216933305,1542.15116023779,0.377362656030933,0.12487665698143172,6.112874298809886,3.422612640598636
