time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2222.0,-30.031676624263554,5.094905195633095,35.02517631233865,24.20405476531016,5.016614259134288,-26.52685188670723,-40.08797501502556,1.511789521578214,-0.3375858230957647,-5.03852587546182,40.049280310901864,42481.64676886238,25790.870668178923,25790.870668178923,68272.5174370413,77676.07976174162,77676.07976174162,25790.870668178923,103466.95042992054,103466.95042992054,103466.95042992054,128382.64250011128,91864.58216897586,56670.44011042552,39104.602287278154,24915.69207019073,0.0,64020.29435746888,21178.33825966212,1542.1426416908178,0.0,0.8865440274996702,2.8166929482055862,0.0014959135982669303,354123.73970552284,1556659.1501344151,4.395805690487962,1556659.1501344151,4.395805690487962,0.85,0.09601075842051454,4.027634451161993,1.268148866952397,1.0,0.0,4.0276344511629505,1.2846676801679544,1.2849666242079423,3.13515667385314,19387.284469448707,1976.952829911204,4632.441516551485,4632.441516551485,5.5674465777990765,5.094905195633095,-2.4029157399486443,7.497820935581739,3.422668812614674,3.422668812614674,0.977905375032764,0.0,0.0,0.0002326893422160394,1.000109246093752,0.0002326639245911208,198.9483748502509,0.0,5.075813643998224e-06,14.384855867090968,0.06405581496555822,7.8074219551004e-05,0.0001546151226650354,0.0006227331947163341,0.09601075842021013,0.0721384336762294,0.023872324743980735,0.09601069656065478,0.07213843367645813,0.023872324744056414,0.377360303087358,0.377360303087358,0.12487754064695816,0.0,4.709037375549144,4.355012060006686,5.782159184828117,4.700940052366036,4.3519835763146375,5.758651396698895,24915.69207019073,21178.33825966212,0.85,1.0664199239045882,0.6635653146431728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787724071836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.08945810549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.430133042033,1542.1426416908178,0.377360303087358,0.12487754064695816,6.112874298809886,3.422668812614674
2223.0,-30.032722230300127,5.094565854657666,35.025136726882295,24.20362854553389,5.016334374198187,-26.527821069036555,-40.08888693116603,1.5114332129345134,-0.33954574756040756,-5.038719072418424,40.04919962035215,42480.90592176401,25790.720917051578,25790.720917051578,68271.62683881559,77675.48365995938,77675.48365995938,25790.720917051578,103466.20457701097,103466.20457701097,103466.20457701097,128381.6743314389,91864.2947841732,56670.00692583051,39104.76428704743,24915.469754427933,0.0,64020.23404147536,21178.149291263744,1542.135112843292,0.0,0.886543335042874,2.8166961910218786,0.0014959135982669303,354121.07219225314,1556655.6673989517,4.395828968217513,1556655.6673989517,4.395828968217513,0.85,0.09601045545271464,4.027634451161993,1.2681483246153222,1.0,0.0,4.027634451161768,1.2846693992044627,1.284968310989528,3.135152478650246,19387.223819187315,1976.9466453057175,4632.441516551485,4632.441516551485,5.567414251189705,5.094565854657666,-2.403088875920572,7.497654730578238,3.422724811270282,3.422724811270282,0.977921374648652,0.0,0.0,0.0002326639245911208,1.0001088619776508,0.0002326385990931456,198.94923859150367,0.0,5.056795170109177e-06,14.330957512089409,0.06406087176072833,7.806615687643992e-05,0.00015459776771468086,0.0006226632953203879,0.09601045545239659,0.07213796764913133,0.023872487803265258,0.09601026337368455,0.0721379676493703,0.023872487803344326,0.377357950711672,0.377357950711672,0.12487842189386032,0.0,4.707140543213086,4.354364545912404,5.77644974339313,4.699173324858009,4.3514105367992215,5.753241699723958,24915.469754427933,21178.149291263744,0.85,1.066407017421804,0.6635543677369697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516850602993692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03555975048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.408091070007,1542.135112843292,0.377357950711672,0.12487842189386032,6.112874298809886,3.422724811270282
2224.0,-30.03376433737771,5.094228058517642,35.02509715650849,24.20323002096268,5.01607823185383,-26.528784727425283,-40.08979797419158,1.5110986219016018,-0.3415499367358734,-5.038897028133098,40.04912088875049,42480.1767280053,25790.535536802945,25790.535536802945,68270.71226480824,77674.90368478665,77674.90368478665,25790.535536802945,103465.4392215896,103465.4392215896,103465.4392215896,128380.69213788639,91864.03172605319,56669.59365018826,39104.93119540547,24915.25291629679,0.0,64020.18411170226,21177.964978852273,1542.127547306781,0.0,0.8865427131875476,2.8167017975640416,0.0014959135982669303,354118.615132147,1556652.2692205498,4.395849872618675,1556652.2692205498,4.395849872618675,0.85,0.09601014720029243,4.027634451161993,1.268147789970972,1.0,0.0,4.0276344511614415,1.2846710164755282,1.2849698961002667,3.135148531809907,19387.1683028775,1976.9409842175974,4632.441516551485,4632.441516551485,5.56737423336153,5.094228058517642,-2.4032505336716787,7.497478592189321,3.4227806187354157,3.4227806187354157,0.9779373196386902,0.0,0.0,0.0002326385990931456,1.0001084985960031,0.00023261336087007964,198.9500994489649,0.0,5.0384885391138626e-06,14.279076519848687,0.06406591024926744,7.805810269016944e-05,0.00015458049640297615,0.0006225937327903493,0.0960101472000274,0.07213749787852115,0.023872649321506255,0.09600991611773933,0.07213749787872029,0.02387264932157214,0.37735559953664144,0.37735559953664144,0.12487930195805821,0.0,4.7052520434913845,4.353747254188988,5.77068227754944,4.697347091397205,4.350942848459624,5.747271511973111,24915.25291629679,21177.964978852273,0.85,1.0663935634063417,0.6635434951871739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516913260821172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.983678758246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.386088208264,1542.127547306781,0.37735559953664144,0.12487930195805821,6.112874298809886,3.4227806187354157
2225.0,-30.034803039665004,5.093892499500701,35.02505785168528,24.202874733041995,5.015880893776854,-26.529739440443787,-40.09069256773216,1.510817294555655,-0.344077867469025,-5.039040266588378,40.04904948265826,42479.393985229166,25790.267082032893,25790.267082032893,68269.66106726206,77674.26052291329,77674.26052291329,25790.267082032893,103464.52760494618,103464.52760494618,103464.52760494618,128379.5933811016,91863.72791329755,56669.14928398504,39105.08736590279,24915.065776155418,0.0,64020.15314205821,21177.805909732106,1542.1208745534186,0.0,0.8865422417771123,2.8167183579140573,0.0014959135982669303,354116.63742794504,1556649.1872273765,4.395865719650409,1556649.1872273765,4.395865719650409,0.85,0.09600983032339125,4.027634451161993,1.2681471575191248,1.0,0.0,4.027634451162549,1.2846723844397816,1.2849712319582418,3.135145193393691,19387.104185628177,1976.9344460777309,4632.441516551485,4632.441516551485,5.567316282328777,5.093892499500701,-2.403386028162346,7.497278527663047,3.4228363266576047,3.4228363266576047,0.9779532361878871,0.0,0.0,0.00023261336087007964,1.0001081450101692,0.0002325882076160018,198.95095750035966,0.0,5.021146988888362e-06,14.229930566509617,0.06407093139625633,7.805019467512574e-05,0.0001545631661949539,0.0006225239330474731,0.09600983032321136,0.07213702292856783,0.02387280739464353,0.09601001410502465,0.07213702292870298,0.023872807394688264,0.3773532507239497,0.3773532507239497,0.12488017374965094,0.0,4.703251124587666,4.353084176803861,5.764600088925192,4.694962399119333,4.35016203786239,5.739997394902616,24915.065776155418,21177.805909732106,0.85,1.0663776594812941,0.6635315896694133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975709487916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.9345328049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.364120588802,1542.1208745534186,0.3773532507239497,0.12488017374965094,6.112874298809886,3.4228363266576047
2226.0,-30.035838101596852,5.093557791466641,35.02501871778652,24.202434229105734,5.015590270334791,-26.530700205809048,-40.09159557810051,1.5104523745471687,-0.3459490619212602,-5.039247837449706,40.048975851489196,42478.6619107728,25790.16496408717,25790.16496408717,68268.82687485997,77673.65021122177,77673.65021122177,25790.16496408717,103463.81517530893,103463.81517530893,103463.81517530893,128378.70797163565,91863.41771418249,56668.71628456206,39105.223810689364,24914.892796326712,0.0,64020.116607016076,21177.658876877704,1542.1165101178456,0.0,0.8865414504260218,2.8167187540322978,0.0014959135982669303,354113.77149672183,1556646.0092014102,4.395892321899773,1556646.0092014102,4.395892321899773,0.85,0.09600953947058113,4.027634451161993,1.2681466190284123,1.0,0.0,4.027634451161479,1.2846741432207023,1.2849729588328822,3.13514090122857,19387.038720588833,1976.9277705015304,4632.441516551485,4632.441516551485,5.567294238241365,5.093557791466641,-2.4035687867870736,7.497126578253715,3.4228921464516904,3.4228921464516904,0.977969184700483,0.0,0.0,0.0002325882076160018,1.0001077668878016,0.0002325631450096468,198.95181255102588,0.0,5.004263983037112e-06,14.182084127927174,0.06407593566023936,7.804221300830264e-05,0.00015454599460769917,0.0006224547721710648,0.09600953947020222,0.07213657171517743,0.023872967755024788,0.09600967018325304,0.0721365717154621,0.023872967755119028,0.37735090061193777,0.37735090061193777,0.12488101598500029,0.0,4.701341972595344,4.3524348625961125,5.758847239443583,4.693298775528433,4.349446581613051,5.73543803206536,24914.892796326712,21177.658876877704,0.85,1.0663652378817796,0.6635205332649688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037954631924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88668636632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.342186441732,1542.1165101178456,0.37735090061193777,0.12488101598500029,6.112874298809886,3.4228921464516904
2227.0,-30.03687009397845,5.093224292189997,35.024979452757734,24.202013003546767,5.015310411890516,-26.531657131170373,-40.09249795982612,1.5100974490821621,-0.34775344806979547,-5.0394378071036785,40.04889376427421,42477.940656498926,25790.019913197284,25790.019913197284,68267.96056969621,77673.07435613107,77673.07435613107,25790.019913197284,103463.09426932834,103463.09426932834,103463.09426932834,128377.75496070518,91863.14509303306,56668.2973851632,39105.386342077625,24914.660691376837,0.0,64020.047033454466,21177.46158767031,1542.108349684682,0.0,0.8865407794718803,2.8167203266714065,0.0014959135982669303,354111.1486013502,1556642.4662062544,4.395914876881453,1556642.4662062544,4.395914876881453,0.85,0.09600922387915817,4.027634451161993,1.2681460964726288,1.0,0.0,4.027634451162711,1.2846758550713535,1.284974638882709,3.135136723604329,19386.981186078236,1976.9219036142042,4632.441516551485,4632.441516551485,5.567262926267027,5.093224292189997,-2.4037385239817386,7.496962816171735,3.422947663693917,3.422947663693917,0.9779850467696906,0.0,0.0,0.0002325631450096468,1.0001074481900438,0.00023253815920532407,198.95266507243522,0.0,4.986250961582142e-06,14.131035225123792,0.06408092191120095,7.803423765186153e-05,0.00015452890735778526,0.0006223859509746359,0.09600922387885479,0.07213610299284423,0.023873120886010554,0.09600914307017104,0.07213610299307217,0.023873120886085987,0.3773485498533842,0.3773485498533842,0.1248818505004705,0.0,4.699485078790758,4.351818307234737,5.75320616636418,4.6916843590339,4.348994220787404,5.7302778905878995,24914.660691376837,21177.46158767031,0.85,1.0663528649709042,0.6635099882744784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709998213157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.83563746352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.320290599708,1542.108349684682,0.3773485498533842,0.1248818505004705,6.112874298809886,3.422947663693917
2228.0,-30.037898451419085,5.0928929548891135,35.02494032004417,24.201658588740997,5.015106462046153,-26.53260319347133,-40.09338364759458,1.5098112040984906,-0.35007038867911433,-5.039580979175203,40.04881908815279,42477.16570089002,25789.76047610602,25789.76047610602,68266.92617699604,77672.46151014202,77672.46151014202,25789.76047610602,103462.22198624804,103462.22198624804,103462.22198624804,128376.67593897655,91862.86474439364,56667.85389143505,39105.567614398424,24914.4539527285,0.0,64020.021567126925,21177.285859819225,1542.1005576606644,0.0,0.8865403202479698,2.816734117325468,0.0014959135982669303,354109.1718464227,1556639.2430892095,4.395930314293934,1556639.2430892095,4.395930314293934,0.85,0.09600889385195173,4.027634451161993,1.2681455019349235,1.0,0.0,4.0276344511628865,1.2846772455258273,1.2849759975602026,3.1351333303280033,19386.92202074275,1976.9158704290203,4632.441516551485,4632.441516551485,5.567206921870569,5.0928929548891135,-2.4038732769931745,7.4967662318822885,3.4230029877312402,3.4230029877312402,0.9780008536374972,0.0,0.0,0.00023253815920532407,1.000107070613496,0.00023251326386751584,198.95351459745967,0.0,4.970992358983498e-06,14.087792345359235,0.06408589290355993,7.802641057131768e-05,0.00015451174863400637,0.0006223168419076061,0.09600889385177633,0.07213562393768651,0.023873269914089813,0.09600907827732509,0.0721356239378183,0.02387326991413342,0.3773462001320911,0.3773462001320911,0.12488268178590614,0.0,4.697547066147536,4.351187486661104,5.747280963958531,4.68951059049607,4.348394503441966,5.723306329570278,24914.4539527285,21177.285859819225,0.85,1.0663371318208026,0.6634981473155461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161826188223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.792394583754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.298421748945,1542.1005576606644,0.3773462001320911,0.12488268178590614,6.112874298809886,3.4230029877312402
2229.0,-30.038923398444716,5.092562783692948,35.02490138861916,24.20124001745137,5.014842143368041,-26.533552223285348,-40.09427722832186,1.5094709682089513,-0.35208883658924606,-5.039769791268583,40.04874668562253,42476.438535887944,25789.620543539888,25789.620543539888,68266.05907942783,77671.8335665106,77671.8335665106,25789.620543539888,103461.45411005049,103461.45411005049,103461.45411005049,128375.73501535975,91862.54348084421,56667.4324335527,39105.67894143501,24914.280905309268,0.0,64019.959846744285,21177.138769512876,1542.0957566584557,0.0,0.8865396200737314,2.8167386452583543,0.0014959135982669303,354106.5649599236,1556636.1181080847,4.395953851587752,1556636.1181080847,4.395953851587752,0.85,0.09600858799934867,4.027634451161993,1.2681449227826675,1.0,0.0,4.0276344511618705,1.2846788883308018,1.284977608763032,3.1351293212229443,19386.854220643134,1976.9089567429382,4632.441516551485,4632.441516551485,5.567176714783089,5.092562783692948,-2.4040413971488745,7.496604180841823,3.423058408132457,3.423058408132457,0.9780166880378448,0.0,0.0,0.00023251326386751584,1.0001067164062813,0.00023248845353525264,198.95436131151448,0.0,4.953014954038764e-06,14.036844379745858,0.06409084591851397,7.801851447395728e-05,0.00015449474939355858,0.0006222483751811349,0.09600858799903747,0.07213516641173716,0.02387342158730032,0.09600885788250549,0.07213516641197097,0.0238734215873777,0.3773438499641466,0.3773438499641466,0.12488348948941963,0.0,4.695647964361285,4.350543943067066,5.7415520084118725,4.687680954679308,4.347614090859736,5.7182745308676886,24914.280905309268,21177.138769512876,0.85,1.0663246156799875,0.6634874285702644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223452914894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.74144661814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.276591318418,1542.0957566584557,0.3773438499641466,0.12488348948941963,6.112874298809886,3.423058408132457
2230.0,-30.039944718478374,5.092233387725865,35.024862316845194,24.200796230603032,5.01453767701329,-26.53450200309578,-40.09517472060395,1.5090949616303693,-0.35366617448119086,-5.039976572759572,40.04866473483451,42475.74307902753,25789.527516049915,25789.527516049915,68265.27059507745,77671.26597369724,77671.26597369724,25789.527516049915,103460.79348974716,103460.79348974716,103460.79348974716,128374.85085545927,91862.2648510644,56667.02490704228,39105.82216002458,24914.057365712117,0.0,64019.8795257367,21176.9487608553,1542.088482165413,0.0,0.8865388628945782,2.8167352642612298,0.0014959135982669303,354103.7099912347,1556632.5810182833,4.395979305206419,1556632.5810182833,4.395979305206419,0.85,0.09600827449562242,4.027634451161993,1.2681444705603648,1.0,0.0,4.027634451161588,1.2846806982768595,1.2849793872549338,3.1351249042382703,19386.79541805921,1976.902960548119,4632.441516551485,4632.441516551485,5.567156633042254,5.092233387725865,-2.404222820594589,7.4964562083204545,3.4231136280797623,3.4231136280797623,0.9780324651656463,0.0,0.0,0.00023248845353525264,1.0001063396390142,0.00023246373342575624,198.95520503561877,0.0,4.936123809351962e-06,13.98897487570346,0.06409578204232332,7.801058455588393e-05,0.0001544778689793687,0.0006221803870433939,0.09600827449525778,0.07213470463065942,0.023873569864598366,0.09600820774185952,0.07213470463093338,0.023873569864689036,0.3773414982464708,0.3773414982464708,0.12488428628290323,0.0,4.693861351995565,4.349947889698001,5.736133372220763,4.686310398278408,4.347174146028351,5.714062503690911,24914.057365712117,21176.9487608553,0.85,1.0663136372762785,0.663477397859704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728487576171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6935771141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.25479493129,1542.088482165413,0.3773414982464708,0.12488428628290323,6.112874298809886,3.4231136280797623
2231.0,-30.040962704502746,5.0919054462893305,35.024823103329176,24.200392537191533,5.01427830539925,-26.535444271894544,-40.09605970988048,1.5087598727911127,-0.3555640738435386,-5.040150370763285,40.04858246279351,42475.0103134254,25789.352972384142,25789.352972384142,68264.36328580955,77670.67822370208,77670.67822370208,25789.352972384142,103460.03119608623,103460.03119608623,103460.03119608623,128373.84918998898,91861.98297609827,56666.59706524466,39105.98434539289,24913.81799390275,0.0,64019.80233929564,21176.745294817338,1542.0795341061148,0.0,0.8865382750500592,2.81673995892675,0.0014959135982669303,354101.31042942166,1556629.0300689437,4.395999066428776,1556629.0300689437,4.395999066428776,0.85,0.09600794373409519,4.027634451161993,1.2681439436087385,1.0,0.0,4.027634451163162,1.2846823166538992,1.2849809742491063,3.135120954768354,19386.735930604693,1976.896894515935,4632.441516551485,4632.441516551485,5.567118954495174,5.0919054462893305,-2.4043797926096913,7.496285238899022,3.423168531602514,3.423168531602514,0.9780481518864326,0.0,0.0,0.00023246373342575624,1.000105993369723,0.00023243909642267106,198.95604601174455,0.0,4.918194453357398e-06,13.938163080814865,0.06410070023677668,7.800276583953394e-05,0.0001544609675862223,0.0006221123144100849,0.09600794373384734,0.07213422903919553,0.023873714694651813,0.09600774700428728,0.07213422903938174,0.023873714694713447,0.3773391477410544,0.3773391477410544,0.12488508935510012,0.0,4.692074749739845,4.3493616939377375,5.73068493096838,4.684586296919747,4.346689518050198,5.708558296749061,24913.81799390275,21176.745294817338,0.85,1.0663007505711803,0.6634667518702109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346081744573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64276531921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.233037040001,1542.0795341061148,0.3773391477410544,0.12488508935510012,6.112874298809886,3.423168531602514
2232.0,-30.04197750169179,5.0915792563068045,35.024784001300304,24.200020485464506,5.014051141866015,-26.5363804494293,-40.09694001926107,1.5084540896033802,-0.35760642056550296,-5.04030859490597,40.04850728304163,42474.271846996955,25789.14279790315,25789.14279790315,68263.4146449001,77670.08819829715,77670.08819829715,25789.14279790315,103459.23099620029,103459.23099620029,103459.23099620029,128372.84633226343,91861.71057770973,56666.17531508831,39106.15029180158,24913.615336063147,0.0,64019.765627864734,21176.573035653673,1542.0723321983087,0.0,0.8865377408942036,2.816748375914713,0.0014959135982669303,354099.12590098055,1556625.7852357489,4.396017022846422,1556625.7852357489,4.396017022846422,0.85,0.09600761580678455,4.027634451161993,1.2681433485215532,1.0,0.0,4.027634451162644,1.2846837977894128,1.2849824240765415,3.135117340229902,19386.678443105997,1976.8910324224887,4632.441516551485,4632.441516551485,5.567073584363626,5.0915792563068045,-2.4045249032175118,7.496104159524316,3.423223324915369,3.423223324915369,0.9780638071186768,0.0,0.0,0.00023243909642267106,1.0001056622084494,0.00023241453898920569,198.9568843597623,0.0,4.901680719406477e-06,13.891363158797954,0.06410560191749609,7.799498918795805e-05,0.00015444410723471303,0.0006220444070774874,0.0960076158065749,0.07213375569003087,0.02387386011654402,0.09600752766626981,0.0721337556901884,0.023873860116596153,0.377336798406105,0.377336798406105,0.1248858920296698,0.0,4.690262732835322,4.348786142663812,5.725101650237889,4.682702174340477,4.346185884615181,5.702465685897323,24913.615336063147,21176.573035653673,0.85,1.0662865440917564,0.6634555973524205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407088416412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.595965397195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.211311896031,1542.0723321983087,0.377336798406105,0.1248858920296698,6.112874298809886,3.423223324915369
2233.0,-30.04298853412258,5.0912546580479185,35.02474509742972,24.199633381236367,5.013819288940821,-26.537313707439527,-40.097812295984454,1.5081444622574087,-0.359764207600449,-5.040472790603393,40.048434850707295,42473.51642131663,25788.951791066378,25788.951791066378,68262.46821238301,77669.4560421312,77669.4560421312,25788.951791066378,103458.40783319759,103458.40783319759,103458.40783319759,128371.83974744001,91861.39262888233,56665.73302676035,39106.2884468022,24913.431914242414,0.0,64019.720361044616,21176.41712710605,1542.0663681329495,0.0,0.8865371663259964,2.8167576162590158,0.0014959135982669303,354096.85893719445,1556622.6589886714,4.396036337799785,1556622.6589886714,4.396036337799785,0.85,0.09600729344515886,4.027634451161993,1.2681427265098324,1.0,0.0,4.027634451160713,1.2846852967445872,1.2849838918299337,3.1351136822131322,19386.61134255192,1976.8841900701996,4632.441516551485,4632.441516551485,5.567032351930126,5.0912546580479185,-2.404674039131662,7.495928697179581,3.423278100014456,3.423278100014456,0.9780794571469874,0.0,0.0,0.00023241453898920569,1.0001052710691718,0.00023239007503754157,198.9577196038246,0.0,4.885870450144003e-06,13.846556855708103,0.06411048778794623,7.798728420387427e-05,0.0001544272547853314,0.0006219765315717715,0.09600729344492148,0.07213328832158353,0.023874005123337958,0.09600740907963405,0.07213328832176187,0.02387400512339699,0.3773344502624975,0.3773344502624975,0.12488668257358188,0.0,4.688416629753419,4.348176423961263,5.719484810397603,4.680708583002968,4.345428250684677,5.6967031712006815,24913.431914242414,21176.41712710605,0.85,1.0662725145847414,0.6634442665757309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746790447262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.5511590941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.189616702193,1542.0663681329495,0.3773344502624975,0.12488668257358188,6.112874298809886,3.423278100014456
2234.0,-30.043996793347734,5.090931346050163,35.024706292741456,24.199234053399437,5.013564617469352,-26.53824675093479,-40.0986920465715,1.5078145750562542,-0.3616107592116009,-5.040650204073301,40.04835993182452,42472.80409147594,25788.797439730715,25788.797439730715,68261.60153120666,77668.86687641066,77668.86687641066,25788.797439730715,103457.66431614137,103457.66431614137,103457.66431614137,128370.90321914732,91861.10731464143,56665.32375330431,39106.426179263464,24913.238903005957,0.0,64019.66508226942,21176.253067555062,1542.0601649690398,0.0,0.8865365333755367,2.8167612131858797,0.0014959135982669303,354094.4094953661,1556619.4254248391,4.3960576153778845,1556619.4254248391,4.3960576153778845,0.85,0.09600697117367059,4.027634451161993,1.2681422039540489,1.0,0.0,4.027634451160938,1.2846868902737403,1.2849854542993113,3.1351097934094954,19386.55112926601,1976.8780500238113,4632.441516551485,4632.441516551485,5.5669990322789,5.090931346050163,-2.4048326876727457,7.495764033722908,3.4233328116335366,3.4233328116335366,0.9780950890381533,0.0,0.0,0.00023239007503754157,1.0001049831697943,0.00023236568055184584,198.95855256302278,0.0,4.867292035590183e-06,13.793905628862579,0.06411535507998183,7.797951391453316e-05,0.00015441056112300842,0.0006219092956022833,0.09600697117339678,0.07213282317036536,0.023874148003031424,0.09600707693066488,0.07213282317057108,0.023874148003099508,0.37733210061543865,0.37733210061543865,0.12488745765486138,0.0,4.686610890832924,4.347586208751977,5.7139720277978086,4.679039444861701,4.344891150530998,5.6915811875908275,24913.238903005957,21176.253067555062,0.85,1.0662598975406397,0.6634337127021148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752849539357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.498507867254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.16796310244,1542.0601649690398,0.37733210061543865,0.12488745765486138,6.112874298809886,3.4233328116335366
2235.0,-30.045001329874694,5.090609472250224,35.02466752409816,24.19884904464709,5.013318499141815,-26.539175588124646,-40.099563624802954,1.5074927573915236,-0.3633945964256782,-5.040819258961657,40.048283372319155,42472.07385511385,25788.624855992653,25788.624855992653,68260.6987111065,77668.30120282802,77668.30120282802,25788.624855992653,103456.92605882068,103456.92605882068,103456.92605882068,128369.9583784331,91860.84745211159,56664.89827021263,39106.61020210995,24913.03231961242,0.0,64019.64252172237,21176.077471670556,1542.0529924696186,0.0,0.8865359489894575,2.8167649607765943,0.0014959135982669303,354092.0754678534,1556616.1210555597,4.396077260409853,1556616.1210555597,4.396077260409853,0.85,0.09600663973303467,4.027634451161993,1.2681416445830838,1.0,0.0,4.02763445116124,1.2846884459186787,1.2849869789648394,3.1351059970667348,19386.49628735991,1976.8724577057314,4632.441516551485,4632.441516551485,5.566961776819237,5.090609472250224,-2.404984938882018,7.495594411132243,3.423387370277627,3.423387370277627,0.9781106772221791,0.0,0.0,0.00023236568055184584,1.0001045963927493,0.00023234137848177023,198.95938245288747,0.0,4.853491564542885e-06,13.754795093914536,0.06412020857154636,7.797181651234354e-05,0.00015439386403950228,0.0006218420458535201,0.09600663973279265,0.0721323525178366,0.023874287214956044,0.09600669482569262,0.07213235251801844,0.023874287215016225,0.3773297505423515,0.3773297505423515,0.12488822293428087,0.0,4.684840152768231,4.347033794283163,5.708485981155604,4.677424662535998,4.344505684730052,5.686218162857415,24913.03231961242,21176.077471670556,0.85,1.0662461710551585,0.6634225400540582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588920598083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.459397332306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.146331358159,1542.0529924696186,0.3773297505423515,0.12488822293428087,6.112874298809886,3.423387370277627
2236.0,-30.04600264624213,5.090288363864558,35.02462866948949,24.198413919098698,5.013023487006824,-26.540106416248307,-40.10044299121944,1.5071272570129552,-0.36493807456952254,-5.041019433489758,40.0482033311278,42471.389988094525,25788.533006279962,25788.533006279962,68259.92299437449,77667.73048609996,77667.73048609996,25788.533006279962,103456.26349237992,103456.26349237992,103456.26349237992,128369.08164755446,91860.56145289735,56664.4982023638,39106.73694503728,24912.818155174537,0.0,64019.555100211815,21175.895431898356,1542.0461074029931,0.0,0.8865352185490359,2.8167619068976766,0.0014959135982669303,354089.3118079499,1556612.666419608,4.396101815306642,1556612.666419608,4.396101815306642,0.85,0.09600631831731353,4.027634451161993,1.2681411577435213,1.0,0.0,4.027634451163159,1.2846902056993612,1.284988707932199,3.135101702569161,19386.435929515857,1976.8663029185154,4632.441516551485,4632.441516551485,5.566941949323874,5.090288363864558,-2.4051601253483055,7.495448489212864,3.423441823924729,3.423441823924729,0.9781262354070653,0.0,0.0,0.00023234137848177023,1.0001042619360399,0.00023231715664524311,198.96020968852383,0.0,4.835124854568727e-06,13.702743837847772,0.06412504369640093,7.796405104018327e-05,0.00015437732744158695,0.0006217754424820513,0.0960063183169745,0.07213189089256121,0.02387442742441329,0.0960060829782056,0.07213189089281595,0.023874427424497583,0.37732740202820986,0.37732740202820986,0.12488897831900536,0.0,4.683166660860763,4.346512151963111,5.703299442755849,4.676081358920214,4.344048508212154,5.682169740290135,24912.818155174537,21175.895431898356,0.85,1.0662355101894272,0.663412763828376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764912317822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.407346076245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.124740583291,1542.0461074029931,0.37732740202820986,0.12488897831900536,6.112874298809886,3.423441823924729
2237.0,-30.04700034794693,5.089969810111051,35.02458994342317,24.198095022607617,5.012857190071347,-26.541021118397726,-40.1012972817756,1.506877960522163,-0.3673428500601972,-5.041133184174269,40.04812936595264,42470.61776749283,25788.22645042083,25788.22645042083,68258.84421791366,77667.1092516043,77667.1092516043,25788.22645042083,103455.33570202513,103455.33570202513,103455.33570202513,128367.93947571407,91860.27558722156,56664.060323281505,39106.90584882229,24912.603773688945,0.0,64019.509622511236,21175.713207635603,1542.0372010258172,0.0,0.886534906740209,2.8167802954690555,0.0014959135982669303,354087.7413449196,1556609.4740340787,4.396112297256214,1556609.4740340787,4.396112297256214,0.85,0.09600596071166995,4.027634451161993,1.2681405060598632,1.0,0.0,4.027634451162613,1.28469142178197,1.2849898931781634,3.135098734897242,19386.375599854025,1976.860151005086,4632.441516551485,4632.441516551485,5.56687577345138,5.089969810111051,-2.405271027351568,7.495240837462619,3.42349597201547,3.42349597201547,0.9781417062901342,0.0,0.0,0.00023231715664524311,1.000103886390962,0.00023229302456127582,198.96103394395186,0.0,4.819181674476807e-06,13.657560865467271,0.0641298628780754,7.795650769160665e-05,0.00015436064895363647,0.0006217082676293887,0.0960059607115597,0.07213140126033522,0.023874559451224475,0.09600612145974315,0.07213140126041806,0.023874559451251894,0.377325056259792,0.377325056259792,0.12488974030077614,0.0,4.681336932086538,4.345943062935987,5.697626183328907,4.673790334114074,4.343452440214833,5.674715925240378,24912.603773688945,21175.713207635603,0.85,1.0662194168683814,0.6634011728287099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709133246537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36216310386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.1031808344,1542.0372010258172,0.377325056259792,0.12488974030077614,6.112874298809886,3.42349597201547
2238.0,-30.047994528351666,5.089651725975728,35.02455137893468,24.197655321937077,5.012557149512268,-26.54194602645,-40.102168161515124,1.5065086476106704,-0.36878772342350885,-5.041344396235929,40.04805662006855,42469.92957284784,25788.170096238693,25788.170096238693,68258.09966908653,77666.54034871105,77666.54034871105,25788.170096238693,103454.71044494974,103454.71044494974,103454.71044494974,128367.14942530934,91859.98648399221,56663.65092713393,39107.039507620306,24912.438980359595,0.0,64019.4784879799,21175.573133305654,1542.0334063017472,0.0,0.8865340935603938,2.816774653635637,0.0014959135982669303,354084.8253265534,1556606.334278778,4.39613963361238,1556606.334278778,4.39613963361238,0.8499999999999999,0.09600565326342594,4.027634451161993,1.2681399922957648,1.0,0.0,4.027634451161996,1.2846931990525143,1.2849916398576815,3.1350943977382695,19386.31458693244,1976.8539294185518,4632.441516551485,4632.441516551485,5.566863608336734,5.089651725975728,-2.405453669730316,7.4951053957060445,3.4235503555729365,3.4235503555729365,0.9781572444494104,0.0,0.0,0.00023229302456127582,1.0001035205588844,0.00023226897994666024,198.96185529623887,0.0,4.801344377355705e-06,13.607009965426068,0.06413466422245276,7.794881855580801e-05,0.0001543442060054678,0.0006216420414448659,0.09600565326302965,0.07213095324283961,0.02387470002019005,0.09600560484739173,0.07213095324313736,0.023874700020288596,0.37732270946175805,0.37732270946175805,0.12489047457474936,0.0,4.679663269926721,4.3454230635070985,5.692434459359049,4.672556672812448,4.34294520331423,5.671262867300186,24912.438980359595,21175.573133305654,0.85,1.0662083053660374,0.6633907456903427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768927155157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31161220382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.08166012204,1542.0334063017472,0.37732270946175805,0.12489047457474936,6.112874298809886,3.4235503555729365
2239.0,-30.048985575261316,5.089335654548579,35.02451278407447,24.197295284271263,5.0123511529653015,-26.542858708431616,-40.10302213774992,1.5062242861356552,-0.37098044663298424,-5.041481460896335,40.04797860644834,42469.18466150434,25787.92857125794,25787.92857125794,68257.11323276228,77665.91328781012,77665.91328781012,25787.92857125794,103453.84185906807,103453.84185906807,103453.84185906807,128366.05172435759,91859.67603426662,56663.22173342053,39107.17144538455,24912.209865289515,0.0,64019.38131067406,21175.378385496086,1542.0241951570536,0.0,0.8865336775507486,2.8167875259772446,0.0014959135982669303,354082.9330059444,1556602.9671701952,4.396153618463341,1556602.9671701952,4.396153618463341,0.85,0.09600529754353071,4.027634451161993,1.2681394087476656,1.0,0.0,4.027634451162819,1.28469457878983,1.284992989023923,3.13509103070707,19386.249069003752,1976.8472484491394,4632.441516551485,4632.441516551485,5.566811470607658,5.089335654548579,-2.405581338442815,7.494916992991394,3.4236043498756326,3.4236043498756326,0.9781726713930379,0.0,0.0,0.00023226897994666024,1.0001031951013364,0.00023224501339896766,198.96267406571397,0.0,4.78396113379799e-06,13.557745853183505,0.06413944818358655,7.794127934462915e-05,0.0001543277006020311,0.0006215755637133539,0.0960052975433729,0.0721304685738765,0.0238748289694964,0.09600542505104373,0.07213046857399506,0.023874828969535647,0.3773203644387408,0.3773203644387408,0.12489121211346266,0.0,4.677885124771649,4.344848494585449,5.6869867213542875,4.670501014263323,4.3422920370840075,5.664933681435912,24912.209865289515,21175.378385496086,0.85,1.0661945154003174,0.6633801169587901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782851049441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26234809158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.060176696332,1542.0241951570536,0.3773203644387408,0.12489121211346266,6.112874298809886,3.4236043498756326
2240.0,-30.049973287042548,5.089020715823455,35.024474333911414,24.196906049642735,5.012096743799394,-26.543773230256058,-40.103883867245145,1.5058966870130905,-0.3725562912592295,-5.041658762459609,40.047905631305525,42468.48654733734,25787.7926470149,25787.7926470149,68256.27919435225,77665.36407903818,77665.36407903818,25787.7926470149,103453.15672605307,103453.15672605307,103453.15672605307,128365.18580943522,91859.42248899023,56662.818333649004,39107.33795037914,24912.02908338215,0.0,64019.367033761286,21175.224720874827,1542.0186999958337,0.0,0.8865330381025576,2.8167875715287005,0.0014959135982669303,354080.48518469196,1556599.8175299107,4.396175114587217,1556599.8175299107,4.396175114587217,0.85,0.09600496844603226,4.027634451161993,1.2681388960825282,1.0,0.0,4.027634451163403,1.2846961606118057,1.2849945404219911,3.1350871705290446,19386.195560303415,1976.8417920802126,4632.441516551485,4632.441516551485,5.566782128792428,5.089020715823455,-2.4057384027358673,7.4947591185593225,3.4236584212050687,3.4236584212050687,0.9781881203443054,0.0,0.0,0.00023224501339896766,1.000102848639079,0.00023222112977180524,198.9634900857364,0.0,4.768448417040506e-06,13.513782813892792,0.06414421663200359,7.793367236822913e-05,0.00015431134103073853,0.0006215096733404097,0.09600496844575819,0.07213000615303067,0.02387496229272752,0.09600501523087165,0.07213000615323659,0.02387496229279568,0.3773180171785214,0.3773180171785214,0.12489193327130058,0.0,4.676198102395404,4.34433726040254,5.681714824138851,4.669102471200404,4.341958343898796,5.660287784212869,24912.02908338215,21175.224720874827,0.85,1.066181725263803,0.6633693601647317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887906501592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.218385052285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.03872290563,1542.0186999958337,0.3773180171785214,0.12489193327130058,6.112874298809886,3.4236584212050687
2241.0,-30.050957845985902,5.088706634826909,35.02443576498653,24.196484579611592,5.0118133341577975,-26.544687813945515,-40.10474559674037,1.5055433021173037,-0.3740473908064246,-5.041848461150159,40.04782527180969,42467.80199232171,25787.68971958544,25787.68971958544,68255.49171190715,77664.8016697705,77664.8016697705,25787.68971958544,103452.49138935594,103452.49138935594,103452.49138935594,128364.29996629263,91859.14273137417,56662.415531894214,39107.47466608884,24911.808576936695,0.0,64019.28324302554,21175.03729039619,1542.0112117944864,0.0,0.8865323622133425,2.8167850525276896,0.0014959135982669303,354077.8662236961,1556596.3491831713,4.396197835760113,1556596.3491831713,4.396197835760113,0.85,0.09600463360575352,4.027634451161993,1.2681383949564773,1.0,0.0,4.027634451160314,1.284697862878961,1.2849962123996679,3.1350830164348618,19386.136519698677,1976.835771614025,4632.441516551485,4632.441516551485,5.566759909962663,5.088706634826909,-2.4059046092289242,7.494611244055834,3.423712307447237,3.423712307447237,0.9782035164134963,0.0,0.0,0.00023222112977180524,1.0001025211513062,0.00023219732463475347,198.9643035068515,0.0,4.751969816140933e-06,13.467082458943404,0.06414896860181973,7.792606607822798e-05,0.00015429506369357725,0.0006214441141764857,0.09600463360545339,0.07212954036871366,0.023875093236739718,0.09600438997213934,0.07212954036893916,0.02387509323681436,0.3773156715878019,0.3773156715878019,0.1248926483602874,0.0,4.674592879974,4.343854193323693,5.676687897234672,4.667801070343728,4.341564592410407,5.656216839376157,24911.808576936695,21175.03729039619,0.85,1.06617082001372,0.6633595354560344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947103087754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.171684697336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.017302893772,1542.0112117944864,0.3773156715878019,0.1248926483602874,6.112874298809886,3.423712307447237
2242.0,-30.051938700561976,5.088394248260088,35.024397156313164,24.196106171607994,5.011589287948489,-26.545593126540034,-40.105590771976836,1.5052437139266952,-0.37611186953995457,-5.041997440774017,40.047746976218654,42467.064998333364,25787.486388018544,25787.486388018544,68254.5513863519,77664.17342814064,77664.17342814064,25787.486388018544,103451.65981615918,103451.65981615918,103451.65981615918,128363.2431276645,91858.81967906703,56661.98267647459,39107.59666954716,24911.583311505314,0.0,64019.17998105247,21174.845814779517,1542.0025005941907,0.0,0.8865318864643784,2.816794844422786,0.0014959135982669303,354075.80943668674,1556592.9699209735,4.396213828889974,1556592.9699209735,4.396213828889974,0.85,0.09600428136212548,4.027634451161993,1.2681377460202206,1.0,0.0,4.027634451160255,1.2846993133544076,1.2849976326279278,3.1350794768043104,19386.068342096067,1976.8288194333506,4632.441516551485,4632.441516551485,5.5667160170033725,5.088394248260088,-2.4060405287920528,7.494434777052141,3.4237659275396517,3.4237659275396517,0.9782188364399005,0.0,0.0,0.00023219732463475347,1.0001021362218847,0.00023217361129927402,198.96511387333643,0.0,4.736372513389679e-06,13.42287970294635,0.06415370497433312,7.791860657558999e-05,0.0001542787180591635,0.0006213782799361948,0.09600428136194054,0.07212906070542292,0.023875220656517624,0.09600412983498212,0.07212906070556185,0.02387522065656363,0.37731332870066375,0.37731332870066375,0.12489336994112744,0.0,4.6729101826850865,4.34331568358499,5.671516661254884,4.665885571234071,4.340881020229574,5.650546674067243,24911.583311505314,21174.845814779517,0.85,1.0661578515462546,0.6633490933639292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006111173596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12748194134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.99591312004,1542.0025005941907,0.37731332870066375,0.12489336994112744,6.112874298809886,3.4237659275396517
2243.0,-30.052916584307656,5.0880831711492975,35.02435865832377,24.19572517918425,5.011348155041598,-26.546497473901375,-40.106443386152364,1.5049290446353865,-0.3778146907765745,-5.042163282286068,40.047672982752296,42466.371499325236,25787.32925329483,25787.32925329483,68253.70075262006,77663.60385452467,77663.60385452467,25787.32925329483,103450.9331078195,103450.9331078195,103450.9331078195,128362.324737307,91858.54717795383,56661.5854024646,39107.735306099145,24911.391629487505,0.0,64019.12693558665,21174.68288506438,1541.9961141431402,0.0,0.8865313091337129,2.816797902251296,0.0014959135982669303,354073.5198683838,1556589.7763449189,4.39623323688124,1556589.7763449189,4.39623323688124,0.85,0.09600394363466054,4.027634451161993,1.2681372476415715,1.0,0.0,4.027634451161323,1.2847008341854431,1.2849991233459865,3.1350757654918864,19386.010832918153,1976.8229551292393,4632.441516551485,4632.441516551485,5.56668209650526,5.0880831711492975,-2.4061885970345793,7.494271768183877,3.4238195353167056,3.4238195353167056,0.9782341529476302,0.0,0.0,0.00023217361129927402,1.0001018276711793,0.00023214997200826008,198.96592179116848,0.0,4.7181264939861455e-06,13.371170483956735,0.0641584231008271,7.791108208591283e-05,0.00015426252921336118,0.0006213130771831169,0.0960039436344208,0.07212859286872861,0.02387535076569219,0.09600377391726343,0.07212859286890873,0.023875350765751816,0.37731098429082466,0.37731098429082466,0.12489408460941485,0.0,4.671262994164465,4.34280733070716,5.666397393146099,4.664348591509508,4.3404615317080015,5.645602887336565,24911.391629487505,21174.68288506438,0.85,1.0661454477705399,0.6633388103223137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064897699228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07577272235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.974564738497,1541.9961141431402,0.37731098429082466,0.12489408460941485,6.112874298809886,3.4238195353167056
2244.0,-30.053891042841432,5.087773804458447,35.024320288182224,24.195365874934964,5.0111357757576975,-26.54739586253706,-40.10728370686991,1.504640595453297,-0.3797682653144534,-5.0423087115198655,40.04759971057461,42465.64205317735,25787.124002902052,25787.124002902052,68252.7660560794,77663.00561146947,77663.00561146947,25787.124002902052,103450.12961437153,103450.12961437153,103450.12961437153,128361.32501929147,91858.25626567622,56661.162314113586,39107.882168402924,24911.195404919945,0.0,64019.077573322866,21174.516094181952,1541.9889906390963,0.0,0.8865308332684906,2.816806648571671,0.0014959135982669303,354071.5121166809,1556586.6139047376,4.396249233945088,1556586.6139047376,4.396249233945088,0.85,0.09600359473875435,4.027634451161993,1.2681366421142592,1.0,0.0,4.027634451161428,1.2847022322220123,1.2850004913361288,3.135072353844847,19385.949438211417,1976.8166946114543,4632.441516551485,4632.441516551485,5.566637789331161,5.087773804458447,-2.4063212518481554,7.494095056306602,3.423873017468717,3.423873017468717,0.9782494335624906,0.0,0.0,0.00023214997200826008,1.0001014717951315,0.00023212641772395618,198.9667268848854,0.0,4.703413327077253e-06,13.329473368936934,0.06416312651415418,7.790366674577735e-05,0.00015424630526248274,0.0006212477330396249,0.09600359473858018,0.07212811748989602,0.023875477248684166,0.09600357697590725,0.07212811749002687,0.02387547724872748,0.3773086401333345,0.3773086401333345,0.12489479345288702,0.0,4.6695758662755225,4.342285236622274,5.661158788728812,4.662540446205412,4.339922925900623,5.639926218399637,24911.195404919945,21174.516094181952,0.85,1.0661316695465906,0.6633279275937746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123506623817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.034075607335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.95324317744,1541.9889906390963,0.3773086401333345,0.12489479345288702,6.112874298809886,3.423873017468717
2245.0,-30.054862203088785,5.0874656601263855,35.024282042609016,24.194985057134204,5.010892925022182,-26.54829432963701,-40.108127834368474,1.504325051570366,-0.3813879975658665,-5.042475933643419,40.04752659857008,42464.942481846265,25786.977319847356,25786.977319847356,68251.91980169361,77662.44363986085,77662.44363986085,25786.977319847356,103449.42095970821,103449.42095970821,103449.42095970821,128360.43048202009,91857.98795704202,56660.755468156356,39108.03609876184,24911.00952231188,0.0,64019.04562107372,21174.358093965096,1541.982970084575,0.0,0.8865302456960258,2.8168084509698565,0.0014959135982669303,354069.2035100237,1556583.458382498,4.39626898626452,1556583.458382498,4.39626898626452,0.8499999999999999,0.09600325499457167,4.027634451161993,1.268136069555767,1.0,0.0,4.027634451162078,1.2847037568222497,1.2850019860284676,3.135068633351286,19385.892813822626,1976.8109205307242,4632.441516551485,4632.441516551485,5.566606125023221,5.0874656601263855,-2.406469715475737,7.493935375602122,3.4239264971355596,3.4239264971355596,0.9782647134673027,0.0,0.0,0.00023212641772395618,1.000101129128447,0.00023210294535538242,198.96752925929314,0.0,4.686518852063691e-06,13.2815944267485,0.06416781303300624,7.789621846996475e-05,0.00015423019925399145,0.0006211828639249546,0.09600325499432141,0.07212765113991455,0.023875603854406856,0.09600319993981705,0.07212765114010257,0.023875603854469102,0.37730629500518836,0.37730629500518836,0.12489548698392554,0.0,4.6679438807758515,4.3417988182116005,5.656034737559082,4.661087936077536,4.339538158561709,5.635218496566324,24911.00952231188,21174.358093965096,0.85,1.0661189828676003,0.6633173311141599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818191070982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.986196665144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.931957638672,1541.982970084575,0.37730629500518836,0.12489548698392554,6.112874298809886,3.4239264971355596
