time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2246.0,-30.055830143051654,5.087158644770781,35.02424377167623,24.194595508184307,5.010638310267524,-26.54919107439003,-40.10897168247027,1.5039992416056194,-0.38289505780778654,-5.042646661417654,40.047449368770884,42464.25567849222,25786.841842672504,25786.841842672504,68251.09752116472,77661.89405650982,77661.89405650982,25786.841842672504,103448.73589918233,103448.73589918233,103448.73589918233,128359.53591108591,91857.72597473259,56660.355350075246,39108.189582952604,24910.800011903586,0.0,64018.98959485619,21174.18001011805,1541.9756767051595,0.0,0.8865296551761052,2.816808359590615,0.0014959135982669303,354066.846517839,1556580.1251410358,4.396288837685938,1556580.1251410358,4.396288837685938,0.85,0.09600290915703019,4.027634451161993,1.268135574474,1.0,0.0,4.027634451161583,1.2847053292768666,1.285003528691465,3.135064796087569,19385.837524554023,1976.8052825943644,4632.441516551485,4632.441516551485,5.566576879716105,5.087158644770781,-2.4066206330309323,7.493779277801714,3.423979829936152,3.423979829936152,0.9782799514103291,0.0,0.0,0.00023210294535538242,1.0001007945767109,0.00023207955299507505,198.96832897877974,0.0,4.670239180985222e-06,13.23545783891212,0.06417248327218722,7.788877331749753e-05,0.00015421417203788487,0.0006211183121572076,0.09600290915678811,0.07212718152442132,0.02387572763236678,0.09600267879508197,0.0721271815246032,0.02387572763242699,0.377303950916779,0.377303950916779,0.12489617172217787,0.0,4.66637233097282,4.341349961764365,5.651040831439275,4.659751603609891,4.339232946020331,5.630738404825877,24910.800011903586,21174.18001011805,0.85,1.0661070715594139,0.663307183497069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240117559873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.94006007731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.910705693621,1541.9756767051595,0.377303950916779,0.12489617172217787,6.112874298809886,3.423979829936152
2247.0,-30.056794475049795,5.086853143002851,35.02420551606033,24.194217204954498,5.0104119361234,-26.550081747174833,-40.109807008970506,1.5036992082482323,-0.38481805664434887,-5.0427980186439285,40.04737327303978,42463.54932008913,25786.66021215167,25786.66021215167,68250.2095322408,77661.27561660817,77661.27561660817,25786.66021215167,103447.93582875983,103447.93582875983,103447.93582875983,128358.52507661312,91857.40511290634,56659.94554700417,39108.28840655797,24910.589247853288,0.0,64018.87765441126,21174.000860675293,1541.9678561839214,0.0,0.8865291593142042,2.816816011373923,0.0014959135982669303,354064.75695717544,1556576.8408512755,4.396305507016462,1556576.8408512755,4.396305507016462,0.8499999999999999,0.09600255449083138,4.027634451161993,1.268134974441491,1.0,0.0,4.027634451162929,1.2847067809985964,1.2850049506962726,3.1350612534568647,19385.769809234862,1976.7983775534829,4632.441516551485,4632.441516551485,5.566537671337502,5.086853143002851,-2.40675700830233,7.493610151305181,3.4240329897374213,3.4240329897374213,0.9782951399249775,0.0,0.0,0.00023207955299507505,1.000100419644284,0.00023205624998899726,198.96912572298072,0.0,4.6543388412263385e-06,13.190396276035443,0.06417713761102845,7.788140399787135e-05,0.0001541981489972037,0.0006210537772065478,0.09600255449063905,0.07212670577550687,0.023875848715132188,0.09600239898348689,0.07212670577565138,0.023875848715180004,0.3773016096146391,0.3773016096146391,0.12489685390563351,0.0,4.664753413701135,4.340853958017306,5.645999066167974,4.657979961999558,4.338584844685499,5.625542442588085,24910.589247853288,21174.000860675293,0.85,1.066095064969293,0.663297309729752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298131844571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89499851443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.889485889595,1541.9678561839214,0.3773016096146391,0.12489685390563351,6.112874298809886,3.4240329897374213
2248.0,-30.057755866220113,5.086548996056382,35.02416735053763,24.19384497860449,5.0101799114691765,-26.550970337892753,-40.11063821436835,1.5033943831416658,-0.3864921083574018,-5.0429555949502465,40.04729938594063,42462.83860946331,25786.497633576317,25786.497633576317,68249.33624303962,77660.70477844663,77660.70477844663,25786.497633576317,103447.20241202295,103447.20241202295,103447.20241202295,128357.59709504822,91857.12837864351,56659.52810231441,39108.444751476774,24910.39468302527,0.0,64018.83943450205,21173.83548057148,1541.9611149817395,0.0,0.886528623728989,2.8168196570170587,0.0014959135982669303,354062.58154934674,1556573.6518910232,4.396323511735111,1556573.6518910232,4.396323511735111,0.85,0.09600220500121244,4.027634451161993,1.2681344101252034,1.0,0.0,4.027634451162732,1.2847082549527005,1.2850063950533464,3.1350576565807775,19385.71140668462,1976.7924221507467,4632.441516551485,4632.441516551485,5.56650257568119,5.086548996056382,-2.4068976909871176,7.4934466870435,3.4240860944453804,3.4240860944453804,0.9783103126986801,0.0,0.0,0.00023205624998899726,1.0001001141789398,0.00023203302019369362,198.96992004303655,0.0,4.636578746014208e-06,13.140064166204265,0.06418177418977446,7.78740716748048e-05,0.00015418217831419245,0.000620989453133443,0.09600220500100172,0.07212623506031056,0.023875969940691164,0.09600204552991878,0.07212623506046888,0.023875969940743567,0.37729926738200775,0.37729926738200775,0.12489752781252586,0.0,4.663157318194635,4.340376838471457,5.640992289529663,4.656463486592827,4.338171547697186,5.620663684719773,24910.39468302527,21173.83548057148,0.85,1.0660820603107903,0.6632866041395084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835593032329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.8446664046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.868306100463,1541.9611149817395,0.37729926738200775,0.12489752781252586,6.112874298809886,3.4240860944453804
2249.0,-30.058714073180386,5.086246722951806,35.02412936549562,24.19351371880623,5.009987828166213,-26.551852068188527,-40.11146463509647,1.5031258231743982,-0.3883333987126889,-5.04308699209681,40.04722831172818,42462.12172376816,25786.272772549044,25786.272772549044,68248.39449631721,77660.13796681633,77660.13796681633,25786.272772549044,103446.41073936537,103446.41073936537,103446.41073936537,128356.61659179805,91856.87055511722,56659.119299685,39108.612506035795,24910.20585243268,0.0,64018.818358468474,21173.674974567777,1541.9540961981193,0.0,0.8865282114340047,2.8168285648768063,0.0014959135982669303,354060.7675639567,1556570.5843393574,4.396337371827514,1556570.5843393574,4.396337371827514,0.85,0.09600184406531878,4.027634451161993,1.2681338419625536,1.0,0.0,4.027634451163456,1.2847095591261153,1.2850076696843247,3.135054474025763,19385.656995093894,1976.786873712623,4632.441516551485,4632.441516551485,5.566454035181226,5.086246722951806,-2.4070186260193904,7.493265348971196,3.4241390986882005,3.4241390986882005,0.9783254567680573,0.0,0.0,0.00023203302019369362,1.00009978336038,0.00023200986946927667,198.97071173780662,0.0,4.622030514182358e-06,13.098834477192803,0.06418639622028864,7.786678219152797e-05,0.00015416623800216565,0.0006209252513835617,0.0960018440651674,0.07212575687795542,0.023876087187211983,0.0960018674889754,0.07212575687806916,0.023876087187249626,0.37729692521995556,0.37729692521995556,0.12489819385963447,0.0,4.661528530730891,4.339914260044793,5.63580954406666,4.6547535933841,4.337816447291459,5.614827425417445,24910.20585243268,21173.674974567777,0.85,1.0660677008151813,0.6632756244578706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413552977276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.803436715585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.847153081517,1541.9540961981193,0.37729692521995556,0.12489819385963447,6.112874298809886,3.4241390986882005
2250.0,-30.059668843703943,5.085945398510257,35.02409150094988,24.193113308306806,5.009734040419121,-26.552736876008286,-40.11229524677617,1.5028020727235316,-0.3899479034869273,-5.0432609649922,40.04715585131329,42461.43713994977,25786.15893298576,25786.15893298576,68247.59607293553,77659.54102899598,77659.54102899598,25786.15893298576,103445.69996198174,103445.69996198174,103445.69996198174,128355.72692045645,91856.55623716618,56658.71636119917,39108.71097329668,24910.026958474722,0.0,64018.7379317714,21173.522914703513,1541.948632383371,0.0,0.8865275870607479,2.8168295108044075,0.0014959135982669303,354058.3658160926,1556567.456964117,4.396358361357404,1556567.456964117,4.396358361357404,0.85,0.09600150062704421,4.027634451161993,1.2681332666566596,1.0,0.0,4.027634451160987,1.2847111212967983,1.2850092024739603,3.1350506618923517,19385.590660807196,1976.7801094978608,4632.441516551485,4632.441516551485,5.566429460761262,5.085945398510257,-2.4071707516523744,7.493116150162631,3.424192161295081,3.424192161295081,0.9783406175128803,0.0,0.0,0.00023200986946927667,1.0000994262667575,0.00023198680388742914,198.9715005988374,0.0,4.606316114486841e-06,13.054299868455706,0.06419100253640313,7.78594563774134e-05,0.00015415041309186327,0.0006208615144296413,0.0960015006267749,0.0721252947866476,0.023876205840127295,0.09600149193814653,0.07212529478684994,0.023876205840194276,0.37729458367844826,0.37729458367844826,0.12489883960562294,0.0,4.659953471682741,4.339441476630839,5.630875044654374,4.653313061505287,4.337222647366957,5.610804082603124,24910.026958474722,21173.522914703513,0.85,1.0660565684014434,0.663265764239268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470985214815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75890210685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.826031806539,1541.948632383371,0.37729458367844826,0.12489883960562294,6.112874298809886,3.424192161295081
2251.0,-30.06062026334519,5.0856458475604525,35.024053690970234,24.19276755480098,5.009532879090113,-26.553613404485958,-40.11311325067652,1.5025260202309536,-0.39179914585963616,-5.0433946265239324,40.047081711554334,42460.7148592723,25785.946113976577,25785.946113976577,68246.66097324889,77658.95247162711,77658.95247162711,25785.946113976577,103444.89858560369,103444.89858560369,103444.89858560369,128354.71892491804,91856.27025362501,56658.295703729884,39108.86061099459,24909.82033931434,0.0,64018.68095030893,21173.34728841719,1541.9406439935804,0.0,0.8865271743311836,2.816838285811703,0.0014959135982669303,354056.5205873485,1556564.2571136798,4.396372236081056,1556564.2571136798,4.396372236081056,0.85,0.0960011313373117,4.027634451161993,1.2681326424470174,1.0,0.0,4.027634451160806,1.284712460183732,1.285010512037362,3.13504739464112,19385.530306270823,1976.7739550479341,4632.441516551485,4632.441516551485,5.566383519758352,5.0856458475604525,-2.4072928229189547,7.492938670479408,3.4242450062934666,3.4242450062934666,0.9783557160838476,0.0,0.0,0.00023198680388742914,1.0000990780747419,0.00023196382135859918,198.97228669675795,0.0,4.589393432387414e-06,13.006340987385931,0.06419559192983551,7.785224238394022e-05,0.00015413456150348894,0.0006207976700261991,0.09600113133716517,0.07212481391892715,0.023876317418238015,0.09600124895104739,0.07212481391903725,0.023876317418274458,0.37729224170588865,0.37729224170588865,0.12489948071581208,0.0,4.658334631937123,4.338955725455435,5.625803345237671,4.651595480664298,4.336760959740559,5.605261050915544,24909.82033931434,21173.34728841719,0.85,1.0660429106032612,0.6632550722535216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528211913662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.71094322578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.804947434612,1541.9406439935804,0.37729224170588865,0.12489948071581208,6.112874298809886,3.4242450062934666
2252.0,-30.061568579397004,5.085347187118733,35.024015941101354,24.19237814554947,5.009275355134836,-26.5544927759278,-40.11394298924131,1.5021995516654019,-0.3931188027094663,-5.043568972011468,40.04700784243085,42460.05465260987,25785.83925300638,25785.83925300638,68245.89390561625,77658.41520670193,77658.41520670193,25785.83925300638,103444.25445970832,103444.25445970832,103444.25445970832,128353.88753274507,91856.01149141956,56657.91311778755,39108.998192924446,24909.63307303675,0.0,64018.6312659612,21173.18811208124,1541.9347159579959,0.0,0.8865265531602091,2.816835303797265,0.0014959135982669303,354054.11371840996,1556561.0689487355,4.39639311799302,1556561.0689487355,4.39639311799302,0.85,0.09600078169169854,4.027634451161993,1.2681321116490292,1.0,0.0,4.027634451162677,1.2847140347282133,1.2850120574196215,3.1350435523295705,19385.475696579375,1976.7683864091587,4632.441516551485,4632.441516551485,5.566360451799521,5.085347187118733,-2.4074447264456778,7.49279191356441,3.424297884087793,3.424297884087793,0.9783708240250837,0.0,0.0,0.00023196382135859918,1.000098755628623,0.0002319409158876473,198.97307023583494,0.0,4.572886315372131e-06,12.95955981776462,0.06420016481615089,7.784492553353768e-05,0.0001541188958250615,0.0006207345744000639,0.09600078169143178,0.07212434994134762,0.02387643175008416,0.09600071097546765,0.07212434994154804,0.023876431750150504,0.37728989828658743,0.37728989828658743,0.12490010650422856,0.0,4.656825869271643,4.338529781232182,5.620994668956712,4.650450169302019,4.33649760778701,5.601426278250983,24909.63307303675,21173.18811208124,0.85,1.0660317560069843,0.6632452742735526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858523819716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.66416205616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.78389836634,1541.9347159579959,0.37728989828658743,0.12490010650422856,6.112874298809886,3.424297884087793
2253.0,-30.062513672143538,5.08504981010595,35.02397811224821,24.192006443068408,5.009038365291294,-26.555367192193458,-40.11476441575212,1.5018918853411964,-0.3946013140590594,-5.043723875709034,40.046930042124174,42459.37390925153,25785.685241533876,25785.685241533876,68245.05915078541,77657.86655611693,77657.86655611693,25785.685241533876,103443.55179765081,103443.55179765081,103443.55179765081,128352.96519295915,91855.74835663695,56657.51697537688,39109.145979177854,24909.41339530834,0.0,64018.5593744862,21173.00138601209,1541.9264761898148,0.0,0.8865260453803601,2.8168367391173965,0.0014959135982669303,354051.9752574431,1556557.7111206674,4.396410188048922,1556557.7111206674,4.396410188048922,0.85,0.09600041555726424,4.027634451161993,1.2681316352495924,1.0,0.0,4.0276344511617905,1.2847155211676944,1.2850135147753745,3.135039925026534,19385.420164090534,1976.762723671237,4632.441516551485,4632.441516551485,5.566327205514177,5.08504981010595,-2.4075821549949596,7.49263196510091,3.4243505312671414,3.4243505312671414,0.9783858660763262,0.0,0.0,0.0002319409158876473,1.000098420707371,0.0002319180903451434,198.97385111709968,0.0,4.557571880492016e-06,12.916158709314374,0.06420472238803138,7.78376826072352e-05,0.0001541032332804121,0.0006206714913956411,0.09600041555706539,0.07212387363254459,0.02387654192452079,0.09600019189873309,0.07212387363269399,0.023876541924570262,0.3772875570143472,0.3772875570143472,0.12490073261083086,0.0,4.655345970102644,4.338127729460382,5.616230091583077,4.6491225616499605,4.336227747248984,5.596875418104332,24909.41339530834,21173.00138601209,0.85,1.0660199138749071,0.6632353855524776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864207888322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.620760947706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.762879759324,1541.9264761898148,0.3772875570143472,0.12490073261083086,6.112874298809886,3.4243505312671414
2254.0,-30.063455169259335,5.084754181311837,35.0239403956734,24.19166505513715,5.008841772671962,-26.556234332171453,-40.11557718096299,1.501620935583974,-0.3964360122478183,-5.043855298733042,40.0468576547404,42458.67282514277,25785.475455293596,25785.475455293596,68244.14828043636,77657.27718341773,77657.27718341773,25785.475455293596,103442.75263871132,103442.75263871132,103442.75263871132,128351.9693057255,91855.45940211581,56657.115291920745,39109.27123355008,24909.216667014185,0.0,64018.48790056426,21172.834166962057,1541.919005121693,0.0,0.8865256377050591,2.816845558417853,0.0014959135982669303,354050.16095746006,1556554.586916959,4.396423892895737,1556554.586916959,4.396423892895737,0.85,0.09600004558277947,4.027634451161993,1.2681310170842335,1.0,0.0,4.0276344511616635,1.2847168356991727,1.285014800285877,3.135036717231203,19385.359182552624,1976.756505284947,4632.441516551485,4632.441516551485,5.56628191919172,5.084754181311837,-2.407701875821489,7.492456057133326,3.424403067846816,3.424403067846816,0.9784008765276617,0.0,0.0,0.0002319180903451434,1.0000980470026217,0.00023189535370079112,198.9746290328605,0.0,4.5416860958377835e-06,12.871138395604278,0.06420926407412722,7.783051666514908e-05,0.00015408757367999431,0.0006206084202495071,0.09600004558263354,0.07212339461562405,0.0238766509670095,0.09599998317227079,0.07212339461573368,0.023876650967045797,0.3772852186252683,0.3772852186252683,0.12490135844153133,0.0,4.653812496249657,4.337702334164931,5.6113202646595255,4.647419286485217,4.335753208801293,5.5914297400955775,24909.216667014185,21172.834166962057,0.85,1.0660068758018082,0.6632251747509416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698726792005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.575740634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.741894115323,1541.919005121693,0.3772852186252683,0.12490135844153133,6.112874298809886,3.424403067846816
2255.0,-30.064393614016605,5.084460246364265,35.023902935252124,24.191322863940172,5.008650243817526,-26.557098218237797,-40.11638191351665,1.5013548480389087,-0.39835641849509784,-5.043987545531432,40.04678968253703,42457.95147862272,25785.27219370864,25785.27219370864,68243.22367233137,77656.66385048072,77656.66385048072,25785.27219370864,103441.93604418935,103441.93604418935,103441.93604418935,128350.98309604693,91855.14730560708,56656.694314727196,39109.392212088766,24909.047051857575,0.0,64018.43926394634,21172.689994078937,1541.9131062552915,0.0,0.8865252098170695,2.8168554111226314,0.0014959135982669303,354048.3352926048,1556551.6532745706,4.396438277242997,1556551.6532745706,4.396438277242997,0.85,0.09599968086269209,4.027634451161993,1.2681303664995363,1.0,0.0,4.027634451162583,1.2847181273060422,1.2850160629806093,3.135033565384215,19385.293317083542,1976.749788876277,4632.441516551485,4632.441516551485,5.5662380413393535,5.084460246364265,-2.40782173456432,7.492281980928585,3.424455636177435,3.424455636177435,0.9784158960506958,0.0,0.0,0.00023189535370079112,1.0000977298688314,0.00023187269281293695,198.97540443194143,0.0,4.524015375447397e-06,12.821059574017923,0.06421378808950266,7.782342214585426e-05,0.00015407193155493685,0.0006205454194877362,0.09599968086254002,0.07212292132938772,0.02387675953315229,0.0959999053588677,0.07212292132950196,0.023876759533190132,0.37728288085851025,0.37728288085851025,0.1249019720633194,0.0,4.652228368233068,4.337236673541668,5.60632846760484,4.645631127036324,4.335124938047954,5.586108534012112,24909.047051857575,21172.689994078937,0.85,1.0659932428369012,0.6632144108288818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755159602137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52566181241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.720949000699,1541.9131062552915,0.37728288085851025,0.1249019720633194,6.112874298809886,3.424455636177435
2256.0,-30.045349336546305,5.056804657522668,35.02380816525581,24.18384002465757,4.997984052362806,-26.54102509968394,-40.101938986312575,1.4936598155004486,-0.5296597403778378,-5.056305694321418,40.04504553104395,42475.11513530582,25746.433848228782,25746.433848228782,68221.54898353461,77669.54772723542,77669.54772723542,25746.433848228782,103415.9815754642,103415.9815754642,103415.9815754642,128320.02714518957,91856.00252995438,56661.56993802478,39104.92510214399,24904.045569725364,0.0,64008.970671869356,21168.438734266558,1541.907367377518,0.0,0.8864687071805011,2.817147028385288,0.0014959135982669303,353878.3158441851,1556476.378098101,4.398337813903883,1556476.378098101,4.398337813903883,0.85,0.09600336272311094,4.027634451161993,1.2681412698375065,1.0,0.0,4.0276344511621,1.2847541696427358,1.2850520845606026,3.134945615535147,19385.473805333906,1976.7681935557919,4632.441516551485,4632.441516551485,5.557854050879659,5.056804657522668,-2.424077405250059,7.480882062772727,3.424508222770438,3.424508222770438,0.9784309207915537,0.0,0.0,0.00023187269281293695,0.9980189331466117,0.00023233295993882133,198.95981714144153,0.07414993848133335,0.0002484264334046512,704.0405122687815,0.06446221452290732,7.795084191215658e-05,0.00015392185090078037,0.0006199409494746027,0.09600336272306803,0.07212549064299947,0.023877872080068554,0.09600336732721766,0.07212549064303171,0.023877872080079226,0.3772805408632488,0.3772805408632488,0.12490256767190498,0.0,4.631771091507517,4.352865944827329,5.4762920389730425,4.526645953943557,4.39218113591761,4.93329141316616,24904.045569725364,21168.438734266558,0.85,1.0658123114221019,0.6635806620457463,42257.704602238395,25750.0,0.0,3322.23681276286,-3322.23681276286,0.05877899403682394,1.4694748509205973,2628.540472333184,693.6963404296762,3322.23681276286,0.03020556954836349,0.6361362990998257,1.4518401697819072,1.4518811409872614,1.2659463163831335,0.00023189535370079112,0.0035214122309195706,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46283.98192727003,22427.76318723714,,,,,,,,,,,,,,,,,,,,3.0,15443.700033651752,1541.907367377518,0.3772805408632488,0.12490256767190498,6.112874298809886,3.424508222770438
2257.0,-29.993433166455322,4.982639374524462,35.02350755048399,24.164489283598982,4.968190707860751,-26.497277178303545,-40.06289388108996,1.4720347197089423,-0.9562083991423833,-5.091576474984869,40.038860667330646,42528.56523267924,25615.0321317292,25615.0321317292,68143.59736440844,77711.88845391289,77711.88845391289,25615.0321317292,103326.92058564209,103326.92058564209,103326.92058564209,128209.49268154218,91865.28802571473,56681.96480448098,39092.58135692639,24882.572095900094,0.0,63975.15345282649,21150.186281515078,1541.4802717309653,0.0,0.8863111025811254,2.8186595214396295,0.0014959135982669303,353391.85043019673,1556209.470073184,4.403637118905696,1556209.470073184,4.403637118905696,0.85,0.09601135316237981,4.027634451161993,1.2681933682644742,1.0,0.0,4.027634451162917,1.2848543870380482,1.2851529166018256,3.1347010928194177,19387.433434861363,1976.9680201558497,4632.441516551485,4632.441516551485,5.529488508426486,4.982639374524462,-2.4779313458726198,7.460570720397081,3.416306220547163,3.416306220547163,0.9760874915849037,0.0,0.0,0.00023233295993882133,0.9946102505596309,0.0002335919620857477,198.91719023235717,0.20195108186941235,0.0005713741118508421,1619.2742329852865,0.06503358863475817,7.829627551624396e-05,0.00015403668442257737,0.0006204034569231405,0.09601135316180391,0.07213243540671607,0.023878917755087842,0.09601123118549978,0.07213243540714874,0.02387891775523107,0.3772791752006133,0.3772791752006133,0.12489555950108151,0.0,4.545743388483004,4.412615787557343,4.948360692173935,4.135368075842507,4.585203454058387,2.7820005202730727,24882.572095900094,21150.186281515078,0.85,1.0651572319346705,0.6647669124238776,42257.704602238395,25750.0,0.0,9034.801828055528,-9034.801828055528,0.16006988511963813,4.001747127990949,7149.4017946987415,1885.4000333567865,9034.801828055528,0.1707812600880009,0.8661790320326731,1.4516497422154582,1.4517674038488422,1.2660773601115773,0.00023187269281293695,0.003514592294591031,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52911.780663279205,16715.198171944474,,,,,,,,,,,,,,,,,,,,3.0,15444.079407556606,1541.4802717309653,0.3772791752006133,0.12489555950108151,6.112874298809886,3.416306220547163
2258.0,-29.93851295744302,4.902254867326521,35.022914128480075,24.143089376762532,4.932824702254996,-26.45137826549835,-40.0224834336899,1.4456900103103463,-1.520761422889052,-5.1343096445661764,40.02973190760849,42597.70404047095,25431.19516538424,25431.19516538424,68028.89920585518,77768.60820336794,77768.60820336794,25431.19516538424,103199.80336875218,103199.80336875218,103199.80336875218,128047.8477505665,91885.5199802191,56714.615817322,39078.782403219004,24848.04438181432,0.0,63926.82678503332,21120.837724542173,1540.4802717309653,0.0,0.8861258244440605,2.821149687147135,0.0014959135982669303,352803.1647845142,1555815.5813148317,4.409868551675538,1555815.5813148317,4.409868551675538,0.85,0.09601361622108887,4.027634451161993,1.2682848759694023,1.0,0.0,4.027634451162706,1.2849750557614183,1.2852752312325546,3.1344067210514046,19391.70322685397,1977.4034177679403,4632.441516551485,4632.441516551485,5.489803826884773,4.902254867326521,-2.553391943354953,7.455646810681474,3.3940277012719084,3.3940277012719084,0.9697222003634024,0.0,0.0,0.0002335919620857477,0.9943017593462041,0.00023493065348626597,198.8718698063529,0.22364765353875796,0.0004795550347766905,1359.0589685571408,0.06551314366953485,7.865527822303501e-05,0.00015493668386271268,0.000624028325674256,0.09601361622090279,0.07213959622663998,0.023874019994262807,0.09601363762489527,0.07213959622677979,0.023874019994309076,0.3772812760715938,0.3772812760715938,0.12485824265740958,0.0,4.375128195662114,4.51673140550588,3.9477858895127724,3.6135482216771493,4.852814704733248,3.979039320256561e-13,24848.04438181432,21120.837724542173,0.85,1.0641682471525749,0.6663509856935994,42257.704602238395,25750.0,0.0,9964.94569836869,-9964.94569836869,0.17721453733097386,4.4303634332743425,7888.91452702359,2076.0311713450997,9964.94569836869,0.3403736648054653,0.9589531240853557,1.4514208267131556,1.4514570323110563,1.2664288711556033,0.00023233295993882133,0.003496360964655983,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53581.709269164225,15785.05430163131,,,,,,,,,,,,,,,,,,,,4.0,15445.117949852876,1540.4802717309653,0.3772812760715938,0.12485824265740958,6.112874298809886,3.3940277012719084
2259.0,-29.882412057783466,4.821009713346944,35.022028831908116,24.121475975867384,4.8968178161153215,-26.404480396783168,-39.98120395755393,1.4188861551156184,-2.0697101436851995,-5.1778920224226965,40.020045417364024,42668.91703812948,25239.31786971437,25239.31786971437,67908.23490784386,77827.06988997794,77827.06988997794,25239.31786971437,103066.38775969231,103066.38775969231,103066.38775969231,127879.35160747454,91906.76006242054,56748.60721057438,39064.61427982906,24812.96384778223,0.0,63877.57812761129,21091.019270614896,1539.4802717309653,0.0,0.8859379394053655,2.8233622841008432,0.0014959135982669303,352203.57362359564,1555397.7099346376,4.416189460919299,1555397.7099346376,4.416189460919299,0.85,0.09600629592581054,4.027634451161993,1.268380142119713,1.0,0.0,4.027634451161622,1.285097732047076,1.285399656614744,3.1341075084976118,19396.18577612455,1977.8605105846084,4632.441516551485,4632.441516551485,5.448383488390633,4.821009713346944,-2.63169547055384,7.452705183900784,3.3697494405580706,3.3697494405580706,0.962785554445163,0.0,0.0,0.00023493065348626597,0.9941822516298109,0.00023630541895224222,198.82557938173716,0.23129370488375744,0.00048388147355759263,1371.3200960622175,0.06599702514309244,7.902357204622364e-05,0.00015590708144004231,0.000627936732388033,0.09600629592157328,0.07214747340578952,0.023858822515783768,0.09600620362316173,0.07214747340897376,0.023858822516836787,0.37728888152639206,0.37728888152639206,0.12476765321823871,0.0,4.137670279928898,4.654837815631652,2.5810345474878886,3.1081818787375255,5.125386712004001,3.979039320256561e-13,24812.96384778223,21091.019270614896,0.85,1.0630997119549574,0.6679795679305146,42257.704602238395,25750.0,0.0,10260.100607834751,-10260.100607834751,0.18321440705948133,4.580360176487029,8126.899387827332,2133.2012200074187,10260.100607834751,0.5209548329959922,0.9914199516205692,1.4511780139151969,1.451128165306225,1.2668099987039783,0.0002335919620857477,0.0034766959447442352,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53889.125306135364,15489.899392165249,,,,,,,,,,,,,,,,,,,,3.0,15446.21840360121,1539.4802717309653,0.37728888152639206,0.12476765321823871,6.112874298809886,3.3697494405580706
2260.0,-29.826417946396905,4.740873953985193,35.02086100106797,24.10114126922565,4.862176174599013,-26.357541947550104,-39.93981453878803,1.3933001757521197,-2.5746020283861526,-5.220056291943189,40.01004786483826,42739.63935691828,25044.978415991074,25044.978415991074,67784.61777290935,77885.18671775518,77885.18671775518,25044.978415991074,102930.16513374625,102930.16513374625,102930.16513374625,127708.37326714533,91928.2526323355,56782.70527149827,39050.608178708026,24778.208133399083,0.0,63828.81631210711,21061.47691338922,1538.4802717309653,0.0,0.8857581693547504,2.8251781975387407,0.0014959135982669303,351624.25379833695,1554966.5084091784,4.422239056640787,1554966.5084091784,4.422239056640787,0.85,0.09598639730852836,4.027634451161993,1.2684747873572633,1.0,0.0,4.027634451160965,1.2852146565359093,1.2855183755348654,3.1338223779814633,19400.721610905297,1978.3230370111403,4632.441516551485,4632.441516551485,5.406431646574835,4.740873953985193,-2.708991096390335,7.449865050375528,3.345077577219776,3.345077577219776,0.9557364506342216,0.0,0.0,0.00023630541895224222,0.9941959496815324,0.00023768495438744968,198.77938601821984,0.23372437039874536,0.00047971900618936866,1359.5236635406707,0.06647674414928181,7.939444684672311e-05,0.00015691097210551912,0.0006319800370175073,0.09598639728704762,0.07215562421117787,0.023830773075869758,0.09598606851644129,0.0721556242273256,0.02383077308120275,0.37730302216671535,0.37730302216671535,0.12461156394274552,0.0,3.8546811603900437,4.818413213200017,0.9621779544753508,2.645454263557042,5.3935930705765145,3.410605131648481e-13,24778.208133399083,21061.47691338922,0.85,1.0619751655969827,0.6695978685854367,42257.704602238395,25750.0,0.0,10321.312707419198,-10321.312707419198,0.18507985842192015,4.626996460548,8179.769981684005,2141.542725735193,10321.312707419198,0.7052221162000701,1.0015143854000002,1.450931214151908,1.450792335165958,1.2671953553673012,0.00023493065348626597,0.003456920492163972,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53938.54097319826,15428.687292580802,,,,,,,,,,,,,,,,,,,,3.0,15447.344341192473,1538.4802717309653,0.37730302216671535,0.12461156394274552,6.112874298809886,3.345077577219776
2261.0,-29.77091923286932,4.662523042499808,35.01942302450186,24.082636227272474,4.8297122267035,-26.310831591013535,-39.89850345589218,1.3696245848476025,-3.028196594684914,-5.259936904655275,39.99984661659485,42808.7182832187,24850.07493341736,24850.07493341736,67658.79321663606,77941.89564647738,77941.89564647738,24850.07493341736,102791.97057989474,102791.97057989474,102791.97057989474,127536.09557918865,91949.41937572193,56816.24201246269,39036.863736954714,24744.124999293916,0.0,63780.98873624863,21032.506249399827,1537.4802717309653,0.0,0.8855906047425208,2.8265945151613345,0.0014959135982669303,351076.99903037277,1554526.6144759671,4.4278794075640375,1554526.6144759671,4.4278794075640375,0.85,0.09595308862259705,4.027634451161993,1.2685664769401774,1.0,0.0,4.027634451161487,1.2853226483263214,1.2856281660861022,3.1335590767085324,19405.188682606225,1978.7785515549374,4632.441516551485,4632.441516551485,5.3643580484781666,4.662523042499808,-2.7838437862386805,7.446366828738489,3.3206049726678923,3.3206049726678923,0.9487442779051121,0.0,0.0,0.00023768495438744968,0.9942497688174904,0.0002390596023674614,198.7336169096224,0.23433443028173548,0.00047593000241138154,1348.7856268338553,0.06695267415169319,7.976622369527843e-05,0.00015791873069217127,0.0006360389202195618,0.09595308860584714,0.0721638867482646,0.02378920185758255,0.09595361116489962,0.07216388676086183,0.023789201861735214,0.3773240281449702,0.3773240281449702,0.12438686924540651,0.0,3.545150335521612,5.000159803603594,3.410605131648481e-13,2.2317403099703483,5.652371610962348,3.410605131648481e-13,24744.124999293916,21032.506249399827,0.85,1.0607987514339605,0.6711830457856988,42257.704602238395,25750.0,0.0,10302.034444828843,-10302.034444828843,0.18550369586764395,4.637592396691095,8168.792322994668,2133.2421218341756,10302.034444828843,0.8905445946881689,1.0038078780716657,1.4506839681673358,1.4504572646730345,1.2675755967387394,0.00023630541895224222,0.0034375132325475607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53908.5246739011,15447.965555171157,,,,,,,,,,,,,,,,,,,,3.0,15448.470009488658,1537.4802717309653,0.3773240281449702,0.12438686924540651,6.112874298809886,3.3206049726678923
2262.0,-29.71604226634161,4.586149774262093,35.01773216365305,24.064931098278635,4.798274649528031,-26.264578225744465,-39.85755761442704,1.346810608930889,-3.459886308756893,-5.298581731036146,39.989608230508274,42876.7219692524,24658.56112506771,24658.56112506771,67535.28309432011,77997.68721596793,77997.68721596793,24658.56112506771,102656.24834103565,102656.24834103565,102656.24834103565,127366.69066015934,91970.33543661443,56849.37018989889,39023.294718572826,24710.44231912369,0.0,63733.73703769651,21003.875971255136,1536.4802717309653,0.0,0.8854292963337672,2.827878685514512,0.0014959135982669303,350547.34016958537,1554085.2136737176,4.4333105278217,1554085.2136737176,4.4333105278217,0.85,0.09591721698230996,4.027634451161993,1.2686564565403384,1.0,0.0,4.027634451162668,1.285426634031635,1.2857339436096582,3.1333055847222093,19409.602849774124,1979.2286713377275,4632.441516551485,4632.441516551485,5.323016175587731,4.586149774262093,-2.856775922567435,7.442925696829528,3.2965372376264432,3.2965372376264432,0.9418677821789838,0.0,0.0,0.0002390596023674614,0.994316564623507,0.0002404260482756617,198.68837769523344,0.2343235057509411,0.0004721819145973299,1338.163545968833,0.06742485606629052,8.013630109681142e-05,0.00015892330127064997,0.0006400849632900664,0.0959172169815879,0.07217286277499235,0.023744354206595545,0.09591729221856568,0.07217286277553568,0.023744354206774277,0.377351737829534,0.377351737829534,0.12414604947693347,0.0,3.218959487440145,5.19495020652613,3.410605131648481e-13,1.8386954222792724,5.901634893457185,3.410605131648481e-13,24710.44231912369,21003.875971255136,0.85,1.059647311350582,0.6727476523758863,42257.704602238395,25750.0,0.0,10256.231063458097,-10256.231063458097,0.18543714915637582,4.635928728909391,8136.62910560971,2119.601957848388,10256.231063458097,1.076014953598923,1.0034477768202148,1.4504374772594641,1.4501252958850335,1.267947510366888,0.00023768495438744968,0.0034186320695898395,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53852.09921166533,15493.768936541903,,,,,,,,,,,,,,,,,,,,3.0,15449.587619784781,1536.4802717309653,0.377351737829534,0.12414604947693347,6.112874298809886,3.2965372376264432
2263.0,-29.66182315920608,4.51177005772392,35.01581217641483,24.047285864967876,4.767029323697339,-26.218897806880424,-39.81713120648635,1.3241039713716647,-3.9107404230215366,-5.3369935554817065,39.979556235078356,42944.1071920981,24473.218672812814,24473.218672812814,67417.3258649109,78052.94226898788,78052.94226898788,24473.218672812814,102526.1609418007,102526.1609418007,102526.1609418007,127203.08627708089,91991.05834811856,56882.22327122866,39009.81675209989,24676.925335280193,0.0,63686.74208738009,20975.386534988163,1535.4802717309653,0.0,0.8852682864887382,2.8294682358101375,0.0014959135982669303,350021.4966104278,1553651.9407701367,4.438732923021993,1553651.9407701367,4.438732923021993,0.85,0.09589126307654335,4.027634451161993,1.2687457992928106,1.0,0.0,4.027634451160887,1.2855301512511992,1.285839242276162,3.133053275523658,19413.976254310237,1979.674634488866,4632.441516551485,4632.441516551485,5.283006506476383,4.51177005772392,-2.928480847173593,7.440250904897513,3.2729355067788988,3.2729355067788988,0.9351244305082568,0.0,0.0,0.0002404260482756617,0.99438700383812,0.00024178317631633244,198.64369818982874,0.2341040862317397,0.00046856621413934413,1327.9166508709013,0.06789342228042987,8.050324034675316e-05,0.00015992280792890854,0.0006441106107410344,0.0958912630758681,0.07218315012373602,0.023708112952132068,0.09589130518085298,0.07218315012424434,0.023708112952299007,0.37738572296816475,0.37738572296816475,0.12395006032882172,0.0,2.8754662541967377,5.398554280059443,3.979039320256561e-13,1.4262531324601468,6.140810557186796,3.979039320256561e-13,24676.925335280193,20975.386534988163,0.85,1.058577086144748,0.674302151194632,42257.704602238395,25750.0,0.0,10202.347311768002,-10202.347311768002,0.18520715159968348,4.630178789992083,8097.876771660716,2104.4705401072865,10202.347311768002,1.261326781109822,1.002203201296988,1.4501921308717574,1.449797185644229,1.26831017143485,0.0002390596023674614,0.003400316403820145,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53787.9685648773,15547.652688231998,,,,,,,,,,,,,,,,,,,,3.0,15450.694624373124,1535.4802717309653,0.37738572296816475,0.12395006032882172,6.112874298809886,3.2729355067788988
2264.0,-29.60826516071717,4.439351400517694,35.01368443459255,24.029793845862173,4.736084983402665,-26.173782378103816,-39.777204709220655,1.3016022007893304,-4.374154382007987,-5.375030220037143,39.96966855177535,43010.766947363336,24293.62417609012,24293.62417609012,67304.39112345346,78107.59788338632,78107.59788338632,24293.62417609012,102401.22205947644,102401.22205947644,102401.22205947644,127044.83216364248,92011.57052758233,56914.739591559235,38996.478817803436,24643.610104166044,0.0,63640.08892196948,20947.068588541137,1534.4802717309653,0.0,0.8851083914136267,2.8312933168168692,0.0014959135982669303,349501.39923991566,1553225.839316069,4.444119087059377,1553225.839316069,4.444119087059377,0.85,0.09587328822670087,4.027634451161993,1.2688341903453697,1.0,0.0,4.027634451161383,1.2856327451923746,1.2859436057439604,3.132803256780241,19418.305185536647,1980.1160626245096,4632.441516551485,4632.441516551485,5.244237642135404,4.439351400517694,-2.99886073452487,7.438212135042564,3.2498078752469866,3.2498078752469866,0.9285165357848533,0.0,0.0,0.00024178317631633244,0.9944576912237173,0.00024313068162689678,198.59958066329486,0.2338168302123708,0.00046509953463484146,1318.0920811551407,0.06835852181506472,8.086716601860369e-05,0.00016091601029772875,0.0006481108668186704,0.09587328822602526,0.07219455168332643,0.02367873654269883,0.09587334738546624,0.07219455168383516,0.023678736542865706,0.3774253930263347,0.3774253930263347,0.12378993567699899,0.0,2.5153974099964103,5.607280630749358,3.410605131648481e-13,1.0008758380291738,6.370557226439132,3.410605131648481e-13,24643.610104166044,20947.068588541137,0.85,1.057578521079329,0.6758439165617727,42257.704602238395,25750.0,0.0,10146.614688656971,-10146.614688656971,0.1849251053376035,4.623127633440084,8057.4760877746885,2089.1386008822833,10146.614688656971,1.4463793410047934,1.0006769769350832,1.4499480421676343,1.4494731467217894,1.2686634943812776,0.0002404260482756617,0.0033825628520442077,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53722.411372050505,15603.385311343029,,,,,,,,,,,,,,,,,,,,3.0,15451.790279077195,1534.4802717309653,0.3774253930263347,0.12378993567699899,6.112874298809886,3.2498078752469866
2265.0,-29.555361033547776,4.368847524422495,35.01136822382753,24.012540256977104,4.705533088390338,-26.129216280257992,-39.737764502037294,1.2793883351007957,-4.84495756517498,-5.412581232028398,39.959927088081635,43076.67132272498,24119.346358913524,24119.346358913524,67196.0176816385,78161.62895626739,78161.62895626739,24119.346358913524,102280.97531518091,102280.97531518091,102280.97531518091,126891.49999775052,92031.88096354381,56946.92333000241,38983.286259490436,24610.524682569612,0.0,63593.81094206005,20918.94598018417,1533.4802717309653,0.0,0.8849502532749243,2.833298744822686,0.0014959135982669303,348988.5378084781,1552806.1254537639,4.449447352067278,1552806.1254537639,4.449447352067278,0.85,0.0958617013539093,4.027634451161993,1.268921631895937,1.0,0.0,4.027634451162096,1.2857340269854767,1.286046644650198,3.1325564748450794,19422.591540412344,1980.5531491806423,4632.441516551485,4632.441516551485,5.2066164834971564,4.368847524422495,-3.0678583917891924,7.436705916211688,3.2271478637526485,3.2271478637526485,0.922042246786471,0.0,0.0,0.00024313068162689678,0.9945275459356069,0.0002444685243968485,198.5560185837967,0.23350958832063468,0.0004617703829575085,1308.6572653015792,0.06882029219802223,8.122815182675789e-05,0.00016190252980013888,0.0006520842067533206,0.09586170135330868,0.0722068691797502,0.02365483217355848,0.09586160143809892,0.07220686918020262,0.023654832173706678,0.37747005750766593,0.37747005750766593,0.12365850262220746,0.0,2.1403922830549504,5.818365088807354,3.410605131648481e-13,0.5676236668534216,6.591776894928159,3.410605131648481e-13,24610.524682569612,20918.94598018417,0.85,1.0566439829004808,0.6773720694608455,42257.704602238395,25750.0,0.0,10091.118772510334,-10091.118772510334,0.1846288603718405,4.615721509296009,8017.087014832417,2074.0317576779166,10091.118772510334,1.6311418905750188,0.999073919761041,1.4497052310838854,1.4491531940888647,1.2690076237881112,0.00024178317631633244,0.0033653567212948163,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53657.4806400503,15658.881227489666,,,,,,,,,,,,,,,,,,,,3.0,15452.874496874949,1533.4802717309653,0.37747005750766593,0.12365850262220746,6.112874298809886,3.2271478637526485
2266.0,-29.503101679931632,4.300209792200047,35.008881027570006,23.995591175649338,4.675453642510452,-26.08518331742938,-39.69878931585697,1.2575352800092343,-5.319255685866608,-5.449556296246017,39.95031786793588,43141.76880776015,23949.98628609915,23949.98628609915,67091.7550938593,78214.97887387972,78214.97887387972,23949.98628609915,102164.96515997886,102164.96515997886,102164.96515997886,126742.65803390321,92051.96178209543,56978.75171598012,38970.23340679479,24577.69287392434,0.0,63547.926280719126,20891.03894283569,1532.4802717309653,0.0,0.8847943978233813,2.8354434525252796,0.0014959135982669303,348484.12001905363,1552392.1933313643,4.454699953749646,1552392.1933313643,4.454699953749646,0.85,0.09585519833137451,4.027634451161993,1.2690080294338983,1.0,0.0,4.027634451161588,1.2858336544494928,1.286148016670784,3.1323137617566514,19426.82943637233,1980.9852943025733,4632.441516551485,4632.441516551485,5.170056912867012,4.300209792200047,-3.1354353625019007,7.435645154701947,3.20494478013146,3.20494478013146,0.9156985086089886,0.0,0.0,0.0002444685243968485,0.9945963784906583,0.00024579671682279774,198.51300383898695,0.23319861218527163,0.00045857315811893634,1299.5963301090655,0.06927886535614117,8.158634425966734e-05,0.00016288218013718115,0.0006560298802008844,0.09585519831935464,0.0722199126616167,0.02363528565773794,0.09585472084888177,0.07221991267067279,0.023635285660701714,0.37751899973694025,0.37751899973694025,0.12355002284504091,0.0,1.75255707718145,6.029742231099476,3.410605131648481e-13,0.13030061037943597,6.805175779187209,3.410605131648481e-13,24577.69287392434,20891.03894283569,0.85,1.0557662384998296,0.6788855487932681,42257.704602238395,25750.0,0.0,10036.541580594607,-10036.541580594607,0.18433123448289152,4.6082808620722835,7977.257878634095,2059.2837019605126,10036.541580594607,1.8156074437251863,0.997463390058936,1.44946368643517,1.4488372796675864,1.269342770210411,0.00024313068162689678,0.0033486804326532697,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53593.842512942065,15713.458419405393,,,,,,,,,,,,,,,,,,,,3.0,15453.947400717218,1532.4802717309653,0.37751899973694025,0.12355002284504091,6.112874298809886,3.20494478013146
2267.0,-29.451435862739988,4.233639141676049,35.00612169933159,23.989109484851383,4.657582894367767,-26.040463750576244,-39.658434747811384,1.2466107822037875,-5.473454980524764,-5.473454980525101,39.93742317247079,43198.604958795346,23755.386945464154,23755.386945464154,66953.9919042595,78261.27840846276,78261.27840846276,23755.386945464154,102016.66535392692,102016.66535392692,102016.66535392692,126535.97193423842,92070.17429544298,57007.50084577474,38958.526055186936,24519.306580311495,0.0,63477.83263549843,20841.41059326477,1531.4802717309653,0.0,0.884718076821619,2.8371187230617294,0.0014959135982669303,348158.39628341224,1551836.8652923873,4.457272557141324,1551836.8652923873,4.457272557141324,0.85,0.09584058842985718,4.027634451161993,1.2690769397607076,1.0,0.0,4.027634451163256,1.2858821021076143,1.286198184161233,3.1321957468422124,19430.67304147928,1981.3772329469575,4632.441516551485,4632.441516551485,5.12804896955252,4.233639141676049,-3.192000594707494,7.425639736383543,3.183187143451725,3.183187143451725,0.9094820409862071,0.0,0.0,0.00024579671682279774,0.9946598485101561,0.0002471163555973055,198.47049400336886,0.23288939470825556,0.0004555101002750621,1290.9156241795258,0.06973437545641623,8.195875165697535e-05,0.00016383796516582238,0.0006598794329101447,0.09584058842952674,0.07222437020032016,0.02361621822920658,0.09584050140889715,0.07222437020056918,0.023616218229288007,0.37757152264371796,0.37757152264371796,0.12345990568997434,0.0,1.328638622206313,6.236416407350362,3.410605131648481e-13,3.410605131648481e-13,7.018224967133335,3.410605131648481e-13,24519.306580311495,20841.41059326477,0.85,1.0547617825693865,0.680530559492316,42257.704602238395,25750.0,0.0,9983.091117415637,-9983.091117415637,0.1840365273992609,4.600913184981518,7938.161096822878,2044.9300205927593,9983.091117415637,1.9997770372199701,0.9958686547579046,1.4492233869314308,1.448525344231039,1.2696691559302506,0.0002444685243968485,0.00333251626193921,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53531.71134383356,15766.908882584363,,,,,,,,,,,,,,,,,,,,3.0,15455.009151066877,1531.4802717309653,0.37757152264371796,0.12345990568997434,6.112874298809886,3.183187143451725
2268.0,-29.400335056191242,4.169188295124847,35.00306552335725,23.987551463674777,4.645497890934488,-25.99567362209436,-39.61765937330199,1.2408364568380308,-5.491217331666178,-5.4912173316665704,39.92326516707604,43251.288927379974,23553.18887664731,23553.18887664731,66804.47780402728,78304.08678127693,78304.08678127693,23553.18887664731,101857.27565792424,101857.27565792424,101857.27565792424,126308.33648546146,92087.4683321455,57034.67047825027,38947.55317099469,24451.06082753722,0.0,63398.61399853191,20783.40170340664,1530.4802717309653,0.0,0.8846781051676886,2.838630816548782,0.0014959135982669303,347916.4617221628,1551227.303994162,4.458620027105623,1551227.303994162,4.458620027105623,0.85,0.09582398215350764,4.027634451161993,1.2691373897390443,1.0,0.0,4.02763445116257,1.2859064350697205,1.286224220124949,3.1321364768997513,19434.322809444915,1981.749405703774,4632.441516551485,4632.441516551485,5.084400697233399,4.169188295124847,-3.2427229412506713,7.411911236375518,3.161938680197319,3.161938680197319,0.9034110514849483,0.0,0.0,0.0002471163555973055,0.9947203047594212,0.00024842797961892614,198.42846487365512,0.23258398328172855,0.00045238130517687787,1282.0486188712719,0.0701867567615931,8.233663788123661e-05,0.00016477971771606886,0.0006636724679259872,0.0958239816207048,0.07222533051160661,0.023598651109098194,0.09582463810887587,0.0722253309131953,0.023598651240312334,0.37762676569732007,0.37762676569732007,0.12338447863258774,0.0,0.870481514474136,6.441270681245669,3.979039320256561e-13,3.979039320256561e-13,7.227624180045723,3.979039320256561e-13,24451.06082753722,20783.40170340664,0.85,1.0537214237139985,0.6822119002220068,42257.704602238395,25750.0,0.0,9930.912709492353,-9930.912709492353,0.1837464948953697,4.593662372384238,7899.898555322599,2031.014154169754,9930.912709492353,2.1836545756402113,0.9942992148017834,1.4489843067721746,1.4482170782478838,1.2699858163756712,0.00024579671682279774,0.00331690528836279,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53470.66593060202,15819.087290507647,,,,,,,,,,,,,,,,,,,,2.0,15456.060752881953,1530.4802717309653,0.37762676569732007,0.12338447863258774,6.112874298809886,3.161938680197319
