time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2269.0,-29.349799080004832,4.1068008330963375,34.99973644948185,23.986406495701544,4.633986884143575,-25.95133506548802,-39.5772684138268,1.235522869626693,-5.508188625294963,-5.508188625295337,39.909211651226066,43303.17301741406,23356.45127422865,23356.45127422865,66659.62429164271,78346.24267000704,78346.24267000704,23356.45127422865,101702.69394423568,101702.69394423568,101702.69394423568,126086.94053755201,92104.56807106579,57061.4984184727,38936.744058436765,24384.24659331633,0.0,63320.99065175309,20726.60960431888,1529.4802717309653,0.0,0.8846418278095703,2.8401801500721766,0.0014959135982669303,347685.4252018779,1550622.4203955706,4.459843030507324,1550622.4203955706,4.459843030507324,0.8500000000000001,0.0958097803823684,4.027634451161993,1.269196651740931,1.0,0.0,4.027634451161164,1.2859286263441667,1.286248103626193,3.132082425610482,19437.931572419435,1982.1173971151652,4632.441516551485,4632.441516551485,5.041931169724907,4.1068008330963375,-3.2916810770444256,7.398481910140763,3.141218740057167,3.141218740057167,0.897491068587762,0.0,0.0,0.00024842797961892614,0.9947806717770743,0.00024973140981432104,198.38691553680468,0.23228319721175528,0.00044930056513064527,1273.3178015802487,0.07063605732672375,8.2712548788008e-05,0.00016571543083091812,0.0006674411783037581,0.09580977998643703,0.07222650988732285,0.023583270099114182,0.09581036550455387,0.07222651018579718,0.023583270196571214,0.3776842122437563,0.3776842122437563,0.12332080365334513,0.0,0.388980625171655,6.645778617975509,3.979039320256561e-13,3.979039320256561e-13,7.432175359084965,3.979039320256561e-13,24384.24659331633,20726.60960431888,0.85,1.0527255433865703,0.6838675859569039,42257.704602238395,25750.0,0.0,9880.044169191964,-9880.044169191964,0.18346181205197196,4.586545301299295,7862.499779520984,2017.5443896709799,9880.044169191964,2.3672451112673585,0.9927587232249557,1.4487464186946526,1.4479123067204582,1.2702924913285463,0.0002471163555973055,0.0033018534814402336,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53411.066573010605,15869.955830808036,,,,,,,,,,,,,,,,,,,,2.0,15457.102757844388,1529.4802717309653,0.3776842122437563,0.12332080365334513,6.112874298809886,3.141218740057167
2270.0,-29.29980130905986,4.046423921265695,34.99615864884039,23.985841660201572,4.623254018245525,-25.90740314871348,-39.53720253249628,1.2308558578887907,-5.52428130378496,-5.524281303785367,39.89531628991369,43354.11646108763,23164.76541630645,23164.76541630645,66518.88187739407,78387.59589399815,78387.59589399815,23164.76541630645,101552.36131030461,101552.36131030461,101552.36131030461,125871.24630240258,92121.39744532573,57087.91801237333,38926.08825883599,24318.884992097974,0.0,63244.97325093397,20671.052243283277,1528.4802717309653,0.0,0.8846095052867045,2.841776552815205,0.0014959135982669303,347466.4608813894,1550024.519289192,4.460932762711466,1550024.519289192,4.460932762711466,0.85,0.09579750887521213,4.027634451161993,1.269254461466335,1.0,0.0,4.027634451161392,1.285947805095508,1.2862689633727813,3.1320357134268435,19441.483277097304,1982.4795701995386,4632.441516551485,4632.441516551485,5.000552156684523,4.046423921265695,-3.338842225280106,7.385266146545801,3.121013836170441,3.121013836170441,0.8917182389058402,0.0,0.0,0.00024973140981432104,0.9948382279197425,0.0002510271547732159,198.34582380618386,0.23198730424770178,0.00044640586230291086,1265.1142137664494,0.07108246318902665,8.308700099626383e-05,0.0001666444088180572,0.0006711827620491306,0.09579750861173023,0.0722278743585965,0.023569634253133732,0.09579804041865501,0.07222787455725252,0.023569634317959616,0.3777435371428544,0.3777435371428544,0.12326653033661772,0.0,3.979039320256561e-13,6.848890321009776,3.979039320256561e-13,3.979039320256561e-13,7.63129742920637,3.979039320256561e-13,24318.884992097974,20671.052243283277,0.85,1.0517655152366083,0.685495055695156,42257.704602238395,25750.0,0.0,9830.464003371233,-9830.464003371233,0.18318263823137218,4.5795659557843,7825.956251127202,2004.507752244031,9830.464003371233,2.550554081464276,0.9912480423775544,1.448509695445683,1.4476110237881001,1.270589440083285,0.00024842797961892614,0.0032873415127150822,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53353.28281937608,15919.535996628767,,,,,,,,,,,,,,,,,,,,2.0,15458.135150732114,1528.4802717309653,0.3777435371428544,0.12326653033661772,6.112874298809886,3.121013836170441
2271.0,-29.25033830818255,3.9880045301994733,34.99235423913092,23.98571540778505,4.613129838806404,-25.86389226081758,-39.497497492097295,1.2266837914415594,-5.539598679826554,-5.539598679826891,39.88156781686637,43404.288423833685,22978.190887538873,22978.190887538873,66382.47931137256,78428.25953992683,78428.25953992683,22978.190887538873,101406.45042746571,101406.45042746571,101406.45042746571,125661.51896312684,92137.99739951508,57114.02628342262,38915.52346232495,24255.068535661143,0.0,63170.59199798609,20616.80825531197,1527.4802717309653,0.0,0.8845806476740001,2.8433953451592457,0.0014959135982669303,347258.14627072844,1549433.1101269596,4.461905722778912,1549433.1101269596,4.461905722778912,0.85,0.09578678369821098,4.027634451161993,1.2693111101398245,1.0,0.0,4.027634451161644,1.2859646806518719,1.2862875095127217,3.1319946121073357,19444.98656450634,1982.8368060965101,4632.441516551485,4632.441516551485,4.96027652058616,3.9880045301994733,-3.3843190036591144,7.372323533858587,3.101311469156691,3.101311469156691,0.8860889911876261,0.0,0.0,0.0002510271547732159,0.9948953646455104,0.00025231513151401504,198.30518617321297,0.23169631743053198,0.000443555997280107,1257.0376962918233,0.07152601918630676,8.345962610003334e-05,0.00016756752867318257,0.0006749007513801853,0.09578678369817728,0.07222939080606017,0.02355739289211712,0.09578677500643945,0.07222939080608556,0.023557392892125405,0.3778044163578623,0.3778044163578623,0.12321977834990246,0.0,3.410605131648481e-13,7.050004925902215,3.410605131648481e-13,3.410605131648481e-13,7.825817894593911,3.410605131648481e-13,24255.068535661143,20616.80825531197,0.85,1.050844660652996,0.6870964328657461,42257.704602238395,25750.0,0.0,9782.136040407673,-9782.136040407673,0.18290893467363467,4.5727233668408624,7790.245585871382,1991.890454536291,9782.136040407673,2.733586971648281,0.9897669625196673,1.4482741104035473,1.4473130673187173,1.2708769054496858,0.00024973140981432104,0.0032733513204107373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53296.878338937895,15967.863959592327,,,,,,,,,,,,,,,,,,,,3.0,15459.158446107378,1527.4802717309653,0.3778044163578623,0.12321977834990246,6.112874298809886,3.101311469156691
2272.0,-29.20139489088402,3.931494153226176,34.988345954455,23.986291733477287,4.603905012301307,-25.82075858714583,-39.45808274494482,1.2232687085630354,-5.554003952042194,-5.5540039520425095,39.86802764245156,43453.456287200745,22796.218181856664,22796.218181856664,66249.67446905741,78468.12584528752,78468.12584528752,22796.218181856664,101264.34402714418,101264.34402714418,101264.34402714418,125457.11904784276,92154.37607245671,57139.706514369456,38905.18839787473,24192.775020698577,0.0,63097.9634185733,20563.85876759379,1526.4802717309653,0.0,0.8845557415774111,2.845056769954907,0.0014959135982669303,347062.32566072955,1548850.8279263962,4.462745488084102,1548850.8279263962,4.462745488084102,0.85,0.09577728349574094,4.027634451161993,1.269366146638058,1.0,0.0,4.027634451161923,1.2859780248226547,1.2863025134294426,3.131962112429901,19448.44315227993,1983.1892799559414,4632.441516551485,4632.441516551485,4.920994274921099,3.931494153226176,-3.428037196878146,7.359531350104322,3.082098992720491,3.082098992720491,0.8805997122058545,0.0,0.0,0.00025231513151401504,0.9949508742731842,0.00025359556741767005,198.2649897782792,0.2314101908272925,0.0004408633191416892,1249.4066464475472,0.07196688250544844,8.383105408536851e-05,0.00016848407742864652,0.0006785922747238615,0.09577728349572667,0.07223101986525599,0.02354626363047068,0.09577730177665711,0.07223101986526675,0.023546263630474185,0.3778665532761128,0.3778665532761128,0.1231790434271969,0.0,3.410605131648481e-13,7.248482414652528,3.410605131648481e-13,3.410605131648481e-13,8.015414031096384,3.410605131648481e-13,24192.775020698577,20563.85876759379,0.85,1.0499494893294192,0.6886665421979362,42257.704602238395,25750.0,0.0,9735.027054939004,-9735.027054939004,0.18264061644679525,4.566015411169877,7755.34896136571,1979.6780935732938,9735.027054939004,2.9163492026099034,0.9883150240627441,1.448039637535942,1.4470184124666758,1.2711551317131342,0.0002510271547732159,0.0032598652012889705,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53242.138303624946,16014.972945060996,,,,,,,,,,,,,,,,,,,,3.0,15460.172694847986,1526.4802717309653,0.3778665532761128,0.1231790434271969,6.112874298809886,3.082098992720491
2273.0,-29.152966896214313,3.876843177829207,34.98415375776491,23.987347713578515,4.595327692245146,-25.77802357567956,-39.41899904804302,1.2203843717098726,-5.567639418087424,-5.567639418087806,39.85466061448971,43501.80937673387,22619.014623053135,22619.014623053135,66120.82399978701,78507.3114674013,78507.3114674013,22619.014623053135,101126.32609045444,101126.32609045444,101126.32609045444,125258.38671040592,92170.54645624699,57165.04436557759,38895.00232296599,24132.06061995147,0.0,63027.06294291746,20512.25152695875,1525.4802717309653,0.0,0.8845341817822532,2.8467326128384354,0.0014959135982669303,346877.04943661066,1548276.1539747322,4.463472450798935,1548276.1539747322,4.463472450798935,0.85,0.09576874613889884,4.027634451161993,1.269419982521795,1.0,0.0,4.027634451160429,1.2859888972821631,1.2863150353444606,3.131935633094565,19451.85578229599,1983.5372713715683,4632.441516551485,4632.441516551485,4.882741539690573,3.876843177829207,-3.470137003591236,7.346980181420443,3.0633650365505454,3.0633650365505454,0.8752471533001558,0.0,0.0,0.00025359556741767005,0.9950058937357922,0.00025486840732725173,198.22523064620546,0.23112884682582838,0.0004382616798493945,1242.033600693184,0.07240514418529784,8.42008705564735e-05,0.00016939469686119655,0.0006822599169222976,0.09576874616811258,0.07223272479435029,0.023536021373762293,0.09576860299948091,0.07223272477231593,0.02353602136658291,0.3779296704483146,0.3779296704483146,0.12314312215569913,0.0,3.979039320256561e-13,7.444089335726687,3.979039320256561e-13,3.979039320256561e-13,8.200932855874328,3.979039320256561e-13,24132.06061995147,20512.25152695875,0.85,1.0490862323645245,0.6902084175512465,42257.704602238395,25750.0,0.0,9689.102424581988,-9689.102424581988,0.18237757744403504,4.559439436100872,7721.244988497277,1967.8574360847108,9689.102424581988,3.0988460983981887,0.9868916528356868,1.4478062514988275,1.4467269652958885,1.2714243421374891,0.00025231513151401504,0.003246866874857702,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53188.840627513564,16060.897575418012,,,,,,,,,,,,,,,,,,,,2.0,15461.17818336426,1525.4802717309653,0.3779296704483146,0.12314312215569913,6.112874298809886,3.0633650365505454
2274.0,-29.133908997289844,3.8636113115398727,34.979935173284524,23.9937319647521,4.596200826234792,-25.760777365869778,-39.40321333995087,1.223069194815789,-5.569746608459468,-5.5697466084598934,39.845508809780426,43528.016676560415,22515.26292389435,22515.26292389435,66043.27960045476,78529.80781052592,78529.80781052592,22515.26292389435,101045.07073442027,101045.07073442027,101045.07073442027,125136.83289223126,92185.74045971692,57183.949325755566,38890.87903773484,24091.762157811005,0.0,62982.641195545846,20477.997834139354,1524.4802717309653,0.0,0.8845568913795419,2.8483204814908016,0.0014959135982669303,346848.4242482077,1547882.7934406297,4.46270671921217,1547882.7934406297,4.46270671921217,0.85,0.09576150286584274,4.027634451161993,1.269464780003764,1.0,0.0,4.02763445116395,1.285973682760146,1.2863014538877489,3.1319726874326785,19455.06235506371,1983.8642507955021,4632.441516551485,4632.441516551485,4.860344775740487,3.8636113115398727,-3.493540427068939,7.357151738608811,3.0450978158945032,3.0450978158945032,0.8700279473984295,0.0,0.0,0.00025486840732725173,0.9980322234694362,0.00025537092023067014,198.2093435794482,0.11543558367541146,9.177500700814136e-05,260.09036986107265,0.07249691919230598,8.43506646211178e-05,0.00017051774270613392,0.0006867831350576017,0.09576150300630872,0.07223488334491461,0.0235266196613941,0.09576166561992912,0.0722348832389581,0.023526619626884644,0.37799352999423097,0.37799352999423097,0.12311105180516758,0.0,3.979039320256561e-13,7.614820248706167,3.979039320256561e-13,3.979039320256561e-13,8.294695622884092,3.979039320256561e-13,24091.762157811005,20477.997834139354,0.85,1.048594951669403,0.6911113260781883,42257.704602238395,25750.0,0.0,4822.561030825231,-4822.561030825231,0.09106733424763372,2.276683356190841,3844.273083298078,978.2879475271529,4822.561030825231,3.189964188403271,0.9855772104722257,1.447690089912096,1.4464386971478036,1.2716847657416044,0.00025359556741767005,0.0032343401585151993,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47340.356002924695,20927.43896917477,,,,,,,,,,,,,,,,,,,,2.0,15462.174977694449,1524.4802717309653,0.37799352999423097,0.12311105180516758,6.112874298809886,3.0450978158945032
2275.0,-29.14024390901599,3.890371587149783,34.97597439330099,24.000286508258455,4.602623280354504,-25.76583677032723,-39.408458734955616,1.22821614166324,-5.563272830155142,-5.563272830155529,39.8445713955609,43524.177311334286,22538.766926810607,22538.766926810607,66062.94423814489,78530.34266368444,78530.34266368444,22538.766926810607,101069.10959049505,101069.10959049505,101069.10959049505,125165.7118903193,92191.43913193332,57185.27377957306,38895.739280400296,24096.60229982425,0.0,62992.34158022454,20482.111954850614,1524.3291609908094,0.0,0.8845938885428244,2.8485074295077646,0.0014959135982669303,346936.37338123063,1547842.5060072972,4.461459289846361,1547842.5060072972,4.461459289846361,0.85,0.09576302937606462,4.027634451161993,1.2694773196941247,1.0,0.0,4.027634451162143,1.285949559714645,1.2862773246937258,3.1320314399079026,19456.26501420338,1983.9868878978432,4632.441516551485,4632.441516551485,4.865418558719136,3.890371587149783,-3.4886692270209463,7.379040814170729,3.039234274860269,3.039234274860269,0.8683526499600769,0.0,0.0,0.00025486840732725173,0.9986858552564781,0.0002552037820359412,198.21448943392133,0.0,0.0,0.0,0.07249691919230598,8.430086260859831e-05,0.00017056754471865343,0.0006869837193589624,0.09576302890276957,0.07224317420566202,0.02351985469710755,0.09576246325922044,0.07224317456271379,0.023519854813350838,0.378056604699242,0.378056604699242,0.123082062191409,0.0,3.979039320256561e-13,7.737766759499721,3.979039320256561e-13,3.979039320256561e-13,8.243060222581846,3.979039320256561e-13,24096.60229982425,20482.111954850614,0.85,1.048745650358302,0.690943950002297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463246106545313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15462.585005373028,1524.3291609908094,0.378056604699242,0.123082062191409,6.112874298809886,3.039234274860269
2276.0,-29.146528499874314,3.9165732597595153,34.97235797166062,24.00632566949355,4.6107293701623115,-25.770682199216537,-39.41229796092955,1.2348830695045359,-5.5541557835355775,-5.55415578353597,39.84666906643263,43514.695378095916,22605.79928683212,22605.79928683212,66120.49466492803,78521.97478081885,78521.97478081885,22605.79928683212,101127.77406765097,101127.77406765097,101127.77406765097,125244.7692922146,92188.8976149003,57181.61821217737,38896.97711413659,24116.99522456362,0.0,63013.972338700216,20499.445940879075,1524.4977532178991,0.0,0.8846334208124726,2.8482180426586514,0.0014959135982669303,347060.2621743897,1547932.6591141575,4.460126461658573,1547932.6591141575,4.460126461658573,0.85,0.09576773611351856,4.027634451161993,1.2694621331570675,1.0,0.0,4.02763445116277,1.2859183140686525,1.2862460710837906,3.132107542988898,19455.72864738453,1983.9321937037146,4632.441516551485,4632.441516551485,4.879888759752868,3.9165732597595153,-3.4693979680052194,7.385971227764735,3.0454129768551583,3.0454129768551583,0.8701179933871881,0.0,0.0,0.00025486840732725173,0.9993347513843857,0.0002550380710509473,198.21959467673045,0.0,0.0,0.0,0.07249691919230598,8.426442859062354e-05,0.0001706039787366282,0.0006871304622649518,0.09576773611296963,0.07225334907934802,0.0235143870336216,0.09576760449565346,0.07225334907976218,0.023514387033756384,0.3781162664317381,0.3781162664317381,0.12305553716706881,0.0,3.979039320256561e-13,7.81372663917989,3.979039320256561e-13,3.979039320256561e-13,8.135989453901118,3.979039320256561e-13,24116.99522456362,20499.445940879075,0.85,1.0492989445186895,0.6905562966924914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463621597217597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.48696567487,1524.4977532178991,0.3781162664317381,0.12305553716706881,6.112874298809886,3.0454129768551583
2277.0,-29.15276901140777,3.9422137228361067,34.96907197679858,24.01159987729045,4.6179513946533,-25.77557640583275,-39.41623120391739,1.2407587890782055,-5.545936721103146,-5.5459367211035495,39.84905076997409,43505.782596206904,22673.14443080903,22673.14443080903,66178.92702701593,78514.08907633998,78514.08907633998,22673.14443080903,101187.23350714901,101187.23350714901,101187.23350714901,125325.78857134204,92186.46234974165,57178.155869608345,38898.118311259226,24138.55506419304,0.0,63036.673375452265,20517.771804564083,1524.735492225803,0.0,0.8846672464401553,2.847817045696349,0.0014959135982669303,347171.9783030422,1548035.0241082895,4.458986095810499,1548035.0241082895,4.458986095810499,0.85,0.09577270358650024,4.027634451161993,1.2694481291016566,1.0,0.0,4.027634451161573,1.2858907778081694,1.2862185278048193,3.1321746144156886,19455.214704172962,1983.8797860811758,4632.441516551485,4632.441516551485,4.894426481111312,3.9422137228361067,-3.4510620502890723,7.393275773125179,3.051467767404344,3.051467767404344,0.8718479335440982,0.0,0.0,0.00025486840732725173,0.9999795463962937,0.0002548736204112788,198.22466437224188,0.0,0.0,0.0,0.07249691919230598,8.422711745074941e-05,0.00017064128987650233,0.000687280737897321,0.09577270358649831,0.07226317789914898,0.023509525687349334,0.09577271586019794,0.07226317789915043,0.023509525687349805,0.37817042922827526,0.37817042922827526,0.12303098381426332,0.0,3.979039320256561e-13,7.854628830659749,3.979039320256561e-13,3.979039320256561e-13,8.034710932331052,3.979039320256561e-13,24138.55506419304,20517.771804564083,0.85,1.0498480247021937,0.6901662201792031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463994124475137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.389722907708,1524.735492225803,0.37817042922827526,0.12303098381426332,6.112874298809886,3.051467767404344
2278.0,-29.15896150524442,3.9673078065893472,34.96609383772764,24.01654994990679,4.625064235922108,-25.78063917125446,-39.42035153796894,1.246295573003618,-5.537727859011397,-5.53772785901177,39.85143742408217,43496.034771171704,22738.709949611144,22738.709949611144,66234.74472078285,78505.33324541675,78505.33324541675,22738.709949611144,101244.0431950279,101244.0431950279,101244.0431950279,125403.25511611908,92184.08709784229,57174.788623619555,38899.22052691415,24159.211921091184,0.0,63058.43244800533,20535.330132927505,1524.9394735153655,0.0,0.8847009913579342,2.8474544643815873,0.0014959135982669303,347283.58396728424,1548137.6070090176,4.4578485090584055,1548137.6070090176,4.4578485090584055,0.85,0.09577674747495725,4.027634451161993,1.269434745409526,1.0,0.0,4.027634451162192,1.2858648310315428,1.2861925744148346,3.132237816886986,19454.713426279217,1983.8286699616299,4632.441516551485,4632.441516551485,4.908580036761793,3.9673078065893472,-3.432968494906057,7.4002763014954045,3.057396929198715,3.057396929198715,0.8735419797710614,0.0,0.0,0.00025486840732725173,1.0006198237660662,0.0002547105316862453,198.22974561364765,0.0,0.0,0.0,0.07249691919230598,8.418804792358042e-05,0.0001706803594036713,0.0006874380956709374,0.09577674747427081,0.07227177860964856,0.023504968864622253,0.09577698634628966,0.07227177861016652,0.023504968864790726,0.37821811668288086,0.37821811668288086,0.1230080077986856,0.0,3.979039320256561e-13,7.867637738542555,3.979039320256561e-13,3.979039320256561e-13,7.9360652855529565,3.979039320256561e-13,24159.211921091184,20535.330132927505,0.85,1.0503709361217715,0.689773485997075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464364057862444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.293153709992,1524.9394735153655,0.37821811668288086,0.1230080077986856,6.112874298809886,3.057396929198715
2279.0,-29.164663170690382,3.991868099222386,34.96340734991546,24.021815007459395,4.632170079057582,-25.785051004664883,-39.42406796906141,1.2521336312000146,-5.529624234410619,-5.529624234410996,39.85396899506726,43486.67048883118,22802.764884035354,22802.764884035354,66289.43537286653,78497.8579936026,78497.8579936026,22802.764884035354,101300.62287763796,101300.62287763796,101300.62287763796,125480.71078863801,92181.74040405558,57170.552899300594,38901.319449727765,24180.08791100006,0.0,63081.407360727826,20553.074724350052,1525.1406681074338,0.0,0.8847336499075276,2.847065626454054,0.0014959135982669303,347393.78647846944,1548246.4243262724,4.45674760052805,1548246.4243262724,4.45674760052805,0.85,0.09578000966644283,4.027634451161993,1.269421071042307,1.0,0.0,4.027634451162902,1.2858377998069026,1.2861653332873952,3.1323036636244734,19454.21817534647,1983.7781684210684,4632.441516551485,4632.441516551485,4.92240750424203,3.991868099222386,-3.415186177155273,7.407054276377659,3.063204000669003,3.063204000669003,0.8752011430482866,0.0,0.0,0.0002547105316862453,1.0005895535392886,0.00025456045466923214,198.23442583683598,0.0,3.129564815530199e-05,88.69186687212584,0.07252821484046129,8.415282262415454e-05,0.00017055770906209073,0.0006869441049297407,0.09578000966644686,0.07227928644962793,0.02350072321681892,0.09578007768146679,0.07227928644962489,0.023500723216817936,0.37825895893953065,0.37825895893953065,0.1229862936528901,0.0,3.979039320256561e-13,7.861143909222676,3.979039320256561e-13,3.979039320256561e-13,7.851340086157563,3.979039320256561e-13,24180.08791100006,20553.074724350052,0.85,1.0508553652551498,0.6893738156499087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464732550582207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.39646911052,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.19733844975,1525.1406681074338,0.37825895893953065,0.1229862936528901,6.112874298809886,3.063204000669003
2280.0,-29.170340597146545,4.015904934828251,34.96099669949179,24.02696009902286,4.639113596035712,-25.789466222728215,-39.42780437702311,1.2578169719739454,-5.521724400069161,-5.521724400069575,39.85662431974108,43477.496040674174,22865.57972729618,22865.57972729618,66343.07576797035,78490.55541410475,78490.55541410475,22865.57972729618,101356.13514140093,101356.13514140093,101356.13514140093,125557.12238606317,92179.53577361553,57166.47640020237,38903.399303792394,24200.987244662247,0.0,63104.38654845464,20570.83915796291,1525.3431618504212,0.0,0.8847647905307727,2.8466598174054916,0.0014959135982669303,347501.2440420684,1548360.5672972419,4.455697911429053,1548360.5672972419,4.455697911429053,0.85,0.09578249924776701,4.027634451161993,1.2694080978119753,1.0,0.0,4.0276344511629105,1.2858114785859134,1.2861388123809674,3.132367783488317,19453.752905745474,1983.7307241255144,4632.441516551485,4632.441516551485,4.935967274621513,4.015904934828251,-3.3977875633614723,7.413692498189723,3.0688918686242848,3.0688918686242848,0.8768262481783671,0.0,0.0,0.00025456045466923214,1.00058707375587,0.00025441109659122136,198.23908635499555,0.0,2.9750431298903284e-05,84.31272230109191,0.0725579652717602,8.41174217121825e-05,0.00017044303295704963,0.000686482231498352,0.0957824992477647,0.07228575384037599,0.023496745407388723,0.09578251175101672,0.07228575384037772,0.023496745407389285,0.37829315054436413,0.37829315054436413,0.12296558900292036,0.0,3.979039320256561e-13,7.840589057906811,3.979039320256561e-13,3.979039320256561e-13,7.774141832343105,3.979039320256561e-13,24200.987244662247,20570.83915796291,0.85,1.05132272725651,0.688977397907038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446507189386112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.01732453948,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.11114970181,1525.3431618504212,0.37829315054436413,0.12296558900292036,6.112874298809886,3.0688918686242848
2281.0,-29.175974173078178,4.039429471053001,34.958846248819974,24.032001883629732,4.6459404121123375,-25.79385299069301,-39.43152122721074,1.263400466644218,-5.513972881998143,-5.513972881998539,39.859376786234854,43468.43188083407,22927.05565303,22927.05565303,66395.48753386407,78483.30702388348,78483.30702388348,22927.05565303,101410.36267691347,101410.36267691347,101410.36267691347,125632.12461010655,92177.31711219839,57162.441969175045,38905.416825581495,24221.761933193084,0.0,63127.17875877458,20588.49764321412,1525.5407055508877,0.0,0.8847947989698384,2.84624783936809,0.0014959135982669303,347606.7094991903,1548478.8927635048,4.454686432820744,1548478.8927635048,4.454686432820744,0.85,0.09578419593303379,4.027634451161993,1.2693952124984937,1.0,0.0,4.027634451164495,1.2857856248062667,1.2861127599671605,3.1324307671963973,19453.284675019117,1983.6829778792062,4632.441516551485,4632.441516551485,4.949238014363001,4.039429471053001,-3.3807256825324794,7.420155153585481,3.0744627608640918,3.0744627608640918,0.8784179316754548,0.0,0.0,0.00025441109659122136,1.0005825649745457,0.00025426297188947466,198.24371106588825,0.0,2.9608608924595126e-05,83.91079769230258,0.07258757388068479,8.40822197594398e-05,0.00017032887683178158,0.0006860224523554113,0.09578419593228527,0.07229121679116718,0.023492979141118094,0.09578430115929717,0.07229121679173212,0.023492979141301676,0.37832116426319057,0.37832116426319057,0.12294569194961123,0.0,3.979039320256561e-13,7.810076852335783,3.979039320256561e-13,3.979039320256561e-13,7.703515336770124,3.979039320256561e-13,24221.761933193084,20588.49764321412,0.85,1.0517734015578069,0.6885850553679627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465409809568814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.6153999307,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.025256486115,1525.5407055508877,0.37832116426319057,0.12294569194961123,6.112874298809886,3.0744627608640918
2282.0,-29.1815666615989,4.062451779776841,34.9569409013923,24.03689866131174,4.652582891121938,-25.79822130016371,-39.43523489926008,1.2688220425865184,-5.506410361631254,-5.506410361631575,39.86221076639284,43459.53401290137,22987.322953139297,22987.322953139297,66446.85696604066,78476.21814817327,78476.21814817327,22987.322953139297,101463.54110131257,101463.54110131257,101463.54110131257,125705.99792079814,92175.16723449892,57158.48309925118,38907.42681694194,24242.456819485564,0.0,63149.883636427505,20606.088296562728,1525.7350982855332,0.0,0.8848235229190262,2.8458220536135492,0.0014959135982669303,347709.6277139182,1548600.7295524639,4.453718292858406,1548600.7295524639,4.453718292858406,0.85,0.0957851843640998,4.027634451161993,1.2693826925894247,1.0,0.0,4.027634451162879,1.2857605281828206,1.2860874664957127,3.132491908780473,19452.830960545594,1983.6367118787348,4632.441516551485,4632.441516551485,4.96224784943463,4.062451779776841,-3.364028232689074,7.426480012465914,3.079919170849938,3.079919170849938,0.8799769059571252,0.0,0.0,0.00025426297188947466,1.000578341423376,0.0002541160060768176,198.24830223357398,0.0,2.9364790574794386e-05,83.2198164889673,0.07261693867125958,8.404706150588305e-05,0.00017021591038359163,0.000685567464796856,0.0957851843633867,0.0722957914618573,0.023489392901529398,0.09578528526541394,0.07229579146239552,0.023489392901704282,0.37834361789048565,0.37834361789048565,0.1229264409736306,0.0,3.410605131648481e-13,7.772902966702645,3.410605131648481e-13,3.410605131648481e-13,7.639325955104425,3.410605131648481e-13,24242.456819485564,20606.088296562728,0.85,1.0522086999968965,0.688196581059606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446574513017457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.924418727365,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.940052495045,1525.7350982855332,0.37834361789048565,0.1229264409736306,6.112874298809886,3.079919170849938
2283.0,-29.187119037472037,4.084982289876865,34.95526605136859,24.041672015469544,4.659070917568805,-25.802568979206544,-39.438937535136915,1.2741085708459292,-5.499005490730951,-5.499005490731365,39.865110255421506,43450.76557418018,23046.338787997127,23046.338787997127,66497.10436217731,78469.25505133177,78469.25505133177,23046.338787997127,101515.5938393289,101515.5938393289,101515.5938393289,125778.58418701618,92173.06460289657,57154.575125760355,38909.43275237357,24262.990347687293,0.0,63172.42310006086,20623.541795534198,1525.9235936439443,0.0,0.8848511840642781,2.8453893536111967,0.0014959135982669303,347810.4236607054,1548725.3901586041,4.452786014456572,1548725.3901586041,4.452786014456572,0.85,0.09578552898124747,4.027634451161993,1.2693704254413025,1.0,0.0,4.02763445116212,1.28573606288355,1.2860628060064156,3.132551514600224,19452.38721698255,1983.591462628171,4632.441516551485,4632.441516551485,4.974987532093754,4.084982289876865,-3.347667141268343,7.432649431145208,3.0852632831000513,3.0852632831000513,0.8815037951714432,0.0,0.0,0.0002541160060768176,1.0005742181495623,0.0002539701717947256,198.25286065427002,0.0,2.9135722845644697e-05,82.57063854455707,0.07264607439410523,8.401202126269994e-05,0.00017010398481411763,0.0006851166695172766,0.09578552898123446,0.07229957736606801,0.02348595161516645,0.09578554758252156,0.07229957736607782,0.02348595161516964,0.37836119896116155,0.37836119896116155,0.12290770685951276,0.0,3.979039320256561e-13,7.731509349529745,3.979039320256561e-13,3.979039320256561e-13,7.5807423010682555,3.979039320256561e-13,24262.990347687293,20623.541795534198,0.85,1.0526286803476002,0.6878122358130397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466078019810775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.275240782954,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.85548383591,1525.9235936439443,0.37836119896116155,0.12290770685951276,6.112874298809886,3.0852632831000513
2284.0,-29.192631539978642,4.107031630829203,34.95380825967501,24.046360956877493,4.665456630738422,-25.806891013360826,-39.44261708585543,1.279306991735033,-5.491734365478578,-5.491734365478941,39.868079922810786,43442.075396609354,23104.079085719422,23104.079085719422,66546.15448232877,78462.36473613465,78462.36473613465,23104.079085719422,101566.44382185407,101566.44382185407,101566.44382185407,125849.78303879169,92170.97726728178,57150.68792778376,38911.43259944225,24283.339216937617,0.0,63194.77181637986,20640.838334396973,1526.107352683501,0.0,0.884877889566449,2.844956660398702,0.0014959135982669303,347909.4213692124,1548853.0758749263,4.451885981642431,1548853.0758749263,4.451885981642431,0.85,0.09578533705356891,4.027634451161993,1.269358274783008,1.0,0.0,4.027634451162045,1.285712008975148,1.286038558474563,3.1326101203429335,19451.9467015152,1983.5465425517584,4632.441516551485,4632.441516551485,4.98745186596953,4.107031630829203,-3.3316199497976213,7.438651580626825,3.090497406613187,3.090497406613187,0.8829992590323392,0.0,0.0,0.0002539701717947256,1.0005701190851157,0.0002538254610550898,198.25738652049387,0.0,2.8912063606197688e-05,81.93678825996425,0.07267498645771142,8.397721286536894e-05,0.00016999295892935665,0.0006846694978388426,0.09578533705356904,0.07230270289899857,0.02348263415457047,0.0957854056399685,0.07230270289899847,0.02348263415457044,0.3783746012069049,0.3783746012069049,0.12288938623488516,0.0,3.410605131648481e-13,7.6876401420367415,3.410605131648481e-13,3.410605131648481e-13,7.52670258933955,3.410605131648481e-13,24283.339216937617,20640.838334396973,0.85,1.0530325938304954,0.6874314780791616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466408536183537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.64139049836,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.77153235053,1526.107352683501,0.3783746012069049,0.12288938623488516,6.112874298809886,3.090497406613187
2285.0,-29.198103671491992,4.1286093726403035,34.95255455866928,24.05090737100693,4.671675908554462,-25.811193339209638,-39.44629328381268,1.2843596721011274,-5.484636800277201,-5.484636800277585,39.871106541207844,43433.54775749015,23160.670982667947,23160.670982667947,66594.2187401581,78455.57117858168,78455.57117858168,23160.670982667947,101616.24216124963,101616.24216124963,101616.24216124963,125919.76601105953,92168.90293353792,57146.87951247117,38913.35935674083,24303.52384980991,0.0,63216.883206550745,20657.995272338423,1526.2884382393386,0.0,0.8849034827277363,2.8445190146124446,0.0014959135982669303,348006.07736259676,1548983.2184801935,4.45102347125469,1548983.2184801935,4.45102347125469,0.85,0.09578471925749303,4.027634451161993,1.2693464142503217,1.0,0.0,4.027634451162905,1.2856886364312046,1.286014993931742,3.132667068087217,19451.508929988595,1983.5019022794324,4632.441516551485,4632.441516551485,4.99966829584702,4.1286093726403035,-3.315913701784457,7.44452307442476,3.0956239282836036,3.0956239282836036,0.884463979509601,0.0,0.0,0.0002538254610550898,1.0005659679984595,0.00025368188522626286,198.26187941977074,0.0,2.868997304164329e-05,81.30738360001709,0.07270367643075307,8.394244949757545e-05,0.00016988301155751434,0.0006842266700161958,0.09578471925684774,0.07230529436983167,0.02347942488701607,0.09578480505258083,0.07230529437031877,0.023479424887174267,0.3783844826111447,0.3783844826111447,0.12287139640184973,0.0,3.979039320256561e-13,7.642589901958502,3.979039320256561e-13,3.979039320256561e-13,7.476577060267459,3.979039320256561e-13,24303.52384980991,20657.995272338423,0.85,1.05342458157218,0.687056139980489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466736693227393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.01198583841,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.6881945824,1526.2884382393386,0.3783844826111447,0.12287139640184973,6.112874298809886,3.0956239282836036
2286.0,-29.20353748247592,4.149725378686977,34.9514923459304,24.055333714373432,4.6777528037707325,-25.815475474942417,-39.44995477851478,1.2892879435257094,-5.477685327480515,-5.477685327480898,39.874174741933224,43425.126302514436,23216.07927439921,23216.07927439921,66641.20557691365,78448.86822259959,78448.86822259959,23216.07927439921,101664.9474969988,101664.9474969988,101664.9474969988,125988.41955057309,92166.84646246544,57143.10454239666,38915.26880007643,24323.472053574293,0.0,63238.74085365073,20674.95124553815,1526.46424844277,0.0,0.88492816252933,2.8440820376435103,0.0014959135982669303,348100.7642777358,1549115.1575345397,4.450191773490512,1549115.1575345397,4.450191773490512,0.85,0.0957837390464569,4.027634451161993,1.2693347169132907,1.0,0.0,4.027634451160629,1.2856658452212792,1.2859920123363768,3.1327226013916443,19451.074928235757,1983.4576464170495,4632.441516551485,4632.441516551485,5.01162922218215,4.149725378686977,-3.300523485903906,7.450248864590883,3.1006449331146677,3.1006449331146677,0.8858985523184765,0.0,0.0,0.00025368188522626286,1.0005620285183938,0.00025353938885918785,198.26634103182502,0.0,2.8465613662477278e-05,80.67154911946061,0.07273214204441554,8.3907838390861e-05,0.00016977404683540185,0.0006837877999474542,0.09578373904645064,0.07230743749121618,0.023476301555234464,0.0957837934143359,0.0723074374912209,0.023476301555235994,0.37839144644673317,0.37839144644673317,0.12285367120208807,0.0,3.979039320256561e-13,7.597249304373747,3.979039320256561e-13,3.979039320256561e-13,7.429775868707111,3.979039320256561e-13,24323.472053574293,20674.95124553815,0.85,1.0538034862385546,0.6866854987358202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467062461010856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.37615135786,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.60548182975,1526.46424844277,0.37839144644673317,0.12285367120208807,6.112874298809886,3.1006449331146677
2287.0,-29.208932646812272,4.17038917216687,34.9506096915799,24.05965126762169,4.683682562548909,-25.819737531223804,-39.45360911367459,1.2940876653700362,-5.470884186644014,-5.470884186644429,39.877278840617,43416.843994652074,23270.34478241279,23270.34478241279,66687.18877706486,78442.32064713135,78442.32064713135,23270.34478241279,101712.66542954414,101712.66542954414,101712.66542954414,126055.86145269516,92164.87014918892,57139.39349673804,38917.196280500975,24343.196023151024,0.0,63260.392303652,20691.71661967837,1526.63571376337,0.0,0.8849519284513715,2.8436449678839106,0.0014959135982669303,348193.4230767013,1549248.648920052,4.4493909024202845,1549248.648920052,4.4493909024202845,0.85,0.09578248205160972,4.027634451161993,1.2693233025586235,1.0,0.0,4.02763445116148,1.2856436547946093,1.2859696330710169,3.132776672712966,19450.657843143894,1983.415115574013,4632.441516551485,4632.441516551485,5.0233434570666455,4.17038917216687,-3.285448892107387,7.455838064274257,3.1055626105598146,3.1055626105598146,0.8873036030170899,0.0,0.0,0.00025353938885918785,1.0005580547853978,0.0002533979789044501,198.27077108518503,0.0,2.825223331028918e-05,80.06682920135954,0.07276039427772583,8.387330811371568e-05,0.00016966608074547217,0.0006833529520040962,0.09578248205158803,0.07230922964503052,0.02347325240655751,0.095782403539872,0.0723092296450469,0.023473252406562825,0.3783960285788851,0.3783960285788851,0.1228361577089454,0.0,3.979039320256561e-13,7.552296196536645,3.979039320256561e-13,3.979039320256561e-13,7.3860632795320385,3.979039320256561e-13,24343.196023151024,20691.71661967837,0.85,1.0541697000069827,0.6863195502527043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467385961302601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.77143143975,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.523354360657,1526.63571376337,0.3783960285788851,0.1228361577089454,6.112874298809886,3.1055626105598146
2288.0,-29.2142900587956,4.190610967592014,34.94989575128871,24.06390948398041,4.689551433856902,-25.823971725480856,-39.45724004935471,1.298836319346347,-5.464185776556349,-5.464185776556677,39.880426534618394,43408.62938121831,23323.38454898279,23323.38454898279,66732.0139302011,78435.77942451405,78435.77942451405,23323.38454898279,101759.16397349685,101759.16397349685,101759.16397349685,126121.79109336445,92162.86045995136,57135.71041667231,38919.05560364339,24362.627119867593,0.0,63281.68272351098,20708.233051887455,1526.802611350619,0.0,0.8849749987232756,2.8432198618977904,0.0014959135982669303,348284.7011984123,1549384.02399535,4.4486135011502865,1549384.02399535,4.4486135011502865,0.8500000000000001,0.09578101625822469,4.027634451161993,1.2693119920557367,1.0,0.0,4.027634451159692,1.2856217021205063,1.285947493021585,3.132830166540287,19450.233714322716,1983.3718664704784,4632.441516551485,4632.441516551485,5.034793092508449,4.190610967592014,-3.2706493268054784,7.461260294397492,3.1103790638907274,3.1103790638907274,0.8886797325402078,0.0,0.0,0.0002533979789044501,1.0005541730753815,0.00025325763034457824,198.27517031052125,0.0,2.8037460764973457e-05,79.45816380793478,0.07278843173849081,8.38390119502765e-05,0.00016955896695417362,0.0006829215368080676,0.09578101625821357,0.07231075026365248,0.023470265994561094,0.09578105133835814,0.07231075026366088,0.023470265994563817,0.3783986986289341,0.3783986986289341,0.12281881358109793,0.0,3.410605131648481e-13,7.507992760216382,3.410605131648481e-13,3.410605131648481e-13,7.344143163825095,3.410605131648481e-13,24362.627119867593,20708.233051887455,0.85,1.0545233795656987,0.6859588353691287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467707174396065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.16276604633,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.441819985703,1526.802611350619,0.3783986986289341,0.12281881358109793,6.112874298809886,3.1103790638907274
2289.0,-29.219610068019737,4.2103992291141585,34.949339885810446,24.068027338385605,4.695240113191696,-25.828190285439845,-39.460868295840896,1.3034265195733488,-5.457665154719336,-5.457665154719705,39.88360206031993,43400.56690269269,23375.40861734269,23375.40861734269,66775.97552003538,78429.3997254993,78429.3997254993,23375.40861734269,101804.80834284199,101804.80834284199,101804.80834284199,126186.66813966935,92160.92431320457,57132.091490414576,38920.92535865554,24381.859796827357,0.0,63302.785155482896,20724.580827303253,1526.9683776326845,0.0,0.8849970438310407,2.842792403109373,0.0014959135982669303,348373.57467380364,1549520.605107716,4.447870670324508,1549520.605107716,4.447870670324508,0.85,0.09577942595397805,4.027634451161993,1.2693009491497649,1.0,0.0,4.0276344511614885,1.2856004902450617,1.2859260953292435,3.1328818569400543,19449.825106055323,1983.3302000229767,4632.441516551485,4632.441516551485,5.046023470306858,4.2103992291141585,-3.2561791417766313,7.46657837089079,3.1150966207975905,3.1150966207975905,0.8900276059421687,0.0,0.0,0.00025325763034457824,1.0005503270439424,0.00025311833248089637,198.2795389913373,0.0,2.7827634611430466e-05,78.86351648879393,0.07281625937310224,8.380475413611557e-05,0.00016945287620846267,0.0006824942420656926,0.09577942595396505,0.07231208622338763,0.023467339730577425,0.09577943462381676,0.07231208622339744,0.02346733973058061,0.3783998484579676,0.3783998484579676,0.12280160494548663,0.0,3.410605131648481e-13,7.464664924941474,3.410605131648481e-13,3.410605131648481e-13,7.304352993767736,3.410605131648481e-13,24381.859796827357,20724.580827303253,0.85,1.0548663120591253,0.6856028024058212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468026153248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.56811872719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.360862077408,1526.9683776326845,0.3783998484579676,0.12280160494548663,6.112874298809886,3.1150966207975905
2290.0,-29.22489317807183,4.229763467635763,34.9489317651473,24.072050616983347,4.700824855516066,-25.832386042576324,-39.46447764812035,1.3079268375917004,-5.451258220145974,-5.451258220146349,39.88679310227518,43392.58720852689,23426.291377407422,23426.291377407422,66818.87858593432,78423.05805401632,78423.05805401632,23426.291377407422,101849.34943142375,101849.34943142375,101849.34943142375,126250.10855187265,92158.96931850017,57128.49847301463,38922.74538387282,24400.7591204489,0.0,63323.50450432172,20740.645252381564,1527.1282003867857,0.0,0.8850184404771695,2.842375472853199,0.0014959135982669303,348460.91597863246,1549657.8627494753,4.447149713755846,1549657.8627494753,4.447149713755846,0.85,0.09577771544298722,4.027634451161993,1.269290009546094,1.0,0.0,4.027634451161584,1.2855796979226046,1.2859051186528694,3.132932526602849,19449.4125200774,1983.288127961883,4632.441516551485,4632.441516551485,5.057007475152452,4.229763467635763,-3.2419853903805413,7.471748858016305,3.119717097969424,3.119717097969424,0.8913477422769783,0.0,0.0,0.00025311833248089637,1.0005465326355585,0.00025298007061615873,198.2838775376683,0.0,2.7619916193320014e-05,78.27484249186892,0.07284387928929556,8.37706875588101e-05,0.00016934764492208625,0.0006820704089113429,0.09577771544298964,0.07231326031369739,0.023464455129292256,0.0957777264167767,0.07231326031369556,0.023464455129291656,0.3783998117610278,0.3783998117610278,0.12278450470366424,0.0,3.979039320256561e-13,7.422344696061543,3.979039320256561e-13,3.979039320256561e-13,7.265826055852983,3.979039320256561e-13,24400.7591204489,20740.645252381564,0.85,1.0551986834742233,0.685252459543919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468342918392711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.97944473026,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.280474890658,1527.1282003867857,0.3783998117610278,0.12278450470366424,6.112874298809886,3.119717097969424
2291.0,-29.230140359846956,4.248713043504705,34.948662217145724,24.076026502903574,4.706339759179766,-25.836556481396546,-39.46807159865273,1.312367850931351,-5.444959943990568,-5.444959943990956,39.89001268248786,43384.70026002239,23476.05089572702,23476.05089572702,66860.75115574941,78416.80743398794,78416.80743398794,23476.05089572702,101892.85832971496,101892.85832971496,101892.85832971496,126312.23813624069,92157.06275324644,57124.955579300986,38924.56352660606,24419.37980652572,0.0,63343.943333131785,20756.47283554686,1527.2851067143197,0.0,0.8850391672756291,2.841969402003522,0.0014959135982669303,348546.7927749351,1549796.357232559,4.446451349886037,1549796.357232559,4.446451349886037,0.85,0.09577594997151223,4.027634451161993,1.2692793078674005,1.0,0.0,4.0276344511605,1.2855591819197791,1.2858844197037338,3.1329825244975176,19449.01015474725,1983.247098116814,4632.441516551485,4632.441516551485,5.067749007051304,4.248713043504705,-3.2280604659529395,7.476773509457645,3.124242641971965,3.124242641971965,0.8926407548491329,0.0,0.0,0.00025298007061615873,1.0005428382207933,0.0002528428178707654,198.28818674341656,0.0,2.7415098655766876e-05,77.69438959044332,0.07287129438795133,8.373677906812646e-05,0.00016924329154803226,0.0006816501116669081,0.09577594997102636,0.07231433754734434,0.02346161242368201,0.09577612566598175,0.0723143375477112,0.02346161242380103,0.37839885808620727,0.37839885808620727,0.12276749117687301,0.0,3.979039320256561e-13,7.381066399560041,3.979039320256561e-13,3.979039320256561e-13,7.22848875963615,3.979039320256561e-13,24419.37980652572,20756.47283554686,0.85,1.0555192436334822,0.6849068431350753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468657499539548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.398991828835,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.200649583681,1527.2851067143197,0.37839885808620727,0.12276749117687301,6.112874298809886,3.124242641971965
