time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2292.0,-29.235351306458796,4.26725516246966,34.94852150803159,24.079783691000216,4.7116052124364405,-25.840719236829564,-39.47167155621571,1.3165879842447574,-5.438866698713582,-5.43886669871393,39.89322606706888,43376.99663720953,23524.94572420539,23524.94572420539,66901.94236141493,78410.68135881267,78410.68135881267,23524.94572420539,101935.62708301806,101935.62708301806,101935.62708301806,126373.38783233988,92155.16509115002,57121.48036955795,38926.316357324526,24437.760749321817,0.0,63364.07710664634,20772.096636923543,1527.440445029574,0.0,0.8850588542988055,2.8415583138684046,0.0014959135982669303,348629.88979455386,1549934.5945304176,4.445788040273276,1549934.5945304176,4.445788040273276,0.85,0.09577416544060814,4.027634451161993,1.269268895215355,1.0,0.0,4.027634451160377,1.2855396990475099,1.2858647554493907,3.133030006110409,19448.609668357156,1983.206259870308,4632.441516551485,4632.441516551485,5.078303879315458,4.26725516246966,-3.2144754188328566,7.481730581302517,3.1286753698051557,3.1286753698051557,0.8939072485157588,0.0,0.0,0.0002528428178707654,1.000539111584441,0.00025270658082557785,198.29246635320072,0.0,2.7215598009601632e-05,77.12900475921103,0.07289850998596092,8.370282662059906e-05,0.00016913999125016632,0.0006812340558284079,0.0957741654404068,0.07231535776331087,0.023458807677095937,0.09577414198174389,0.07231535776346289,0.023458807677145258,0.37839720582616043,0.37839720582616043,0.12275054702210669,0.0,3.410605131648481e-13,7.34088282654136,3.410605131648481e-13,3.410605131648481e-13,7.192267096704313,3.410605131648481e-13,24437.760749321817,20772.096636923543,0.85,1.0558339269869599,0.6845676386038558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446896995423214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.83360699761,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.121367936184,1527.440445029574,0.37839720582616043,0.12275054702210669,6.112874298809886,3.1286753698051557
2293.0,-29.240526816838948,4.28540000081611,34.94850093419045,24.083546886127465,4.7168619181895775,-25.844850999898018,-39.47524392334742,1.3208037508455295,-5.432819105302826,-5.4328191053031505,39.896443760779945,43369.3330714798,23572.619398426024,23572.619398426024,66941.95246990582,78404.61525905905,78404.61525905905,23572.619398426024,101977.23465748507,101977.23465748507,101977.23465748507,126432.96947305399,92153.30969285266,57118.027505280064,38928.09131952511,24455.734815568932,0.0,63383.826135094045,20787.37459323359,1527.5869754292714,0.0,0.8850782862151294,2.8411679974654254,0.0014959135982669303,348712.37961284455,1550073.0265418948,4.445133345316998,1550073.0265418948,4.445133345316998,0.85,0.09577232332150665,4.027634451161993,1.2692585078394045,1.0,0.0,4.027634451162609,1.2855202351280244,1.2858451114637408,3.133077442970692,19448.218101403436,1983.1663311531906,4632.441516551485,4632.441516551485,5.088595142367631,4.28540000081611,-3.201104046585044,7.486504047401154,3.133016764098758,3.133016764098758,0.8951476468853594,0.0,0.0,0.00025270658082557785,1.0005354671675901,0.00025257133716705056,198.29671701985347,0.0,2.7014779698910256e-05,76.55988566671166,0.07292552476565983,8.366914696711292e-05,0.00016903743385846492,0.0006808209921443701,0.0957723233209242,0.07231630223547258,0.023456021085451605,0.09577227567181967,0.07231630223591239,0.02345602108559426,0.3783950335922929,0.3783950335922929,0.1227336583649603,0.0,3.410605131648481e-13,7.301674798675947,3.410605131648481e-13,3.410605131648481e-13,7.156860500857022,3.410605131648481e-13,24455.734815568932,20787.37459323359,0.85,1.0561361872858246,0.6842334348678153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44692802639325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.26448790511,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.042637293733,1527.5869754292714,0.3783950335922929,0.1227336583649603,6.112874298809886,3.133016764098758
2294.0,-29.245667231098487,4.303155265409541,34.94859274821066,24.087189591396623,4.721979483245162,-25.8489650946228,-39.47880574325097,1.3248977754689084,-5.426928046975149,-5.426928046975487,39.89967618248461,43361.77900368224,23619.368248788276,23619.368248788276,66981.14725247052,78398.6247095196,78398.6247095196,23619.368248788276,102017.99295830788,102017.99295830788,102017.99295830788,126491.4737449946,92151.45943049023,57114.61372466526,38929.828562027746,24473.48078668672,0.0,63403.309348714465,20802.45866868371,1527.7343240856615,0.0,0.8850968527955481,2.840781660119259,0.0014959135982669303,348792.74900916277,1550212.1015920397,4.444507823043407,1550212.1015920397,4.444507823043407,0.85,0.095770524337931,4.027634451161993,1.2692484215786686,1.0,0.0,4.0276344511628555,1.2855013399316488,1.2858260376272208,3.1331234951308145,19447.827618347652,1983.126512962903,4632.441516551485,4632.441516551485,5.098686764721679,4.303155265409541,-3.1880280978559905,7.491183363265531,3.137269215604053,3.137269215604053,0.8963626330297295,0.0,0.0,0.00025257133716705056,1.00053185750058,0.0002524370766144287,198.30093901947544,0.0,2.6818373483714804e-05,76.00327045284776,0.07295234313914355,8.363557922209434e-05,0.00016893575794495622,0.000680411478732269,0.09577052433794267,0.07231725500817666,0.023453269329766005,0.09577049847091673,0.07231725500816785,0.023453269329763143,0.3783924777733927,0.3783924777733927,0.12271681410590984,0.0,3.410605131648481e-13,7.263386389214418,3.410605131648481e-13,3.410605131648481e-13,7.121931237602155,3.410605131648481e-13,24473.48078668672,20802.45866868371,0.85,1.0564298289869722,0.6839040335449214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469588475956454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.707872691244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.9644428589,1527.7343240856615,0.3783924777733927,0.12271681410590984,6.112874298809886,3.137269215604053
2295.0,-29.250773010789807,4.320529330248565,34.94878905121819,24.090748512558662,4.726991455672009,-25.853058593124647,-39.48235282497478,1.3289002078662764,-5.421149697874512,-5.421149697874831,39.90290340211315,43354.31494968734,23665.112219317074,23665.112219317074,67019.42716900441,78392.7226848432,78392.7226848432,23665.112219317074,102057.83490416028,102057.83490416028,102057.83490416028,126548.74165906866,92149.64103635977,57111.2333012169,38931.564150158745,24490.906754908385,0.0,63422.47090506713,20817.270741672128,1527.877244350828,0.0,0.8851148535467158,2.8404048602421894,0.0014959135982669303,348871.5948849559,1550350.9622309657,4.443901380799461,1550350.9622309657,4.443901380799461,0.85,0.09576873179397043,4.027634451161993,1.2692383787268775,1.0,0.0,4.027634451160691,1.2854828722269438,1.285807392659234,3.1331685066986563,19447.443860827043,1983.0873805863414,4632.441516551485,4632.441516551485,5.108561464783269,4.320529330248565,-3.1752106538064333,7.495739984054998,3.1414343870910986,3.1414343870910986,0.8975526820260281,0.0,0.0,0.0002524370766144287,1.0005282951611476,0.00025230378574528026,198.3051327279796,0.0,2.662399365818568e-05,75.45239802729822,0.07297896713280173,8.36021627456821e-05,0.0001688349138687466,0.0006800053156567316,0.09576873179398158,0.07231819463576537,0.023450537158216208,0.09576870137263864,0.07231819463575695,0.023450537158213474,0.3783896447379643,0.3783896447379643,0.12270000536533615,0.0,3.410605131648481e-13,7.225939034441865,3.410605131648481e-13,3.410605131648481e-13,7.087616130194192,3.410605131648481e-13,24490.906754908385,20817.270741672128,0.85,1.0567142246684353,0.6835797207362281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446989461030394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.157000265695,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.88677899934,1527.877244350828,0.3783896447379643,0.12270000536533615,6.112874298809886,3.1414343870910986
2296.0,-29.255833301567097,4.337609280553332,34.9490439225643,24.09741471000018,4.735580047583456,-25.856753120640107,-39.48531617699189,1.3361265743910702,-5.309363532372686,-5.411508851823685,39.90500204733072,43344.622961774316,23700.405963427977,23700.405963427977,67045.02892520229,78384.92069641058,78384.92069641058,23700.405963427977,102085.32665983855,102085.32665983855,102085.32665983855,126584.84243765518,92147.35052108152,57107.05278646275,38933.66414957641,24499.515777816636,0.0,63433.17992739305,20824.58841114414,1528.0170546824957,0.0,0.885156906279774,2.839822042017392,0.0014959135982669303,349003.175882891,1550441.267673133,4.442484695879639,1550441.267673133,4.442484695879639,0.85,0.09576302081225685,4.027634451161993,1.2692234685784207,1.0,0.0,4.027634451159607,1.285449304835262,1.2857736454458817,3.1332503242344187,19446.960465918663,1983.0380880238067,4632.441516551485,4632.441516551485,5.116180286086203,4.337609280553332,-3.1595731610721094,7.497182441625442,3.1455141554265533,3.1455141554265533,0.8987183301218724,0.0,0.0,0.00025230378574528026,1.000523608926198,0.0002521717463679471,198.30928922636122,0.0,2.6432263497913664e-05,74.90903475308733,0.07300539939629964,8.357425495352961e-05,0.00016872953079175064,0.0006795808711452532,0.09576302080811064,0.07231616203068358,0.023446858777427047,0.09576236193416619,0.07231616203381465,0.023446858778442194,0.3783866154276916,0.3783866154276916,0.12268322503954386,0.0,3.410605131648481e-13,7.188217965044316,3.410605131648481e-13,0.10214531945098315,7.056416188728917,3.410605131648481e-13,24499.515777816636,20824.58841114414,0.85,1.0569394282604694,0.6833115257880416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470198694212655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.61363699148,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.809637638487,1528.0170546824957,0.3783866154276916,0.12268322503954386,6.112874298809886,3.1455141554265533
2297.0,-29.260848634047363,4.354400659709673,34.9493547283329,24.10405873032289,4.7441379124418965,-25.86041026093501,-39.488243277277775,1.3433297408963822,-5.1688315813694885,-5.401986473698458,39.90714113359272,43334.976721583305,23735.034501239148,23735.034501239148,67070.01122282245,78377.15340616237,78377.15340616237,23735.034501239148,102112.18790740152,102112.18790740152,102112.18790740152,126620.42199896337,92145.06426053363,57102.88757596835,38935.7518717392,24508.234091561848,0.0,63443.98596330105,20831.99897782757,1528.3018383695276,0.0,0.8851981855473483,2.839012084371166,0.0014959135982669303,349133.1782407595,1550533.3173990236,4.441094155565439,1550533.3173990236,4.441094155565439,0.85,0.09575740337450342,4.027634451161993,1.2692085760133347,1.0,0.0,4.027634451161293,1.2854158452682114,1.2857400077020722,3.1333318832098245,19446.477968937055,1982.9888870243208,4632.441516551485,4632.441516551485,5.123655510044767,4.354400659709673,-3.144152644623805,7.498553304333478,3.1495341559855725,3.1495341559855725,0.8998669017101636,0.0,0.0,0.0002521717463679471,1.0005189770535894,0.0002520409429020159,198.31340894640408,0.0,2.618463506883276e-05,74.20725578507204,0.07303158403136847,8.354669702113176e-05,0.0001686250493468153,0.0006791600580781245,0.09575740337451649,0.07231418741041801,0.02344321596409848,0.09575735716862634,0.07231418741040814,0.023443215964095286,0.37838338752728623,0.37838338752728623,0.1226664674455767,0.0,3.410605131648481e-13,7.1518489026217935,3.410605131648481e-13,0.2331548923289688,7.0252054606841625,3.410605131648481e-13,24508.234091561848,20831.99897782757,0.85,1.0571531754265702,0.6830430979959278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470500080947415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.911858023464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.733237379558,1528.3018383695276,0.37838338752728623,0.1226664674455767,6.112874298809886,3.1495341559855725
2298.0,-29.265820364522057,4.370906104830943,34.94971766114214,24.110467708110832,4.7524156116369545,-25.86405622540359,-39.49117963258175,1.3502850631555186,-5.029416355668786,-5.392721278222306,39.90928120495388,43325.558970326936,23769.346585447638,23769.346585447638,67094.90555577457,78369.56913991038,78369.56913991038,23769.346585447638,102138.91572535802,102138.91572535802,102138.91572535802,126655.79149520322,92142.83020205646,57098.82003245715,38937.78907733256,24516.8757698452,0.0,63454.66484717776,20839.344404368418,1528.5872947221858,0.0,0.8852381214039767,2.8381892541465725,0.0014959135982669303,349259.70595285215,1550625.4136493222,4.439748952484793,1550625.4136493222,4.439748952484793,0.85,0.09575191024052299,4.027634451161993,1.26919413457159,1.0,0.0,4.027634451163194,1.2853835454661637,1.285707531613127,3.1334106192415203,19446.006488784467,1982.9408094287517,4632.441516551485,4632.441516551485,5.131062421515941,4.370906104830943,-3.129054050038959,7.4999601548699015,3.153495570831991,3.153495570831991,0.9009987345234259,0.0,0.0,0.0002520409429020159,1.0005144850228713,0.0002519113382913735,198.31749299825694,0.0,2.5940081230820748e-05,73.514190208146,0.07305752411259929,8.351906039438314e-05,0.00016852188250763276,0.0006787445397624153,0.09575191023980437,0.07231229917971667,0.023439611060087694,0.0957518038824735,0.07231229918025937,0.02343961106026361,0.37838005762915167,0.37838005762915167,0.12264972803706964,0.0,3.979039320256561e-13,7.116740212126615,3.979039320256561e-13,0.36330492255353874,6.994616210713218,3.979039320256561e-13,24516.8757698452,20839.344404368418,0.85,1.0573675823103605,0.6827797306103636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470798801792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.21879244654,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.657569108815,1528.5872947221858,0.37838005762915167,0.12264972803706964,6.112874298809886,3.153495570831991
2299.0,-29.270748906308974,4.3871310321186865,34.95012879255747,24.116797127667837,4.760593461872669,-25.86767331249598,-39.494092378858454,1.3571548127049322,-4.892447725408658,-5.3835702620619115,39.91141111574981,43316.23159505985,23803.008725470703,23803.008725470703,67119.24032053055,78362.06716863063,78362.06716863063,23803.008725470703,102165.07589410133,102165.07589410133,102165.07589410133,126690.3997399857,92140.6206702538,57094.78509668975,38939.81730396006,24525.32384588437,0.0,63465.14114984443,20846.525269001715,1528.8633839370186,0.0,0.8852774927817859,2.837388774336906,0.0014959135982669303,349384.70973879856,1550717.0767529062,4.438422843152549,1550717.0767529062,4.438422843152549,0.85,0.09574645921132313,4.027634451161993,1.2691798623697839,1.0,0.0,4.02763445116113,1.28535164550972,1.2856754570199975,3.133488384468354,19445.54018479014,1982.8932596544328,4632.441516551485,4632.441516551485,5.138329030258391,4.3871310321186865,-3.114166060135207,7.5012970922538935,3.15739871454309,3.15739871454309,0.902113918440883,0.0,0.0,0.0002519113382913735,1.0005100352483687,0.00025178292012717143,198.32154171761096,0.0,2.5702861463614625e-05,72.84190938788385,0.0730832269740629,8.349165432169319e-05,0.00016841968396968032,0.0006783329214100997,0.0957464592106278,0.07231043919589293,0.023436020014734875,0.09574634587044609,0.07231043919641805,0.023436020014905082,0.3783766983493557,0.3783766983493557,0.12263300317693065,0.0,3.410605131648481e-13,7.082647851406193,3.410605131648481e-13,0.491122536653279,6.9643504832733925,3.410605131648481e-13,24525.32384588437,20846.525269001715,0.85,1.0575764759123218,0.6825200544782217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471094937219255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.54651162628,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.582607153838,1528.8633839370186,0.3783766983493557,0.12263300317693065,6.112874298809886,3.15739871454309
2300.0,-29.275634643373852,4.4030800790096984,34.95058494488315,24.123029177449666,4.76865132382567,-25.87126388115742,-39.49698944399131,1.3639208274451768,-4.757712689071695,-5.374565259665192,39.91354487404109,43307.02576417194,23836.11437307851,23836.11437307851,67143.14013725045,78354.65683200836,78354.65683200836,23836.11437307851,102190.77120508687,102190.77120508687,102190.77120508687,126724.46010389231,92138.43699993796,57090.80593211479,38941.812297581295,24533.68889880545,0.0,63475.501196386744,20853.63556398463,1529.13729649353,0.0,0.8853160850077842,2.8366038141540417,0.0014959135982669303,349507.7532476534,1550808.9095442677,4.43712305416412,1550808.9095442677,4.43712305416412,0.85,0.09574109770197753,4.027634451161993,1.269165783035569,1.0,0.0,4.027634451160789,1.2853202304026512,1.2856438689316374,3.133564971509286,19445.079338655523,1982.8462664269168,4632.441516551485,4632.441516551485,5.145475509601848,4.4030800790096984,-3.0995110383101174,7.502591117319816,3.161244744449611,3.161244744449611,0.9032127841284602,0.0,0.0,0.00025178292012717143,1.0005056247026112,0.0002516556768004288,198.32555541612476,0.0,2.5468088309097743e-05,72.176562267983,0.073108695062372,8.346440403880483e-05,0.0001683185160883666,0.0006779254541659695,0.09574109770198554,0.07230864575647912,0.023432451945506413,0.0957411805146404,0.07230864575647308,0.023432451945504452,0.3783733538157767,0.3783733538157767,0.12261628995548614,0.0,0.027271758417214187,7.04941908581111,3.979039320256561e-13,0.616852570593494,6.93427572216973,3.979039320256561e-13,24533.68889880545,20853.63556398463,0.85,1.0577803856879586,0.6822636284538253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447138851154688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.881164506376,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.508344687889,1529.13729649353,0.3783733538157767,0.12261628995548614,6.112874298809886,3.161244744449611
2301.0,-29.280478427300014,4.418756808579459,34.95108279299817,24.129092471580975,4.776508677966138,-25.874836770005295,-39.49987966390324,1.3705105405700715,-4.624656333964651,-5.365754013597345,39.91567182585834,43297.974546817575,23868.79245162874,23868.79245162874,67166.76699844631,78347.37528343753,78347.37528343753,23868.79245162874,102216.16773506626,102216.16773506626,102216.16773506626,126758.104424918,92136.28414832675,57086.8834117156,38943.77859623462,24541.936689851736,0.0,63485.71528608636,20860.646186373975,1529.4082001547222,0.0,0.8853536918788538,2.835820994459653,0.0014959135982669303,349628.1822143321,1550900.4534889471,4.43585652525631,1550900.4534889471,4.43585652525631,0.85,0.09573583958678708,4.027634451161993,1.26915198943112,1.0,0.0,4.02763445116251,1.2852896398511005,1.2856131071244634,3.1336395519601252,19444.624996561746,1982.7999364269906,4632.441516551485,4632.441516551485,5.152529690088202,4.418756808579459,-3.085123970668023,7.503880779247481,3.165034591981931,3.165034591981931,0.9042955977091232,0.0,0.0,0.0002516556768004288,1.0005013018046733,0.00025152958456575725,198.32953478970788,0.0,2.5235603449230782e-05,71.51770017512004,0.07313393066582123,8.343722633526316e-05,0.00016821845046516564,0.0006775224264145883,0.09573583958679735,0.07230693093066747,0.023428908656129885,0.09573578221838992,0.07230693093065971,0.023428908656127366,0.3783700507423683,0.3783700507423683,0.1225995860449972,0.0,0.16725134500381955,7.016964776558211,3.979039320256561e-13,0.7410976796326736,6.904525773257831,3.979039320256561e-13,24541.936689851736,20860.646186373975,0.85,1.0579823617922866,0.6820112894956519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471679547350473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.22230241352,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.43477545848,1529.4082001547222,0.3783700507423683,0.1225995860449972,6.112874298809886,3.165034591981931
2302.0,-29.285280720745533,4.4341661470005,34.95161919372635,24.13507121326404,4.784264711351174,-25.87838246104716,-39.50275032604111,1.3770131872513232,-4.493975879657285,-5.3570634918211955,39.9177906179082,43289.023071601,23900.879389474976,23900.879389474976,67189.90246107598,78340.16175659922,78340.16175659922,23900.879389474976,102241.04114607419,102241.04114607419,102241.04114607419,126791.0803670216,92134.1416379946,57083.00295300915,38945.70964998384,24550.03922094741,0.0,63495.748870931246,20867.533337805296,1529.6728295821113,0.0,0.8853906952194142,2.835058444933018,0.0014959135982669303,349746.9930722574,1550991.650298256,4.434610392712719,1550991.650298256,4.434610392712719,0.85,0.09573064581426327,4.027634451161993,1.2691383425379175,1.0,0.0,4.0276344511622,1.285259456011303,1.285582753618662,3.133713144318288,19444.172836912105,1982.7538289744311,4632.441516551485,4632.441516551485,5.159456261687993,4.4341661470005,-3.0709471954097367,7.505113342410237,3.1687688722004914,3.1687688722004914,0.9053625349144261,0.0,0.0,0.00025152958456575725,1.0004970263081296,0.00025140462985073585,198.3334802148637,0.0,2.5007814243000938e-05,70.87214556466466,0.07315893848006423,8.341024063726916e-05,0.0001681193439284881,0.0006771232615131304,0.09573064581426916,0.07230526627220445,0.023425379542064716,0.09573060030351954,0.07230526627219999,0.023425379542063276,0.3783668056682708,0.3783668056682708,0.12258288958327271,0.0,0.30366722501719323,6.985125696986756,3.979039320256561e-13,0.8630876121638948,6.874898810053082,3.979039320256561e-13,24550.03922094741,20867.533337805296,0.85,1.0581795420297175,0.6817625406638678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471968095068497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.57674780306,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.36188383238,1529.6728295821113,0.3783668056682708,0.12258288958327271,6.112874298809886,3.1687688722004914
2303.0,-29.29004129794884,4.449312794650629,34.95219151837497,24.140974622592353,4.791927492693118,-25.88189992558379,-39.505597518850095,1.383436083967216,-4.365606655254453,-5.348498409313133,39.919909948455405,43280.156000338444,23932.402281984574,23932.402281984574,67212.55828232302,78333.02093997425,78333.02093997425,23932.402281984574,102265.42322195882,102265.42322195882,102265.42322195882,126823.48522531177,92132.01720250618,57079.15226287404,38947.62771070237,24558.06200335296,0.0,63505.689714055334,20874.352702850014,1529.9351297422575,0.0,0.8854270395201692,2.8343146039631746,0.0014959135982669303,349864.120021117,1551082.8743401456,4.433386522306219,1551082.8743401456,4.433386522306219,0.85,0.09572553325638296,4.027634451161993,1.2691248637856916,1.0,0.0,4.027634451162324,1.2852296446015423,1.2855527741061945,3.1337858320336784,19443.724491813497,1982.7081104978251,4632.441516551485,4632.441516551485,5.166261073448045,4.449312794650629,-3.0569823346281484,7.506295129278778,3.172448617305138,3.172448617305138,0.9064138906586108,0.0,0.0,0.00025140462985073585,1.000492726952873,0.00025128081701945046,198.3373915025638,0.0,2.478270349944995e-05,70.23418171744116,0.07318372118356369,8.338348353191733e-05,0.00016802114631881852,0.0006767277574374036,0.09572553325392176,0.07230366493277544,0.023421868321146313,0.09572582358437637,0.07230366493463444,0.02342186832174852,0.3783636226813498,0.3783636226813498,0.12256619908055978,0.0,0.4367963230665737,6.95379852965965,3.979039320256561e-13,0.9828917540586986,6.845361916879426,3.979039320256561e-13,24558.06200335296,20874.352702850014,0.85,1.0583706528495078,0.6815161947726947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472254181979705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.93878395583,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.289661939445,1529.9351297422575,0.3783636226813498,0.12256619908055978,6.112874298809886,3.172448617305138
2304.0,-29.29476202347725,4.464198925462174,34.952796732151604,24.146643687877827,4.799306397078064,-25.88540996403895,-39.50845829732714,1.3896073880866255,-4.238083846913071,-5.3401790411662935,39.922012727630765,43271.51914227878,23963.664302614616,23963.664302614616,67235.1834448934,78326.0808356518,78326.0808356518,23963.664302614616,102289.74513826641,102289.74513826641,102289.74513826641,126855.70649300756,92129.96280562691,57075.401112278334,38949.51299260953,24565.961354741146,0.0,63515.47434735068,20881.067151529973,1530.195402660978,0.0,0.8854621689341501,2.8335551176547518,0.0014959135982669303,349977.9163204665,1551173.3899559712,4.432203626629969,1551173.3899559712,4.432203626629969,0.85,0.09572053975760508,4.027634451161993,1.2691118498938163,1.0,0.0,4.027634451162088,1.285201010006304,1.2855239731790518,3.1338556535543316,19443.290927802525,1982.66389927269,4632.441516551485,4632.441516551485,5.173009571085492,4.464198925462174,-3.043320133982668,7.507519059444842,3.1760747995912606,3.1760747995912606,0.9074499427403602,0.0,0.0,0.00025128081701945046,1.00048862015698,0.00025115809611110185,198.3412701812855,0.0,2.4556713991691616e-05,69.59372745245405,0.07320827789755538,8.335660674324266e-05,0.0001679242102762078,0.0006763373344926254,0.09572053975685124,0.07230215555886332,0.02341838419798791,0.09572025087521505,0.07230215555943274,0.023418384198172347,0.3783604991941265,0.3783604991941265,0.12254951334505611,0.0,0.5672175960927461,6.92305690109157,3.410605131648481e-13,1.1020951942531951,6.8164691240352795,3.410605131648481e-13,24565.961354741146,20881.067151529973,0.85,1.0585638245760478,0.6812752260281859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472537794355884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.29832969085,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.218115685446,1530.195402660978,0.3783604991941265,0.12254951334505611,6.112874298809886,3.1760747995912606
2305.0,-29.299443194960855,4.478831252306827,34.95343226368963,24.15236293980854,4.806729174278262,-25.888880024170835,-39.511278772819765,1.3958221148620027,-4.113671647941942,-5.331875445275714,39.9241063836715,43262.88739541219,23994.12077864163,23994.12077864163,67257.00817405382,78319.16646225934,78319.16646225934,23994.12077864163,102313.28724090097,102313.28724090097,102313.28724090097,126886.9829299021,92127.93598777047,57071.656920930924,38951.42118537727,24573.695689001128,0.0,63525.1168743784,20887.64133565096,1530.4459602579489,0.0,0.8854972401557377,2.832838058262311,0.0014959135982669303,350091.52585143625,1551263.5168263684,4.43102275341751,1551263.5168263684,4.43102275341751,0.85,0.09571555213966085,4.027634451161993,1.2690987684158608,1.0,0.0,4.027634451161611,1.285172171177914,1.285494969377933,3.1339259762141425,19442.863184123482,1982.620281556238,4632.441516551485,4632.441516551485,5.179584176705054,4.478831252306827,-3.029782836020666,7.508614088327493,3.1796476370438276,3.1796476370438276,0.9084707534410936,0.0,0.0,0.00025115809611110185,1.0004845437173602,0.00025103645797256287,198.34511649223944,0.0,2.4340620839664706e-05,68.98131945960978,0.07323261851839505,8.333011643726752e-05,0.00016782797967383433,0.0006759497528032499,0.09571555213907154,0.0723006529277849,0.02341489921128665,0.09571548832227846,0.07230065292823003,0.023414899211430813,0.37835743794456783,0.37835743794456783,0.12253283142331983,0.0,0.6947723646491113,6.892712246978078,3.979039320256561e-13,1.2182037973337856,6.787671560870251,3.979039320256561e-13,24573.695689001128,20887.64133565096,0.85,1.0587467049774228,0.6810359354547117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472819043007894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.685921698,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.14720910743,1530.4459602579489,0.37835743794456783,0.12253283142331983,6.112874298809886,3.1796476370438276
2306.0,-29.30408474701724,4.493211745374357,34.95409588391829,24.157854657992743,4.813891226959053,-25.892340494460708,-39.51410874780265,1.401806147559753,-3.9903274476238266,-5.32381575419207,39.92619574394726,43254.46790221971,24024.340831896432,24024.340831896432,67278.80873411614,78312.38671432008,78312.38671432008,24024.340831896432,102336.72754621651,102336.72754621651,102336.72754621651,126918.12739067563,92125.9222451405,57068.003433042664,38953.24312455314,24581.399844459113,0.0,63534.64296901225,20894.189867790246,1530.6999222735742,0.0,0.8855310624631152,2.8321084598705597,0.0014959135982669303,350201.82597133634,1551353.4627200498,4.429883991658646,1551353.4627200498,4.429883991658646,0.85,0.09571070060687298,4.027634451161993,1.2690861298190432,1.0,0.0,4.027634451159931,1.2851444112694352,1.2854670461662532,3.1339936709397436,19442.438199866287,1982.5769452225059,4632.441516551485,4632.441516551485,5.186107746003626,4.493211745374357,-3.0165431080433995,7.509754853417757,3.1831687205177355,3.1831687205177355,0.9094767772907816,0.0,0.0,0.00025103645797256287,1.0004804600561135,0.000250915902903774,198.34893037841053,0.0,2.412633075841325e-05,68.37402136934314,0.07325674484915347,8.330354473170369e-05,0.00016773291324085918,0.0006755668599626501,0.09571070060614986,0.07229925509144942,0.023411445514700435,0.09571037128994556,0.07229925509199567,0.023411445514877314,0.37835443007383873,0.37835443007383873,0.12251615255259748,0.0,0.819949727407959,6.862820881360449,3.979039320256561e-13,1.3334883065682561,6.759104980769337,3.979039320256561e-13,24581.399844459113,20894.189867790246,0.85,1.0589310900342987,0.6808013058846685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473097945406053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.07862360774,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.076937571257,1530.6999222735742,0.37835443007383873,0.12251615255259748,6.112874298809886,3.1831687205177355
2307.0,-29.30868756417417,4.507346478099115,34.95478523789922,24.16335968244823,4.821064704640371,-25.895764983768853,-39.51689904844386,1.4078042903589154,-3.869898683034876,-5.315792365059266,39.928272681972864,43246.05237321036,24053.83207302908,24053.83207302908,67299.88444623945,78305.61466726907,78305.61466726907,24053.83207302908,102359.44674029815,102359.44674029815,102359.44674029815,126948.39142014788,92123.9053585461,57064.34306451534,38955.06921558972,24588.944679849716,0.0,63544.013895439435,20900.60297787226,1530.9450468756856,0.0,0.8855647338364865,2.8314159700051555,0.0014959135982669303,350311.656379039,1551442.8777488472,4.4287503698426125,1551442.8777488472,4.4287503698426125,0.85,0.09570585838863366,4.027634451161993,1.2690733989095317,1.0,0.0,4.0276344511595825,1.2851165842892482,1.285439057264732,3.1340615321601604,19442.012552100576,1982.5335412297345,4632.441516551485,4632.441516551485,5.192473987439652,4.507346478099115,-3.0034406286277138,7.510787106726829,3.1866382213469517,3.1866382213469517,0.9104680632419863,0.0,0.0,0.000250915902903774,1.0004764675328404,0.00025079640655869574,198.35271256336821,0.0,2.391196894597092e-05,67.76651999288158,0.07328065681809943,8.32773532116327e-05,0.0001676385496921413,0.0006751867980828999,0.0957058583886442,0.07229786622374429,0.023407992164899916,0.0957059309578822,0.07229786622373632,0.02340799216489733,0.378351472175906,0.378351472175906,0.12249947612268627,0.0,0.9425756886514591,6.833208009433406,3.979039320256561e-13,1.4458936820244048,6.730525842349948,3.979039320256561e-13,24588.944679849716,20900.60297787226,0.85,1.0591065990414177,0.6805684709242791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473374497396123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.471122231276,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.00730370523,1530.9450468756856,0.378351472175906,0.12249947612268627,6.112874298809886,3.1866382213469517
2308.0,-29.31325209466749,4.521237118288641,34.955498158610546,24.16863462366166,4.827960789151399,-25.899182770713807,-39.51969923274589,1.4135565876020735,-3.7501307960832264,-5.308017181751122,39.9303379606077,43237.84506811513,24083.12317725683,24083.12317725683,67320.96824537196,78299.03425662297,78299.03425662297,24083.12317725683,102382.1574338798,102382.1574338798,102382.1574338798,126978.5903788569,92121.95241554464,57060.76322704062,38956.87687611558,24596.432944977107,0.0,63553.309821092684,20906.96800323054,1531.1922225839696,0.0,0.8855971625080206,2.8307047696226366,0.0014959135982669303,350418.1149481748,1551531.7946872527,4.427658641211277,1551531.7946872527,4.427658641211277,0.85,0.09570113972485665,4.027634451161993,1.26906113286037,1.0,0.0,4.027634451162454,1.2850899070130601,1.285412219722901,3.134126592374724,19441.60039911813,1982.491513321892,4632.441516551485,4632.441516551485,5.198797025544528,4.521237118288641,-2.990635709618267,7.511872827906908,3.190057551961211,3.190057551961211,0.9114450148460602,0.0,0.0,0.00025079640655869574,1.000472520987549,0.00025067795596338716,198.3564634122817,0.0,2.3702424187677464e-05,67.17267014787794,0.0733043592422871,8.325107656970917e-05,0.00016754532998898656,0.0006748113431949468,0.09570113972416695,0.07229657208603563,0.02340456763813133,0.09570084385305955,0.07229657208655664,0.02340456763830001,0.3783485512239171,0.3783485512239171,0.12248280164542397,0.0,1.0631530808916523,6.80401870726422,3.410605131648481e-13,1.5578863856678709,6.702535125217764,3.410605131648481e-13,24596.432944977107,20906.96800323054,0.85,1.0592834336226629,0.680339783873301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473648751425883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.87727238627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.938291109951,1531.1922225839696,0.3783485512239171,0.12248280164542397,6.112874298809886,3.190057551961211
2309.0,-29.3177790409909,4.5348901537433814,34.95623257616755,24.173968762066238,4.834910308180374,-25.902561405131745,-39.52246306054292,1.419360695788788,-3.6333163089030904,-5.300247461803534,39.93239007478466,43229.65053391,24111.63574543121,24111.63574543121,67341.2862793412,78292.47745043878,78292.47745043878,24111.63574543121,102404.11319586998,102404.11319586998,102404.11319586998,127007.87362513723,92120.02967461354,57057.202758092855,38958.696573911875,24603.760429267248,0.0,63562.45700317912,20913.19636487716,1531.4298350286665,0.0,0.8856296022431347,2.8300346368286013,0.0014959135982669303,350524.52408097405,1551620.1486679402,4.4265665939810335,1551620.1486679402,4.4265665939810335,0.85,0.0956964095138383,4.027634451161993,1.2690488404361533,1.0,0.0,4.027634451161834,1.2850629862048488,1.2853851399382958,3.1341922492505416,19441.194620040795,1982.4501353714872,4632.441516551485,4632.441516551485,5.204952001937106,4.5348901537433814,-2.9779413019356475,7.512831455679029,3.193426805881883,3.193426805881883,0.9124076588233951,0.0,0.0,0.00025067795596338716,1.000468646758656,0.0002505605315824139,198.36018349933806,0.0,2.349544117449023e-05,66.58608028850531,0.07332785468346159,8.322514860879468e-05,0.00016745280735459248,0.000674438695845149,0.09569640951337743,0.0722952706130841,0.023401138900293335,0.09569654065220219,0.07229527061343229,0.02340113890040602,0.378345665783334,0.378345665783334,0.12246612873028079,0.0,1.1814156492197299,6.775103661331684,3.979039320256561e-13,1.6669311529004176,6.674697870541195,3.979039320256561e-13,24603.760429267248,20913.19636487716,0.85,1.0594506482965735,0.680112956170776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473920733955405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.2906825269,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.869892096931,1531.4298350286665,0.378345665783334,0.12246612873028079,6.112874298809886,3.193426805881883
2310.0,-29.32226892512793,4.548307045757712,34.95698668605446,24.179061641357862,4.841586933703794,-25.905933987882666,-39.52523694662375,1.424922879117738,-3.517322192626807,-5.292725245637277,39.93443261458381,43221.65932156106,24139.972958280323,24139.972958280323,67361.63227984139,78286.04867507638,78286.04867507638,24139.972958280323,102426.02163335671,102426.02163335671,102426.02163335671,127037.08042218442,92118.10961491833,57053.720261424554,38960.43261499308,24611.05878882771,0.0,63571.49140382079,20919.399970503553,1531.6711291916433,0.0,0.8856607965807836,2.8293479397118406,0.0014959135982669303,350627.56772440096,1551708.0941990237,4.425516522473475,1551708.0941990237,4.425516522473475,0.85,0.09569180357629799,4.027634451161993,1.2690369485830888,1.0,0.0,4.027634451161187,1.2850371966461318,1.2853591930118153,3.1342551497138538,19440.789406816824,1982.4088151220678,4632.441516551485,4632.441516551485,5.211069124570572,4.548307045757712,-2.9655404942987107,7.513847540056423,3.196747533441211,3.196747533441211,0.9133564381260603,0.0,0.0,0.0002505605315824139,1.0004648261672597,0.0002504441186026511,198.36387325048108,0.0,2.3292321757146697e-05,66.01043985975373,0.07335114700521873,8.319913379434016e-05,0.00016736139778807376,0.0006740705315258725,0.09569180357576426,0.07229406399504082,0.023397739580723446,0.09569176508095206,0.07229406399544404,0.023397739580853952,0.3783428059305525,0.3783428059305525,0.12244945706483291,0.0,1.2977982186836243,6.746551768323627,3.979039320256561e-13,1.77540305301045,6.647105374160276,3.979039320256561e-13,24611.05878882771,20919.399970503553,0.85,1.059620134628347,0.679890598240131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474190486601655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.71504209815,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.802093869095,1531.6711291916433,0.3783428059305525,0.12244945706483291,6.112874298809886,3.196747533441211
2311.0,-29.32672186560576,4.561493237426733,34.95775841846414,24.184156266879313,4.848248297761341,-25.909274847455038,-39.52798310257492,1.4304750092369463,-3.4036728057012056,-5.285250165449073,39.936454241214136,43213.71403734738,24167.65699971742,24167.65699971742,67381.3710370648,78279.68901594834,78279.68901594834,24167.65699971742,102447.34601566577,102447.34601566577,102447.34601566577,127065.52684502292,92116.23761023484,57050.262631655816,38962.194420643355,24618.180829357156,0.0,63580.37525000051,20925.453704953583,1531.9029913089587,0.0,0.8856918168620733,2.8286889483003166,0.0014959135982669303,350729.9892264685,1551795.1429826785,4.424472359506945,1551795.1429826785,4.424472359506945,0.85,0.09568719418129934,4.027634451161993,1.2690250853030012,1.0,0.0,4.02763445116229,1.2850114530916117,1.2853332934068404,3.1343179404914245,19440.394335218283,1982.3685290306357,4632.441516551485,4632.441516551485,5.217045247817501,4.561493237426733,-2.953279031984393,7.514772269411126,3.200019779455106,3.200019779455106,0.9142913655586017,0.0,0.0,0.0002504441186026511,1.0004610174434905,0.0002503287126994901,198.36753276016088,0.0,2.3092129562386395e-05,65.44309517980304,0.07337423913478112,8.317338645047069e-05,0.0001672707321521804,0.0006737053634872118,0.09568719418085422,0.07229285566410674,0.023394338516747475,0.09568731087833884,0.07229285566444303,0.023394338516856312,0.37833996930259234,0.37833996930259234,0.12243278639914129,0.0,1.4121456004709216,6.718286459214539,3.979039320256561e-13,1.8815773597478938,6.61988605629557,3.979039320256561e-13,24618.180829357156,20925.453704953583,0.85,1.0597825315141447,0.6796706352774639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474458040232672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.1476974182,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.734887222185,1531.9029913089587,0.37833996930259234,0.12243278639914129,6.112874298809886,3.200019779455106
2312.0,-29.331138595027824,4.574451137317649,34.95854613927612,24.18907155459749,4.854710361791284,-25.91260306681764,-39.530727023351915,1.435851353031227,-3.291311111513039,-5.27796613411911,39.93846350739758,43205.91727927589,24195.052013090135,24195.052013090135,67400.96929236603,78273.41027851238,78273.41027851238,24195.052013090135,102468.46229160251,102468.46229160251,102468.46229160251,127093.70898838359,92114.35135800611,57046.858358781545,38963.88111024952,24625.246696781083,0.0,63589.1278070306,20931.45969226392,1532.1357232707633,0.0,0.8857218931232852,2.8280262878080897,0.0014959135982669303,350829.81562080054,1551881.6631975549,4.423460019928661,1551881.6631975549,4.423460019928661,0.85,0.0956826722028379,4.027634451161993,1.2690134989609945,1.0,0.0,4.027634451161815,1.2849865311296886,1.285308216900282,3.134378729729658,19439.996256789404,1982.3279363278393,4632.441516551485,4632.441516551485,5.222958978897501,4.574451137317649,-2.9412650132163227,7.515716150533971,3.2032447923515237,3.2032447923515237,0.9152127978147211,0.0,0.0,0.0002503287126994901,1.000457284186252,0.00025021429365982526,198.37116262754787,0.0,2.2892784276002662e-05,64.87815063819154,0.07339713191905713,8.314766741930153e-05,0.00016718104528018859,0.0006733441375517607,0.09568267220284285,0.07229171401329944,0.023390958189543416,0.09568267758372054,0.07229171401329569,0.023390958189542208,0.3783371496059838,0.3783371496059838,0.12241611653325465,0.0,1.5246972473693745,6.690330917882363,3.979039320256561e-13,1.986655022606044,6.592787887121574,3.979039320256561e-13,24625.246696781083,20931.45969226392,0.85,1.0599448619094598,0.6794544723178121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474723401679415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.58275287659,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.668271017108,1532.1357232707633,0.3783371496059838,0.12241611653325465,6.112874298809886,3.2032447923515237
2313.0,-29.335519434879668,4.587185493967697,34.959348123809086,24.193961661681556,4.861128202673038,-25.915903418077225,-39.53344754464922,1.4411914682169837,-3.181006380323481,-5.270753461823835,39.940454505624785,43198.17992421302,24221.877201994223,24221.877201994223,67420.05712620725,78267.20885352296,78267.20885352296,24221.877201994223,102489.08605551718,102489.08605551718,102489.08605551718,127121.26171381836,92112.5100764677,57043.48114716348,38965.58769922691,24632.175658301167,0.0,63597.76335752808,20937.34930955599,1532.3619192456924,0.0,0.885751661994123,2.827384420971058,0.0014959135982669303,350928.6860276365,1551967.4003795562,4.4224580724567355,1551967.4003795562,4.4224580724567355,0.85,0.09567816230917693,4.027634451161993,1.2690020472416652,1.0,0.0,4.027634451162101,1.2849617776390676,1.2852833101810823,3.1344391103696423,19439.60766906462,1982.2883114075264,4632.441516551485,4632.441516551485,5.228749702602968,4.587185493967697,-2.9294057340327373,7.5165912280004346,3.2064229142143277,3.2064229142143277,0.9161208326326651,0.0,0.0,0.00025021429365982526,1.0004535838321358,0.0002501008519569742,198.37476311402096,0.0,2.269743792504263e-05,64.32453907957081,0.07341982935698217,8.31221749712138e-05,0.00016709211868861146,0.0006729859737479002,0.09567816230876237,0.07229058199257353,0.02338758031618884,0.09567829929879297,0.07229058199288675,0.023387580316290183,0.37833434340349564,0.37833434340349564,0.12239944730721201,0.0,1.635372275025361,6.662649813690109,3.979039320256561e-13,2.089747081500377,6.5660573617347495,3.979039320256561e-13,24632.175658301167,20937.34930955599,0.85,1.0601010722215394,0.6792405525547408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474986614371912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.029141317966,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.602231808833,1532.3619192456924,0.37833434340349564,0.12239944730721201,6.112874298809886,3.2064229142143277
2314.0,-29.339865057509755,4.59969878734248,34.96016283826542,24.198691569641255,4.867358785721866,-25.919190817341935,-39.53616579584775,1.446366538268475,-3.0718491392514125,-5.26371872641221,39.94242934734179,43190.58660996537,24248.404795026006,24248.404795026006,67438.99140499138,78261.11708634406,78261.11708634406,24248.404795026006,102509.52188137008,102509.52188137008,102509.52188137008,127148.55365133725,92110.68854987831,57040.15807350726,38967.25608485672,24639.031769967176,0.0,63606.287854823895,20943.177004472098,1532.5877724815566,0.0,0.8857805690487064,2.826738428702326,0.0014959135982669303,351025.1383662572,1552052.4453598543,4.421485175060179,1552052.4453598543,4.421485175060179,0.85,0.09567372514903039,4.027634451161993,1.2689907922362909,1.0,0.0,4.027634451161553,1.2849377953996008,1.2852591761674836,3.1344976119326033,19439.223250463634,1982.2491116195272,4632.441516551485,4632.441516551485,5.234476184618339,4.59969878734248,-2.917780889438655,7.517479676781136,3.2095551970326217,3.2095551970326217,0.917015770580749,0.0,0.0,0.0002501008519569742,1.0004499527265753,0.0002499883690087266,198.37833476939326,0.0,2.2503970930326838e-05,63.776253616546256,0.0734423333279125,8.309671101045324e-05,0.00016700414094652098,0.0006726316315629211,0.09567372514852102,0.07228950522826161,0.023384219920259415,0.09567365998017129,0.07228950522864645,0.023384219920383927,0.3783315460084627,0.3783315460084627,0.12238277859304457,0.0,1.7443905457863025,6.635296051196917,3.410605131648481e-13,2.191869587160795,6.539657656242866,3.410605131648481e-13,24639.031769967176,20943.177004472098,0.85,1.0602566771215343,0.6790301409908455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475247697246432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.48085585494,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.536764363966,1532.5877724815566,0.3783315460084627,0.12238277859304457,6.112874298809886,3.2095551970326217
2315.0,-29.344175295989896,4.611995899949484,34.96098882996106,24.203418753482424,4.87356942195327,-25.922448356278025,-39.53886040309442,1.4515271942864012,-2.9648044655017998,-5.256739133417054,39.944387327587734,43183.0493137763,24274.346487159524,24274.346487159524,67457.39580093582,78255.09521960941,78255.09521960941,24274.346487159524,102529.44170676894,102529.44170676894,102529.44170676894,127175.20575324188,92108.91454755738,57036.86864174643,38968.939895345495,24645.76404647295,0.0,63614.70394181844,20948.899439502005,1532.8075199781144,0.0,0.8858092475071281,2.826115751797429,0.0014959135982669303,351120.8552186449,1552136.7676916434,4.420520013615025,1552136.7676916434,4.420520013615025,0.85,0.09566929249362713,4.027634451161993,1.2689796778978781,1.0,0.0,4.0276344511615285,1.2849138795302515,1.2852351097780177,3.134555953769015,19438.848861478968,1982.2109345677645,4632.441516551485,4632.441516551485,5.240076188858182,4.611995899949484,-2.906295422647207,7.518291322596691,3.212642016357294,3.212642016357294,0.9178977189592269,0.0,0.0,0.0002499883690087266,1.0004463039579266,0.0002498768479824778,198.3818774537376,0.0,2.2314179963312952e-05,63.238386016028905,0.07346464750787582,8.307147565771979e-05,0.0001669168933510068,0.0006722802301414472,0.09566929249321382,0.07228843216926265,0.02338086032395118,0.09566939720778515,0.07228843216957492,0.023380860324052198,0.3783287570640542,0.3783287570640542,0.12236611028837727,0.0,1.8516278282496614,6.608227438682718,3.979039320256561e-13,2.291934667915257,6.513614674979976,3.979039320256561e-13,24645.76404647295,20948.899439502005,0.85,1.0604057178766702,0.6788218232261398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475506690154958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.94298825442,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.471856409447,1532.8075199781144,0.3783287570640542,0.12236611028837727,6.112874298809886,3.212642016357294
