time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2316.0,-29.348451339923905,4.6240790991572105,34.96182479395267,24.207975260820263,4.879592685235194,-25.92569389230647,-39.54154910808427,1.4565225787832157,-2.858980974811061,-5.249938184325415,39.94632984493618,43175.636492082136,24300.016095072784,24300.016095072784,67475.65258715492,78249.14105301783,78249.14105301783,24300.016095072784,102549.15714809061,102549.15714809061,102549.15714809061,127201.59561709996,92107.11879272104,57033.61423178076,38970.560623266974,24652.438469009336,0.0,63622.99909227631,20954.572698657936,1533.0278497433603,0.0,0.8858370589196523,2.8254897583935845,0.0014959135982669303,351214.14188797894,1552220.4275201925,4.419584072486691,1552220.4275201925,4.419584072486691,0.85,0.09566493352861623,4.027634451161993,1.2689687630208213,1.0,0.0,4.027634451162052,1.28489073588251,1.2852118170445388,3.134612413868535,19438.4698818001,1982.1722893954718,4632.441516551485,4632.441516551485,5.2456174585798925,4.6240790991572105,-2.8950418432927036,7.519120942449915,3.215684476639311,3.215684476639311,0.9187669933255175,0.0,0.0,0.0002498768479824778,1.0004427780274998,0.00024976625697187976,198.3853921421484,0.0,2.2123750562803862e-05,62.69870909498614,0.07348677125843862,8.30463026410808e-05,0.000166830545341397,0.0006719324519231536,0.09566493352861685,0.07228741498387269,0.023377518544744166,0.09566495832475354,0.07228741498387221,0.023377518544744017,0.3783259739434024,0.3783259739434024,0.1223494423113101,0.0,1.9572766218299193,6.581455200194284,3.979039320256561e-13,2.3909572095143403,6.487672034045488,3.979039320256561e-13,24652.438469009336,20954.572698657936,0.85,1.0605544150675903,0.6786168069421229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475763582934416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.40331133338,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.407512463313,1533.0278497433603,0.3783259739434024,0.1223494423113101,6.112874298809886,3.215684476639311
2317.0,-29.3526939305766,4.635952870158717,34.962669354581195,24.212511197570734,4.885576391550996,-25.928913299842286,-39.544222271628655,1.4614856738472748,-2.755065068292083,-5.24320268754798,39.94825222872283,43168.304987811374,24325.14747981921,24325.14747981921,67493.45246763059,78243.2637769794,78243.2637769794,24325.14747981921,102568.4112567986,102568.4112567986,102568.4112567986,127227.39453380016,92105.37052865642,57030.41173951159,38972.176432383145,24658.983277001564,0.0,63631.15970938471,20960.13578545133,1533.2420230935784,0.0,0.8858646014020815,2.8248829685360524,0.0014959135982669303,351306.54994062707,1552303.2235970371,4.418657220764559,1552303.2235970371,4.418657220764559,0.85,0.09566057881533803,4.027634451161993,1.2689580080425364,1.0,0.0,4.027634451160887,1.2848677422339208,1.2851886755478503,3.1346685100517755,19438.100924668328,1982.1346662385554,4632.441516551485,4632.441516551485,5.251042542664954,4.635952870158717,-2.883932618967412,7.519885489126129,3.218682901566891,3.218682901566891,0.9196236861619689,0.0,0.0,0.00024976625697187976,1.0004393285168387,0.00024965657571875024,198.38887944133336,0.0,2.1939641004889248e-05,62.17694260785613,0.07350871089944351,8.30212821214334e-05,0.00016674497485044638,0.0006715878052657979,0.0956605788149505,0.07228640115675206,0.023374177658198447,0.09566075003958877,0.07228640115704489,0.023374177658293138,0.3783231954160384,0.3783231954160384,0.12233277459632304,0.0,2.061245373850568,6.5549548366888075,3.979039320256561e-13,2.4881376192558946,6.462124596819706,3.979039320256561e-13,24658.983277001564,20960.13578545133,0.85,1.060698135565746,0.6784145564055255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447601844627631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.88154484625,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.3437098733,1533.2420230935784,0.3783231954160384,0.12233277459632304,6.112874298809886,3.218682901566891
2318.0,-29.35690298968346,4.647619808149867,34.96352136995825,24.216918472107523,4.891405927351025,-25.9321179393064,-39.54688914874566,1.4663133645653357,-2.652308963694736,-5.23662052403338,39.95015853829572,43161.09345957478,24349.967441062072,24349.967441062072,67511.06090063686,78237.49006219949,78237.49006219949,24349.967441062072,102587.45750326157,102587.45750326157,102587.45750326157,127252.9226588806,92103.64987445802,57027.25327183746,38973.774002911734,24665.465155619033,0.0,63639.23915853076,20965.645382276176,1533.4559438776662,0.0,0.885891409756898,2.824274919160917,0.0014959135982669303,351396.87276559504,1552385.3306619262,4.417755111035009,1552385.3306619262,4.417755111035009,0.8499999999999999,0.09565628237768853,4.027634451161993,1.2689474635152145,1.0,0.0,4.027634451162736,1.2848453810528984,1.2851661678506807,3.134723065168704,19437.73779437774,1982.0976372540817,4632.441516551485,4632.441516551485,5.256400400104533,4.647619808149867,-2.8730330898842986,7.520652898034165,3.221638287650941,3.221638287650941,0.9204680821859831,0.0,0.0,0.00024965657571875024,1.0004358705520147,0.00024954780517915276,198.39233928443224,0.0,2.17595409040866e-05,61.666538922181424,0.07353047044034759,8.299632738557681e-05,0.00016666024833317342,0.0006712465578259023,0.09565628237729802,0.07228543141520109,0.023370850962096925,0.09565639788361367,0.07228543141549619,0.023370850962192345,0.3783204192088947,0.3783204192088947,0.12231610709100005,0.0,2.163700794900592,6.528776439854823,3.979039320256561e-13,2.5843115603386195,6.436928198067676,3.979039320256561e-13,24665.465155619033,20965.645382276176,0.85,1.0608401639193243,0.6782151080099625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476271324159788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.37114116058,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.280434929227,1533.4559438776662,0.3783204192088947,0.12231610709100005,6.112874298809886,3.221638287650941
2319.0,-29.361078606164003,4.659083421137242,34.96437952684256,24.221251462027453,4.89713664724086,-25.935302360216877,-39.54954512938855,1.4710554539687315,-2.5509973681881775,-5.230142972238792,39.95204149741018,43153.98249864764,24374.366441514885,24374.366441514885,67528.34894016253,78231.81572844181,78231.81572844181,24374.366441514885,102606.1821699567,102606.1821699567,102606.1821699567,127278.00543543317,92101.97512499434,57024.14189521077,38975.37025531507,24671.82326547647,0.0,63647.19352079154,20971.049775655,1533.6649932935231,0.0,0.8859177607315888,2.8236751289244055,0.0014959135982669303,351485.77786602464,1552466.4352165638,4.416868428196589,1552466.4352165638,4.416868428196589,0.8500000000000001,0.09565200637301721,4.027634451161993,1.2689370887773115,1.0,0.0,4.027634451160664,1.2848234192659118,1.285144060822292,3.1347766477226853,19437.38435191383,1982.0615961530016,4632.441516551485,4632.441516551485,5.261667385206371,4.659083421137242,-2.8623049581740863,7.521388379311329,3.2245510687285353,3.2245510687285353,0.92130030535101,0.0,0.0,0.00024954780517915276,1.0004324214522469,0.000249439941997186,198.3957717420279,0.0,2.1579241795973978e-05,61.155571249790256,0.07355204968214357,8.297148150230549e-05,0.00016657632367684727,0.0006709085399887812,0.09565200637301707,0.07228447723703807,0.023367529135979004,0.0956519661204357,0.07228447723703817,0.02336752913597904,0.3783176467236629,0.3783176467236629,0.12229943975340833,0.0,2.264660000558422,6.502928183214351,3.979039320256561e-13,2.679145604050632,6.412189962967318,3.979039320256561e-13,24671.82326547647,20971.049775655,0.85,1.0609792074823086,0.6780186228407791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476522211721299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.86017348819,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.2176903141,1533.6649932935231,0.3783176467236629,0.12229943975340833,6.112874298809886,3.2245510687285353
2320.0,-29.365221562966383,4.670347100829146,34.96524278500377,24.22549860728907,4.902775125297649,-25.938466635683923,-39.55217889798803,1.4757177556695371,-2.4514035476641425,-5.223771126140306,39.95390643325469,43146.92164531699,24398.358436971477,24398.358436971477,67545.28008228846,78226.16742424623,78226.16742424623,24398.358436971477,102624.52586121771,102624.52586121771,102624.52586121771,127302.6207743863,92100.2760074401,57021.03022852183,38976.93975435364,24678.0949131686,0.0,63655.03466752224,20976.38067619331,1533.8713635662812,0.0,0.8859436296242246,2.8230870860324613,0.0014959135982669303,351573.24936965236,1552546.7666129712,4.415998001544728,1552546.7666129712,4.415998001544728,0.85,0.09564776019845903,4.027634451161993,1.2689267887687308,1.0,0.0,4.027634451161653,1.2848018296404116,1.2851223272188392,3.1348293240594476,19437.025766759543,1982.0250306434455,4632.441516551485,4632.441516551485,5.266846510592168,4.670347100829146,-2.85174758731414,7.522094688143286,3.2274219583266435,3.2274219583266435,0.9221205595218981,0.0,0.0,0.000249439941997186,1.0004290531131517,0.000249332964912379,198.39917745526571,0.0,2.139959922884845e-05,60.6464642145565,0.07357344928137242,8.294685019516883e-05,0.00016649309180201717,0.0006705733124222807,0.09564776019845532,0.07228354581507383,0.023364214383381484,0.09564770728267807,0.07228354581507664,0.023364214383382393,0.37831487979220124,0.37831487979220124,0.12228277255000163,0.0,2.3641005158571033,6.477349930231696,3.979039320256561e-13,2.772367578476178,6.387479436527769,3.979039320256561e-13,24678.0949131686,20976.38067619331,0.85,1.0611144968357245,0.6778241795119342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476771114063989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.35106645295,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.155475364283,1533.8713635662812,0.37831487979220124,0.12228277255000163,6.112874298809886,3.2274219583266435
2321.0,-29.369332135976148,4.681414291309722,34.9661102103929,24.22967922119426,4.908332197334955,-25.94160991223097,-39.55480550704522,1.4803100132264508,-2.3533989593408364,-5.2174978652039385,39.955754358855195,43139.97200283519,24421.937142330906,24421.937142330906,67561.9091451661,78220.57948369415,78220.57948369415,24421.937142330906,102642.51662602506,102642.51662602506,102642.51662602506,127326.80346496185,92098.5912772681,57017.98379640526,38978.45275651427,24684.286838936787,0.0,63662.73959545106,20981.643813096267,1534.075297160841,0.0,0.885969049544503,2.822509844537316,0.0014959135982669303,351659.3842061895,1552626.3683983881,4.415142715167903,1552626.3683983881,4.415142715167903,0.85,0.0956435412095134,4.027634451161993,1.2689166761329402,1.0,0.0,4.027634451161614,1.2847805666000276,1.2851009214250926,3.1348812052944592,19436.670217947063,1981.9887747545863,4632.441516551485,4632.441516551485,5.2719364195041685,4.681414291309722,-2.841354108851113,7.522768400160835,3.2302516407355966,3.2302516407355966,0.9229290402101704,0.0,0.0,0.000249332964912379,1.000425713021427,0.00024922686579032264,198.40255664853814,0.0,2.12241656322683e-05,60.14928540184836,0.0735946734470047,8.292229257644406e-05,0.00016641067233593495,0.0006702413569412416,0.09564354120951199,0.07228263506535469,0.0233609061441573,0.09564360830330779,0.07228263506535576,0.023360906144157645,0.3783121164518064,0.3783121164518064,0.12226610545394292,0.0,2.4620255497821404,6.452029869321905,3.979039320256561e-13,2.864098905863102,6.362994002394373,3.979039320256561e-13,24684.286838936787,20981.643813096267,0.85,1.0612472786199991,0.6776329808765833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477018077665282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.853887640245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.093775509471,1534.075297160841,0.3783121164518064,0.12226610545394292,6.112874298809886,3.2302516407355966
2322.0,-29.373410908261175,4.692288026028862,34.966980879798435,24.23378670299428,4.913783243608215,-25.944735188063028,-39.55742153394965,1.484809999694714,-2.256527374682946,-5.211338961847734,39.957583721688565,43133.117162441195,24445.151833703207,24445.151833703207,67578.2689961444,78215.12487263218,78215.12487263218,24445.151833703207,102660.27670633538,102660.27670633538,102660.27670633538,127350.67627425372,92096.98421314853,57014.97650296441,38980.00856687125,24690.39956791834,0.0,63670.408134789584,20986.83963273059,1534.2772094195188,0.0,0.8859939456254168,2.8219353896487966,0.0014959135982669303,351743.96497248457,1552705.1736069105,4.414305086167923,1552705.1736069105,4.414305086167923,0.8500000000000001,0.09563935519394062,4.027634451161993,1.2689067525183781,1.0,0.0,4.027634451161769,1.2847597341080061,1.2850799474195973,3.1349320376687655,19436.33105993305,1981.9541902620213,4632.441516551485,4632.441516551485,5.27694774912147,4.692288026028862,-2.831135123979289,7.523423150008151,3.233040821698619,3.233040821698619,0.9237259490567482,0.0,0.0,0.00024922686579032264,1.000422433004967,0.00024912162859215423,198.40590979882103,0.0,2.1050337074147718e-05,59.656655268134635,0.07361572378407884,8.28978405762512e-05,0.00016632902521407144,0.0006699125121803859,0.09563935519359033,0.07228174926853052,0.023357605925059807,0.09563941562610455,0.07228174926879526,0.023357605925145363,0.3783093545957488,0.3783093545957488,0.12224943844376263,0.0,2.5585402894204776,6.427042699293054,3.979039320256561e-13,2.9548115871647838,6.3391096527137165,3.979039320256561e-13,24690.39956791834,20986.83963273059,0.85,1.0613764066516098,0.6774437046347942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477263118782455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.36125750653,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15459.03258631141,1534.2772094195188,0.3783093545957488,0.12224943844376263,6.112874298809886,3.233040821698619
2323.0,-29.377458292359226,4.702971045306188,34.967853765988956,24.237777257245057,4.919105996480711,-25.947845051960023,-39.560027432721085,1.4891976361921004,-2.161009633794947,-5.205304936432782,39.95938964488889,43126.356919783626,24468.03768672089,24468.03768672089,67594.39460650452,78209.71645842894,78209.71645842894,24468.03768672089,102677.75414514984,102677.75414514984,102677.75414514984,127374.16538279093,92095.35882113503,57011.99928249601,38981.510598487796,24696.41123764109,0.0,63677.92183612888,20991.949551994923,1534.476091991251,0.0,0.8860182820566129,2.821365407490762,0.0014959135982669303,351826.8462638158,1552782.9720491825,4.413486317314271,1552782.9720491825,4.413486317314271,0.8499999999999999,0.0956352007909523,4.027634451161993,1.2688969783624637,1.0,0.0,4.027634451161479,1.2847394260826441,1.28505949912325,3.134981591903684,19435.98803396378,1981.9192113477875,4632.441516551485,4632.441516551485,5.281888092768749,4.702971045306188,-2.8210974163740343,7.524068461680223,3.2357900888244093,3.2357900888244093,0.9245114539498313,0.0,0.0,0.00024912162859215423,1.000419195407701,0.00024901724170799187,198.40923724296582,0.0,2.0879682047283124e-05,59.173018922000374,0.07363660346612612,8.287348987004532e-05,0.0001662481387221089,0.000669586730958724,0.09563520079094633,0.07228088754255763,0.0233543132483887,0.09563511981851225,0.07228088754256214,0.023354313248390154,0.37830659724250054,0.37830659724250054,0.12223277150228505,0.0,2.6536850614796776,6.402351490492094,3.979039320256561e-13,3.0442953026378063,6.3153534217126435,3.979039320256561e-13,24696.41123764109,20991.949551994923,0.85,1.061504406196773,0.6772576063453608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447750627198912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.8776211604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.971897168767,1534.476091991251,0.37830659724250054,0.12223277150228505,6.112874298809886,3.2357900888244093
2324.0,-29.381474494958955,4.713466955546761,34.96872801810471,24.24171898690986,4.9243686117422465,-25.950932871240827,-39.562618418689794,1.4935342542119012,-2.0671499421562203,-5.199349255781908,39.96117521225011,43119.670659186035,24490.490771131183,24490.490771131183,67610.16143031721,78204.35387299526,78204.35387299526,24490.490771131183,102694.84464412644,102694.84464412644,102694.84464412644,127397.16894404798,92093.74236037518,57009.05914657345,38982.981348668596,24702.32429992154,0.0,63685.30564859013,20996.975654933307,1534.6710256609244,0.0,0.8860422862581505,2.8208093834877768,0.0014959135982669303,351908.66646951676,1552859.8964666447,4.4126787556712745,1552859.8964666447,4.4126787556712745,0.8499999999999999,0.09563105752790552,4.027634451161993,1.2688873542146761,1.0,0.0,4.027634451162052,1.2847193556031544,1.285039289528677,3.135030568034904,19435.646892864075,1981.8844246367594,4632.441516551485,4632.441516551485,5.286735015137886,4.713466955546761,-2.8112043234910975,7.524671279037859,3.238499946349784,3.238499946349784,0.9252856989570811,0.0,0.0,0.00024901724170799187,1.0004159789116889,0.0002489136988584363,198.41253914864078,0.0,2.0711322064823465e-05,58.6958867317097,0.07365731478819094,8.284928507106459e-05,0.00016616795663692728,0.0006692637868300805,0.09563105752790044,0.07228003443564826,0.023351023092252177,0.09563100990419339,0.0722800344356521,0.023351023092253412,0.37830384478836754,0.37830384478836754,0.12221610461576966,0.0,2.747401105239476,6.377918933892772,3.410605131648481e-13,3.1321993136256765,6.291797467608205,3.410605131648481e-13,24702.32429992154,20996.975654933307,0.85,1.0616289070415095,0.6770740945661241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477747561698218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.4004889701,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.91170087706,1534.6710256609244,0.37830384478836754,0.12221610461576966,6.112874298809886,3.238499946349784
2325.0,-29.38546037042302,4.723778631081011,34.96960294489,24.24558657165619,4.929531942980418,-25.95400334944628,-39.56519515542311,1.4977845093842266,-1.9744723023552524,-5.1935033424367205,39.962943372079586,43113.05752636123,24512.598935890022,24512.598935890022,67625.65646225125,78199.09309765811,78199.09309765811,24512.598935890022,102711.69203354814,102711.69203354814,102711.69203354814,127419.86493992513,92092.17541988922,57006.139848602324,38984.483968096545,24708.172906376985,0.0,63692.65687447353,21001.94697042044,1534.8647232962173,0.0,0.8860657868192344,2.820257220335561,0.0014959135982669303,351988.9931966828,1552936.073784622,4.411888166391838,1552936.073784622,4.411888166391838,0.8500000000000001,0.09562694694228999,4.027634451161993,1.2688778652390464,1.0,0.0,4.027634451162604,1.2846996879877939,1.2850194839870945,3.1350785625786344,19435.31620262165,1981.8507036165918,4632.441516551485,4632.441516551485,5.291507480085333,4.723778631081011,-2.8014782808786904,7.525256911959701,3.241171164347867,3.241171164347867,0.9260489040993906,0.0,0.0,0.0002489136988584363,1.0004128506219532,0.0002488109770917952,198.41581621605684,0.0,2.054419969100409e-05,58.22226192430559,0.07367785898788194,8.282521986835094e-05,0.0001660884789900854,0.0006689436799215628,0.09562694694228856,0.0722792061477997,0.02334774079448886,0.09562689438531617,0.07227920614780078,0.023347740794489206,0.37830109548428775,0.37830109548428775,0.12219943777322402,0.0,2.8397713552251957,6.353791518824437,3.979039320256561e-13,3.219031040081461,6.2686716317113,3.979039320256561e-13,24708.172906376985,21001.94697042044,0.85,1.061749654996006,0.6768921197828051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477987000054657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.9268641627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.851994341901,1534.8647232962173,0.37830109548428775,0.12219943777322402,6.112874298809886,3.241171164347867
2326.0,-29.389415499305887,4.7339089948162885,34.97047776098879,24.24936918485912,4.934597487643383,-25.95705591909838,-39.56776522155849,1.5019498440001873,-1.8831659305488984,-5.1877609868323455,39.96469000021935,43106.550423148634,24534.356351766677,24534.356351766677,67640.90677491532,78193.88445340082,78193.88445340082,24534.356351766677,102728.2408051675,102728.2408051675,102728.2408051675,127442.17266817206,92090.60854341529,57003.27451318506,38985.92670025581,24713.931863004564,0.0,63699.85856326038,21006.84208355388,1535.0555969775178,0.0,0.8860888308268425,2.819712136380785,0.0014959135982669303,352067.9109826892,1553011.3262295872,4.411112963674634,1553011.3262295872,4.411112963674634,0.85,0.0956228594402331,4.027634451161993,1.2688684922037647,1.0,0.0,4.027634451163393,1.2846804165004002,1.2850000757310016,3.135125591883527,19434.985525888445,1981.8169839739817,4632.441516551485,4632.441516551485,5.296204229261531,4.7339089948162885,-2.791913352721846,7.525822347538135,3.2438042980599437,3.2438042980599437,0.9268012280171268,0.0,0.0,0.0002488109770917952,1.0004096785793282,0.00024870908630665107,198.41906809819034,0.0,2.0381623171252543e-05,57.761520067329705,0.07369824061105319,8.280122340152716e-05,0.00016600975369026802,0.0006686266031918403,0.09562285943983775,0.07227839550488176,0.023344463934956,0.09562278867900971,0.07227839550518059,0.023344463935052524,0.37829835092379904,0.37829835092379904,0.12218277096585417,0.0,2.9308093415154985,6.329943981050292,3.979039320256561e-13,3.3045950562834605,6.245736982843482,3.979039320256561e-13,24713.931863004564,21006.84208355388,0.85,1.0618690260943213,0.6767134401144625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478224637821164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.46612230573,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.792761486939,1535.0555969775178,0.37829835092379904,0.12218277096585417,6.112874298809886,3.2438042980599437
2327.0,-29.39334091120941,4.743861152281164,34.97135178262992,24.25309008629995,4.939584732301528,-25.960089601559353,-39.570320828910894,1.5060476308787671,-1.7932290277131528,-5.182109269587682,39.96641648578766,43100.11286045697,24555.74110421501,24555.74110421501,67655.85396467197,78188.74309801156,78188.74309801156,24555.74110421501,102744.48420222657,102744.48420222657,102744.48420222657,127464.090985407,92089.065446348,57000.43520880378,38987.366930604694,24719.606783180447,0.0,63706.97371378514,21011.66576570338,1535.2436848724017,0.0,0.8861114796174081,2.8191755811425754,0.0014959135982669303,352145.59667666646,1553085.713552285,4.41035108264693,1553085.713552285,4.41035108264693,0.85,0.09561879015943259,4.027634451161993,1.2688593081897128,1.0,0.0,4.027634451161895,1.2846614598259387,1.2849809834376866,3.135171854309154,19434.659867608603,1981.783776071197,4632.441516551485,4632.441516551485,5.300820531997773,4.743861152281164,-2.7824984533704034,7.526359605651567,3.246399922171887,3.246399922171887,0.9275428349062534,0.0,0.0,0.00024870908630665107,1.0004066129130837,0.00024860799908392765,198.422295639443,0.0,2.021707463609021e-05,57.29518951867965,0.07371845768568928,8.277736830739704e-05,0.00016593171799925404,0.0006683123039542922,0.09561879015942862,0.07227759883246447,0.02334119132696415,0.09561875115128905,0.07227759883246747,0.02334119132696512,0.37829561105246234,0.37829561105246234,0.12216610418662496,0.0,3.020521169379265,6.306373572093605,3.979039320256561e-13,3.388880241874517,6.223093805307656,3.979039320256561e-13,24719.606783180447,21011.66576570338,0.85,1.061985054707321,0.6765368114029691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447846044982017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.99979175707,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.734011725972,1535.2436848724017,0.37829561105246234,0.12216610418662496,6.112874298809886,3.246399922171887
2328.0,-29.39723671330687,4.753637719250849,34.97222433910051,24.256722488813125,4.944463828840766,-25.96310745327279,-39.572866273205705,1.5100510384405363,-1.704428770463494,-5.176568279820213,39.9681218414424,43093.761962601246,24576.81196363773,24576.81196363773,67670.57392623898,78183.68128478597,78183.68128478597,24576.81196363773,102760.4932484237,102760.4932484237,102760.4932484237,127485.69586228958,92087.54616919026,56997.62684702696,38988.79924684812,24725.20261386587,0.0,63714.00186071399,21016.42222178599,1535.4297490436832,0.0,0.8861336342074908,2.818642059036145,0.0014959135982669303,352221.7734270645,1553159.1931156307,4.409605851460082,1553159.1931156307,4.409605851460082,0.85,0.0956147485491359,4.027634451161993,1.2688502582488583,1.0,0.0,4.0276344511627755,1.2846429434898825,1.2849623326284616,3.1352170434381197,19434.33923632994,1981.7510807798728,4632.441516551485,4632.441516551485,5.30536907499555,4.753637719250849,-2.773247581902206,7.526885301153055,3.2489586713318186,3.2489586713318186,0.9282739060948053,0.0,0.0,0.00024860799908392765,1.0004035580649198,0.00024850771179263896,198.42549892585996,0.0,2.0057958792596605e-05,56.84425521821878,0.07373851564448188,8.275361439446235e-05,0.0001658543846894653,0.0006680008336515646,0.09561474854876398,0.07227682327316934,0.023337925275594633,0.09561463237725733,0.07227682327345049,0.023337925275685407,0.3782928758465703,0.3782928758465703,0.12214943742990826,0.0,3.1089744221871456,6.2830973840661954,3.410605131648481e-13,3.4721395093567367,6.200774390229981,3.410605131648481e-13,24725.20261386587,21016.42222178599,0.85,1.062098941362599,0.6763625059497766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478694497271136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.54885745661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.675725457526,1535.4297490436832,0.3782928758465703,0.12214943742990826,6.112874298809886,3.2489586713318186
2329.0,-29.40110364781145,4.763242179719188,34.97309488947035,24.260318849142664,4.9493016964788,-25.966103466971454,-39.575396839622385,1.514020190253396,-1.6173039651995964,-5.171091624961115,39.96980850713598,43087.475156539076,24597.4647437994,24597.4647437994,67684.93990033848,78178.64064150385,78178.64064150385,24597.4647437994,102776.10538530325,102776.10538530325,102776.10538530325,127506.82213024328,92086.01985115548,56994.854366208085,38990.18387216377,24730.716744940026,0.0,63720.90061710379,21021.109233199022,1535.612571533884,0.0,0.8861555233601405,2.8181241421238696,0.0014959135982669303,352297.0784193399,1553231.8699591416,4.40886957373608,1553231.8699591416,4.40886957373608,0.85,0.09561071332576584,4.027634451161993,1.2688413105113434,1.0,0.0,4.027634451161407,1.284624586258807,1.2849438419951669,3.1352618455572396,19434.01711913055,1981.7182339668032,4632.441516551485,4632.441516551485,5.309827367688047,4.763242179719188,-2.7641242770192016,7.52736645673839,3.251481037621476,3.251481037621476,0.9289945821775645,0.0,0.0,0.00024850771179263896,1.0004005798370532,0.00024840820447456785,198.4286785656892,0.0,1.9899555809881085e-05,56.39534116520299,0.07375841520029176,8.273000556664983e-05,0.00016577770622598913,0.0006676920008304058,0.09561071332544879,0.07227605279740584,0.023334660528042943,0.09561080785797928,0.07227605279764553,0.023334660528120325,0.3782901465088311,0.3782901465088311,0.12213277069120156,0.0,3.1960817310326206,6.260055096943745,3.979039320256561e-13,3.553787659761497,6.178537986216668,3.979039320256561e-13,24730.716744940026,21021.109233199022,0.85,1.0622094045257526,0.6761906178233402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478926786401243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.0999434036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.617901525135,1535.612571533884,0.3782901465088311,0.12213277069120156,6.112874298809886,3.251481037621476
2330.0,-29.404941802963176,4.772676789469958,34.973962917619424,24.263817979395412,4.954019941803837,-25.969085541625983,-39.577921259310074,1.5178845512886008,-1.5311349820781288,-5.165735330916891,39.971476123795014,43081.28827574499,24617.846829907565,24617.846829907565,67699.13510565256,78173.69084420682,78173.69084420682,24617.846829907565,102791.53767411438,102791.53767411438,102791.53767411438,127527.71040416422,92084.52435396395,56992.12178550941,38991.55840939393,24736.17273004984,0.0,63727.73113944377,21025.74682054236,1535.7948199497341,0.0,0.8861768619337593,2.8176056508028617,0.0014959135982669303,352370.7406516081,1553303.7285244793,4.408151839315863,1553303.7285244793,4.408151839315863,0.85,0.09560671412909628,4.027634451161993,1.2688325254200028,1.0,0.0,4.027634451161756,1.2846067180485496,1.284925841509866,3.1353054554162583,19433.70150642334,1981.6860504273468,4632.441516551485,4632.441516551485,5.314227225956165,4.772676789469958,-2.7551697169152582,7.527846506385217,3.2539677793948427,3.2539677793948427,0.9297050798270979,0.0,0.0,0.00024840820447456785,1.0003976104782792,0.0002483094740258392,198.43183462950097,0.0,1.97451056324663e-05,55.95762936240949,0.07377816030592423,8.270646028782283e-05,0.00016570174418674503,0.0006673860535041658,0.09560671412881333,0.07227530969574192,0.023331404433071412,0.0956068642204421,0.07227530969595582,0.023331404433140464,0.3782874205381436,0.3782874205381436,0.12211610396690287,0.0,3.2819659776345134,6.237293030772378,3.979039320256561e-13,3.6346003488387737,6.156658459274695,3.979039320256561e-13,24736.17273004984,21025.74682054236,0.85,1.0623183015494289,0.6760210587362363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479157361305957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.66223160081,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.560526046782,1535.7948199497341,0.3782874205381436,0.12211610396690287,6.112874298809886,3.2539677793948427
2331.0,-29.408751602831497,4.781944348702432,34.974827760650896,24.267246352415555,4.958650875998712,-25.972050838795678,-39.58043163930995,1.5216731458411141,-1.4461719968451234,-5.160469552810195,39.97311938295531,43075.1663546488,24637.8928921032,24637.8928921032,67713.059246752,78168.80809705779,78168.80809705779,24637.8928921032,102806.70098916098,102806.70098916098,102806.70098916098,127548.22850947222,92083.04918836497,56989.407445963036,38992.93526933548,24741.527520311236,0.0,63734.462789646714,21030.29839226455,1535.973331972025,0.0,0.8861978221642597,2.8170933795677247,0.0014959135982669303,352443.169850636,1553374.5399689206,4.407446853423871,1553374.5399689206,4.407446853423871,0.85,0.09560272642887654,4.027634451161993,1.2688238436309622,1.0,0.0,4.027634451163081,1.28458920308309,1.2849081953586476,3.1353482043095426,19433.390184535925,1981.6543044297416,4632.441516551485,4632.441516551485,5.318554547115862,4.781944348702432,-2.746360247562552,7.5283045962649835,3.2564192903025235,3.2564192903025235,0.9304055115150067,0.0,0.0,0.0002483094740258392,1.0003946847901715,0.0002482115087186024,198.4349674640478,0.0,1.959126407502088e-05,55.52164238860917,0.07379775156999925,8.268305209994333e-05,0.00016562642192589585,0.0006670826829714302,0.09560272642858558,0.07227457547151007,0.0233281509570755,0.09560285381803676,0.07227457547173004,0.023328150957146507,0.37828469889964395,0.37828469889964395,0.12209943725413058,0.0,3.3666377756603083,6.214805794757979,3.410605131648481e-13,3.714297555965061,6.135090340306363,3.410605131648481e-13,24741.527520311236,21030.29839226455,0.85,1.0624245703652748,0.6758536036746214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479386227090842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.226244627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.503598216983,1535.973331972025,0.37828469889964395,0.12209943725413058,6.112874298809886,3.2564192903025235
2332.0,-29.41253325157975,4.791047742636362,34.97568894973865,24.27062230361628,4.963211429753755,-25.974997841765806,-39.582931402232475,1.5254011997620651,-1.3624334111495386,-5.155286363659006,39.97474261301716,43069.12329416726,24657.592727928386,24657.592727928386,67726.71602209564,78163.99814430227,78163.99814430227,24657.592727928386,102821.59087223065,102821.59087223065,102821.59087223065,127568.397092012,92081.60700020232,56986.732150074065,38994.30538903139,24746.80621978136,0.0,63741.111608812746,21034.785286814156,1536.1493806455976,0.0,0.8862184290578814,2.8165884670972066,0.0014959135982669303,352514.4744745581,1553444.4907133258,4.4067537738097675,1553444.4907133258,4.4067537738097675,0.85,0.09559875287042273,4.027634451161993,1.2688153722928837,1.0,0.0,4.027634451161733,1.2845719701509248,1.2848908322971202,3.1353902659800252,19433.08582227239,1981.6232681162671,4632.441516551485,4632.441516551485,5.322807128773892,4.791047742636362,-2.7376886354902394,7.5287363781266015,3.2588361319867696,3.2588361319867696,0.9310960377105056,0.0,0.0,0.0002482115087186024,1.0003917799926905,0.00024811430249898296,198.43807723529642,0.0,1.9439742554133658e-05,55.092230398414785,0.07381719131255339,8.265974899693053e-05,0.0001655517597216719,0.0006667819709054982,0.09559875287014968,0.07227385215520234,0.023324900714947343,0.09559889742839758,0.07227385215540875,0.02332490071501397,0.37828198222521314,0.37828198222521314,0.12208277055057942,0.0,3.450108471644512,6.19260233361814,3.410605131648481e-13,3.792852952509463,6.113857325106721,3.410605131648481e-13,24746.80621978136,21034.785286814156,0.85,1.0625280029275777,0.6756882992328077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479613408889378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.796832636806,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.447110499523,1536.1493806455976,0.37828198222521314,0.12208277055057942,6.112874298809886,3.2588361319867696
2333.0,-29.41628731239028,4.79998912910773,34.9765459530397,24.273895716201537,4.96765271611054,-25.97793195701196,-39.585425262898184,1.5290246433528183,-1.2796662811901456,-5.150217831759144,39.97634304046441,43063.17563094419,24677.033623435826,24677.033623435826,67740.20925438002,78159.25617712141,78159.25617712141,24677.033623435826,102836.28980055724,102836.28980055724,102836.28980055724,127588.29709880111,92080.17347837717,56984.092932221596,38995.645051283966,24752.00729824387,0.0,63747.65234952784,21039.20620350729,1536.323627557967,0.0,0.8862385289202392,2.8160837739947673,0.0014959135982669303,352584.21271928103,1553513.4611429183,4.406077768376396,1553513.4611429183,4.406077768376396,0.85,0.09559480687974355,4.027634451161993,1.268807019093074,1.0,0.0,4.027634451161624,1.2845552253365964,1.2848739584530615,3.135431137346873,19432.783288969993,1981.592418304925,4632.441516551485,4632.441516551485,5.327003813273412,4.79998912910773,-2.729178060174241,7.529167189281971,3.2612188964046758,3.2612188964046758,0.9317768275441931,0.0,0.0,0.00024811430249898296,1.000388933293651,0.0002480178401035473,198.44116440449108,0.0,1.9289415316597774e-05,54.666203007238096,0.07383648072786998,8.263650696496378e-05,0.00016547779553401917,0.0006664840701951557,0.09559480687973446,0.07227314995613851,0.023321656923595946,0.09559477746745346,0.07227314995614538,0.023321656923598166,0.37827927174622256,0.37827927174622256,0.12206610385440515,0.0,3.532458949479917,6.17069010129876,3.410605131648481e-13,3.8705515505690187,6.0928833833858675,3.410605131648481e-13,24752.00729824387,21039.20620350729,0.85,1.0626306500349383,0.6755256710447808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479838918725376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.370805245635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.391059749503,1536.323627557967,0.37827927174622256,0.12206610385440515,6.112874298809886,3.2612188964046758
2334.0,-29.42001365409506,4.808771783150426,34.977398341025165,24.277148313727253,4.972056599993469,-25.980844860386103,-39.58790438538415,1.532617199037797,-1.1982615625072413,-5.14520599545749,39.97792258236532,43057.28750024834,24696.081514876463,24696.081514876463,67753.3690151248,78154.58134890441,78154.58134890441,24696.081514876463,102850.66286378088,102850.66286378088,102850.66286378088,127607.78233808375,92078.78073996436,56981.48689131596,38996.993165164895,24757.119474302883,0.0,63754.11263946778,21043.55155315745,1536.4940907269297,0.0,0.8862584113432908,2.8155912365957305,0.0014959135982669303,352653.1815328008,1553581.5337790109,4.405409096343315,1553581.5337790109,4.405409096343315,0.85,0.09559086007629948,4.027634451161993,1.2687987604038788,1.0,0.0,4.027634451162322,1.284538623874084,1.2848572289551508,3.1354716598671923,19432.489362680193,1981.5624461646123,4632.441516551485,4632.441516551485,5.331115660421957,4.808771783150426,-2.7207835171020265,7.5295553002524525,3.2635679608945996,3.2635679608945996,0.9324479888270284,0.0,0.0,0.0002480178401035473,1.000386072747518,0.00024792212412791474,198.44422886191424,0.0,1.9142110071503264e-05,54.24873994264025,0.07385562283794149,8.26134082758417e-05,0.00016540443182770558,0.0006661885880041423,0.09559086007597464,0.07227244749420003,0.023318412581774608,0.0955908071755631,0.07227244749444563,0.02331841258185385,0.3782765690891584,0.3782765690891584,0.12204943716413241,0.0,3.6136307584544056,6.149059457738758,3.979039320256561e-13,3.9469444329502608,6.072264996492663,3.979039320256561e-13,24757.119474302883,21043.55155315745,0.85,1.0627293865459784,0.6753648622440899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480062790035424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.953342181034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.335435622881,1536.4940907269297,0.3782765690891584,0.12204943716413241,6.112874298809886,3.2635679608945996
2335.0,-29.423713812223557,4.817398445709279,34.978245923455376,24.280341469589644,4.9764015401321124,-25.98374014009328,-39.590365486778296,1.5361592572666145,-1.1183367162540776,-5.140272784478728,39.979487351335806,43051.43870333484,24714.800492937677,24714.800492937677,67766.23919627251,78149.90454547924,78149.90454547924,24714.800492937677,102864.70503841691,102864.70503841691,102864.70503841691,127626.89571524461,92077.35185052727,56978.886008397916,38998.29538014372,24762.190676827697,0.0,63760.486056971415,21047.862075303543,1536.6640364378009,0.0,0.8862779421440263,2.815109805333901,0.0014959135982669303,352721.0787090261,1553648.9719772192,4.404752269593979,1553648.9719772192,4.404752269593979,0.85,0.09558693432717191,4.027634451161993,1.2687905544647946,1.0,0.0,4.0276344511623385,1.284522257447463,1.284840735513451,3.1355116097135616,19432.187807006198,1981.5316960436232,4632.441516551485,4632.441516551485,5.335156505404959,4.817398445709279,-2.7125202408121525,7.529918686521432,3.2658840434126586,3.2658840434126586,0.933109726689331,0.0,0.0,0.00024792212412791474,1.000383371075904,0.00024782711438043654,198.4472718685592,0.0,1.8994282974166412e-05,53.829797948787615,0.07387461712091566,8.259048339772065e-05,0.0001653316407301941,0.0006658954120720671,0.09558693432621088,0.07227176134536792,0.02331517298084296,0.09558713989694931,0.07227176134609455,0.02331517298107736,0.378273875164532,0.378273875164532,0.1220327704785809,0.0,3.693587791167033,6.127643615705836,3.979039320256561e-13,4.021936068224647,6.051552040627371,3.979039320256561e-13,24762.190676827697,21047.862075303543,0.85,1.06282500945369,0.6752056228816609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44802850148521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.534400187185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.280241666982,1536.6640364378009,0.378273875164532,0.1220327704785809,6.112874298809886,3.2658840434126586
2336.0,-29.427386764786643,4.8258707280982724,34.97908818766942,24.283425870258384,4.980600044116268,-25.986625538528468,-39.59282864872364,1.5395722757398798,-1.0388125527065881,-5.135470262264194,39.98102757363586,43045.716925835644,24733.326113320796,24733.326113320796,67779.04303915644,78145.38057963546,78145.38057963546,24733.326113320796,102878.70669295626,102878.70669295626,102878.70669295626,127645.8911420266,92076.00538830597,56976.34173450734,38999.626281998484,24767.184449070337,0.0,63766.81073106882,21052.106781709786,1536.8325899411536,0.0,0.8862968909393882,2.814619080652473,0.0014959135982669303,352787.187034523,1553715.3544270617,4.40411503458321,1553715.3544270617,4.40411503458321,0.85,0.09558304210682671,4.027634451161993,1.2687826331565155,1.0,0.0,4.027634451162593,1.284506493401875,1.2848248455124127,3.1355500901324707,19431.903646936065,1981.502719780564,4632.441516551485,4632.441516551485,5.339155610480961,4.8258707280982724,-2.70442665918372,7.530297387281992,3.268167706256497,3.268167706256497,0.9337622017875705,0.0,0.0,0.00024782711438043654,1.0003805632535552,0.00024773283636621654,198.45029258218193,0.0,1.8854425187968146e-05,53.433440982701725,0.07389347154610362,8.256754521363375e-05,0.00016525956916680278,0.0006656051341604032,0.0955830421067746,0.0722711007985055,0.023311941308269093,0.09558300379310919,0.0722711007985449,0.02331194130828181,0.37827118683671934,0.37827118683671934,0.12201610379680634,0.0,3.7725383437596065,6.106559258779441,3.410605131648481e-13,4.096657709557633,6.031536504568464,3.410605131648481e-13,24767.184449070337,21052.106781709786,0.85,1.06292038541819,0.6750489232929862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480505684607956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.13804322109,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.225448044004,1536.8325899411536,0.37827118683671934,0.12201610379680634,6.112874298809886,3.268167706256497
2337.0,-29.43103315640637,4.834191820315144,34.97992467317187,24.286468291562073,4.984762226308164,-25.989490686499682,-39.595277212187625,1.5429552340480595,-0.9609488500381076,-5.130718548135467,39.982543743404776,43040.05023135191,24751.468933975324,24751.468933975324,67791.51916532723,78140.83361875096,78140.83361875096,24751.468933975324,102892.30255272628,102892.30255272628,102892.30255272628,127664.37420703634,92074.61059928406,56973.8272118949,39000.8704304324,24772.07165431005,0.0,63772.94208474245,21056.26090616354,1536.9962189992125,0.0,0.8863156643718556,2.814145044394357,0.0014959135982669303,352852.60554029077,1553780.7023241597,4.4034837150911725,1553780.7023241597,4.4034837150911725,0.85,0.09557914135715012,4.027634451161993,1.2687747459160166,1.0,0.0,4.027634451162464,1.2844908688016747,1.2848090959342582,3.135588231093809,19431.609287881638,1981.4727035105402,4632.441516551485,4632.441516551485,5.343072081005134,4.834191820315144,-2.6964414030458226,7.530633223360967,3.2704191755200256,3.2704191755200256,0.9344054787200073,0.0,0.0,0.00024773283636621654,1.0003778219921042,0.00024763927280284294,198.45329153117223,0.0,1.8709499506027293e-05,53.02272160008135,0.07391218104560965,8.254474881450411e-05,0.00016518808755171244,0.0006653172323448405,0.09557914135713781,0.07227043427235293,0.023308707084784885,0.09557910543319234,0.07227043427236224,0.02330870708478789,0.3782685088192262,0.3782685088192262,0.12199943711805336,0.0,3.850332286541061,6.0856872093384595,3.979039320256561e-13,4.169769698097355,6.011411568952951,3.979039320256561e-13,24772.07165431005,21056.26090616354,0.85,1.0630138260713273,0.6748951643811515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480724738215447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.72732383847,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.171076100583,1536.9962189992125,0.3782685088192262,0.12199943711805336,6.112874298809886,3.2704191755200256
2338.0,-29.43465336143744,4.842364045126863,34.98075519330879,24.289454414416127,4.988845381934983,-25.99234017997689,-39.597711875662185,1.5462696687039081,-0.88399967343355,-5.1260560729699405,39.98404291798011,43034.43980599803,24769.333022593728,24769.333022593728,67803.77282859175,78136.37885931718,78136.37885931718,24769.333022593728,102905.7118819109,102905.7118819109,102905.7118819109,127682.62482114942,92073.26550915801,56971.32645585228,39002.15450367303,24776.91293923852,0.0,63779.067442911546,21060.37599835274,1537.1593201149567,0.0,0.8863340405615422,2.8136733088164787,0.0014959135982669303,352916.80471623875,1553845.3197598772,4.402865771748217,1553845.3197598772,4.402865771748217,0.8500000000000001,0.09557526369147636,4.027634451161993,1.268766980110668,1.0,0.0,4.027634451161592,1.2844755635269116,1.2847936666813111,3.1356255934545914,19431.325417381224,1981.4437567753744,4632.441516551485,4632.441516551485,5.3469283819545534,4.842364045126863,-2.6885922667564377,7.530956311883301,3.2726391562189456,3.2726391562189456,0.9350397589196987,0.0,0.0,0.00024763927280284294,1.0003751192904562,0.0002475464133679054,198.45626902170008,0.0,1.856799711887523e-05,52.6217038348924,0.07393074904272852,8.252208759434148e-05,0.00016511718520850147,0.0006650316636246559,0.09557526369044708,0.07226978551983765,0.02330547817060944,0.09557520588297966,0.07226978552061594,0.023305478170860414,0.3782658378737381,0.3782658378737381,0.12198277044171765,0.0,3.9270503133971033,6.065081587585269,3.979039320256561e-13,4.242056399536409,5.991695235773534,3.979039320256561e-13,24776.91293923852,21060.37599835274,0.85,1.0631038606715708,0.6747423807116344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448094221398138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.326306073286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.117113829641,1537.1593201149567,0.3782658378737381,0.12198277044171765,6.112874298809886,3.2726391562189456
2339.0,-29.438248490529336,4.850389277529558,34.981579310983776,24.29233785895633,4.992810703562231,-25.99517892009385,-39.60014468813313,1.5494805094434374,-0.8078902522880185,-5.121501831203008,39.98551742784871,43028.930905404566,24786.972111676536,24786.972111676536,67815.9030170811,78131.98554809894,78131.98554809894,24786.972111676536,102918.95765977548,102918.95765977548,102918.95765977548,127700.62829811622,92071.92423494278,56968.86959226241,39003.39404742263,24781.670638340744,0.0,63785.06468576338,21064.42004258963,1537.320167536015,0.0,0.8863519505210941,2.813200648364059,0.0014959135982669303,352979.52244097093,1553908.8760783232,4.402263523199663,1553908.8760783232,4.402263523199663,0.85,0.09557140755939374,4.027634451161993,1.268759357170202,1.0,0.0,4.027634451161818,1.284460741560071,1.2847787217632702,3.135661776840402,19431.04235219823,1981.4148921597316,4632.441516551485,4632.441516551485,5.3507361125043715,4.850389277529558,-2.680892704728777,7.531281982258335,3.2748280970710058,3.2748280970710058,0.935665170591716,0.0,0.0,0.0002475464133679054,1.0003725314656657,0.00024745422888133503,198.4592259655804,0.0,1.8428537001166594e-05,52.226473861306125,0.07394917757972969,8.249944934704248e-05,0.00016504696402086294,0.0006647488383501215,0.0955714075582073,0.07226915341050226,0.023302254147705034,0.09557108089052396,0.07226915341139943,0.02330225414799431,0.3782631748344341,0.3782631748344341,0.12196610376731574,0.0,4.002768501588719,6.044744929950696,3.410605131648481e-13,4.313611578915015,5.972221459378488,3.410605131648481e-13,24781.670638340744,21064.42004258963,0.85,1.063194077660274,0.6745925730010036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481158134098149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.9310760997,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.063554616972,1537.320167536015,0.3782631748344341,0.12196610376731574,6.112874298809886,3.2748280970710058
