time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2340.0,-29.441817704124635,4.858271407450097,34.982396932321286,24.29526251452046,4.996811544780768,-25.997990751631363,-39.60255441544575,1.552725935625211,-0.7335108683439557,-5.1169541428526735,39.98697639831792,43023.43891754032,24804.144409535347,24804.144409535347,67827.58332707567,78127.61545305149,78127.61545305149,24804.144409535347,102931.75986258684,102931.75986258684,102931.75986258684,127718.11803009838,92070.6099750605,56966.433439559,39004.64059500168,24786.358167511535,0.0,63790.99876251321,21068.404442384803,1537.4771827796744,0.0,0.886369880640207,2.8127506569261937,0.0014959135982669303,353042.1586453896,1553971.76453035,4.401660613261842,1553971.76453035,4.401660613261842,0.85,0.09556753187831518,4.027634451161993,1.2687518040137369,1.0,0.0,4.0276344511614735,1.284445756832957,1.2847636149144106,3.135698358405484,19430.764988173894,1981.3866089004803,4632.441516551485,4632.441516551485,5.354443077351622,4.858271407450097,-2.67326468368523,7.531536091135327,3.276986315587697,3.276986315587697,0.9362818044536276,0.0,0.0,0.00024745422888133503,1.000369856403322,0.00024736274018793324,198.4621616706539,0.0,1.829486185079082e-05,51.84763848514118,0.07396747244158047,8.247703157517638e-05,0.00016497719730615865,0.0006644678435264341,0.0955675318783024,0.07226850692591769,0.02329902495238471,0.09556748647998295,0.07226850692592736,0.023299024952387826,0.37826052070015287,0.37826052070015287,0.12194943709446089,0.0,4.077304327959837,6.024621193144185,3.410605131648481e-13,4.383443274508693,5.952933245277734,3.410605131648481e-13,24786.358167511535,21068.404442384803,0.85,1.0632782781719756,0.6744437264215253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481372564678385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.55224072353,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15458.01037708545,1537.4771827796744,0.37826052070015287,0.12194943709446089,6.112874298809886,3.276986315587697
2341.0,-29.445361687738338,4.866011824309205,34.983208018952475,24.298075201828055,5.000686890013821,-26.00079244886522,-39.6049547829665,1.555860909903029,-0.6598621587883144,-5.112530791955516,39.98842125848177,43018.018103485236,24821.149976907043,24821.149976907043,67839.16808039228,78123.30014028294,78123.30014028294,24821.149976907043,102944.45011718999,102944.45011718999,102944.45011718999,127735.48495535912,92069.28961010276,56964.00757331223,39005.86892976725,24791.034838169133,0.0,63796.90376793638,21072.37961244376,1537.6365078828117,0.0,0.8863872242541458,2.8122963673510992,0.0014959135982669303,353103.09069431864,1554034.046657983,4.401077440591735,1554034.046657983,4.401077440591735,0.85,0.09556370300949596,4.027634451161993,1.2687443277845163,1.0,0.0,4.027634451162885,1.2844312874589692,1.2847490244426705,3.1357336826713316,19430.486335722264,1981.3581942582089,4632.441516551485,4632.441516551485,5.358114050273987,4.866011824309205,-2.665795881429822,7.531807705739027,3.2791147402429424,3.2791147402429424,0.9368899257836978,0.0,0.0,0.00024736274018793324,1.0003672521654774,0.0002472719290365328,198.46507669913328,0.0,1.815704386094401e-05,51.45706230191532,0.07398562948544142,8.245470647595445e-05,0.0001649080337119788,0.0006641892778517492,0.09556370300925278,0.07226789613395444,0.023295806875298336,0.09556382299401056,0.07226789613413834,0.023295806875357622,0.3782578730493149,0.3782578730493149,0.12193277042284367,0.0,4.1508172030996775,6.0047378515134255,3.979039320256561e-13,4.452668633167207,5.933767748840523,3.979039320256561e-13,24791.034838169133,21072.37961244376,0.85,1.06336144975248,0.6742963304295281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481585455518577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.16166454031,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.957598890074,1537.6365078828117,0.3782578730493149,0.12193277042284367,6.112874298809886,3.2791147402429424
2342.0,-29.448881213824787,4.873612939359464,34.98401214097132,24.3008358165622,5.004489879980276,-26.003579390463752,-39.60734900375826,1.5589331729967915,-0.5871219573502344,-5.108179744686582,39.98984052486501,43012.67802299415,24837.866193969006,24837.866193969006,67850.54421696316,78119.06715428327,78119.06715428327,24837.866193969006,102956.93334825228,102956.93334825228,102956.93334825228,127752.54236744606,92068.01254541369,56961.62341413335,39007.099034755935,24795.609019193776,0.0,63802.70805394971,21076.26766631471,1537.791674334359,0.0,0.8864042889840278,2.8118461822081318,0.0014959135982669303,353163.0348065777,1554095.22737713,4.4005036603796475,1554095.22737713,4.4005036603796475,0.85,0.09555987425821126,4.027634451161993,1.2687370554124935,1.0,0.0,4.027634451162217,1.2844171102262185,1.2847347270573493,3.135768294501016,19430.216821445614,1981.3307114504562,4632.441516551485,4632.441516551485,5.361722561466676,4.873612939359464,-2.6584462610405097,7.532059200399973,3.2812135516745236,3.2812135516745236,0.937489586192721,0.0,0.0,0.0002472719290365328,1.000364727772725,0.00024718177497828675,198.46797168481353,0.0,1.8022842127827e-05,51.07673459026172,0.07400365232756925,8.243244411020132e-05,0.00016483948492633147,0.0006639131884010907,0.09555987425821189,0.07226728572039953,0.02329258853781235,0.09556000709246448,0.07226728572039906,0.023292588537812197,0.37825523175338105,0.37825523175338105,0.12191610375221656,0.0,4.223325038519874,5.985113051457688,3.979039320256561e-13,4.52105778733636,5.915034071301022,0.251140175709736,24795.609019193776,21076.26766631471,0.85,1.0634430149828549,0.6741512912997969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481796847379433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.78133682866,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.905207161542,1537.791674334359,0.37825523175338105,0.12191610375221656,6.112874298809886,3.2812135516745236
2343.0,-29.45237605113235,4.8810765686749145,34.9848089743414,24.303502309508644,5.008187440762214,-26.006354647216316,-39.60973742706699,1.5619130257709861,-0.5152374153173014,-5.103927073458035,39.991236421923475,43007.421570983315,24854.3644821459,24854.3644821459,67861.78605312921,78114.87998305433,78114.87998305433,24854.3644821459,102969.24446520023,102969.24446520023,102969.24446520023,127769.35130069053,92066.72860607666,56959.27019402307,39008.28712450399,24800.1068354903,0.0,63808.3939599943,21080.090810166756,1537.9447916841239,0.0,0.8864209337764849,2.811396343857629,0.0014959135982669303,353221.6313158934,1554155.4024838244,4.399944014453382,1554155.4024838244,4.399944014453382,0.85,0.09555606367077582,4.027634451161993,1.2687298385379835,1.0,0.0,4.027634451163392,1.284403364014382,1.2847208616460792,3.1358018547800177,19429.945856329563,1981.3030806982572,4632.441516551485,4632.441516551485,5.3652840285932335,4.8810765686749145,-2.651234569766248,7.5323111384411625,3.283283241088533,3.283283241088533,0.9380809260252951,0.0,0.0,0.00024718177497828675,1.0003621791981827,0.00024709228329324647,198.47084643593564,0.0,1.789269307924605e-05,50.70789218658331,0.0740215450206485,8.241024118764286e-05,0.00016477153379064387,0.0006636395060659997,0.0955560636705009,0.07226668938636768,0.02328937428413321,0.09555602708806443,0.0722666893865756,0.023289374284200214,0.3782525979706649,0.3782525979706649,0.12189943708238155,0.0,4.294887288943812,5.965739159680766,3.410605131648481e-13,4.588689658140709,5.896470580741209,0.5789557511920407,24800.1068354903,21080.090810166756,0.85,1.0635244337238179,0.6740088396198706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482006786213097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.41249442498,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.853187266017,1537.9447916841239,0.3782525979706649,0.12189943708238155,6.112874298809886,3.283283241088533
2344.0,-29.45584671996696,4.888405848285134,34.985598394216744,24.306174530088924,5.011879441353627,-26.009108720527205,-39.612107375264145,1.5648902639226208,-0.4446846063257226,-5.09970548832545,39.99261410501919,43002.193613774994,24870.48644677366,24870.48644677366,67872.68006054865,78110.73857809458,78110.73857809458,24870.48644677366,102981.22502486824,102981.22502486824,102981.22502486824,127785.75689143504,92065.47852435034,56956.93356004628,39009.494404782294,24804.53186656681,0.0,63814.0262713491,21083.852086581788,1538.094513546682,0.0,0.886437483578286,2.8109609427237983,0.0014959135982669303,353279.80704428675,1554214.7941395312,4.399387576501638,1554214.7941395312,4.399387576501638,0.85,0.09555224264577183,4.027634451161993,1.2687227524397895,1.0,0.0,4.027634451161914,1.2843896289577652,1.2847070082460539,3.1358353885419255,19429.68203659114,1981.2761785717998,4632.441516551485,4632.441516551485,5.368764259173621,4.888405848285134,-2.6441089807203126,7.532514829005446,3.2853241241642936,3.2853241241642936,0.9386640354755125,0.0,0.0,0.00024709228329324647,1.0003596843439286,0.0002470034400229737,198.47370137896434,0.0,1.7761490478921812e-05,50.33606401726441,0.07403930651112743,8.238821547487377e-05,0.00016470406781837272,0.0006633677777917993,0.09555224264576681,0.07226608553226431,0.023286157113502504,0.09555231340419656,0.07226608553226811,0.02328615711350373,0.37824997233709184,0.37824997233709184,0.12188277041318019,0.0,4.365407829233334,5.946594781847978,3.410605131648481e-13,4.6550208819997465,5.878181111701849,0.9012163769777999,24804.53186656681,21083.852086581788,0.85,1.0636012805702213,0.6738674258057574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482215258104365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.040666255656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.801544651496,1538.094513546682,0.37824997233709184,0.12188277041318019,6.112874298809886,3.2853241241642936
2345.0,-29.459293683366177,4.895602391262408,34.98638034303662,24.308762442693137,5.0154705372168005,-26.011851564031552,-39.61447166567666,1.5677790377153324,-0.3748466860064923,-5.095585609265302,39.993975284554,42997.0452929231,24886.414842727147,24886.414842727147,67883.46013565025,78106.66443355824,78106.66443355824,24886.414842727147,102993.07927628538,102993.07927628538,102993.07927628538,127802.00434381033,92064.2453554374,56954.62621479816,39010.68793404359,24808.925067524946,0.0,63819.613001568534,21087.586307396203,1538.2448334461947,0.0,0.8864535717977786,2.810523605131141,0.0014959135982669303,353336.5884581047,1554273.476014513,4.398846671376644,1554273.476014513,4.398846671376644,0.85,0.0955484524977161,4.027634451161993,1.268715746565722,1.0,0.0,4.027634451161437,1.2843763064539082,1.2846935683360057,3.135867915752875,19429.42178616655,1981.2496404140609,4632.441516551485,4632.441516551485,5.372202704299497,4.895602391262408,-2.6371216503526393,7.532724041615047,3.2873369177945015,3.2873369177945015,0.9392391193698576,0.0,0.0,0.0002470034400229737,1.0003572372808422,0.0002469152326966466,198.47653689330798,0.0,1.7633052693646262e-05,49.97207133379351,0.07405693956382108,8.236624776631101e-05,0.00016463719225666271,0.0006630984274755153,0.09554845249748732,0.07226550537463038,0.023282947122856945,0.09554851819484941,0.0722655053748034,0.023282947122912692,0.3782473542307513,0.3782473542307513,0.12186610374448577,0.0,4.4349990167745545,5.927710234786275,3.979039320256561e-13,4.720738923258807,5.860136511416442,1.2207574595432789,24808.925067524946,21087.586307396203,0.85,1.0636770883267788,0.6737277659748006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482422293970638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.67667357219,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.750269717471,1538.2448334461947,0.3782473542307513,0.12186610374448577,6.112874298809886,3.2873369177945015
2346.0,-29.462716970758425,4.902668394618538,34.98715453246259,24.31128742117437,5.018991642216969,-26.014580094045552,-39.61682980936018,1.5706071793273217,-0.3060442565416679,-5.091536656481639,39.99531312223871,42991.97462165157,24902.079597264394,24902.079597264394,67894.05421891596,78102.61896949538,78102.61896949538,24902.079597264394,103004.69856675978,103004.69856675978,103004.69856675978,127817.93069047044,92063.0029949534,56952.35864712066,39011.827053147485,24813.23212371067,0.0,63825.05917685815,21091.24730515407,1538.391915177881,0.0,0.8864693805100157,2.810092116387268,0.0014959135982669303,353392.3993231109,1554331.153229593,4.3983151765764195,1554331.153229593,4.3983151765764195,0.85,0.09554466583149165,4.027634451161993,1.268708910481073,1.0,0.0,4.027634451162914,1.2843632663827211,1.2846804117475608,3.1358997540512172,19429.159595934492,1981.2229044510095,4632.441516551485,4632.441516551485,5.375584237445954,4.902668394618538,-2.630248578162549,7.532916972781087,3.2893218846731203,3.2893218846731203,0.9398062527637486,0.0,0.0,0.0002469152326966466,1.0003547930670962,0.00024682765995412734,198.47935300171713,0.0,1.7507084658018606e-05,49.61507792082473,0.07407444664847909,8.234434256318888e-05,0.00016457089013345772,0.0006628313867599097,0.09554466583147692,0.07226492826565947,0.023279737565817443,0.09554468750535758,0.07226492826567062,0.023279737565821038,0.37824474514634504,0.37824474514634504,0.12184943707619691,0.0,4.503642355965667,5.9090473386320355,0.19701246184985166,4.785492399939983,5.842220442848372,1.5364953576992662,24813.23212371067,21091.24730515407,0.85,1.0637523113105574,0.673590830562672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482627921317164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.31968015922,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15457.699353993374,1538.391915177881,0.37824474514634504,0.12184943707619691,6.112874298809886,3.2893218846731203
2347.0,-29.466121384062397,4.909604026692664,34.98792273557396,24.31390309883284,5.022451590334273,-26.01718716927556,-39.61906795212997,1.5735173755473637,-0.24552889634873054,-5.087655407576976,39.99668710681813,42986.487571892736,24917.72415110483,24917.72415110483,67904.21172299757,78099.18839129743,78099.18839129743,24917.72415110483,103016.91254240226,103016.91254240226,103016.91254240226,127834.3818781274,92061.79576081996,56950.09141458204,39013.004829153244,24817.46933572513,0.0,63830.474164878375,21094.84893536636,1538.536979742825,0.0,0.8864842001803566,2.8097503118872487,0.0014959135982669303,353445.90504829964,1554390.390502999,4.397816945398154,1554390.390502999,4.397816945398154,0.85,0.09554331322649187,4.027634451161993,1.26870196395088,1.0,0.0,4.027634451162912,1.2843498416595345,1.2846668712295395,3.135932532181267,19428.90481883745,1981.1969244173547,4632.441516551485,4632.441516551485,5.378961409890451,4.909604026692664,-2.623562216957469,7.5331662436501325,3.2912794663376572,3.2912794663376572,0.9403655618107593,0.0,0.0,0.00024682765995412734,1.0003528464375995,0.00024674059841296616,198.48215365310756,0.0,1.7381381275812434e-05,49.25883453565244,0.0740918280297549,8.232355705029716e-05,0.0001645041029038302,0.0006625623922129641,0.09554331313453877,0.0722644653476067,0.023278847786932077,0.09554367160894578,0.07226446541715568,0.02327884780933619,0.37824214413660984,0.37824214413660984,0.1218447224975847,0.0,4.569858795420544,5.89116261672342,0.5175266276474417,4.84212651122823,5.8271213953781285,1.8115385549594407,24817.46933572513,21094.84893536636,0.85,1.0638212015720965,0.6734477243715247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482832141785107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.963436774044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.648797679838,1538.536979742825,0.37824214413660984,0.1218447224975847,6.112874298809886,3.2912794663376572
2348.0,-29.469503775513925,4.916401212240951,34.988685815941196,24.315832822490506,5.025279814755309,-26.019948987787977,-39.62149472264571,1.5757250270280754,-0.19818402277167024,-5.084346885727162,39.99807426888924,42981.88019809156,24934.337734205736,24934.337734205736,67916.2179322973,78095.53838575969,78095.53838575969,24934.337734205736,103029.87611996543,103029.87611996543,103029.87611996543,127851.3730416607,92060.6558225108,56947.987341848486,39014.076089624796,24821.49692169528,0.0,63835.57301132008,21098.272383440988,1538.6803669098135,0.0,0.8864960480989024,2.8095148531915495,0.0014959135982669303,353491.5203510012,1554450.197634954,4.397418631404382,1554450.197634954,4.397418631404382,0.85,0.09554558649467942,4.027634451161993,1.2686960652796553,1.0,0.0,4.027634451160506,1.2843397005460098,1.284656615790362,3.1359572934245743,19428.66424398525,1981.1723926096324,4632.441516551485,4632.441516551485,5.382547765604072,4.916401212240951,-2.6173698195729496,7.533771031813901,3.2932094960043825,3.2932094960043825,0.940916998858395,0.0,0.0,0.00024674059841296616,1.0003505733322424,0.0002466541280533831,198.4849362567194,0.0,1.728016219002949e-05,48.97197964654357,0.07410910819194494,8.230102524183213e-05,0.00016443957317113404,0.0006623024900384328,0.09554558643559032,0.0722642635127432,0.023281322922847115,0.0955458455993396,0.07226426355743433,0.023281322937245098,0.3782395843539183,0.3782395843539183,0.1218571933690612,0.0,4.6317457389707215,5.873573160859962,0.8206680884995308,4.886162862955473,5.809606218117722,2.043627407930785,24821.49692169528,21098.272383440988,0.85,1.063924309416845,0.673321757297761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483035241736872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.67658188494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.598505367623,1538.6803669098135,0.3782395843539183,0.1218571933690612,6.112874298809886,3.2932094960043825
2349.0,-29.472863692310426,4.923060295375235,34.98944336633762,24.317633709311508,5.027956640242284,-26.022705714114636,-39.6239280589856,1.5777986620455,-0.1619183369697339,-5.0812095513355775,39.999439321623825,42977.397999706765,24950.91002388578,24950.91002388578,67928.30802359254,78091.97968144533,78091.97968144533,24950.91002388578,103042.88970533111,103042.88970533111,103042.88970533111,127867.95387939412,92059.53682901527,56945.937962028846,39015.10985220713,24825.064174063013,0.0,63840.17402627015,21101.30454795356,1538.7991136232674,0.0,0.8865071016367772,2.8094049072314418,0.0014959135982669303,353534.7797231704,1554509.0532264095,4.397047030121456,1554509.0532264095,4.397047030121456,0.85,0.09555039220849931,4.027634451161993,1.2686904006870465,1.0,0.0,4.027634451162672,1.284330184890995,1.284646986725052,3.135980527860778,19428.42808936826,1981.1483115404608,4632.441516551485,4632.441516551485,5.386125207352841,4.923060295375235,-2.6113714121858806,7.534431707561115,3.295109320355937,3.295109320355937,0.941459805815982,0.0,0.0,0.0002466541280533831,1.000348253101639,0.00024656825989210996,198.4877004387009,0.0,1.7163063809935547e-05,48.64012283735734,0.07412627125575487,8.227843819547444e-05,0.00016437568985790867,0.0006620451914052319,0.0955503921570603,0.07226411359370064,0.023286278563359655,0.09555067135281742,0.07226411363260368,0.02328627857589563,0.3782370635425205,0.3782370635425205,0.1218825723326192,0.0,4.687876754335662,5.85611138866318,1.1008978008934491,4.919291214365842,5.792323181597055,2.2312467293592135,24825.064174063013,21101.30454795356,0.85,1.0640370121115292,0.6732030207502508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44832370332862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.34472507575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.548540746075,1538.7991136232674,0.3782370635425205,0.1218825723326192,6.112874298809886,3.295109320355937
2350.0,-29.476205350332272,4.929578848544105,34.99019549759177,24.319160682521783,5.030302923337875,-26.025479060417137,-39.62639761213211,1.5795766334228516,-0.13210331278003196,-5.078379278047653,40.00079654356139,42973.1457122678,24967.77361973586,24967.77361973586,67940.91933200366,78088.65038931942,78088.65038931942,24967.77361973586,103056.42400905528,103056.42400905528,103056.42400905528,127884.86274284348,92058.50606001097,56943.978544476755,39016.14168392691,24828.4387337882,0.0,63844.58041771511,21104.17292371997,1538.912399229467,0.0,0.8865166161268645,2.809343844383089,0.0014959135982669303,353573.80872479157,1554567.5728550733,4.396727174056859,1554567.5728550733,4.396727174056859,0.85,0.09555710509877237,4.027634451161993,1.2686852372204886,1.0,0.0,4.027634451162863,1.2843220503209847,1.2846387398603976,3.1360003903657847,19428.210553823694,1981.1261290882917,4632.441516551485,4632.441516551485,5.389765533040674,4.929578848544105,-2.605670012225125,7.53524886076923,3.296978812455181,3.296978812455181,0.9419939464157661,0.0,0.0,0.00024656825989210996,1.0003463697511301,0.00024648288567634044,198.490449666208,0.0,1.7043773872009036e-05,48.302055153273606,0.07414331502962687,8.225552083123519e-05,0.0001643127390608748,0.0006617916486063702,0.09555710506076179,0.07226408681306568,0.023293018247696112,0.09555665433953248,0.07226408684181085,0.023293018256961517,0.37823456992799626,0.37823456992799626,0.12191708988474317,0.0,4.738256310651025,5.838935452143232,1.3575085088745595,4.946275965267603,5.77569683876942,2.3922141367992253,24828.4387337882,21104.17292371997,0.85,1.0641611063537029,0.673089954246828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448343748931375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.00665739167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.498913620402,1538.912399229467,0.37823456992799626,0.12191708988474317,6.112874298809886,3.296978812455181
2351.0,-29.479525428294423,4.935961062483801,34.990942499224275,24.320780694857262,5.032756299430719,-26.028222270233666,-39.62882853867484,1.581453141368786,-0.10965042633870326,-5.075535012191114,40.00215136221739,42968.82699223296,24984.134327236152,24984.134327236152,67952.9613194691,78085.26433884613,78085.26433884613,24984.134327236152,103069.39866608228,103069.39866608228,103069.39866608228,127901.0141416199,92057.45318437894,56941.98638049263,39017.18533765146,24831.615475537616,0.0,63848.80081318908,21106.873154206973,1539.0129845362544,0.0,0.8865262098542034,2.809380959458552,0.0014959135982669303,353613.0340882009,1554625.9905214652,4.396404658923569,1554625.9905214652,4.396404658923569,0.85,0.09556497049143,4.027634451161993,1.268679924295284,1.0,0.0,4.027634451162008,1.284313454198214,1.2846300319650232,3.1360213801360595,19427.988352852357,1981.1034708949906,4632.441516551485,4632.441516551485,5.393297300779531,4.935961062483801,-2.600023830729362,7.535984893213163,3.2988170098200826,3.2988170098200826,0.9425191456628808,0.0,0.0,0.00024648288567634044,1.0003441419184722,0.0002463980897650208,198.49318120558686,0.0,1.694596647799196e-05,48.024868998629216,0.07416026099610486,8.223296768337177e-05,0.0001642499179929687,0.0006615386283090128,0.09556497045274773,0.0722640565313167,0.023300913921431025,0.0955651967346203,0.07226405656056739,0.02330091393086261,0.3782321037704871,0.3782321037704871,0.12195767224126046,0.0,4.782459732180143,5.821804989016357,1.5893290732427658,4.965884585852393,5.7587735759424845,2.5243191712777957,24831.615475537616,21106.873154206973,0.85,1.0642793670986572,0.6729778233103009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483636861247324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.72947123702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.44954028162,1539.0129845362544,0.3782321037704871,0.12195767224126046,6.112874298809886,3.2988170098200826
2352.0,-29.482826645264865,4.942205294877891,34.99168454610782,24.322147608641558,5.034913787617388,-26.03097809311426,-39.63129131644962,1.5830652354666372,-0.08941783686839244,-5.07295719824112,40.003501016481714,42964.72269394774,25000.69211270907,25000.69211270907,67965.41480665682,78082.05153383547,78082.05153383547,25000.69211270907,103082.74364654455,103082.74364654455,103082.74364654455,127917.52230520472,92056.44614947934,56940.08203409525,39018.18235042676,24834.77865866017,0.0,63852.961009086925,21109.561859861144,1539.1183987576194,0.0,0.8865344624759912,2.8094161586354445,0.0014959135982669303,353648.5877549148,1554684.1871569643,4.396127231913026,1554684.1871569643,4.396127231913026,0.85,0.09557364880241538,4.027634451161993,1.2686750580975783,1.0,0.0,4.0276344511628155,1.284306093064435,1.284622560107181,3.1360393545683523,19427.775826200537,1981.0817992077355,4632.441516551485,4632.441516551485,5.396871611521232,4.942205294877891,-2.594643330377801,7.5368486252556925,3.3006249424394642,3.3006249424394642,0.943035697839847,0.0,0.0,0.0002463980897650208,1.0003421958127436,0.00024631380221328247,198.495897292707,0.0,1.68314101910582e-05,47.70021648145894,0.07417709240629591,8.221012486168504e-05,0.00016418796490333577,0.0006612891039108513,0.09557364877403621,0.07226413310240061,0.023309515671635604,0.09557382955985688,0.07226413312385818,0.023309515678557196,0.3782296508866848,0.3782296508866848,0.12200177357971854,0.0,4.821452422796142,5.804905578354919,1.799556661629822,4.983539361372721,5.7422834505222795,2.6472400831128198,24834.77865866017,21109.561859861144,0.85,1.0644050601973596,0.6728696996186821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483834950837309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.40481871986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.400487874767,1539.1183987576194,0.3782296508866848,0.12200177357971854,6.112874298809886,3.3006249424394642
2353.0,-29.486108927695334,4.948314529478666,34.99242089179848,24.32348298551517,5.03703587279464,-26.033720411986696,-39.63374435026196,1.5846473570859418,-0.07195828610412036,-5.070421564529612,40.00481901496938,42960.66042082577,25016.891847907176,25016.891847907176,67977.55226873295,78078.85450142277,78078.85450142277,25016.891847907176,103095.74634932994,103095.74634932994,103095.74634932994,127933.47804489726,92055.4329147836,56938.19772427374,39019.15021167762,24837.73169556731,0.0,63856.881907244926,21112.07194123221,1539.2124569045568,0.0,0.8865426141365798,2.809482802723335,0.0014959135982669303,353683.56240125943,1554741.0203950994,4.39585320233577,1554741.0203950994,4.39585320233577,0.85,0.095582619876121,4.027634451161993,1.2686702248686927,1.0,0.0,4.027634451161007,1.2842988710797407,1.2846152280868677,3.136056989426351,19427.561991131384,1981.0599940990435,4632.441516551485,4632.441516551485,5.400368630348177,4.948314529478666,-2.5893597289169503,7.537674258395617,3.3024018876491543,3.3024018876491543,0.9435433964711869,0.0,0.0,0.00024631380221328247,1.0003402419274698,0.0002462300244351677,198.49859786594308,0.0,1.673073321291038e-05,47.41489792538802,0.07419382313950883,8.21873782482159e-05,0.00016412642396506657,0.0006610412395077215,0.09558261984843304,0.07226419177389747,0.02331842807453557,0.09558281642364627,0.07226419179483068,0.023318428081290324,0.3782272112187222,0.3782272112187222,0.12204753467689598,0.0,4.855654478049246,5.788134761542949,1.9901075177708094,4.998463278425504,5.725944245994697,2.758637457737734,24837.73169556731,21112.07194123221,0.85,1.0645297771894577,0.6727647692417572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484031920220481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.11950016378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.351702647184,1539.2124569045568,0.3782272112187222,0.12204753467689598,6.112874298809886,3.3024018876491543
2354.0,-29.48937291890248,4.95429076951706,34.99315136863491,24.32475172625857,5.039078833869234,-26.03645417842846,-39.63619595216585,1.586160093395279,-0.05568447402384891,-5.067972155805831,40.006120726893386,42956.67177276887,25032.851195392817,25032.851195392817,67989.52296816168,78075.70806769894,78075.70806769894,25032.851195392817,103108.55926309177,103108.55926309177,103108.55926309177,127949.19300125816,92054.43086495978,56936.347818833405,39020.09227347375,24840.633738166387,0.0,63860.72601164013,21114.53867744143,1539.305570505601,0.0,0.8865503845138563,2.8095549547384118,0.0014959135982669303,353717.3503018548,1554797.152883694,4.395591993315747,1554797.152883694,4.395591993315747,0.85,0.09559166632008945,4.027634451161993,1.2686655262624846,1.0,0.0,4.027634451161394,1.2842919724771207,1.2846082201842088,3.1360738348255497,19427.350516539893,1981.0384296920859,4632.441516551485,4632.441516551485,5.403813756946889,4.95429076951706,-2.5842050122913065,7.538495781808367,3.3041485155785177,3.3041485155785177,0.9440424330224336,0.0,0.0,0.0002462300244351677,1.000338354588607,0.0002461467395563681,198.50128345350814,0.0,1.6629771488103924e-05,47.12877239728652,0.07421045291099693,8.216465072536316e-05,0.00016406537370980455,0.0006607953513963759,0.09559166629503348,0.07226426804831172,0.023327398246721753,0.09559189134611348,0.07226426806725336,0.02332739825283609,0.3782247786585178,0.3782247786585178,0.12209357001101824,0.0,4.88582625399107,5.7715203032286695,2.163908966421559,5.01228768178197,5.709787723399472,2.865001185553922,24840.633738166387,21114.53867744143,0.85,1.0646531477855259,0.6726618135368363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484227764921171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.83337463568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.303186700985,1539.305570505601,0.3782247786585178,0.12209357001101824,6.112874298809886,3.3041485155785177
2355.0,-29.492619362211343,4.960136526179282,34.99387558320391,24.325981770548992,5.041065630705431,-26.039177765510203,-39.638634492270626,1.5876240340050969,-0.03985021693779345,-5.065581441698993,40.00739923998909,42952.70546962865,25048.509200533066,25048.509200533066,68001.21467016172,78072.63231854998,78072.63231854998,25048.509200533066,103121.14151908304,103121.14151908304,103121.14151908304,127964.60373920099,92053.46968116588,56934.49066182793,39021.08779926439,24843.462220117948,0.0,63864.55001938234,21116.942887100256,1539.3959731338891,0.0,0.8865579391386098,2.8096260433335876,0.0014959135982669303,353750.3309936219,1554852.2864821705,4.395338040009365,1554852.2864821705,4.395338040009365,0.85,0.09560058114728961,4.027634451161993,1.268660895242356,1.0,0.0,4.027634451162214,1.2842853010328752,1.2846014401300538,3.136090125708675,19427.14766639678,1981.0177447341123,4632.441516551485,4632.441516551485,5.407193833108519,4.960136526179282,-2.579157486780563,7.539294012959845,3.3058652055392312,3.3058652055392312,0.9445329158683518,0.0,0.0,0.0002461467395563681,1.0003365441730399,0.0002460639281751455,198.50395466596058,0.0,1.6532155333988968e-05,46.85212821652473,0.07422698506633092,8.214205005498327e-05,0.00016400468950138484,0.0006605509375879032,0.09560058112363994,0.07226434163977884,0.0233362394838611,0.09560073890151712,0.0722643416576557,0.023336239489633915,0.3782223500897242,0.3782223500897242,0.12213893563787938,0.0,4.912689896146333,5.7550970456077835,2.323737058317249,5.025731224761216,5.694014798750231,2.968614991541358,24843.462220117948,21116.942887100256,0.85,1.0647724700091667,0.6725594317441034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484422523238731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.55673045492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.254927779544,1539.3959731338891,0.3782223500897242,0.12213893563787938,6.112874298809886,3.3058652055392312
2356.0,-29.495847511005298,4.96585460252912,34.99459321428358,24.32717465506869,5.043019192051179,-26.04188820856999,-39.64106716504318,1.5890598896170818,-0.024402152121922427,-5.063231747451468,40.00865587068758,42948.79437111864,25063.830838019217,25063.830838019217,68012.62520913786,78069.54092213669,78069.54092213669,25063.830838019217,103133.3717601559,103133.3717601559,103133.3717601559,127979.6100634604,92052.47201056869,56932.66765687395,39022.004837438595,24846.238303304486,0.0,63868.243140743085,21119.302557808813,1539.4845707030493,0.0,0.8865653634047326,2.809697427320974,0.0014959135982669303,353782.74815445597,1554906.4778811282,4.395088471646674,1554906.4778811282,4.395088471646674,0.85,0.09560924244438822,4.027634451161993,1.268656312576495,1.0,0.0,4.0276344511614,1.2842787599668521,1.28459479109545,3.1361060983878204,19426.937116006004,1980.9962745694,4632.441516551485,4632.441516551485,5.410501297958621,4.96585460252912,-2.5742026488253136,7.540057251354433,3.307552493414863,3.307552493414863,0.9450149981185323,0.0,0.0,0.0002460639281751455,1.0003346562019517,0.00024598160890415967,198.5066108879368,0.0,1.6438386664039807e-05,46.58638780588881,0.07424342345299496,8.211950948960139e-05,0.0001639444186855441,0.0006603081887736234,0.09560924242156821,0.07226440673854237,0.02334483568302583,0.09560947076849631,0.0722644067557905,0.02334483568859771,0.3782199252372625,0.3782199252372625,0.12218303364958757,0.0,4.936832264958014,5.738808679564613,2.4721155024046766,5.03882959532956,5.6781856759857305,3.0709601770530526,24846.238303304486,21119.302557808813,0.85,1.0648895580118278,0.6724593046418177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484616239444525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.29099004428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.206911601294,1539.4845707030493,0.3782199252372625,0.12218303364958757,6.112874298809886,3.307552493414863
2357.0,-29.49905655897799,4.971447566155805,34.99530394192314,24.328343162219994,5.044925624390603,-26.044586171779358,-39.64349023355169,1.5904552371918181,-0.008520062298202902,-5.060930814324026,40.00989001362235,42944.92664892374,25078.84436479744,25078.84436479744,68023.77101372118,78066.54158531404,78066.54158531404,25078.84436479744,103145.3859501115,103145.3859501115,103145.3859501115,127994.35935562284,92051.53960747691,56930.861005929095,39022.976223942016,24848.973405511348,0.0,63871.94962945336,21121.627394684645,1539.5722729773352,0.0,0.8865726200659967,2.809757460858212,0.0014959135982669303,353814.4948500018,1554959.7008989546,4.394844540097695,1554959.7008989546,4.394844540097695,0.85,0.09561758890882105,4.027634451161993,1.2686518453015014,1.0,0.0,4.027634451162491,1.284272407307993,1.284588331147477,3.136121611149814,19426.740339799613,1980.9762089806013,4632.441516551485,4632.441516551485,5.41374225129275,4.971447566155805,-2.569345069791052,7.540792635946858,3.3092110073240297,3.3092110073240297,0.945488859235437,0.0,0.0,0.00024598160890415967,1.0003326844792249,0.0002458998018566375,198.5092514549051,0.0,1.6340919494163318e-05,46.310165846458844,0.07425976437248913,8.209706359888722e-05,0.00016388454530527245,0.0006600670406845337,0.09561758888704604,0.07226446516504657,0.023353123721999467,0.09561774310476544,0.07226446518150333,0.023353123727317716,0.37821750059245024,0.37821750059245024,0.12222552950926764,0.0,4.958896923208897,5.7227350551754625,2.611394304962687,5.052410752025821,5.662875764240539,3.1736344981431444,24848.973405511348,21121.627394684645,0.85,1.06500226481819,0.6723597275183297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484808868906238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.01476808485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.15915370838,1539.5722729773352,0.37821750059245024,0.12222552950926764,6.112874298809886,3.3092110073240297
2358.0,-29.50224834503305,4.976916274602835,34.99600700080241,24.32935059713202,5.046652247510689,-26.047286577729842,-39.64592859903348,1.5916904802066127,0.008510350161373026,-5.058758957800697,40.01108805392502,42941.19752168433,25093.754986356522,25093.754986356522,68034.95250804085,78063.61815176558,78063.61815176558,25093.754986356522,103157.3731381221,103157.3731381221,103157.3731381221,128008.99793595957,92050.60334841112,56929.11373220214,39023.87735134332,24851.62479783748,0.0,63875.5021491808,21123.88107816186,1539.6585137429988,0.0,0.8865793490531487,2.809787434586288,0.0014959135982669303,353844.46268628427,1555011.3682901282,4.394618348652213,1555011.3682901282,4.394618348652213,0.85,0.09562561814294929,4.027634451161993,1.2686476236442101,1.0,0.0,4.027634451161993,1.2842668020570436,1.2845826194501222,3.13613529891984,19426.54274982079,1980.9560604101086,4632.441516551485,4632.441516551485,5.41696099059163,4.976916274602835,-2.5646443450932557,7.5415606196960905,3.3108413090222952,3.3108413090222952,0.9459546597206557,0.0,0.0,0.0002458998018566375,1.0003309032842684,0.000245818459720982,198.51187787896635,0.0,1.623945576735896e-05,46.022617644695295,0.07427600382825648,8.207448173106083e-05,0.0001638253201255767,0.0006598285033104149,0.09562561812436028,0.07226453437479709,0.023361083749563197,0.09562484509114412,0.07226453438884481,0.02336108375410448,0.3782150782825072,0.3782150782825072,0.12226629052136849,0.0,4.97958452786429,5.706932431137545,2.744235097664273,5.0672693079620785,5.647907498116069,3.2804098980611798,24851.62479783748,21123.88107816186,0.85,1.0651180846945936,0.6722639521705122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485000363425566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.72721988309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.111670863627,1539.6585137429988,0.3782150782825072,0.12226629052136849,6.112874298809886,3.3108413090222952
2359.0,-29.505421813003736,4.9822681030369145,34.99670265412509,24.330624855961673,5.048683409922921,-26.049940038540004,-39.648299490194745,1.5932016354599823,0.023315967240421287,-5.056395974307413,40.01227842525153,42937.267737656315,25107.780587910336,25107.780587910336,68045.04832556665,78060.54226092709,78060.54226092709,25107.780587910336,103168.32284883743,103168.32284883743,103168.32284883743,128022.55167707213,92049.63053655485,56927.28140293962,39024.83237068359,24854.2288282347,0.0,63879.06119891829,21126.094503999495,1539.7379458339158,0.0,0.8865870797581481,2.809868826407847,0.0014959135982669303,353877.07000444585,1555062.7062295754,4.394358487850142,1555062.7062295754,4.394358487850142,0.85,0.09563320970413694,4.027634451161993,1.268642951413058,1.0,0.0,4.027634451161294,1.2842599061711697,1.284575617398581,3.136152138526062,19426.33744566822,1980.935125212812,4632.441516551485,4632.441516551485,5.419988681605904,4.9822681030369145,-2.5598580173583527,7.542126120395267,3.312443448680742,3.312443448680742,0.9464124139087834,0.0,0.0,0.000245818459720982,1.0003290124341724,0.00024573760899207985,198.51448929001924,0.0,1.614738009965922e-05,45.761675202434226,0.07429215120835614,8.20525302531561e-05,0.0001637659294678259,0.0006595892994511807,0.0956332096792319,0.07226451648525423,0.023368693193977677,0.09563338246468182,0.0722645165040736,0.023368693200063333,0.37821266356539796,0.37821266356539796,0.12230536593534304,0.0,4.998564400985742,5.691139139796576,2.8700966091135456,5.079711941547828,5.6325177398919095,3.3786281866468926,24854.2288282347,21126.094503999495,0.85,1.0652167869793132,0.6721649775651901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485190832654218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.46627744083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.06442686436,1539.7379458339158,0.37821266356539796,0.12230536593534304,6.112874298809886,3.312443448680742
2360.0,-29.508577978755472,4.987501641103304,34.99739109301729,24.33166424687954,5.050436654491808,-26.052605719175332,-39.65070216273887,1.5944643949112671,0.040316349216141134,-5.054261590840217,40.01345955399144,42933.54546917464,25121.975432033178,25121.975432033178,68055.52090120781,78057.6405748624,78057.6405748624,25121.975432033178,103179.61600689558,103179.61600689558,103179.61600689558,128036.57033584916,92048.71242526599,56925.5373860288,39025.75004359687,24856.954328953576,0.0,63882.70437255045,21128.41117961054,1539.8300108659434,0.0,0.8865936780879884,2.809894862989488,0.0014959135982669303,353906.5248485919,1555113.6468238896,4.394136693267233,1555113.6468238896,4.394136693267233,0.85,0.09564058986635518,4.027634451161993,1.2686387368990109,1.0,0.0,4.02763445116074,1.2842541704369161,1.2845697764160133,3.1361661452045366,19426.143685632404,1980.9153671878169,4632.441516551485,4632.441516551485,5.423052906825397,4.987501641103304,-2.555299752086919,7.5428013931902225,3.3140194440493604,3.3140194440493604,0.9468626982998173,0.0,0.0,0.00024573760899207985,1.0003272267822456,0.0002456572233693413,198.51708652299854,0.0,1.6050041156737903e-05,45.48581663819522,0.07430820124951287,8.203029005630971e-05,0.00016370731893577012,0.0006593532376530718,0.09564058984850317,0.07226458164427636,0.023376008204226802,0.09564069863307445,0.07226458165776505,0.023376008208590142,0.3782102449536566,0.3782102449536566,0.1223427580216157,0.0,5.016821192616476,5.675624899333286,2.992146119969618,5.094577940056354,5.6176789543224,3.4849696033818987,24856.954328953576,21128.41117961054,0.85,1.0653199730606642,0.6720683773622868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485380213486108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.19041887659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.017443444513,1539.8300108659434,0.3782102449536566,0.1223427580216157,6.112874298809886,3.3140194440493604
2361.0,-29.511716462173535,4.9926220066116676,34.998071725984595,24.332809773646318,5.052314288668957,-26.055243042937523,-39.653070259932406,1.5958408694320763,0.056181786233253206,-5.052038531085025,40.0146090223002,42929.75663160382,25135.556138996675,25135.556138996675,68065.31277060049,78054.6651332243,78054.6651332243,25135.556138996675,103190.22127222098,103190.22127222098,103190.22127222098,128049.74462430479,92047.76378438264,56923.76991988415,39026.65984944276,24859.523352083816,0.0,63886.183201526575,21130.59484927124,1539.9113487941415,0.0,0.8866008427822409,2.80994610810466,0.0014959135982669303,353937.20548575616,1555163.2231546028,4.393895863590381,1555163.2231546028,4.393895863590381,0.85,0.09564758639506458,4.027634451161993,1.268634304790758,1.0,0.0,4.027634451162649,1.2842479022554312,1.2845634034536784,3.136181452263657,19425.94348257013,1980.894952156968,4632.441516551485,4632.441516551485,5.425984558939076,4.9926220066116676,-2.550730604494912,7.543352611106579,3.315568674871116,3.315568674871116,0.9473053356774618,0.0,0.0,0.0002456572233693413,1.0003254015773413,0.0002455773121246167,198.51966926411885,0.0,1.5957919624396013e-05,45.2247442155383,0.07432415916913727,8.200837535684399e-05,0.00016364884801249732,0.0006591177381481071,0.09564758637377542,0.07226457269797695,0.023383013675798467,0.09564826789910218,0.07226457271406157,0.023383013681003012,0.3782078296264353,0.3782078296264353,0.12237865609203186,0.0,5.03413272110231,5.660198223018881,3.1100718053746164,5.108220317318285,5.602771703502526,3.586523517134765,24859.523352083816,21130.59484927124,0.85,1.06541523314816,0.6719724748023138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485568566465128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.92934645393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.970700863518,1539.9113487941415,0.3782078296264353,0.12237865609203186,6.112874298809886,3.315568674871116
2362.0,-29.514838854851533,4.997629285397232,34.998744480319274,24.33380006058144,5.054008454780038,-26.0578842302974,-39.65545386364681,1.5970538302257749,0.07326784415579368,-5.049965874187377,40.015740761170704,42926.10221270767,25149.12654573235,25149.12654573235,68075.22875844002,78051.80412860536,78051.80412860536,25149.12654573235,103200.93067433771,103200.93067433771,103200.93067433771,128063.05083571287,92046.84880957624,56922.056569805514,39027.546933078585,24862.12016137517,0.0,63889.667094453755,21132.802137168892,1539.9980795587096,0.0,0.8866073046499656,2.8099638696140192,0.0014959135982669303,353965.8122805425,1555212.0359852845,4.393678660561351,1555212.0359852845,4.393678660561351,0.85,0.09565437643596683,4.027634451161993,1.2686301737977188,1.0,0.0,4.027634451162647,1.2842423974647927,1.2845577946799267,3.136194895226086,19425.75038446382,1980.875261629998,4632.441516551485,4632.441516551485,5.428913987554029,4.997629285397232,-2.546328745525927,7.543958030923159,3.3170924878679786,3.3170924878679786,0.9477407108194225,0.0,0.0,0.0002455773121246167,1.0003237412861097,0.00024549783433999034,198.5222388221983,0.0,1.5863953873208763e-05,44.958445276673636,0.07434002312301048,8.198632262309432e-05,0.00016359098950152238,0.0006588847052160114,0.09565437641883054,0.07226460447991247,0.02338977193891808,0.09565495677740289,0.07226460449285858,0.023389771943108255,0.378205411896228,0.378205411896228,0.12241319013735932,0.0,5.051052012351022,5.6450176176412015,3.225634909273083,5.123233718343158,5.588285167531012,3.692337432709678,24862.12016137517,21132.802137168892,0.85,1.0655123411082794,0.6718786333515592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485755868829513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.66304751507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.924207313084,1539.9980795587096,0.378205411896228,0.12241319013735932,6.112874298809886,3.3170924878679786
2363.0,-29.517943546739073,5.0025258796639305,34.999408642010984,24.33474117368462,5.055646271555385,-26.06051511974967,-39.65782824726773,1.5982178445658188,0.09033938492092375,-5.047930398800037,40.01683594216423,42922.48648840964,25162.408687996245,25162.408687996245,68084.89517640589,78048.972074107,78048.972074107,25162.408687996245,103211.38076210325,103211.38076210325,103211.38076210325,128075.95665358516,92045.93282591156,56920.35149074366,39028.423705742105,24864.575891481923,0.0,63892.99959722403,21134.889507759635,1540.077848081993,0.0,0.8866137091270101,2.809977510040683,0.0014959135982669303,353993.90766239754,1555259.2731470095,4.3934633887266035,1555259.2731470095,4.3934633887266035,0.85,0.09566090870718875,4.027634451161993,1.2686261169845237,1.0,0.0,4.027634451161097,1.2842371206151917,1.2845524144607485,3.136207781653768,19425.55707344604,1980.8555493921006,4632.441516551485,4632.441516551485,5.431781188837937,5.0025258796639305,-2.5420087391642374,7.544534618828168,3.3185907203126432,3.3185907203126432,0.9481687772321837,0.0,0.0,0.00024549783433999034,1.0003219139010815,0.00024541883060683083,198.52479387131146,0.0,1.5778107740654875e-05,44.71515733701592,0.07435580123075114,8.196436064226344e-05,0.0001635334736977269,0.0006586530525831585,0.09566090869033617,0.07226460844022284,0.023396300250113335,0.0956610668671373,0.07226460845295375,0.023396300254235003,0.37820299688748465,0.37820299688748465,0.12244656824979472,0.0,5.067617772158712,5.63004392209632,3.3391164475207233,5.1382697837209435,5.574066481968771,3.797406589995205,24864.575891481923,21134.889507759635,0.85,1.0656080573084252,0.6717869994989952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448594221549013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.41975957541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.877931497696,1540.077848081993,0.37820299688748465,0.12244656824979472,6.112874298809886,3.3185907203126432
