time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2364.0,-29.52103245013796,5.00731410453941,35.000064064368246,24.335655813943617,5.057250422229465,-26.06313516302681,-39.66019327109677,1.5993531351183308,0.10720605120076243,-5.045933110359875,40.017909665069816,42918.90075695756,25175.413014942133,25175.413014942133,68094.3137718997,78046.16915461725,78046.16915461725,25175.413014942133,103221.58216955938,103221.58216955938,103221.58216955938,128088.56102226068,92045.02598064348,56918.656969287535,39029.298901506605,24866.978852701304,0.0,63896.27775420791,21136.932024796108,1540.1557265911301,0.0,0.8866199963687722,2.809989403886166,0.0014959135982669303,354021.4776563081,1555305.5858347907,4.393252059539495,1555305.5858347907,4.393252059539495,0.85,0.09566724279281989,4.027634451161993,1.268622072809376,1.0,0.0,4.027634451164417,1.284231977092441,1.284547168210806,3.1362203425900814,19425.365691013696,1980.8360338151863,4632.441516551485,4632.441516551485,5.434588418438015,5.00731410453941,-2.5377702357359304,7.5450843402753405,3.3200639083920924,3.3200639083920924,0.9485896881120264,0.0,0.0,0.00024541883060683083,1.0003202846984731,0.0002453402518782347,198.5273359842847,0.0,1.5684199840554506e-05,44.44902234813147,0.07437148543059169,8.194249064142722e-05,0.0001634763399654036,0.0006584229387945297,0.09566724277659733,0.07226460342671383,0.023402639349883497,0.09566698757198487,0.07226460343896801,0.023402639353851878,0.37820058648803867,0.37820058648803867,0.12247897237633625,0.0,5.083866782214386,5.615273776998322,3.4506793714274977,5.153139161560659,5.560036035667736,3.901208933476994,24866.978852701304,21136.932024796108,0.85,1.0657007914270142,0.6716964159016465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486127510284095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.15362458653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.831906208386,1540.1557265911301,0.37820058648803867,0.12247897237633625,6.112874298809886,3.3200639083920924
2365.0,-29.52410382904845,5.011996946289269,35.00071089719989,24.336607683822535,5.058882772547556,-26.06573661197484,-39.66254411553962,1.6005155554743766,0.12350346637344956,-5.043938051876141,40.01897027431709,42915.3322274218,25188.05899001702,25188.05899001702,68103.39121743882,78043.40308330178,78043.40308330178,25188.05899001702,103231.46207331879,103231.46207331879,103231.46207331879,128100.82169670837,92044.16032511833,56916.98349020954,39030.196483231986,24869.35962338958,0.0,63899.55610662157,21138.955679881143,1540.2326149341443,0.0,0.8866263193944601,2.810008507178066,0.0014959135982669303,354049.01855082903,1555351.3339168862,4.393039529619801,1555351.3339168862,4.393039529619801,0.85,0.09567340185547898,4.027634451161993,1.2686180841317403,1.0,0.0,4.027634451161199,1.2842267059260717,1.2845417948325704,3.1362332153477652,19425.18300134677,1980.8174046536556,4632.441516551485,4632.441516551485,5.437318291018102,5.011996946289269,-2.533585003341068,7.545581949630337,3.3215125660289684,3.3215125660289684,0.949003590293991,0.0,0.0,0.0002453402518782347,1.000318475335764,0.00024526214193523174,198.52986373150202,0.0,1.5600025653218675e-05,44.210472701221725,0.07438708545624491,8.192075710694668e-05,0.00016341949477128806,0.000658193987132327,0.09567340183904682,0.07226458477195201,0.023408817067094818,0.09567309621036436,0.07226458478436358,0.0234088170711154,0.378198182142294,0.378198182142294,0.12251055657258482,0.0,5.099734518837522,5.600703887565317,3.560074425951484,5.167441518249575,5.546261719844551,4.001911037354205,24869.35962338958,21138.955679881143,0.85,1.0657881739241322,0.6716061087468919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486311867268877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.915074939614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.786093725404,1540.2326149341443,0.378198182142294,0.12251055657258482,6.112874298809886,3.3215125660289684
2366.0,-29.52715858831784,5.016576992530994,35.001349477351226,24.33756737681108,5.060530503289131,-26.068321562441913,-39.664877218287415,1.6016934774131093,0.13898614346760496,-5.04196059913647,40.020023518315796,42911.762475600735,25200.394450992746,25200.394450992746,68112.15692659348,78040.60632286128,78040.60632286128,25200.394450992746,103241.00077385403,103241.00077385403,103241.00077385403,128112.75647991078,92043.26350156419,56915.308577762175,39031.06102644668,24871.755706056756,0.0,63902.81673250344,21140.99235014824,1540.310994007434,0.0,0.8866325790110625,2.810036238715356,0.0014959135982669303,354076.31806511217,1555396.7653144188,4.392829133035642,1555396.7653144188,4.392829133035642,0.85,0.09567942407161205,4.027634451161993,1.2686140262195842,1.0,0.0,4.027634451161891,1.2842213613805527,1.2845363486600712,3.1362462674131506,19424.9937339169,1980.798104746973,4632.441516551485,4632.441516551485,5.43998113326482,5.016576992530994,-2.5294632225566196,7.546040215087613,3.322937413464408,3.322937413464408,0.9494106895612594,0.0,0.0,0.00024526214193523174,1.000316759682845,0.00024518447737793895,198.5323778567165,0.0,1.550715634045688e-05,43.9472810688548,0.07440259261258536,8.189919286265107e-05,0.00016336294907258068,0.0006579662417281481,0.0956794240555165,0.07226456594756483,0.02341485810795165,0.09567958453306058,0.07226456595972143,0.023414858111890615,0.3781957849415907,0.3781957849415907,0.12254142768247242,0.0,5.115143085692978,5.586266110343445,3.6671952678867683,5.180946742604078,5.532317539004964,4.099884287770351,24871.755706056756,21140.99235014824,0.85,1.0658709648388474,0.6715159780081206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486495182761625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.65188330725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.740529352894,1540.310994007434,0.3781957849415907,0.12254142768247242,6.112874298809886,3.322937413464408
2367.0,-29.530198152396153,5.0210540389822285,35.00197946276642,24.33835845384749,5.0619798197214125,-26.07091267793521,-39.66722614187745,1.602694345260444,0.15528259930209742,-5.040133694649354,40.02105029253088,42908.324679034675,25212.754425851734,25212.754425851734,68121.0791048864,78037.93030252111,78037.93030252111,25212.754425851734,103250.68472837284,103250.68472837284,103250.68472837284,128124.78931728046,92042.40095501802,56913.67957610717,39031.912643234275,24874.104588907612,0.0,63906.01723214189,21142.98890057147,1540.3903544600503,0.0,0.8866381670449164,2.810035803849638,0.0014959135982669303,354101.5406695232,1555441.0559103745,4.392641311216549,1555441.0559103745,4.392641311216549,0.85,0.09568536648999779,4.027634451161993,1.2686102650268007,1.0,0.0,4.027634451161266,1.284216843526564,1.2845317299546413,3.1362573006765593,19424.811700375096,1980.7795424915844,4632.441516551485,4632.441516551485,5.442649267296264,5.0210540389822285,-2.5255040637393917,7.546558102721621,3.324339055657811,3.324339055657811,0.9498111587593746,0.0,0.0,0.00024518447737793895,1.0003151916393993,0.0002451072216309245,198.53487953140936,0.0,1.5418929234526254e-05,43.6972454506474,0.07441801154181989,8.187748769129193e-05,0.00016330698968664703,0.0006577408577774959,0.09568536647736248,0.07226457870121507,0.023420787776147405,0.09568510241815872,0.07226457871075764,0.023420787779240147,0.3781933917584682,0.3781933917584682,0.12257166328441055,0.0,5.130427281071377,5.57208327126466,3.773026286655522,5.195416293951439,5.518864503764007,4.2002665765748475,24874.104588907612,21142.98890057147,0.85,1.0659571986380108,0.671428553013529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486677510694714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.40184768904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.695195547896,1540.3903544600503,0.3781933917584682,0.12257166328441055,6.112874298809886,3.324339055657811
2368.0,-29.533220980042532,5.025431016312904,35.002600423213856,24.339153267815732,5.06343680298309,-26.073487960697243,-39.66956127025185,1.603703783637857,0.17066001836656142,-5.038304640155316,40.022047344234444,42904.902356345025,25224.762720318875,25224.762720318875,68129.66507666389,78035.23847219594,78035.23847219594,25224.762720318875,103260.00119251481,103260.00119251481,103260.00119251481,128136.31977188878,92041.51895004576,56912.061955630605,39032.72999379462,24876.31857937396,0.0,63909.048573168584,21144.870792467867,1540.462100410613,0.0,0.8866438734457875,2.8100476613590146,0.0014959135982669303,354126.7943698818,1555484.0653179942,4.392449512570086,1555484.0653179942,4.392449512570086,0.85,0.09569116395339004,4.027634451161993,1.2686064999876545,1.0,0.0,4.027634451162655,1.2842122848026583,1.2845270708950045,3.136268433828999,19424.625560288277,1980.7605614851432,4632.441516551485,4632.441516551485,5.445241484472507,5.025431016312904,-2.5215925063532802,7.547023522666184,3.3257172596581515,3.3257172596581515,0.9502049313309004,0.0,0.0,0.0002451072216309245,1.0003134636293287,0.0002450304135082103,198.537367486215,0.0,1.5337960426624914e-05,43.467779849055006,0.07443334950224652,8.185591526500697e-05,0.00016325130636591752,0.0006575165857165706,0.09569116394013212,0.07226455669891026,0.02342660724122186,0.09569057873441991,0.07226455670892241,0.023426607244467625,0.3781910076304731,0.3781910076304731,0.12260138364461161,0.0,5.145369096174818,5.558057793053479,3.8769822421928097,5.208964658521893,5.505471596509665,4.296712469136423,24876.31857937396,21144.870792467867,0.85,1.0660409847701484,0.6713431558478578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448685893602049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.17238208745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.650064327916,1540.462100410613,0.3781910076304731,0.12260138364461161,6.112874298809886,3.3257172596581515
2369.0,-29.53622669305353,5.029711817431718,35.00321301678183,24.340064729936444,5.065018469959891,-26.076035368485446,-39.67186192804945,1.6048271453925211,0.18452459392494802,-5.036422367221952,40.02304551845653,42901.41129397049,25236.303865742524,25236.303865742524,68137.71515971301,78032.51412691163,78032.51412691163,25236.303865742524,103268.81799265415,103268.81799265415,103268.81799265415,128147.38007095992,92040.64800302607,56910.419062717054,39033.587711454464,24878.56207830577,0.0,63912.14978976024,21146.777766559906,1540.5344768084096,0.0,0.8866498466152761,2.8100855228653905,0.0014959135982669303,354152.7843313304,1555527.124047544,4.392248749320176,1555527.124047544,4.392248749320176,0.85,0.09569684834769689,4.027634451161993,1.2686025607632474,1.0,0.0,4.027634451161084,1.284207192709004,1.2845218789104975,3.1362808696514115,19424.4417538938,1980.7418184490932,4632.441516551485,4632.441516551485,5.447732858704088,5.029711817431718,-2.517688583297992,7.5474004007297095,3.3270727378845426,3.3270727378845426,0.950592210824155,0.0,0.0,0.0002450304135082103,1.0003116962671128,0.00024495406224139555,198.5398414089366,0.0,1.5249282485236231e-05,43.21646656315948,0.07444859878473176,8.183466642370737e-05,0.00016319574708450292,0.0006572928132406634,0.09569684833307662,0.07226451531335154,0.02343233301972508,0.09569700866771534,0.07226451532439188,0.023432333023305014,0.378188630837913,0.378188630837913,0.12263064861159949,0.0,5.15970404101887,5.544121603619317,3.9781973394249803,5.220946961146922,5.4919936765762145,4.387042521142632,24878.56207830577,21146.777766559906,0.85,1.0661152125824718,0.6712559573585801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448703936667745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.92106880155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.605167075653,1540.5344768084096,0.378188630837913,0.12263064861159949,6.112874298809886,3.3270727378845426
2370.0,-29.539217841716553,5.0338956823905585,35.00381728638588,24.34080383917319,5.066392113988445,-26.078590470468384,-39.6741823880933,1.605764742739731,0.19931889696198368,-5.034708729473951,40.0240282096599,42898.06604227362,25247.936204939168,25247.936204939168,68146.00224721279,78029.93435409869,78029.93435409869,25247.936204939168,103277.87055903785,103277.87055903785,103277.87055903785,128158.69797844347,92039.83152900361,56908.83262650936,39034.443224993614,24880.827419405614,0.0,63915.27064439923,21148.703306494772,1540.6121920363616,0.0,0.8866550163736812,2.8100915954661603,0.0014959135982669303,354176.4471213988,1555569.5157585272,4.392074990874067,1555569.5157585272,4.392074990874067,0.85,0.09570251320352499,4.027634451161993,1.2685989660630002,1.0,0.0,4.027634451163625,1.284202967972626,1.2845175550832486,3.1362911873038484,19424.269443589204,1980.7242476879674,4632.441516551485,4632.441516551485,5.450243918834062,5.0338956823905585,-2.513957801779556,7.547853484170115,3.3284064979159065,3.3284064979159065,0.9509732851188304,0.0,0.0,0.00024495406224139555,1.000310193295982,0.0002448781026956066,198.54230339779707,0.0,1.515876840476965e-05,42.959949659117186,0.07446375755313653,8.181323985410381e-05,0.00016314082238729174,0.000657071596637956,0.09570251319280915,0.07226452577646661,0.023437987416342537,0.0957026011060236,0.07226452578455812,0.023437987418966872,0.3781862559802346,0.3781862559802346,0.12265945228925,0.0,5.17385743876514,5.5304482118594365,4.077867420908149,5.234027626435932,5.479047133929157,4.4802060309036165,24880.827419405614,21148.703306494772,0.85,1.0661928137072558,0.6711708424257872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487218780019149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.66455189751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.560511925665,1540.6121920363616,0.3781862559802346,0.12265945228925,6.112874298809886,3.3284064979159065
2371.0,-29.542193053604166,5.037984068262585,35.004412471420764,24.34144760426136,5.067669115801858,-26.081140890904756,-39.67650200994683,1.6066169531020846,0.2137596732535485,-5.03305675968104,40.02497209536447,42894.78666793626,25259.39369535687,25259.39369535687,68154.18036329313,78027.35976625922,78027.35976625922,25259.39369535687,103286.75346161608,103286.75346161608,103286.75346161608,128169.67889779438,92038.97468429132,56907.266116953026,39035.23174148699,24882.925436178295,0.0,63918.157177665285,21150.48662075155,1540.6818916006123,0.0,0.8866600123111522,2.810095124830773,0.0014959135982669303,354199.25954325806,1555610.2342850605,4.391907075952187,1555610.2342850605,4.391907075952187,0.85,0.09570807655842356,4.027634451161993,1.2685954471910375,1.0,0.0,4.027634451159669,1.284199141551123,1.2845136301721374,3.136300532250166,19424.08861337378,1980.705808137721,4632.441516551485,4632.441516551485,5.452717234552515,5.037984068262585,-2.5103200031917035,7.548304071454288,3.3297181502075426,3.3297181502075426,0.9513480429164407,0.0,0.0,0.0002448781026956066,1.0003085478636886,0.0002448025693857971,198.54475232234807,0.0,1.5081183185988756e-05,42.74007314909213,0.07447883873632252,8.179182620727407e-05,0.00016308627648833253,0.0006568519056961383,0.09570807654843613,0.07226451695858561,0.02344355958985052,0.09570759030676271,0.07226451696612674,0.023443559592296825,0.3781838893227275,0.3781838893227275,0.12268786068120668,0.0,5.187766151590495,5.516963255578219,4.175964065968401,5.2468164329345655,5.466196805426534,4.571882588979918,24882.925436178295,21150.48662075155,0.85,1.066272611299689,0.6710892266294068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487397328207463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.44467538749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.516048357682,1540.6818916006123,0.3781838893227275,0.12268786068120668,6.112874298809886,3.3297181502075426
2372.0,-29.545152956659027,5.041982515596838,35.0049992464287,24.342310206871502,5.069188938086665,-26.083653247059615,-39.678770606964804,1.607689228487903,0.2257765170775201,-5.031265131205429,40.025917463632645,42891.36177702783,25270.18631988938,25270.18631988938,68161.5480969172,78024.68826995668,78024.68826995668,25270.18631988938,103294.87458984606,103294.87458984606,103294.87458984606,128179.88940390741,92038.11306411387,56905.64641022331,39036.0740598784,24885.014814061353,0.0,63921.088873939756,21152.26259195215,1540.748009254438,0.0,0.8866657141085887,2.8101466322315494,0.0014959135982669303,354224.0018466815,1555651.0175757108,4.391715438438985,1555651.0175757108,4.391715438438985,0.85,0.09571350120568502,4.027634451161993,1.2685916123678913,1.0,0.0,4.027634451162034,1.2841942857074482,1.2845086761348163,3.136312391347556,19423.906775334675,1980.6872658180598,4632.441516551485,4632.441516551485,5.455047026411505,5.041982515596838,-2.5066226530465667,7.548605168643405,3.331007972749588,3.331007972749588,0.9517165636427395,0.0,0.0,0.0002448025693857971,1.0003069674476026,0.0002447274460263321,198.5471886986243,0.0,1.4996742288213699e-05,42.50076764479762,0.07449383547861074,8.177088860883533e-05,0.00016303168077696177,0.0006566320141281357,0.09571350119239044,0.07226445358352263,0.023449047608867825,0.09571406739279374,0.07226445359356018,0.023449047612124838,0.3781815315415154,0.3781815315415154,0.12271592383618629,0.0,5.200889470041204,5.5034981082353625,4.270806121420094,5.25704164828295,5.453077734667659,4.653944588124489,24885.014814061353,21152.26259195215,0.85,1.0663389704036512,0.6710048676050382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487574929255274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.205369883195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.471804351475,1540.748009254438,0.3781815315415154,0.12271592383618629,6.112874298809886,3.331007972749588
2373.0,-29.548098314559464,5.045887442122914,35.00557752204976,24.34284078134226,5.070314305707096,-26.08619195936739,-39.68109197504816,1.608407950515508,0.24014385633199709,-5.02977138554586,40.02684340911515,42888.2195686184,25281.408816870815,25281.408816870815,68169.62838548921,78022.26946763154,78022.26946763154,25281.408816870815,103303.67828450236,103303.67828450236,103303.67828450236,128190.83418455494,92037.33856452153,56904.14403817831,39036.88280704802,24887.155900052585,0.0,63924.03870710061,21154.082515044698,1540.8241774654052,0.0,0.8866699685011779,2.8101327208043982,0.0014959135982669303,354244.6314395237,1555690.9637485994,4.391572449317938,1555690.9637485994,4.391572449317938,0.8500000000000001,0.09571898082551535,4.027634451161993,1.2685883616423235,1.0,0.0,4.027634451161814,1.284191081523612,1.284505374688776,3.136320216757352,19423.743323397444,1980.6705983590161,4632.441516551485,4632.441516551485,5.45746961435813,5.045887442122914,-2.503192978422267,7.549080420545181,3.332277477809192,3.332277477809192,0.9520792793740549,0.0,0.0,0.0002447274460263321,1.0003054661339268,0.0002446527129079654,198.54961315444024,0.0,1.491553182737042e-05,42.27061719876777,0.0745087510104381,8.174946909831593e-05,0.00016297797692801618,0.0006564157146559624,0.0957189808185533,0.07226449053465472,0.023454490283898583,0.09571878452648673,0.07226449053991087,0.02345449028560448,0.3781791730731106,0.3781791730731106,0.12274357875424469,0.0,5.2140807800984135,5.490393986167021,4.364815583034442,5.269915241877868,5.44084599596016,4.744058727500203,24887.155900052585,21154.082515044698,0.85,1.0664161677556365,0.6709247481238138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487751620581557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.97521943716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.427767858488,1540.8241774654052,0.3781791730731106,0.12274357875424469,6.112874298809886,3.332277477809192
2374.0,-29.551028624797418,5.049703394022551,35.00614655214699,24.343468411266826,5.071555561870074,-26.08870553521653,-39.683379291649885,1.6092324722898603,0.2526965422164835,-5.028184163643297,40.027730619951946,42885.001392284255,25292.085772043618,25292.085772043618,68177.08716432788,78019.77438650366,78019.77438650366,25292.085772043618,103311.86015854728,103311.86015854728,103311.86015854728,128200.9217612218,92036.52863893789,56902.60640877126,39037.69136685181,24889.061602674534,0.0,63926.752969526344,21155.702362273354,1540.8848175714909,0.0,0.8866748392262905,2.810153437089634,0.0014959135982669303,354266.55303289974,1555729.239599115,4.391408746550902,1555729.239599115,4.391408746550902,0.85,0.09572429006066994,4.027634451161993,1.2685849323356528,1.0,0.0,4.027634451161775,1.284187382057271,1.284501578340703,3.136329251818153,19423.572395088424,1980.6531685222196,4632.441516551485,4632.441516551485,5.459774436801035,5.049703394022551,-2.499737878134651,7.5494412721572015,3.33352543483722,3.33352543483722,0.95243583852492,0.0,0.0,0.0002446527129079654,1.0003039125884234,0.00024457838245868,198.55202527538015,0.0,1.4838231741535886e-05,42.0515487555127,0.07452358924217964,8.172836885746019e-05,0.0001629243440505052,0.0006561997010307843,0.09572429005115848,0.07226444465386977,0.023459845397288705,0.09572378310026262,0.07226444466105025,0.023459845399619688,0.3781768269803868,0.3781768269803868,0.12277091980011029,0.0,5.2267953774450575,5.477419168676022,4.45648857966404,5.280880705859772,5.428566659063961,4.826545978651438,24889.061602674534,21155.702362273354,0.85,1.0664875658056285,0.6708459197470483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487927447712123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.756150993904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.383924089994,1540.8848175714909,0.3781768269803868,0.12277091980011029,6.112874298809886,3.33352543483722
2375.0,-29.55394354662908,5.053431799485171,35.006706955894444,24.344068380910926,5.072770316695574,-26.091207910331686,-39.685657248459734,1.6100346803984162,0.2646491284367585,-5.026649209568876,40.02861737833344,42881.811333986254,25302.591344485387,25302.591344485387,68184.40267847164,78017.27484477374,78017.27484477374,25302.591344485387,103319.86618925913,103319.86618925913,103319.86618925913,128210.89524966301,92035.69730950205,56901.079858985715,39038.46383390704,24891.02906040387,0.0,63929.49289431091,21157.37470134329,1540.9503690539811,0.0,0.8866794451166483,2.8101759225299467,0.0014959135982669303,354287.75375235366,1555767.496641084,4.391253945877458,1555767.496641084,4.391253945877458,0.8500000000000001,0.09572956599814261,4.027634451161993,1.268581546987407,1.0,0.0,4.027634451162153,1.284183786072513,1.2844978860172045,3.1363380341998557,19423.396949667786,1980.6352780682278,4632.441516551485,4632.441516551485,5.462042263044333,5.053431799485171,-2.496364949186081,7.549796748671252,3.334753059397148,3.334753059397148,0.9527865883991852,0.0,0.0,0.00024457838245868,1.0003023235871018,0.00024450446299236573,198.55442478015945,0.0,1.4758461245249184e-05,41.825479169036186,0.07453834770342489,8.17073599632149e-05,0.00016287102249546508,0.0006559849412987152,0.09572956598972789,0.0722644216433604,0.02346514434636748,0.09572911856422356,0.07226442164971256,0.02346514434843006,0.37817448989660407,0.37817448989660407,0.12279793067565366,0.0,5.239074505674466,5.4645770667472675,4.545981536906652,5.2912983380056176,5.416154562148279,4.907205601268515,24891.02906040387,21157.37470134329,0.85,1.0665562886787636,0.6707672686357615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448810238058798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.53008140743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.340283597743,1540.9503690539811,0.37817448989660407,0.12279793067565366,6.112874298809886,3.334753059397148
2376.0,-29.55684397405779,5.0570761162044375,35.00725923382212,24.344771971832984,5.074092718465102,-26.09368647261278,-39.687908872123785,1.610935217019914,0.2752740815486163,-5.025065603284952,40.029501465954425,42878.575061560914,25312.681993688017,25312.681993688017,68191.25705524893,78014.75902115446,78014.75902115446,25312.681993688017,103327.44101484248,103327.44101484248,103327.44101484248,128220.44077306158,92034.88743279756,56899.5450928591,39039.26926659829,24892.9997582191,0.0,63932.26902481739,21159.049794486233,1541.0151304284889,0.0,0.8866843082853457,2.8102214394242298,0.0014959135982669303,354309.6274975311,1555805.6391673633,4.3910904994479845,1555805.6391673633,4.3910904994479845,0.85,0.09573474816223262,4.027634451161993,1.2685780577873813,1.0,0.0,4.0276344511642055,1.2841797296918247,1.2844937337135394,3.13634794105381,19423.226031674316,1980.6178492833249,4632.441516551485,4632.441516551485,5.464220520269289,5.0570761162044375,-2.4929974654375493,7.550073581641987,3.3359606340350765,3.3359606340350765,0.9531316097243075,0.0,0.0,0.00024450446299236573,1.0003008272139415,0.00024443093151623656,198.55681240392485,0.0,1.4677037114080516e-05,41.59472318130418,0.07455302474053897,8.168659883746397e-05,0.00016281786415490177,0.0006557708389348957,0.09573474815274535,0.0722643764707094,0.023470371682035966,0.09573521744449844,0.0722643764778708,0.023470371684361824,0.37817215942150667,0.37817215942150667,0.12282460627454751,0.0,5.250691368562229,5.451805232638037,4.632562787601046,5.300339684833546,5.403756239295319,4.982212431011703,24892.9997582191,21159.049794486233,0.85,1.0666171887122962,0.6706875215850105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488276398804976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.2993254197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.296853709557,1541.0151304284889,0.37817215942150667,0.12282460627454751,6.112874298809886,3.3359606340350765
2377.0,-29.55972977893783,5.060634383126291,35.00780315918595,24.345236259419494,5.075132236558552,-26.096180163341437,-39.69019280103964,1.6115826209620878,0.28739657405054686,-5.023692854212739,40.03036269696252,42875.53653498906,25323.007969377748,25323.007969377748,68198.54450436682,78012.4195829952,78012.4195829952,25323.007969377748,103335.42755237294,103335.42755237294,103335.42755237294,128230.3900465442,92034.13350825127,56898.08760566927,39040.05100286888,24894.962494171246,0.0,63935.01349704013,21160.71812004556,1541.0844915478178,0.0,0.8866881800586498,2.8102228317833764,0.0014959135982669303,354328.5896105948,1555842.7962617262,4.390960373735546,1555842.7962617262,4.390960373735546,0.85,0.0957399367411072,4.027634451161993,1.2685749680595473,1.0,0.0,4.027634451164022,1.2841768556238635,1.2844907645104833,3.136354960396273,19423.066921935802,1980.6016246053243,4632.441516551485,4632.441516551485,5.466449577161394,5.060634383126291,-2.4898293309442443,7.550463714070535,3.337149055911197,3.337149055911197,0.9534711588317706,0.0,0.0,0.00024443093151623656,1.0002993174428225,0.0002443577909671105,198.5591880404322,0.0,1.4600175511564555e-05,41.37689739977395,0.07456762491605054,8.166554482258132e-05,0.00016276538669365522,0.0006555594789040696,0.0957399367354333,0.07226439170553711,0.023475545029896176,0.09573999197773807,0.07226439170981985,0.023475545031287355,0.37816982993487064,0.37816982993487064,0.12285089667056266,0.0,5.262218929014068,5.439320801067424,4.7178961003173185,5.311089428263301,5.392016947575769,5.062147970090905,24894.962494171246,21160.71812004556,0.85,1.0666853852705305,0.6706112064397075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488449555673222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.08149963817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.253617028513,1541.0844915478178,0.37816982993487064,0.12285089667056266,6.112874298809886,3.337149055911197
2378.0,-29.56260149385312,5.064110994321415,35.008338427378206,24.34581007054078,5.076308161316153,-26.09864752801449,-39.692442503850884,1.6123541954781855,0.2976012259161962,-5.022224025691288,40.03119834970714,42872.417151066875,25332.806656585144,25332.806656585144,68205.22380765202,78009.97155073917,78009.97155073917,25332.806656585144,103342.77820732431,103342.77820732431,103342.77820732431,128239.54656442245,92033.32053547677,56896.59896499718,39040.80174497732,24896.768357098128,0.0,63937.57010207545,21162.253103533407,1541.1427683241243,0.0,0.8866926336957602,2.810260491509063,0.0014959135982669303,354348.8797741619,1555878.850444315,4.3908106932239415,1555878.850444315,4.3908106932239415,0.8499999999999999,0.09574497146674366,4.027634451161993,1.268571672826074,1.0,0.0,4.027634451159506,1.2841734004188559,1.2844872145308353,3.136363399092606,19422.895350541552,1980.5841291920842,4632.441516551485,4632.441516551485,5.468564808875034,5.064110994321415,-2.486630386086827,7.550741380408242,3.338317593292964,3.338317593292964,0.9538050266551326,0.0,0.0,0.0002443577909671105,1.0002978628169386,0.0002442850275406713,198.56155212737158,0.0,1.4522728047301712e-05,41.157411286053055,0.07458214764409785,8.164481121936899e-05,0.0001627129797477415,0.0006553484028832274,0.09574497145887195,0.07226433825897753,0.023480633199894418,0.09574537638994605,0.07226433826491883,0.023480633201824815,0.3781675101602016,0.3781675101602016,0.1228768609168713,0.0,5.273154978702507,5.426892548698504,4.800647667251667,5.319825251607483,5.379996664299938,5.134738284047103,24896.768357098128,21162.253103533407,0.85,1.0667471988498047,0.6705356034428842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488621843483154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.86201352445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.210576604948,1541.1427683241243,0.3781675101602016,0.1228768609168713,6.112874298809886,3.338317593292964
2379.0,-29.565459786114832,5.067504781034725,35.008865150478975,24.34620695365595,5.0772722570869515,-26.101123995250976,-39.69470848152412,1.6129364662233898,0.30882828115403527,-5.0209241843177725,40.03201995386878,42869.42388078315,25342.745594402735,25342.745594402735,68212.16947518589,78007.6647246558,78007.6647246558,25342.745594402735,103350.41031905853,103350.41031905853,103350.41031905853,128249.01295378331,92032.55758794244,56895.1454538918,39041.56903783405,24898.602634724783,0.0,63940.171672558834,21163.812239516064,1541.20676268361,0.0,0.8866962773807042,2.810265115701245,0.0014959135982669303,354366.836336638,1555914.2991173202,4.390688234830326,1555914.2991173202,4.390688234830326,0.85,0.09575000858761973,4.027634451161993,1.268568649035878,1.0,0.0,4.027634451161706,1.28417082921113,1.2844845492492478,3.1363696788192743,19422.734336573667,1980.5677103367275,4632.441516551485,4632.441516551485,5.470710316331972,5.067504781034725,-2.4835981490989436,7.551102930133669,3.339467428308703,3.339467428308703,0.9541335509453438,0.0,0.0,0.0002442850275406713,1.0002964773185916,0.00024421262403673065,198.5639052133885,0.0,1.4448018891872156e-05,40.945685539565694,0.07459659566298972,8.162393254348437e-05,0.00016266109499718694,0.0006551394300744038,0.09575000858265371,0.07226433873037175,0.023485669852281968,0.09574990313345799,0.07226433873411973,0.023485669853499994,0.3781651932403567,0.3781651932403567,0.12290246450637911,0.0,5.283957099787244,5.414711404457023,4.882092883713312,5.329752465471813,5.3684798547795936,5.210630380107489,24898.602634724783,21163.812239516064,0.85,1.0668124230961435,0.6704615073653516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488793293972906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.650287777964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.167722256845,1541.20676268361,0.3781651932403567,0.12290246450637911,6.112874298809886,3.339467428308703
2380.0,-29.568304002947457,5.070819272512694,35.0093831361301,24.346684372890763,5.078323887283123,-26.103579037588492,-39.696956088859565,1.613598921924127,0.31875183176691735,-5.0195661452639175,40.032818864749316,42866.4154886153,25352.261022643637,25352.261022643637,68218.67651125893,78005.3295376597,78005.3295376597,25352.261022643637,103357.59056030333,103357.59056030333,103357.59056030333,128257.90437625388,92031.79604174747,56893.706397212736,39042.321827260814,24900.31381595055,0.0,63942.63564321137,21165.266743557968,1541.2624981271276,0.0,0.8867002995300837,2.8102935617396403,0.0014959135982669303,354385.5976294329,1555948.7692585415,4.390553057648623,1555948.7692585415,4.390553057648623,0.85,0.09575491971500359,4.027634451161993,1.2685655862325804,1.0,0.0,4.027634451162303,1.2841678825094067,1.284481508844557,3.1363768756555004,19422.57361834723,1980.5513216386055,4632.441516551485,4632.441516551485,5.472764401247434,5.070819272512694,-2.480562194186415,7.551381466699109,3.3405980722910873,3.3405980722910873,0.9544565920831678,0.0,0.0,0.00024421262403673065,1.000295024003129,0.00024414059670056575,198.56624676038356,0.0,1.4376722493588519e-05,40.74363154682986,0.07461097238548331,8.160322800728795e-05,0.00016260939602944272,0.0006549312055308277,0.09575491970871053,0.07226428957135936,0.02349063013735117,0.09575476937159595,0.07226428957610861,0.02349063013889498,0.3781628853100959,0.3781628853100959,0.12292775548622886,0.0,5.294292872366157,5.402654076908732,4.961257225995837,5.33831797703084,5.357028495158318,5.280768165463485,24900.31381595055,21165.266743557968,0.85,1.0668730781118738,0.6703886234499675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488963946927682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.448233785224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.125041085408,1541.2624981271276,0.3781628853100959,0.12292775548622886,6.112874298809886,3.3405980722910873
2381.0,-29.571134667974107,5.0740553670646245,35.00989280070512,24.34711258336904,5.079319285014802,-26.106027505215565,-39.6991988067515,1.6142121222557617,0.32846270550169265,-5.018273199146384,40.033612431009175,42863.445774165935,25361.66865376828,25361.66865376828,68225.11442793421,78003.02303974272,78003.02303974272,25361.66865376828,103364.691693511,103364.691693511,103364.691693511,128266.75274464069,92031.03494815841,56892.27793686913,39043.06334587697,24902.061051129684,0.0,63945.12439700666,21166.75189346023,1541.3219686432599,0.0,0.8867040093830112,2.8103172134535184,0.0014959135982669303,354403.46038845985,1555983.0093699037,4.3904283769249846,1555983.0093699037,4.3904283769249846,0.85,0.09575979563466006,4.027634451161993,1.268562555848621,1.0,0.0,4.0276344511626085,1.2841651652502544,1.2844786984219696,3.136383512145106,19422.412995639646,1980.534942680696,4632.441516551485,4632.441516551485,5.474795216119253,5.0740553670646245,-2.4776136244150306,7.551668991479655,3.3417104518553327,3.3417104518553327,0.9547744148158094,0.0,0.0,0.00024414059670056575,1.0002936249121956,0.0002440689319818429,198.56857719873526,0.0,1.430219780641312e-05,40.53242858337478,0.07462527458328973,8.158257335074726e-05,0.00016255802334981848,0.0006547242951565246,0.09575979562942726,0.07226426230175859,0.023495533327668672,0.09575967068420181,0.0722642623057075,0.023495533328952562,0.37816058396228563,0.37816058396228563,0.1229527123021296,0.0,5.304272989259687,5.3907527462559415,5.038491925990684,5.346735904648085,5.345626012911396,5.3501495868791835,24902.061051129684,21166.75189346023,0.85,1.0669322340254592,0.670316090215823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489133763318724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.23703082177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.082546615324,1541.3219686432599,0.37816058396228563,0.1229527123021296,6.112874298809886,3.3417104518553327
2382.0,-29.573951202580496,5.07721500269065,35.01039421563435,24.347540584299736,5.080314463136479,-26.10846327516433,-39.70142441159112,1.614826535720879,0.33753192519907316,-5.016993533326028,40.03439143651974,42860.46646629274,25370.843724877086,25370.843724877086,68231.31019116982,78000.71661715509,78000.71661715509,25370.843724877086,103371.56034203217,103371.56034203217,103371.56034203217,128275.32525082762,92030.26813863567,56890.83392748232,39043.81579017039,24903.764908795445,0.0,63947.58069896583,21168.20017247613,1541.379411060308,0.0,0.8867077042117624,2.8103477098843586,0.0014959135982669303,354421.14036863565,1556016.6217805152,4.390304201837657,1556016.6217805152,4.390304201837657,0.85,0.09576459372108241,4.027634451161993,1.26855950623285,1.0,0.0,4.02763445116074,1.2841624415850477,1.28447588205784,3.136390164308703,19422.25116663003,1980.5184407142124,4632.441516551485,4632.441516551485,5.476775828519003,5.07721500269065,-2.4747130467464635,7.551928049437114,3.342804705832686,3.342804705832686,0.9550870588093389,0.0,0.0,0.0002440689319818429,1.0002921656953687,0.00024399764424044506,198.5708960513797,0.0,1.4230361232146093e-05,40.328843731902026,0.07463950494452187,8.156208107704879e-05,0.00016250685090479409,0.0006545181912539942,0.0957645937158861,0.07226422438958784,0.023500369326298256,0.09576467770896412,0.07226422439350894,0.02350036932757348,0.3781582893060291,0.3781582893060291,0.12297733749813389,0.0,5.313822989023095,5.37896467367176,5.113624757388095,5.3545254585250746,5.334264994856596,5.416837903724286,24903.764908795445,21168.20017247613,0.85,1.066988140057553,0.6702437527395917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489302774354293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.03344597029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.04022882586,1541.379411060308,0.3781582893060291,0.12297733749813389,6.112874298809886,3.342804705832686
2383.0,-29.57675381753996,5.0802991276850245,35.010887452850056,24.347920633759372,5.081246010098378,-26.110892878912615,-39.70365274054927,1.6153850714709042,0.34657774187189716,-5.015772724870177,40.03515603879538,42857.55906075182,25379.90500067497,25379.90500067497,68237.46406142678,77998.47356745084,77998.47356745084,25379.90500067497,103378.37856812582,103378.37856812582,103378.37856812582,128283.8244778175,92029.53332262435,56889.43050543986,39044.55868576055,24905.44590969168,0.0,63950.004595452236,21169.62902323793,1541.4370658436496,0.0,0.8867111513550724,2.810371663530565,0.0014959135982669303,354438.007815208,1556049.6132561788,4.390188351547926,1556049.6132561788,4.390188351547926,0.8500000000000001,0.09576933700191724,4.027634451161993,1.268556596185081,1.0,0.0,4.027634451161125,1.2841599783073845,1.2844733266293054,3.1363961805371834,19422.096089594816,1980.5026272575055,4632.441516551485,4632.441516551485,5.4787318760515005,5.0802991276850245,-2.4718938600777256,7.55219298776275,3.3438812881916453,3.3438812881916453,0.9553946537690415,0.0,0.0,0.00024399764424044506,1.0002907282475424,0.00024392672785032837,198.5732034911399,0.0,1.4155670686845495e-05,40.117170726520136,0.07465366061520871,8.154156848798184e-05,0.00016245607575246323,0.0006543136875012034,0.09576933699749053,0.07226419450063015,0.023505142496860375,0.09576944833310985,0.07226419450397031,0.02350514249794693,0.37815599893978463,0.37815599893978463,0.12300162137465942,0.0,5.323053247510757,5.3673440226592675,5.186938411313179,5.3623504667421,5.323200892112368,5.482752977801226,24905.44590969168,21169.62902323793,0.85,1.0670439274101233,0.6701728847694188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489470945432024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.82177296491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.99809976031,1541.4370658436496,0.37815599893978463,0.12300162137465942,6.112874298809886,3.3438812881916453
2384.0,-29.579543191288835,5.083308469178098,35.01137228510167,24.34822014709937,5.082087035215624,-26.113319616062704,-39.70588428257031,1.6158634599895856,0.3556224740327707,-5.014620337279856,40.03589766609026,42854.722623918075,25388.87902083131,25388.87902083131,68243.60164474939,77996.27105260524,77996.27105260524,25388.87902083131,103385.15007343655,103385.15007343655,103385.15007343655,128292.20585117325,92028.79705053111,56888.05626086573,39045.267544072645,24907.055777736696,0.0,63952.32332180934,21170.99741107619,1541.4923823910365,0.0,0.8867143331872539,2.8103876692628558,0.0014959135982669303,354453.9304946762,1556081.6138999194,4.390081418276983,1556081.6138999194,4.390081418276983,0.85,0.09577401895347772,4.027634451161993,1.268553808121942,1.0,0.0,4.027634451162136,1.2841578888528593,1.2844711455923488,3.136401283770399,19421.940705265166,1980.4867824654868,4632.441516551485,4632.441516551485,5.480669087805664,5.083308469178098,-2.4691628724151773,7.552471341593275,3.3449403575694325,3.3449403575694325,0.9556972450198379,0.0,0.0,0.00024392672785032837,1.0002893610926338,0.00024385616536387318,198.57550007590305,0.0,1.4082094765499343e-05,39.90865656542514,0.07466774270997421,8.152103110068248e-05,0.0001624056967496459,0.0006541107792938411,0.09577401894980665,0.07226416662741071,0.02350985232239594,0.09577377426698211,0.07226416663018066,0.02350985232329705,0.3781537143037434,0.3781537143037434,0.12302557192072289,0.0,5.3320446932442565,5.355900240605763,5.258733209365687,5.3702428113126075,5.3123332131197,5.548334130304852,24907.055777736696,21170.99741107619,0.85,1.0671012107151487,0.6701042338723532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489638289081461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.613258803816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.956155667203,1541.4923823910365,0.3781537143037434,0.12302557192072289,6.112874298809886,3.3449403575694325
2385.0,-29.58231960440625,5.08624583672581,35.01184887608254,24.348582315165572,5.0829953767999685,-26.115727954211113,-39.708090329635866,1.616403726604752,0.3636300061622251,-5.01343402392301,40.03662725268015,42851.836675127786,25397.515894274613,25397.515894274613,68249.3525694024,77994.0499391641,77994.0499391641,25397.515894274613,103391.56583343871,103391.56583343871,103391.56583343871,128300.18268719586,92028.06420513509,56886.654613947765,39046.0106568748,24908.61685375715,0.0,63954.62751063195,21172.32432569358,1541.5442649591075,0.0,0.886717731278736,2.810421182760057,0.0014959135982669303,354470.322516963,1556113.0954818823,4.389967217657313,1556113.0954818823,4.389967217657313,0.85,0.0957786053829467,4.027634451161993,1.2685509233502672,1.0,0.0,4.027634451162803,1.284155509480042,1.2844686750211856,3.1364070951132645,19421.78604411253,1980.471011417001,4632.441516551485,4632.441516551485,5.482533520073711,5.08624583672581,-2.4664427424169735,7.552688579142783,3.3459820074659845,3.3459820074659845,0.9559948592759956,0.0,0.0,0.00024385616536387318,1.0002880229574187,0.00024378594941374592,198.57778603602566,0.0,1.4011981034438634e-05,39.709954251599086,0.07468175469100866,8.150073304923201e-05,0.00016235543231464116,0.0006539083325237478,0.09577860537861232,0.07226411168399297,0.023514493694619353,0.09577850693119161,0.07226411168726331,0.023514493695683397,0.37815143723481426,0.37815143723481426,0.12304921253426306,0.0,5.340591662264387,5.344562534165902,5.328388908045326,5.377064030085251,5.3014841321441395,5.609487041191699,24908.61685375715,21172.32432569358,0.85,1.0671526866145298,0.6700349660859803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980484575853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.414556489995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.914383419184,1541.5442649591075,0.37815143723481426,0.12304921253426306,6.112874298809886,3.3459820074659845
2386.0,-29.585083222080794,5.089111751910723,35.01231749541447,24.348877637553983,5.083827060088073,-26.118132441130626,-39.71029941514132,1.6168762791380153,0.3716426078535733,-5.01232129495219,40.037348211688794,42849.01919836142,25406.090177810303,25406.090177810303,68255.10937617172,77991.86822370293,77991.86822370293,25406.090177810303,103397.95840151323,103397.95840151323,103397.95840151323,128308.154360859,92027.33455692706,56885.28528909478,39046.72140870253,24910.19595934577,0.0,63956.91736804829,21173.666565443902,1541.599042039548,0.0,0.8867207858202061,2.810446065468569,0.0014959135982669303,354485.698319162,1556144.205257504,4.389864563326969,1556144.205257504,4.389864563326969,0.85,0.0957831565772487,4.027634451161993,1.268548141331412,1.0,0.0,4.027634451163257,1.2841534458705766,1.2844665207357213,3.1364121352581087,19421.63205770082,1980.4553091729408,4632.441516551485,4632.441516551485,5.484384441127988,5.089111751910723,-2.463813000070084,7.552924751980807,3.3470069607915076,3.3470069607915076,0.9562877030832879,0.0,0.0,0.00024378594941374592,1.0002867018721893,0.00024371607555860063,198.58006150687626,0.0,1.3943327920688159e-05,39.51539132723024,0.07469569801892935,8.148041172246092e-05,0.000162305537691285,0.0006537073752197909,0.09578315657390815,0.07226407790661642,0.02351907866729173,0.09578308829211035,0.07226407790913678,0.023519078668111922,0.37814916502564067,0.37814916502564067,0.12307252329295466,0.0,5.34883972277504,5.33337250435045,5.396370285951605,5.38396390280576,5.290743671838584,5.670622262945187,24910.19595934577,21173.666565443902,0.85,1.0672044899129352,0.669966924012007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489970632165672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.219993565624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.872777836688,1541.599042039548,0.37814916502564067,0.12307252329295466,6.112874298809886,3.3470069607915076
2387.0,-29.587833165269366,5.09190749442983,35.01277800767293,24.349142680317186,5.084615614465909,-26.120528931937027,-39.7125072433613,1.6173113811335078,0.3794999858130268,-5.01124462845081,40.03804928283391,42846.25579996478,25414.51089770709,25414.51089770709,68260.76669767188,77989.73887592184,77989.73887592184,25414.51089770709,103404.24977362894,103404.24977362894,103404.24977362894,128315.95733302458,92026.63429681158,56883.94681172006,39047.43053899058,24911.707559395636,0.0,63959.13809838622,21174.95142548629,1541.6509376066472,0.0,0.8867237286779648,2.8104687809415965,0.0014959135982669303,354500.5763047169,1556174.4573117048,4.389765662818187,1556174.4573117048,4.389765662818187,0.8500000000000001,0.09578763616884942,4.027634451161993,1.2685455131670462,1.0,0.0,4.027634451162211,1.2841515565908628,1.2844645412621125,3.136416749635431,19421.484273410715,1980.4402393692767,4632.441516551485,4632.441516551485,5.4862022125702605,5.09190749442983,-2.4612452302235894,7.55315272465342,3.3480152549335,3.3480152549335,0.956575787123857,0.0,0.0,0.00024371607555860063,1.0002852894896466,0.00024364656575420247,198.5823257640257,0.0,1.387555445247298e-05,39.32332131830842,0.07470957357338182,8.146010664132474e-05,0.00016225596891727588,0.0006535077303178898,0.09578763616578052,0.07226403631337407,0.023523599852406454,0.09578740477632032,0.07226403631568938,0.02352359985316003,0.37814689810484914,0.37814689810484914,0.12309551502943963,0.0,5.3568103658065525,5.322347914662089,5.462710140120237,5.390744614263838,5.280311422910472,5.730319164112586,24911.707559395636,21174.95142548629,0.85,1.0672558875428966,0.6699004563516133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449013565811655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.0279235567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.831336042462,1541.6509376066472,0.37814689810484914,0.12309551502943963,6.112874298809886,3.3480152549335
