time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2388.0,-29.590570553450767,5.0946350473156965,35.01323058778515,24.34942015623676,5.085423896181538,-26.12291214821471,-39.71469781883059,1.617765490945123,0.38657587215095646,-5.010168064844185,40.038739236222845,42843.475605523665,25422.693653695922,25422.693653695922,68266.16925921959,77987.58001217904,77987.58001217904,25422.693653695922,103410.27366587496,103410.27366587496,103410.27366587496,128323.46321760042,92025.90744270354,56882.59478718692,39048.12517279624,24913.189551725456,0.0,63961.3147245217,21176.211118966636,1541.701283251642,0.0,0.8867267111891259,2.8105016978793436,0.0014959135982669303,354515.45335837826,1556204.230055451,4.389665430133705,1556204.230055451,4.389665430133705,0.8499999999999999,0.09579204037501035,4.027634451161993,1.268542759171687,1.0,0.0,4.02763445116161,1.284149577731206,1.2844624726545177,3.1364215828173907,19421.33087667143,1980.4245972550698,4632.441516551485,4632.441516551485,5.487968615008283,5.0946350473156965,-2.4587117823640656,7.553346829679763,3.3490071568466147,3.3490071568466147,0.9568591876704613,0.0,0.0,0.00024364656575420247,1.0002839931728815,0.00024357739143796578,198.5845797285888,0.0,1.380341862078946e-05,39.118888371317325,0.0747233769920026,8.14399648541687e-05,0.00016220660090003375,0.0006533088939908599,0.09579204037180869,0.07226398274890784,0.023528057622900854,0.09579197702297347,0.07226398275132316,0.023528057623687183,0.3781446379914444,0.3781446379914444,0.12311819728330448,0.0,5.364388956550783,5.3114198053828545,5.527153270320355,5.396743936995165,5.269768587247995,5.787166155936859,24913.189551725456,21176.211118966636,0.85,1.0673040345283504,0.6698341925904502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490299871068906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.82349060971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.79007607318,1541.701283251642,0.3781446379914444,0.12311819728330448,6.112874298809886,3.3490071568466147
2389.0,-29.593294792595007,5.097295421486039,35.013675438476376,24.34966714298355,5.086191230027021,-26.125287623648497,-39.71688336515797,1.61818406108086,0.39351161519982725,-5.009136193086839,40.03941923141721,42840.73167702144,25430.755099558977,25430.755099558977,68271.48677658042,77985.46332035097,77985.46332035097,25430.755099558977,103416.21841990994,103416.21841990994,103416.21841990994,128330.88614662133,92025.20087454669,56881.25697378138,39048.8265564059,24914.66772671138,0.0,63963.49428311728,21177.467567704673,1541.7525976083075,0.0,0.8867295021280955,2.8105312446240225,0.0014959135982669303,354529.71327436116,1556233.5735062042,4.389571635993952,1556233.5735062042,4.389571635993952,0.85,0.09579639333633884,4.027634451161993,1.268540086499415,1.0,0.0,4.027634451161569,1.2841477642827681,1.2844605699295484,3.1364260120108045,19421.181761119708,1980.4093917005,4632.441516551485,4632.441516551485,5.489708830364322,5.097295421486039,-2.4562452423210104,7.553540663807049,3.3499831477912343,3.3499831477912343,0.9571380422260669,0.0,0.0,0.00024357739143796578,1.0002826351315508,0.00024350856736199566,198.586822910812,0.0,1.3736952517874808e-05,38.93052343565721,0.07473711394452047,8.141987389665337e-05,0.00016215751754131242,0.0006531112041642951,0.09579639333362956,0.07226393658230598,0.02353245675132358,0.09579647399358732,0.07226393658434968,0.023532456751989162,0.3781423818273674,0.3781423818273674,0.12314056110972191,0.0,5.371651736988326,5.300623422023534,5.589901793082561,5.402647808286645,5.259413288307428,5.843042840937528,24914.66772671138,21177.467567704673,0.85,1.0673507997295295,0.6697684696117197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490463337821853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.63512567405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.748975957771,1541.7525976083075,0.3781423818273674,0.12314056110972191,6.112874298809886,3.3499831477912343
2390.0,-29.59600713497536,5.099889153890967,35.014112409561704,24.3498487508856,5.086871692304174,-26.127661077668368,-39.719076071027644,1.6185256349970678,0.4007064784339036,-5.008170763320874,40.04007939322486,42838.06910939811,25438.752111408605,25438.752111408605,68276.82122080671,77983.43400526863,77983.43400526863,25438.752111408605,103422.18611667724,103422.18611667724,103422.18611667724,128338.27687938327,92024.54171292344,56879.96091602056,39049.53421878098,24916.09076270602,0.0,63965.624981486995,21178.677148300114,1541.8024445687995,0.0,0.88673202653838,2.810549672729423,0.0014959135982669303,354543.0554051311,1556262.0614979963,4.389486799338599,1556262.0614979963,4.389486799338599,0.8499999999999999,0.09580069208767206,4.027634451161993,1.268537619882263,1.0,0.0,4.027634451160908,1.2841463099631243,1.2844590268708622,3.136429564071754,19421.0426503373,1980.3952063484778,4632.441516551485,4632.441516551485,5.491435136421517,5.099889153890967,-2.453861533607631,7.553750687498598,3.350943419078147,3.350943419078147,0.9574124054508991,0.0,0.0,0.00024350856736199566,1.0002814069448156,0.00024344006163800437,198.5890563412267,0.0,1.3667554586680139e-05,38.73384969865151,0.07475078149910715,8.139972172824848e-05,0.00016210884563374716,0.0006529151715125815,0.0958006920855735,0.07226389501865305,0.023536797066920453,0.09580047209455742,0.07226389502023607,0.02353679706743598,0.37814012952871895,0.37814012952871895,0.12316261035008363,0.0,5.378735176315388,5.290028635775684,5.6512968441725775,5.408877241754794,5.249497520869909,5.898890703474933,24916.09076270602,21178.677148300114,0.85,1.0673986417011867,0.6697045346120881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490626022852753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.43845193704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.708048015133,1541.8024445687995,0.37814012952871895,0.12316261035008363,6.112874298809886,3.350943419078147
2391.0,-29.598706643498364,5.1024185404691975,35.01454158726561,24.35005505047741,5.087594339631439,-26.130018760403715,-39.721243631187804,1.6189064565368505,0.40685094956626244,-5.007185525996093,40.040726308158625,42835.35811947136,25446.4736106123,25446.4736106123,68281.83173008366,77981.33366487945,77981.33366487945,25446.4736106123,103427.80727549175,103427.80727549175,103427.80727549175,128345.26872757764,92023.82342567008,56878.62806755995,39050.217064566816,24917.461452085892,0.0,63967.67851665271,21179.84223427301,1541.8489678803978,0.0,0.8867346997016456,2.810584131508597,0.0014959135982669303,354556.6716803808,1556289.9782291944,4.389396963970064,1556289.9782291944,4.389396963970064,0.85,0.09580490470695338,4.027634451161993,1.2685350169939924,1.0,0.0,4.027634451161254,1.28414467156454,1.2844573000974528,3.1364335657406244,19420.891061564096,1980.3797485955038,4632.441516551485,4632.441516551485,5.493101967870141,5.1024185404691975,-2.4514955768512925,7.55391411732049,3.351888020722777,3.351888020722777,0.9576822916350791,0.0,0.0,0.00024344006163800437,1.000280081436943,0.00024337189768718857,198.5912792475998,0.0,1.3604487081402696e-05,38.55511638869524,0.07476438598618855,8.137980519451044e-05,0.00016206025644349394,0.0006527194720159636,0.09580490470448311,0.07226383091581702,0.023541073788666093,0.09580482625087698,0.0722638309176803,0.023541073789273084,0.37813788535504916,0.37813788535504916,0.12318436764333454,0.0,5.385428061072275,5.279504763881107,5.710879464334994,5.414036475562341,5.239294742608536,5.951253648189663,24917.461452085892,21179.84223427301,0.85,1.0674427040885632,0.6696406546678105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490788000896493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.25971862709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.66726759636,1541.8489678803978,0.37813788535504916,0.12318436764333454,6.112874298809886,3.351888020722777
2392.0,-29.601393571895773,5.1048844843841685,35.014963257353834,24.350240954104834,5.088278384540163,-26.132368979575084,-39.72341377576811,1.619253792219182,0.413010150029379,-5.006245054669064,40.04136596141645,42832.71246479263,25454.086730203533,25454.086730203533,68286.79919499616,77979.30711727445,77979.30711727445,25454.086730203533,103433.39384747799,103433.39384747799,103433.39384747799,128352.23747612105,92023.15822606458,56877.33992542707,39050.90922293057,24918.843628643073,0.0,63969.75285157364,21181.01708434661,1541.8973391822951,0.0,0.8867371711808018,2.8106131875423057,0.0014959135982669303,354569.6696589495,1556317.581964794,4.389313906803625,1556317.581964794,4.389313906803625,0.85,0.09580907338814673,4.027634451161993,1.2685325042204934,1.0,0.0,4.0276344511592805,1.2841431889623804,1.2844557295975196,3.136437186896908,19420.750676513882,1980.3654333043276,4632.441516551485,4632.441516551485,5.494745403532314,5.1048844843841685,-2.4491948008614255,7.554079285245594,3.3528175342636946,3.3528175342636946,0.9579478669324841,0.0,0.0,0.00024337189768718857,1.0002787821727406,0.0002433040688502379,198.5934918382525,0.0,1.3536766191080325e-05,38.36319538552164,0.07477792275237963,8.135986942674508e-05,0.00016201202826044347,0.0006525252265243925,0.09580907338614138,0.0722637774306591,0.023545295955482267,0.095809089369779,0.0722637774321716,0.02354529595597512,0.37813564492030893,0.37813564492030893,0.1232058223547879,0.0,5.391844975226945,5.269131261131292,5.768872179514005,5.419255204698459,5.2294368311569315,6.002794019766895,24918.843628643073,21181.01708434661,0.85,1.0674857436676233,0.6695775824580031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490949215943854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.06779762392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.626653871117,1541.8973391822951,0.37813564492030893,0.1232058223547879,6.112874298809886,3.3528175342636946
2393.0,-29.60406837774009,5.107287717106313,35.01537733823702,24.350358021352463,5.088897653114822,-26.134714764670512,-39.725579345226265,1.6195440400453418,0.4189262401178553,-5.005356529691058,40.04198822312647,42830.10062181684,25461.612073342494,25461.612073342494,68291.71269515934,77977.26427192125,77977.26427192125,25461.612073342494,103438.87634526374,103438.87634526374,103438.87634526374,128359.05445565583,92022.44561137476,56876.05461266678,39051.54555411997,24920.178110392102,0.0,63971.72366451207,21182.151393833286,1541.9443183974308,0.0,0.8867394411209841,2.8106393726612344,0.0014959135982669303,354581.9500457821,1556344.4355368335,4.389237622884879,1556344.4355368335,4.389237622884879,0.85,0.09581318700015673,4.027634451161993,1.2685300568351523,1.0,0.0,4.0276344511610525,1.284141972473747,1.2844544257064205,3.1364401580950068,19420.60028488979,1980.3500976265893,4632.441516551485,4632.441516551485,5.496369890989322,5.107287717106313,-2.446964215604028,7.554251932710342,3.3537321249121597,3.3537321249121597,0.9582091785463314,0.0,0.0,0.0002433040688502379,1.0002775303079148,0.00024323656333192023,198.59569448938552,0.0,1.3470365577362299e-05,38.17501604624476,0.07479139311795699,8.133998018807475e-05,0.00016196408866216312,0.0006523321433467837,0.0958131869985511,0.0722637256850581,0.02354946131349301,0.09581314642725135,0.07226372568626906,0.023549461313887673,0.37813340958319247,0.37813340958319247,0.12322697826831433,0.0,5.398005531026229,5.25885946787912,5.825504525472297,5.42428276980894,5.219472364974422,6.053879513529864,24920.178110392102,21182.151393833286,0.85,1.0675296644077101,0.6695161263190502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491109683099601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.87961828464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.586202184106,1541.9443183974308,0.37813340958319247,0.12322697826831433,6.112874298809886,3.3537321249121597
2394.0,-29.60673093418342,5.109630338639502,35.015783969058816,24.350521468464308,5.089554521453369,-26.137045762919307,-39.72773129409177,1.6198693501892825,0.4242967464483627,-5.004452441993646,40.04259936027138,42827.48548437072,25468.885416017398,25468.885416017398,68296.37090038812,77975.25711992047,77975.25711992047,25468.885416017398,103444.14253593786,103444.14253593786,103444.14253593786,128365.61610475217,92021.7789705929,56874.77625209123,39052.225242779634,24921.47356881432,0.0,63973.69881159395,21183.25253349217,1541.9888441744429,0.0,0.8867418305211276,2.8106744982743197,0.0014959135982669303,354594.4458690147,1556370.8093714702,4.38915732466488,1556370.8093714702,4.38915732466488,0.85,0.09581722099079651,4.027634451161993,1.268527629780583,1.0,0.0,4.027634451161081,1.2841405914561905,1.28445295766175,3.136443531151627,19420.45959569085,1980.3357513208741,4632.441516551485,4632.441516551485,5.497939979386318,5.109630338639502,-2.4447527476115507,7.554383086251053,3.3546319075906474,3.3546319075906474,0.9584662593116136,0.0,0.0,0.00024323656333192023,1.000276265198698,0.00024316938409370628,198.59788709595887,0.0,1.3406305292161771e-05,37.99346919798646,0.07480479942324915,8.132022049730984e-05,0.00016191634283461038,0.0006521398406068331,0.09581722098892091,0.07226365478884164,0.02355356620007927,0.095817368799793,0.07226365479025616,0.02355356620054034,0.37813117757888276,0.37813117757888276,0.12324785127624328,0.0,5.403822884307999,5.248698528323587,5.880394308730672,5.428749188441998,5.20978416193077,6.101821925943284,24921.47356881432,21183.25253349217,0.85,1.067569519491513,0.6694545771145735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491269429644038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.69807143638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.545903787961,1541.9888441744429,0.37813117757888276,0.12324785127624328,6.112874298809886,3.3546319075906474
2395.0,-29.60938167183667,5.111912459503881,35.016183242396245,24.350605077948444,5.090117187752715,-26.13937554340075,-39.7298829286359,1.620111059317148,0.4299254517985105,-5.003626642097736,40.04319829457069,42824.9204970089,25476.145496274505,25476.145496274505,68301.06599328341,77973.30786228766,77973.30786228766,25476.145496274505,103449.45335856217,103449.45335856217,103449.45335856217,128372.21698632145,92021.12731561193,56873.505260086196,39052.91339502859,24922.76362775928,0.0,63975.67702278787,21184.349083595385,1542.0350199127522,0.0,0.8867438655065358,2.810697137261693,0.0014959135982669303,354605.8599415403,1556396.656915812,4.389088937143895,1556396.656915812,4.389088937143895,0.8499999999999999,0.09582122303166174,4.027634451161993,1.2685252505308018,1.0,0.0,4.02763445116366,1.2841396004782042,1.284451880170698,3.1364459515633123,19420.32206912518,1980.3217275140014,4632.441516551485,4632.441516551485,5.49950720483993,5.111912459503881,-2.442629924489679,7.55454238399356,3.35551741128167,3.35551741128167,0.9587192603661914,0.0,0.0,0.00024316938409370628,1.0002750446957416,0.0002431025200350492,198.6000700120056,0.0,1.334165476600652e-05,37.81024960686248,0.07481814107801515,8.130046812908737e-05,0.0001618689159646189,0.0006519488225113446,0.09582122303049118,0.07226360230093001,0.02355762072956116,0.09582122980361031,0.07226360230181275,0.023557620729848988,0.37812894811808057,0.37812894811808057,0.1232684299991211,0.0,5.409468752068108,5.238706053717692,5.93406425408898,5.433552093896253,5.2003157825056405,6.150457129627796,24922.76362775928,21184.349083595385,0.85,1.0676098975702102,0.6693937835429993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491428447955736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.514851845255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.505761627956,1542.0350199127522,0.37812894811808057,0.1232684299991211,6.112874298809886,3.35551741128167
2396.0,-29.612021271522444,5.1141357024121525,35.01657507505505,24.350688547734194,5.090679074632027,-26.141695375626853,-39.732029219716765,1.6203531787365093,0.4350689100868408,-5.002805555270989,40.04378009085373,42822.38172786677,25483.21085100755,25483.21085100755,68305.59257887432,77971.36151286306,77971.36151286306,25483.21085100755,103454.57236387061,103454.57236387061,103454.57236387061,128378.55821542683,92020.47376033493,56872.25587691972,39053.575426016905,24923.985851556223,0.0,63977.56127757313,21185.387973822788,1542.0775526064488,0.0,0.8867459385168646,2.8107255671609988,0.0014959135982669303,354617.2091566497,1556421.7651643911,4.3890192719802625,1556421.7651643911,4.3890192719802625,0.85,0.09582514941292407,4.027634451161993,1.268522953153588,1.0,0.0,4.027634451160289,1.2841386069339928,1.2844508005176851,3.136448378246618,19420.184141517257,1980.3076628121996,4632.441516551485,4632.441516551485,5.501032395111152,5.1141357024121525,-2.440540459609696,7.554676162021849,3.356388568306823,3.356388568306823,0.958968162373378,0.0,0.0,0.0002431025200350492,1.00027389476985,0.00024303595375842926,198.6022437976473,0.0,1.3279206730581233e-05,37.63327187446721,0.07483142028474574,8.128076923338755e-05,0.00016182175080166165,0.0006517588584761233,0.09582514941165199,0.07226353230311398,0.023561617108538,0.09582506602778403,0.0722635323040733,0.02356161710885077,0.3781267241383316,0.3781267241383316,0.1232887358836476,0.0,5.414853127179015,5.228837758337534,5.98628361185996,5.437874465357822,5.190934862602887,6.196859562887539,24923.985851556223,21185.387973822788,0.85,1.0676492072356993,0.6693343865058803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491586763707502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.33787411286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.46576748583,1542.0775526064488,0.3781267241383316,0.1232887358836476,6.112874298809886,3.356388568306823
2397.0,-29.61464904171922,5.116301425596694,35.016959707912385,24.35076154014098,5.091239503089307,-26.14400470546353,-39.73416629070414,1.62059516683356,0.4396156799444384,-5.001999806441346,40.04435402312549,42819.85617266896,25490.113217854952,25490.113217854952,68309.96939052391,77969.37862242537,77969.37862242537,25490.113217854952,103459.49184028033,103459.49184028033,103459.49184028033,128384.69304322042,92019.77829889655,56871.01414549702,39054.18239266614,24925.20120294009,0.0,63979.383595606225,21186.421022499075,1542.120178987095,0.0,0.8867479618791037,2.8107600058107467,0.0014959135982669303,354628.34664421715,1556446.53433029,4.388951275493506,1556446.53433029,4.388951275493506,0.8499999999999999,0.09582902110790378,4.027634451161993,1.268520610718988,1.0,0.0,4.027634451160093,1.2841376133907023,1.2844497212481394,3.1364508049314295,19420.03736994953,1980.292696277478,4632.441516551485,4632.441516551485,5.5025224013687035,5.116301425596694,-2.4384915481105307,7.554792973707224,3.3572457673499914,3.3572457673499914,0.9592130763857118,0.0,0.0,0.00024303595375842926,1.0002726730037086,0.0002429697024798439,198.60440788285368,0.0,1.3220211897977226e-05,37.46608051886746,0.07484464049664372,8.126115934456144e-05,0.0001617747944138678,0.0006515697353109427,0.09582902110671038,0.07226346026623744,0.023565560840472947,0.09582910763907501,0.0722634602671374,0.023565560840766386,0.37812450541531517,0.37812450541531517,0.12330877127514295,0.0,5.419916029163858,5.219034239707298,6.036990588740878,5.4416154863857855,5.181360902352139,6.241481820343608,24925.20120294009,21186.421022499075,0.85,1.0676872072149048,0.6692758474092209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491744417518886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.17068275726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.425908116396,1542.120178987095,0.37812450541531517,0.12330877127514295,6.112874298809886,3.3572457673499914
2398.0,-29.6172644992975,5.1184103044314675,35.01733721803347,24.350800550915324,5.0917476816155585,-26.146308177473546,-39.736298577021785,1.6207913597918049,0.4442857831600122,-5.001240747395613,40.04491580114516,42817.364409666094,25496.934539827198,25496.934539827198,68314.2989494933,77967.46969098914,77967.46969098914,25496.934539827198,103464.40423081633,103464.40423081633,103464.40423081633,128390.80058659909,92019.13067304678,56869.77994610692,39054.83414104428,24926.39635578275,0.0,63981.23049682703,21187.436902415335,1542.1628715705174,0.0,0.8867497915363037,2.810787398302444,0.0014959135982669303,354638.8390119396,1556470.7792442578,4.388889788779893,1556470.7792442578,4.388889788779893,0.85,0.09583284733558424,4.027634451161993,1.268518380378373,1.0,0.0,4.027634451161038,1.2841368332218672,1.284448855809549,3.13645271046136,19419.90069369974,1980.2787591786941,4632.441516551485,4632.441516551485,5.503994912559157,5.1184103044314675,-2.4365061083100867,7.554916412741554,3.3580893200146815,3.3580893200146815,0.9594540914327662,0.0,0.0,0.0002429697024798439,1.0002714010193423,0.00024290377814685277,198.60656186917845,0.0,1.3157795954925576e-05,37.28919373625908,0.07485779829259864,8.124159771897978e-05,0.00016172810476086413,0.0006513816864559923,0.09583284733471871,0.07226339337821962,0.023569453956499092,0.09583289227604719,0.07226339337887228,0.023569453956711964,0.37812228824861066,0.37812228824861066,0.12332853333401124,0.0,5.424767661285443,5.209368298420145,6.086410479478218,5.4455265305556395,5.1721558946811115,6.285658680733889,24926.39635578275,21187.436902415335,0.85,1.067724056243044,0.6692175826751176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901368045248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.99379597465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.386197744403,1542.1628715705174,0.37812228824861066,0.12332853333401124,6.112874298809886,3.3580893200146815
2399.0,-29.619869094327026,5.120463656996692,35.017707630631776,24.350830481294565,5.0922454834074,-26.14860290900904,-39.73842569449914,1.620979298089133,0.4485762189947309,-5.000496273031973,40.045464068589446,42814.89837779268,25503.59769217314,25503.59769217314,68318.49606996583,77965.56613066258,77965.56613066258,25503.59769217314,103469.16382283572,103469.16382283572,103469.16382283572,128396.7126294223,92018.47983559448,56868.5633160216,39055.46279952542,24927.54880658658,0.0,63983.011606112,21188.41648559859,1542.2035870852596,0.0,0.8867515958388539,2.810818052357599,0.0014959135982669303,354649.13001426926,1556494.4413512803,4.388829154293019,1556494.4413512803,4.388829154293019,0.85,0.09583661052211984,4.027634451161993,1.2685161483893173,1.0,0.0,4.0276344511609965,1.284136090957365,1.284448028704467,3.136454523413684,19419.763339666955,1980.2647529652793,4632.441516551485,4632.441516551485,5.505433279848229,5.120463656996692,-2.4345597290642,7.555023386060892,3.3589193341724997,3.3589193341724997,0.9596912383349999,0.0,0.0,0.00024290377814685277,1.0002702794507903,0.00024283814398666514,198.60870695029826,0.0,1.3093005118888449e-05,37.105576506929864,0.07487089129771753,8.122208784966093e-05,0.00016168169029719186,0.0006511947459630737,0.09583661052127412,0.07226331696103482,0.023573293560239312,0.09583666258421593,0.0722633169616725,0.023573293560447336,0.37812007413763543,0.37812007413763543,0.12334803244820311,0.0,5.429364918476153,5.199813344304175,6.134449318855047,5.449072492026687,5.163016774205914,6.328140322062097,24927.54880658658,21188.41648559859,0.85,1.0677599311914803,0.669160411538096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492057586385896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.81017874533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.346646442862,1542.2035870852596,0.37812007413763543,0.12334803244820311,6.112874298809886,3.3589193341724997
2400.0,-29.622461787686706,5.122462524255105,35.0180710803801,24.350853217206918,5.092721244585902,-26.150889131505053,-39.74054390620438,1.6211485884044086,0.4527936254224869,-4.999778055554107,40.046002064469825,42812.44708898681,25510.13592899044,25510.13592899044,68322.58301797725,77963.7225807855,77963.7225807855,25510.13592899044,103473.85850977594,103473.85850977594,103473.85850977594,128402.5414347267,92017.87528126214,56867.347404460044,39056.14208533566,24928.682924950765,0.0,63984.825010286426,21189.38048620815,1542.2439981532461,0.0,0.8867533036441112,2.810846603891742,0.0014959135982669303,354659.0582850653,1556517.6604227782,4.388771762800125,1556517.6604227782,4.388771762800125,0.85,0.09584032251248165,4.027634451161993,1.2685139949759465,1.0,0.0,4.027634451162277,1.2841354352458454,1.2844472885461258,3.13645612496544,19419.635753316026,1980.2517427782195,4632.441516551485,4632.441516551485,5.506844681761008,5.122462524255105,-2.4326605504003735,7.555123074655478,3.359736112703728,3.359736112703728,0.9599246036296366,0.0,0.0,0.00024283814398666514,1.0002690499639353,0.00024277282596659434,198.61084226988783,0.0,1.3035515686633217e-05,36.942651455918536,0.07488392681340415,8.12026639678086e-05,0.00016163548001885654,0.0006510086278540525,0.09584032251177507,0.07226323968028167,0.023577082831493398,0.0958403319244677,0.07226323968081443,0.02357708283166722,0.3781178627605045,0.3781178627605045,0.12336727036946511,0.0,5.433753712672342,5.190416124292483,6.181150442274145,5.452571680976575,5.154200101740457,6.369435294193465,24928.682924950765,21189.38048620815,0.85,1.0677935433439643,0.6691031362843319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221315910931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.64725369431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.30722557246,1542.2439981532461,0.3781178627605045,0.12336727036946511,6.112874298809886,3.359736112703728
2401.0,-29.62504313196679,5.124407743008898,35.01842760962837,24.35083446269857,5.093158930554768,-26.15316894572166,-39.74266107017172,1.6212847443091516,0.4567192229794159,-4.99909462240716,40.04652736870706,42810.04076333676,25516.5737495449,25516.5737495449,68326.61451288166,77961.86526948157,77961.86526948157,25516.5737495449,103478.43901902647,103478.43901902647,103478.43901902647,128408.2262410147,92017.23697132607,56866.156623746516,39056.75594175506,24929.787221988227,0.0,63986.543163743285,21190.319138689993,1542.2836333214052,0.0,0.8867548803136936,2.8108749170741847,0.0014959135982669303,354668.5059175986,1556540.3319951405,4.388718778308377,1556540.3319951405,4.388718778308377,0.85,0.09584398526671882,4.027634451161993,1.2685118783777578,1.0,0.0,4.027634451162581,1.2841349337352845,1.2844467030322546,3.1364573498880155,19419.50104311523,1980.238006160639,4632.441516551485,4632.441516551485,5.508234406926769,5.124407743008898,-2.430814498078127,7.555222241087025,3.3605398770883435,3.3605398770883435,0.9601542505966696,0.0,0.0,0.00024277282596659434,1.000267877753267,0.00024270780994376624,198.61296828251565,0.0,1.2972866981663333e-05,36.765105026033886,0.07489689968038582,8.118325398451206e-05,0.00016158957198208226,0.0006508237270635552,0.09584398526619066,0.07226316269104878,0.02358082257514188,0.0958439308106357,0.07226316269144702,0.023580822575271804,0.37811565676968195,0.37811565676968195,0.12338625020750804,0.0,5.437927526807073,5.181131608861961,6.226625876145022,5.455813845386558,5.145299818495687,6.409936680117426,24929.787221988227,21190.319138689993,0.85,1.0678278765276008,0.6690475629193581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492368024107094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.46970726443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.267956312342,1542.2836333214052,0.37811565676968195,0.12338625020750804,6.112874298809886,3.3605398770883435
2402.0,-29.62761325013034,5.126300532981586,35.01877728910139,24.35080128433185,5.093586715371413,-26.155439644788224,-39.74476541681213,1.6214131100297995,0.46019442447220626,-4.998426262882635,40.04704089257086,42807.630166731265,25522.865203277433,25522.865203277433,68330.49537000869,77959.9897772803,77959.9897772803,25522.865203277433,103482.85498055772,103482.85498055772,103482.85498055772,128413.71333903846,92016.57194211043,56864.95307159781,39057.354300569576,24930.85835848074,0.0,63988.21265905032,21191.229604708627,1542.3218427447275,0.0,0.8867564228851305,2.8109073579517347,0.0014959135982669303,354677.74536663876,1556562.4953803457,4.388666939819667,1556562.4953803457,4.388666939819667,0.85,0.09584759087362726,4.027634451161993,1.2685097106778995,1.0,0.0,4.027634451163734,1.2841344680091047,1.2844461536993408,3.136458487409308,19419.360694024428,1980.2236945363022,4632.441516551485,4632.441516551485,5.509592536049402,5.126300532981586,-2.4290063882741775,7.555306921255763,3.3613307889528294,3.3613307889528294,0.9603802254150942,0.0,0.0,0.00024270780994376624,1.0002667182320855,0.00024264309260707832,198.61508508893334,0.0,1.2913025279813616e-05,36.59551364299179,0.07490981270566563,8.116396575946778e-05,0.00016154384418429847,0.0006506395522098254,0.09584759087312997,0.0722630787963088,0.023584512076821166,0.09584757821824892,0.07226307879668371,0.023584512076943547,0.37811345566050397,0.37811345566050397,0.12340498035455873,0.0,5.441834698905893,5.171915101775028,6.270802504426911,5.4586206873548235,5.136326377173248,6.448884735298179,24930.85835848074,21191.229604708627,0.85,1.0678606657462906,0.6689924345101499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492522214343868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.300115881386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.228827989009,1542.3218427447275,0.37811345566050397,0.12340498035455873,6.112874298809886,3.3613307889528294
2403.0,-29.63017230760394,5.128142040664888,35.01912028820831,24.350779770780377,5.094006091934893,-26.157701228540187,-39.746864524763055,1.6215350128710406,0.46364139130707827,-4.9977748726086375,40.0475456521814,42805.245970301214,25529.019078003774,25529.019078003774,68334.26504830498,77958.19556781664,77958.19556781664,25529.019078003774,103487.21464582041,103487.21464582041,103487.21464582041,128419.12965965547,92015.98032755274,56863.76810162249,39058.01358436694,24931.915013835074,0.0,63989.928598202016,21192.127761759813,1542.3597511852538,0.0,0.8867579107898449,2.810938192385145,0.0014959135982669303,354686.75041332096,1556584.2807380133,4.388616938535499,1556584.2807380133,4.388616938535499,0.85,0.09585114486214236,4.027634451161993,1.2685076896892862,1.0,0.0,4.0276344511616164,1.2841340318709427,1.284445634345258,3.136459552663562,19419.23583850933,1980.2109628169997,4632.441516551485,4632.441516551485,5.5109209661449245,5.128142040664888,-2.4272370605387423,7.555379101203631,3.362109126832939,3.362109126832939,0.960602607666554,0.0,0.0,0.00024264309260707832,1.0002655758091823,0.00024257866958061407,198.61719282487712,0.0,1.285383933299872e-05,36.42778066971837,0.07492266654499863,8.114472977221276e-05,0.00016149836283486555,0.0006504563699599641,0.09585114486171295,0.072262991812446,0.02358815304926696,0.09585114630024824,0.0722629918127697,0.023588153049372656,0.37811125639280424,0.37811125639280424,0.12342346227156581,0.0,5.445526964894839,5.162843491501178,6.313654647297085,5.461416263915737,5.127801726635255,6.48640191714253,24931.915013835074,21192.127761759813,0.85,1.0678909407350867,0.6689372360309831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492675737123633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.132382908116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.1898385174,1542.3597511852538,0.37811125639280424,0.12342346227156581,6.112874298809886,3.362109126832939
2404.0,-29.63272112126157,5.1299329503723055,35.01945667530769,24.350706848222785,5.094383598358789,-26.159957778352044,-39.748959022667236,1.62162025544947,0.4667485408953098,-4.997161350759683,40.04803904270633,42802.88711514654,25535.090835109986,25535.090835109986,68337.97795025652,77956.36289344287,77956.36289344287,25535.090835109986,103491.45372855285,103491.45372855285,103491.45372855285,128424.4037473081,92015.32916404176,56862.58762654909,39058.601708325186,24932.950018755248,0.0,63991.551727080434,21193.00751594196,1542.397416490445,0.0,0.8867592470850834,2.8109690558030684,0.0014959135982669303,354695.2321177455,1556605.5756301647,4.3885720322099795,1556605.5756301647,4.3885720322099795,0.85,0.0958546548131211,4.027634451161993,1.2685056324349713,1.0,0.0,4.027634451162317,1.2841337664559629,1.2844452861337832,3.136460200931967,19419.09841566447,1980.196949586706,4632.441516551485,4632.441516551485,5.512231669601088,5.1299329503723055,-2.4255216695234876,7.555454619895793,3.3628751492057045,3.3628751492057045,0.9608214712016299,0.0,0.0,0.00024257866958061407,1.0002645181036682,0.0002425145200996453,198.6192921626669,0.0,1.2795520669613856e-05,36.262505577685666,0.07493546206566824,8.112554023142446e-05,0.0001614531293491896,0.0006502741860147096,0.0958546548128758,0.07226290774343043,0.023591747069445373,0.09585468393541759,0.07226290774361534,0.02359174706950576,0.37810906124435567,0.37810906124435567,0.12344169470350856,0.0,5.44899484701466,5.153850070159308,6.355349061146853,5.463909891655021,5.119048682619734,6.523388550626407,24932.950018755248,21193.00751594196,0.85,1.0679218757143645,0.6688834066362058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449282860228774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.96710781608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.150984957674,1542.397416490445,0.37810906124435567,0.12344169470350856,6.112874298809886,3.3628751492057045
2405.0,-29.635259029186802,5.131674428110431,35.01978649809025,24.350635287724458,5.09475159582341,-26.1622054622427,-39.75104835173113,1.621698028879518,0.4696848411624046,-4.996561410661037,40.048520598809006,42800.554176429156,25541.022671424933,25541.022671424933,68341.57684785408,77954.57409063802,77954.57409063802,25541.022671424933,103495.59676206295,103495.59676206295,103495.59676206295,128429.54630068314,92014.71362106437,56861.42462846123,39059.20999178126,24933.94953862018,0.0,63993.15953040144,21193.857107827153,1542.4334908803694,0.0,0.8867605570804571,2.811000569498,0.0014959135982669303,354703.5262135986,1556626.3599571967,4.388528009783058,1556626.3599571967,4.388528009783058,0.85,0.09585810776523515,4.027634451161993,1.268503607599996,1.0,0.0,4.027634451161162,1.284133535383342,1.284444972624318,3.136460765320373,19418.968510247996,1980.183702920773,4632.441516551485,4632.441516551485,5.513512168511598,5.131674428110431,-2.4238416767873647,7.555516104897796,3.3636289770352166,3.3636289770352166,0.9610368505814905,0.0,0.0,0.0002425145200996453,1.0002633916275459,0.0002424506606255436,198.62138255663078,0.0,1.2741324502617398e-05,36.108913640417704,0.07494820339017086,8.11064022264866e-05,0.0001614081178731587,0.0006500928962431498,0.09585810776500422,0.07226281553260676,0.023595292232397466,0.09585814209323006,0.07226281553278083,0.023595292232454327,0.37810686808702976,0.37810686808702976,0.12345968587993451,0.0,5.452242428081377,5.144963647996974,6.395813694999958,5.466246251823463,5.110564141724069,6.558904096663923,24933.94953862018,21193.857107827153,0.85,1.0679512833771996,0.6688301451359931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492980858593842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.81351587881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.112251313813,1542.4334908803694,0.37810686808702976,0.12345968587993451,6.112874298809886,3.3636289770352166
2406.0,-29.637785492728156,5.1333673139994485,35.020109862859364,24.35054148025813,5.095092747824278,-26.16444552920358,-39.75313265165312,1.621752784299373,0.4724547827638048,-4.995989292228275,40.04899212324912,42798.25021936098,25546.853693317917,25546.853693317917,68345.1039126789,77952.80399824269,77952.80399824269,25546.853693317917,103499.6576915606,103499.6576915606,103499.6576915606,128434.58812212572,92014.10130089016,56860.274971660816,39059.80703247705,24934.93043056512,0.0,63994.73746304217,21194.690865980352,1542.4692666891374,0.0,0.8867617617698436,2.811031016588098,0.0014959135982669303,354711.4358202227,1556646.711513287,4.388487526244396,1556646.711513287,4.388487526244396,0.85,0.09586151472321357,4.027634451161993,1.2685016382625327,1.0,0.0,4.027634451161879,1.284133411285959,1.2844447664884844,3.1364610684248397,19418.83928497833,1980.1705256105124,4632.441516551485,4632.441516551485,5.514770904724921,5.1333673139994485,-2.4222072176121734,7.555574531611622,3.3643708777368384,3.3643708777368384,0.9612488222105252,0.0,0.0,0.0002424506606255436,1.0002622091704914,0.0002423871045039338,198.62346356259064,0.0,1.2683857035421777e-05,35.94605083838532,0.07496088724720629,8.108731444638454e-05,0.00016136334617915905,0.00064991257222596,0.09586151472308825,0.07226272327424813,0.023598791448840126,0.09586153399769504,0.07226272327434256,0.023598791448871,0.3781046770182713,0.3781046770182713,0.12347743724156979,0.0,5.455291452734059,5.136187367515959,6.435127606154822,5.468444074992078,5.102175199737587,6.593557855143047,24934.93043056512,21194.690865980352,0.85,1.0679800655819414,0.6687776513510593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493132466463776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.65065307678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.07365118767,1542.4692666891374,0.3781046770182713,0.12347743724156979,6.112874298809886,3.3643708777368384
2407.0,-29.640301321628293,5.135012613330991,35.02042684586982,24.350439465511613,5.095418183187684,-26.1666775950893,-39.755208080727584,1.6217944566489397,0.4750510638455694,-4.995435856116644,40.04945295329637,42795.95578326749,25552.564080214874,25552.564080214874,68348.51986348236,77951.0643407728,77951.0643407728,25552.564080214874,103503.62842098768,103503.62842098768,103503.62842098768,128439.5126172234,92013.50876165998,56859.12441734887,39060.42704923457,24935.884196235733,0.0,63996.3112454703,21195.501566800373,1542.5040444909107,0.0,0.886762910074763,2.811061556578423,0.0014959135982669303,354719.08727320074,1556666.6016809507,4.388448937573024,1556666.6016809507,4.388448937573024,0.85,0.09586487064103992,4.027634451161993,1.2684996991464867,1.0,0.0,4.027634451162675,1.284133347705687,1.2844446212740124,3.136461223717939,19418.7142343185,1980.157773991985,4632.441516551485,4632.441516551485,5.516003599595771,5.135012613330991,-2.4206110445594757,7.555623657890466,3.3651010223602094,3.3651010223602094,0.9614574349600599,0.0,0.0,0.0002423871045039338,1.000261110694081,0.00024232383116018716,198.62553584701845,0.0,1.262373700474324e-05,35.77567067144234,0.07497351098421103,8.106831203067394e-05,0.00016131879247325984,0.0006497331261851534,0.09586487064096427,0.0722626264421962,0.023602244198768073,0.09586486100681443,0.07226262644225324,0.023602244198786676,0.37810248837801397,0.37810248837801397,0.12349495391728474,0.0,5.458147090574414,5.12753165380326,6.473279803378432,5.470486919962241,5.0939659389594,6.627023695240439,24935.884196235733,21195.501566800373,0.85,1.0680071793719221,0.6687253522959359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493283393680112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.48027290984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.035195733752,1542.5040444909107,0.37810248837801397,0.12349495391728474,6.112874298809886,3.3651010223602094
2408.0,-29.64280654884867,5.136611282309463,35.02073755932025,24.350324004795425,5.095727852182891,-26.168901694495084,-39.75727848066015,1.6218229978294536,0.47739967342732825,-4.99490212585524,40.04990428849094,42793.686470094675,25558.159722583292,25558.159722583292,68351.84619267797,77949.33405972268,77949.33405972268,25558.159722583292,103507.49378230597,103507.49378230597,103507.49378230597,128444.31197728534,92012.91493773152,56857.98833656658,39061.02955684993,24936.81819497936,0.0,63997.84775182929,21196.295465732455,1542.5382659461554,0.0,0.8867639924444863,2.811093036725014,0.0014959135982669303,354726.466408411,1556686.0822216459,4.388412564709423,1556686.0822216459,4.388412564709423,0.8499999999999999,0.09586817868334024,4.027634451161993,1.2684977951971814,1.0,0.0,4.02763445116184,1.2841333449097414,1.2844445372217483,3.1364612305469612,19418.588912533392,1980.1449947263739,4632.441516551485,4632.441516551485,5.517211524692811,5.136611282309463,-2.419053450398319,7.555664732707783,3.36581963318189,3.36581963318189,0.961662752337683,0.0,0.0,0.00024232383116018716,1.000260015572426,0.00024226083956931015,198.62759943658608,0.0,1.2567701806507685e-05,35.61686691964278,0.07498607868601753,8.104935976289027e-05,0.0001612744713972969,0.0006495546170926924,0.09586817868332095,0.0722625270843969,0.02360565159892405,0.0958681784288532,0.07226252708441144,0.0236056515989288,0.3781003031440879,0.3781003031440879,0.1235122385762257,0.0,5.460802767039695,5.118984129218688,6.51028162336894,5.472301799282548,5.085813429725249,6.659382618093105,24936.81819497936,21196.295465732455,0.85,1.0680335135289643,0.6686738378459215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343368857653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.321469158036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.996869111696,1542.5382659461554,0.3781003031440879,0.1235122385762257,6.112874298809886,3.36581963318189
2409.0,-29.64530135497436,5.1381640294263375,35.02104205911569,24.35017676269638,5.096004277403714,-26.17111973788095,-39.759344095922984,1.6218226603099866,0.47958266216130596,-4.994398840405634,40.050344713386686,42791.44265658941,25563.67034597501,25563.67034597501,68355.11300256442,77947.60999499462,77947.60999499462,25563.67034597501,103511.28034096964,103511.28034096964,103511.28034096964,128449.00836532647,92012.30966584687,56856.86014535252,39061.610578327054,24937.728024356842,0.0,63999.3386026839,21197.068820703316,1542.5719255620045,0.0,0.8867649593479536,2.8111231349434376,0.0014959135982669303,354733.42473651987,1556705.0920293708,4.388380072122106,1556705.0920293708,4.388380072122106,0.85,0.0958714429363331,4.027634451161993,1.2684959060838445,1.0,0.0,4.027634451161235,1.2841334764955747,1.2844445879456479,3.136460909152128,19418.461174748794,1980.1319690973774,4632.441516551485,4632.441516551485,5.518401096837873,5.1381640294263375,-2.4175420486301014,7.5557060780564385,3.366526919345948,3.366526919345948,0.9618648340988424,0.0,0.0,0.00024226083956931015,1.0002589391302708,0.00024219812499747008,198.62965447957205,0.0,1.2511868480591827e-05,35.45863527399724,0.07499859055449812,8.103045537521993e-05,0.00016123038419409022,0.0006493770499542018,0.09587144293640644,0.07226242799176193,0.02360901494464451,0.09587140137461209,0.07226242799170665,0.02360901494462645,0.37809812142822474,0.37809812142822474,0.12352929326699348,0.0,5.463275499319138,5.110532397384759,6.546240706893457,5.4739815025669145,5.077686704648897,6.691108875424675,24937.728024356842,21197.068820703316,0.85,1.0680596783495175,0.6686232012840659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449358335308463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.163237512395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.958671015658,1542.5719255620045,0.37809812142822474,0.12352929326699348,6.112874298809886,3.366526919345948
2410.0,-29.647786493054436,5.139671981990854,35.02134043044434,24.35002459622922,5.096277896705319,-26.173329359018602,-39.7614008403383,1.6218207626698136,0.48138600979746116,-4.993904732999819,40.05077519280222,42789.20395437205,25569.045692257983,25569.045692257983,68358.24964663004,77945.87715332501,77945.87715332501,25569.045692257983,103514.922845583,103514.922845583,103514.922845583,128453.53285356055,92011.6905805433,56855.732247728156,39062.175925350166,24938.610007977546,0.0,64000.785933327716,21197.818506780914,1542.6043168547048,0.0,0.8867659155366041,2.811157122508299,0.0014959135982669303,354740.2562749575,1556723.6727355733,4.38834793965127,1556723.6727355733,4.38834793965127,0.85,0.09587465450682173,4.027634451161993,1.2684940422466027,1.0,0.0,4.027634451162422,1.2841336148008473,1.2844446457463456,3.1364605713453173,19418.330521752752,1980.1186461995435,4632.441516551485,4632.441516551485,5.519561466863865,5.139671981990854,-2.4160605555613652,7.555732537552219,3.367223016863387,3.367223016863387,0.9620637191038249,0.0,0.0,0.00024219812499747008,1.0002579407955696,0.0002421356683305451,198.63170159583564,0.0,1.2456973735426938e-05,35.303063566199945,0.07501104752823355,8.101163622291744e-05,0.00016118648877455264,0.000649200255250224,0.09587465450689131,0.07226232136763283,0.023612333139258476,0.09587467703222856,0.07226232136758037,0.02361233313924136,0.37809594263988916,0.37809594263988916,0.1235461253917571,0.0,5.465519609614489,5.102145586772679,6.5810657976267635,5.475290742797256,5.069541936233179,6.721377241245136,24938.610007977546,21197.818506780914,0.85,1.0680845344280876,0.6685731015701487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493732397955745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.007665804595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.920598181312,1542.6043168547048,0.37809594263988916,0.1235461253917571,6.112874298809886,3.367223016863387
2411.0,-29.650260588609296,5.141135953991733,35.02163280974478,24.34987008981409,5.096531906056369,-26.175531001449304,-39.76345629254354,1.621802318896136,0.48323769137414274,-4.993433470345398,40.05119739000599,42787.00800584368,25574.32335989445,25574.32335989445,68361.33136573812,77944.21426674772,77944.21426674772,25574.32335989445,103518.53762664217,103518.53762664217,103518.53762664217,128458.01734506573,92011.12905338893,56854.63431362381,39062.771933072356,24939.479718423565,0.0,64002.25165149592,21198.55776066003,1542.6366567149257,0.0,0.8867667854300755,2.8111878190137274,0.0014959135982669303,354746.7720576201,1556741.8961209487,4.388318707148358,1556741.8961209487,4.388318707148358,0.85,0.09587782307504304,4.027634451161993,1.2684922646777705,1.0,0.0,4.0276344511631095,1.2841338299014737,1.2844447806921775,3.136460045968119,19418.212015943194,1980.1065619700096,4632.441516551485,4632.441516551485,5.520700751109032,5.141135953991733,-2.414618683670545,7.555754637662278,3.3679081892693934,3.3679081892693934,0.9622594826483981,0.0,0.0,0.0002421356683305451,1.000256799716422,0.00024207350392338431,198.63373965269722,0.0,1.2405874027312843e-05,35.158246993404596,0.07502345340226087,8.099283293088481e-05,0.00016114283539966028,0.0006490244354135981,0.09587782307517663,0.07226221444650288,0.023615608628673748,0.09587782797419334,0.07226221444640218,0.023615608628640858,0.3780937644976418,0.3780937644976418,0.12356273464087708,0.0,5.4676002386378855,5.09389088899826,6.614815781869538,5.476671161719537,5.061771994511048,6.750779698783845,24939.479718423565,21198.55776066003,0.85,1.068108224347765,0.6685234800617147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493880868143405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.8628492318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.882635869943,1542.6366567149257,0.3780937644976418,0.12356273464087708,6.112874298809886,3.3679081892693934
