time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2412.0,-29.652725223626657,5.142556653879744,35.02191924179452,24.349683243222557,5.096756581373229,-26.17772706133014,-39.76549945129079,1.6217584190769219,0.48485099895111716,-4.992989087371261,40.05160890779359,42784.80227287839,25579.516013438646,25579.516013438646,68364.31828631704,77942.53932480185,77942.53932480185,25579.516013438646,103522.05533824049,103522.05533824049,103522.05533824049,128462.37925479891,92010.53977877325,56853.51136008236,39063.36490965654,24940.323916558427,0.0,64003.68882621497,21199.275329074662,1542.6682686236468,0.0,0.8867675571743145,2.8112184986661237,0.0014959135982669303,354752.9162818594,1556759.65870363,4.388292772952847,1556759.65870363,4.388292772952847,0.85,0.09588094798896526,4.027634451161993,1.2684904513927178,1.0,0.0,4.027634451164034,1.2841341633666976,1.2844450344065546,3.136459231489086,19418.08765425412,1980.0938806069473,4632.441516551485,4632.441516551485,5.521821683456618,5.142556653879744,-2.4132190849655957,7.555775738845339,3.3685826074596434,3.3685826074596434,0.9624521735598981,0.0,0.0,0.00024207350392338431,1.0002558227980507,0.0002420115918407989,198.63576995287804,0.0,1.2347948667640944e-05,34.994086524094435,0.07503580135092851,8.097414609789962e-05,0.00016109935782548468,0.0006488493236379955,0.09588094798916,0.07226210647537637,0.02361884151378362,0.09588092253483683,0.0722621064752296,0.023618841513735663,0.3780915892959035,0.3780915892959035,0.1235791235830822,0.0,5.469509284198011,5.085730099986677,6.6475753227011865,5.477840086322374,5.053935507241931,6.779522788401152,24940.323916558427,21199.275329074662,0.85,1.0681309083909554,0.6684740060693871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494028681495619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.69868876249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.844811939225,1542.6682686236468,0.3780915892959035,0.1235791235830822,6.112874298809886,3.3685826074596434
2413.0,-29.65517898636449,5.143934998046999,35.02219978342979,24.349487875029467,5.096967454274624,-26.179914714920127,-39.767545124609,1.6217031828301651,0.48628594358825694,-4.992560554187629,40.052010186989214,42782.653992754,25584.598699929404,25584.598699929404,68367.2526926834,77940.88581310093,77940.88581310093,25584.598699929404,103525.48451303033,103525.48451303033,103525.48451303033,128466.62463106829,92009.96195754626,56852.43547871748,39063.91830980975,24941.140118037965,0.0,64005.05842784772,21199.96910033227,1542.6987570988485,0.0,0.8867682853130475,2.8112496621633682,0.0014959135982669303,354758.8414393855,1556776.979499486,4.388268304133242,1556776.979499486,4.388268304133242,0.85,0.09588402502752318,4.027634451161993,1.268488728222437,1.0,0.0,4.027634451161736,1.2841345492916174,1.284445340917318,3.136458288879312,19417.965709711014,1980.0814457241786,4632.441516551485,4632.441516551485,5.5229188773386335,5.143934998046999,-2.411853159715326,7.555788157762325,3.36924641184918,3.36924641184918,0.9626418319569086,0.0,0.0,0.0002420115918407989,1.0002546992631924,0.0002419499673623823,198.63779133297396,0.0,1.229795419373986e-05,34.852402185058764,0.07504809930512225,8.095544025951244e-05,0.00016105615158128645,0.0006486753046803574,0.09588402502773113,0.07226199332249873,0.023622031705232405,0.09588395910607264,0.07226199332234201,0.02362203170518117,0.37808941664057205,0.37808941664057205,0.12359529869284468,0.0,5.471244306643769,5.077667040931999,6.679322721756478,5.478846497775862,5.046233035208388,6.807188397133984,24941.140118037965,21199.96910033227,0.85,1.0681538986446382,0.6684261376150835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449417593249168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.557004423456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.807095064756,1542.6987570988485,0.37808941664057205,0.12359529869284468,6.112874298809886,3.36924641184918
2414.0,-29.65762349746074,5.145271856227732,35.02247454577069,24.34928388046103,5.097165337688639,-26.182095339438238,-39.76957825999705,1.6216371796661704,0.4875360496137091,-4.992148892761815,40.052402922520066,42780.49414823623,25589.57701831192,25589.57701831192,68370.07116654815,77939.2500388427,77939.2500388427,25589.57701831192,103528.82705715462,103528.82705715462,103528.82705715462,128470.76578357376,92009.39288326899,56851.33951039494,39064.50374763783,24941.938726419146,0.0,64006.442474056974,21200.647917456274,1542.7287403380767,0.0,0.886768958509347,2.8112812750480627,0.0014959135982669303,354764.5333909756,1556793.9316580347,4.388245681657072,1556793.9316580347,4.388245681657072,0.85,0.09588705805273548,4.027634451161993,1.268487002304755,1.0,0.0,4.0276344511615285,1.2841349849419141,1.2844456975347842,3.1364572248175118,19417.845611141605,1980.0691990783403,4632.441516551485,4632.441516551485,5.523993541393157,5.145271856227732,-2.410521238500049,7.555793094727782,3.369899806762768,3.369899806762768,0.9628285162179336,0.0,0.0,0.0002419499673623823,1.0002537439094537,0.00024188858960600342,198.6398051276045,0.0,1.2240950284721475e-05,34.69085310690066,0.07506034025540698,8.093685302721188e-05,0.0001610131143351704,0.0006485019663852173,0.09588705805297183,0.07226187743703841,0.02362518061593343,0.09588697370838488,0.07226187743686029,0.023625180615875194,0.37808724651079095,0.37808724651079095,0.12361126317307915,0.0,5.472806871301998,5.069703260556707,6.710059647006801,5.479684942375513,5.038634100915601,6.833848269420173,24941.938726419146,21200.647917456274,0.85,1.068174835591899,0.6683779396984292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494322536751088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.39545534529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.769513843788,1542.7287403380767,0.37808724651079095,0.12361126317307915,6.112874298809886,3.369899806762768
2415.0,-29.660058097558558,5.146568098093796,35.02274364351066,24.34906574143099,5.097351852258466,-26.184268179644935,-39.77160640116779,1.6215619343448584,0.48848332714891285,-4.991752929709322,40.05278744069382,42778.356588155206,25594.450976072363,25594.450976072363,68372.80756422757,77937.6030546901,77937.6030546901,25594.450976072363,103532.05403076246,103532.05403076246,103532.05403076246,128474.77484944816,92008.80399571304,56850.257035598166,39065.05217790541,24942.720818685706,0.0,64007.77299659111,21201.31269588285,1542.7582479719013,0.0,0.8867695815550074,2.8113150148116217,0.0014959135982669303,354770.00835224584,1556810.5292551883,4.388224744492647,1556810.5292551883,4.388224744492647,0.85,0.09589004734222056,4.027634451161993,1.268485243967734,1.0,0.0,4.0276344511616955,1.2841354632761373,1.2844460971632894,3.136456056502429,19417.72133113839,1980.0565260449175,4632.441516551485,4632.441516551485,5.525045677236216,5.146568098093796,-2.409222028345957,7.555790126439753,3.3705429839773675,3.3705429839773675,0.9630122811363907,0.0,0.0,0.00024188858960600342,1.0002527200462688,0.00024182747495534368,198.64181079317018,0.0,1.2192065566268226e-05,34.55231381480415,0.07507253232097325,8.091831538336332e-05,0.00016097027422264012,0.0006483294220720986,0.09589004734247357,0.07226175874914931,0.023628288593324265,0.09589002591775297,0.07226175874895863,0.023628288593261933,0.3780850790489839,0.3780850790489839,0.12362701901254641,0.0,5.474173556867129,5.061807980161234,6.739785406137287,5.480236256858234,5.030982814482911,6.859496543238265,24942.720818685706,21201.31269588285,0.85,1.068195382580627,0.6683306508794403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449446859106695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.2569160532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.732036171948,1542.7582479719013,0.3780850790489839,0.12362701901254641,6.112874298809886,3.3705429839773675
2416.0,-29.66248201956229,5.147824258241381,35.023007120490824,24.34882151372733,5.097502924657585,-26.186434952396244,-39.7736297576688,1.6214558574914222,0.48945712595553914,-4.991387747486248,40.0531619069915,42776.24565232309,25599.260782289726,25599.260782289726,68375.50643461282,77935.99387032221,77935.99387032221,25599.260782289726,103535.25465261194,103535.25465261194,103535.25465261194,128478.73596367959,92008.23424909376,56849.18230789828,39065.61326799498,24943.48131106765,0.0,64009.09457906263,21201.959114407502,1542.7873422996406,0.0,0.8867700843319332,2.8113448240117784,0.0014959135982669303,354775.0577673058,1556826.6930950403,4.388207848918598,1556826.6930950403,4.388207848918598,0.85,0.09589299814523343,4.027634451161993,1.2684835790423676,1.0,0.0,4.027634451162051,1.2841360851578383,1.2844466407118103,3.1364545375788118,19417.601090676584,1980.0442649300817,4632.441516551485,4632.441516551485,5.526083964756993,5.147824258241381,-2.407966434095203,7.5557906923365845,3.3711761367006763,3.3711761367006763,0.9631931819144789,0.0,0.0,0.00024182747495534368,1.0002516164832542,0.00024176664248299392,198.6438076972753,0.0,1.2139924873043968e-05,34.404547090206606,0.07508467224584629,8.089982538350647e-05,0.0001609276495718372,0.0006481577455600561,0.09589299814554571,0.072261641009687,0.02363135713585871,0.09589290541182137,0.07226164100945168,0.023631357135781753,0.37808291256803467,0.37808291256803467,0.12364256708660548,0.0,5.475400734102834,5.0540120682292695,6.768634982529591,5.480844873441811,5.023525670055051,6.884779532376001,24943.48131106765,21201.959114407502,0.85,1.068215491630754,0.6682838733093905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449461405601122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.1091493286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.69467556674,1542.7873422996406,0.37808291256803467,0.12364256708660548,6.112874298809886,3.3711761367006763
2417.0,-29.66489631972716,5.149041540809765,35.02326508100427,24.34859083676713,5.097666854174536,-26.18859177798593,-39.775643998850114,1.62136231243332,0.4900686419529734,-4.99102016874096,40.05352817002601,42774.13868077075,25603.926091793895,25603.926091793895,68378.06477256466,77934.38759764814,77934.38759764814,25603.926091793895,103538.31368944203,103538.31368944203,103538.31368944203,128482.53046133339,92007.66873829882,56848.113174081554,39066.17284913029,24944.21677189135,0.0,64010.38962102165,21202.58425610765,1542.8150525121962,0.0,0.8867706290026802,2.81137964374212,0.0014959135982669303,354780.140376299,1556842.5029636896,4.388189545537747,1556842.5029636896,4.388189545537747,0.8500000000000001,0.09589589677735533,4.027634451161993,1.268481934997253,1.0,0.0,4.027634451160888,1.284136647890639,1.2844471254594285,3.136453163125517,19417.481744151588,1980.0320949714314,4632.441516551485,4632.441516551485,5.527091059932939,5.149041540809765,-2.4067293299063706,7.555770870716136,3.371799358508688,3.371799358508688,0.9633712452881965,0.0,0.0,0.00024176664248299392,1.00025062251772,0.00024170606550031007,198.6457967096554,0.0,1.208399393919516e-05,34.246038823679086,0.07509675623978548,8.088142256136124e-05,0.00016088521992163268,0.0006479868544391415,0.09589589677762889,0.07226151275068622,0.02363438402694266,0.09589587435503205,0.07226151275048008,0.02363438402687524,0.3780807476366048,0.3780807476366048,0.12365791561042462,0.0,5.476430648614723,5.046295082370705,6.796435716931057,5.4810888106939615,5.016128811374074,6.908387377546035,24944.21677189135,21202.58425610765,0.85,1.0682338473082598,0.6682374366726758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494758885715497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.950641062074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.657447726013,1542.8150525121962,0.3780807476366048,0.12365791561042462,6.112874298809886,3.371799358508688
2418.0,-29.667300806080988,5.150220190970708,35.02351760270385,24.348315421398752,5.097780393233473,-26.190744809191425,-39.77766138324512,1.6212243963438486,0.4907433087969366,-4.99069504913199,40.05388566234986,42772.08735846254,25608.56198068689,25608.56198068689,68380.64933914943,77932.80414750394,77932.80414750394,25608.56198068689,103541.36612819083,103541.36612819083,103541.36612819083,128486.30893434367,92007.10168773861,56847.07527404561,39066.69601521445,24944.94280615285,0.0,64011.638821367305,21203.20138522992,1542.8433134382462,0.0,0.886770989333315,2.8114086944992165,0.0014959135982669303,354784.6359391534,1556857.9343586368,4.388177436820129,1556857.9343586368,4.388177436820129,0.85,0.09589876608133406,4.027634451161993,1.2684803794184698,1.0,0.0,4.027634451162061,1.284137417463569,1.2844478174252052,3.136451283475086,19417.36207267146,1980.01989187658,4632.441516551485,4632.441516551485,5.528091804114258,5.150220190970708,-2.4055437705767293,7.555763961547437,3.3724129458472194,3.3724129458472194,0.9635465559563484,0.0,0.0,0.00024170606550031007,1.0002496085629324,0.00024164574865225024,198.64777767173456,0.0,1.2033362987500209e-05,34.10255070657559,0.07510878960277298,8.086299490061996e-05,0.0001608430705996901,0.0006478170923779926,0.09589876608168116,0.0722613917983808,0.02363737428330035,0.09589866085727888,0.07226139179811925,0.023637374283214812,0.3780785835356977,0.3780785835356977,0.1236730600973553,0.0,5.477340996450039,5.0386751403285075,6.823448931980693,5.481438357928937,5.0088161554041335,6.932166128594133,24944.94280615285,21203.20138522992,0.85,1.0682533770143647,0.6681923497978788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494903143256623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.80715294497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.62033184539,1542.8433134382462,0.3780785835356977,0.1236730600973553,6.112874298809886,3.3724129458472194
2419.0,-29.66969642062334,5.15136169551954,35.023764796522585,24.348076397459977,5.097928461860253,-26.192886400877022,-39.77966186413539,1.6211184421139473,0.4909746431470694,-4.990351883972538,40.0542355086895,42770.004492157364,25613.019454139998,25613.019454139998,68383.02394629735,77931.22844315668,77931.22844315668,25613.019454139998,103544.24789729668,103544.24789729668,103544.24789729668,128489.88749921799,92006.55278449012,56846.01650387637,39067.26253401527,24945.63960192132,0.0,64012.902135936594,21203.79366163312,1542.8695839768777,0.0,0.8867714691848758,2.8114456367859546,0.0014959135982669303,354789.3810737667,1556873.035821485,4.388161311676307,1556873.035821485,4.388161311676307,0.85,0.09590157679159701,4.027634451161993,1.2684787128446624,1.0,0.0,4.02763445116387,1.2841380371271895,1.2844483597794187,3.136449769973654,19417.246231036162,1980.0080793172147,4632.441516551485,4632.441516551485,5.529054033952926,5.15136169551954,-2.404364288869737,7.5557259843892774,3.3730169078804533,3.3730169078804533,0.9637191165372724,0.0,0.0,0.00024164574865225024,1.0002486923526852,0.00024158566814406446,198.64975135918672,0.0,1.1981807823248813e-05,33.95644337108713,0.07512077141059623,8.084472547634865e-05,0.0001608010231759016,0.0006476477407253593,0.09590157679187661,0.07226125446246372,0.02364032232941289,0.09590160579485844,0.07226125446225304,0.023640322329343974,0.3780764208418763,0.3780764208418763,0.12368801211242415,0.0,5.47804024540261,5.031132650876202,6.849361496741665,5.48132652711962,5.001617667089533,6.95370913333187,24945.63960192132,21203.79366163312,0.85,1.0682693904594491,0.6681466245872089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495046817131063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.66104560948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.583332091446,1542.8695839768777,0.3780764208418763,0.12368801211242415,6.112874298809886,3.3730169078804533
2420.0,-29.67208171911928,5.152465813069945,35.02400671631303,24.347760679107182,5.09799541820336,-26.195026818747298,-39.78166587240992,1.620940517831481,0.491424966405134,-4.990072416532335,40.054576268179886,42767.981071440074,25617.50589395143,25617.50589395143,68385.48696539151,77929.67060989664,77929.67060989664,25617.50589395143,103547.17650384807,103547.17650384807,103547.17650384807,128493.51000990877,92005.98474735946,56844.9797616762,39067.78331742584,24946.333506060706,0.0,64014.11682348655,21204.3834801516,1542.8972686023626,0.0,0.8867716577533269,2.8114723014377865,0.0014959135982669303,354793.2454615527,1556887.745147938,4.388154974942021,1556887.745147938,4.388154974942021,0.85,0.0959043696170167,4.027634451161993,1.2684771753987296,1.0,0.0,4.02763445116269,1.2841389926546947,1.2844492383820951,3.13644743614216,19417.126351348237,1979.9958549910764,4632.441516551485,4632.441516551485,5.530022516727162,5.152465813069945,-2.403251448140155,7.5557172612101,3.373611628737635,3.373611628737635,0.9638890367821815,0.0,0.0,0.00024158566814406446,1.000247626138205,0.00024152586002806908,198.65171658173048,0.0,1.193497801263883e-05,33.82372768781844,0.07513270638860886,8.082642766398024e-05,0.0001607592404800842,0.0006474794553002228,0.09590436961739676,0.07226113286569627,0.023643236751700488,0.09590425658589691,0.0722611328654099,0.023643236751606806,0.3780742588925527,0.3780742588925527,0.12370276138602938,0.0,5.478658383043012,5.023686771691985,6.874644950081347,5.481497382937448,4.994436987966878,6.976350645698062,24946.333506060706,21204.3834801516,0.85,1.068287595905738,0.6681023373230177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495189963594022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.528329926216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.546429919912,1542.8972686023626,0.3780742588925527,0.12370276138602938,6.112874298809886,3.373611628737635
2421.0,-29.674457793984775,5.153534054388574,35.02424335750482,24.347481631580763,5.098095442133297,-26.19715562643542,-39.783656714111544,1.6207932745837441,0.49146385285206406,-4.989772100118819,40.05490634671103,42765.94319676839,25621.811041764537,25621.811041764537,68387.75423853293,77928.12735782957,77928.12735782957,25621.811041764537,103549.9383995941,103549.9383995941,103549.9383995941,128496.91611864649,92005.44095987963,56843.9385494379,39068.336011601925,24946.977719052386,0.0,64015.31373065431,21204.931061194526,1542.9217236156876,0.0,0.8867719910989844,2.8115067676846976,0.0014959135982669303,354797.3981791964,1556901.993517044,4.388143773057503,1556901.993517044,4.388143773057503,0.8499999999999999,0.09590709927842907,4.027634451161993,1.2684755895985291,1.0,0.0,4.027634451161277,1.284139804233602,1.284449973351098,3.1364454539011493,19417.011589354952,1979.9841525245577,4632.441516551485,4632.441516551485,5.530951864199272,5.153534054388574,-2.402142020191559,7.555676074580133,3.3741969736912067,3.3741969736912067,0.9640562781974876,0.0,0.0,0.00024152586002806908,1.000246673287045,0.00024146629674294092,198.65367423897834,0.0,1.1880984908001388e-05,33.67071122927593,0.07514458737351687,8.08082538612052e-05,0.00016071760616686388,0.0006473117675059462,0.09590709927873939,0.07226099009270012,0.023646109186039273,0.09590698844920093,0.07226099009246632,0.02364610918596274,0.3780720983715239,0.3780720983715239,0.12371732757541401,0.0,5.479092823779297,5.016320385270433,6.8989333504528645,5.481235952970906,4.987428096578242,6.996697704732355,24946.977719052386,21204.931061194526,0.85,1.0683030395863675,0.6680580115049806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495332496315052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.37531346767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.509654559355,1542.9217236156876,0.3780720983715239,0.12371732757541401,6.112874298809886,3.3741969736912067
2422.0,-29.67682435089269,5.154566823322769,35.0244749234001,24.347180791106098,5.098166155590639,-26.19927879799503,-39.78564664777366,1.6206206026933534,0.4915209541204604,-4.989502492196972,40.05523179030419,42763.94288918336,25626.06772789668,25626.06772789668,68390.01061708004,77926.61451091598,77926.61451091598,25626.06772789668,103552.68223881266,103552.68223881266,103552.68223881266,128500.31343191523,92004.91186873087,56842.91911288123,39068.88083983293,24947.631193102574,0.0,64016.5120329355,21205.48651413719,1542.9475235600257,0.0,0.8867721849390265,2.811537420113317,0.0014959135982669303,354801.1262982133,1556916.041908101,4.3881372591796675,1556916.041908101,4.3881372591796675,0.85,0.09590980241662048,4.027634451161993,1.2684741027047859,1.0,0.0,4.0276344511643,1.2841407341488655,1.2844508269993489,3.1364431826325703,19416.899928904655,1979.972766327406,4632.441516551485,4632.441516551485,5.531870750302189,5.154566823322769,-2.4010739008363244,7.555640724159094,3.374773336177443,3.374773336177443,0.9642209531935552,0.0,0.0,0.00024146629674294092,1.0002456898207561,0.00024140698550394318,198.65562408803382,0.0,1.1832465440452259e-05,33.5332070582417,0.07515641983895732,8.079009212264316e-05,0.00016067620462029776,0.0006471450172106651,0.0959098024169682,0.07226085472466794,0.02364894769230026,0.09590965876414421,0.07226085472440597,0.02364894769221452,0.37806993885177237,0.37806993885177237,0.12373170378651097,0.0,5.479409778621232,5.009062583472314,6.922407396367532,5.481023446317408,4.9805461306704615,7.016852907992416,24947.631193102574,21205.48651413719,0.85,1.068318289223481,0.6680142596207362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495474480538377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.23780929664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.472984468912,1542.9475235600257,0.37806993885177237,0.12373170378651097,6.112874298809886,3.374773336177443
2423.0,-29.679182444209186,5.155564875041578,35.02470144405061,24.346865980792813,5.098224255778686,-26.201395612263244,-39.787627989985026,1.6204374238325552,0.49134888991733305,-4.989246047118989,40.05554795888126,42761.94374402318,25630.23379374293,25630.23379374293,68392.17753776611,77925.0963962996,77925.0963962996,25630.23379374293,103555.33019004253,103555.33019004253,103555.33019004253,128503.5876760333,92004.36898920921,56841.89262230923,39069.418185444425,24948.257485990776,0.0,64017.6756714352,21206.01886309216,1542.9721667995618,0.0,0.8867723453691865,2.8115695328749037,0.0014959135982669303,354804.67243089527,1556929.6900172096,4.388131868022257,1556929.6900172096,4.388131868022257,0.85,0.09591246317997415,4.027634451161993,1.2684726037224756,1.0,0.0,4.027634451161751,1.2841417126495225,1.284451729568292,3.136440792700303,19416.78535852867,1979.961083400414,4632.441516551485,4632.441516551485,5.53277007430474,5.155564875041578,-2.40003376473581,7.555598639777388,3.3753407782299063,3.3753407782299063,0.9643830794942589,0.0,0.0,0.00024140698550394318,1.0002448157762716,0.00024134789973051917,198.6575669972269,0.0,1.178251119853131e-05,33.391636736637736,0.07516820235015585,8.077201254559716e-05,0.00016063497295834602,0.0006469789511485095,0.09591246318031685,0.07226071419922506,0.023651748981091784,0.09591230341701881,0.07226071419896689,0.02365174898100727,0.3780677818095856,0.3780677818095856,0.12374589480307432,0.0,5.479582806553367,5.001883003736907,6.945052778223896,5.480594937036301,4.97365431724711,7.036156491114355,24948.257485990776,21206.01886309216,0.85,1.068332719369298,0.6679708892196414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495615898644967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.096238975035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.43642585239,1542.9721667995618,0.3780677818095856,0.12374589480307432,6.112874298809886,3.3753407782299063
2424.0,-29.681530378096376,5.156529288180648,35.02492309337046,24.346564162429445,5.098298958748783,-26.203501621282093,-39.7896001121029,1.6202702019344766,0.49077718801657966,-4.988986054260733,40.05585910314008,42759.95045384254,25634.2704233115,25634.2704233115,68394.22087715403,77923.56357444494,77923.56357444494,25634.2704233115,103557.83399775645,103557.83399775645,103557.83399775645,128506.70899249878,92003.81402260691,56840.87412235837,39069.933222498374,24948.87499474233,0.0,64018.8082172407,21206.54374553098,1542.996318419479,0.0,0.8867725420449795,2.811607278696745,0.0014959135982669303,354808.267650816,1556943.1213288903,4.388125258854322,1556943.1213288903,4.388125258854322,0.85,0.09591507944975365,4.027634451161993,1.2684710706723856,1.0,0.0,4.027634451161778,1.2841426161110765,1.2844525573694494,3.1364385860500157,19416.668237271097,1979.949140355891,4632.441516551485,4632.441516551485,5.5336414570419326,5.156529288180648,-2.3990087180103457,7.555538006190994,3.3758994685372845,3.3758994685372845,0.964542705296367,0.0,0.0,0.00024134789973051917,1.0002437655945497,0.000241289081754047,198.65950156890844,0.0,1.1737835992564292e-05,33.26502720292721,0.07517994018614842,8.075402081523515e-05,0.00016059387891528403,0.0006468134393649356,0.09591507945007996,0.07226056654534896,0.023654512904731004,0.09591511363253515,0.07226056654510311,0.02365451290465054,0.3780656266563879,0.3780656266563879,0.12375990304108854,0.0,5.4795536352194745,4.9947498281619005,6.9667298146171674,5.479763242277329,4.966713419013104,7.05396546410492,24948.87499474233,21206.54374553098,0.85,1.0683457374755534,0.6679279362518185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449575681361058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.96962944132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.399957904587,1542.996318419479,0.3780656266563879,0.12375990304108854,6.112874298809886,3.3758994685372845
2425.0,-29.683869326800053,5.157459807098519,35.025139852114904,24.346195917483442,5.09829437909016,-26.20560747097071,-39.79157590130342,1.6200325232607895,0.4905787471267331,-4.988785710075566,40.056159944338155,42758.01139547026,25638.337729855502,25638.337729855502,68396.34912532577,77922.08272235806,77922.08272235806,25638.337729855502,103560.42045221356,103560.42045221356,103560.42045221356,128509.89896208505,92003.27530246707,56839.874469478316,39070.4453699875,24949.4785098715,0.0,64019.923879859,21207.056733390775,1543.0211507513382,0.0,0.886772472454835,2.811633203049386,0.0014959135982669303,354811.03805951535,1556956.107966736,4.388127597387697,1556956.107966736,4.388127597387697,0.85,0.09591767589907961,4.027634451161993,1.2684696425730362,1.0,0.0,4.027634451162693,1.2841438483022625,1.2844537143233627,3.136435576502459,19416.554544699335,1979.9375469400188,4632.441516551485,4632.441516551485,5.534519461983706,5.157459807098519,-2.3980456110675177,7.555505418166037,3.3764496746259733,3.3764496746259733,0.9646999070359924,0.0,0.0,0.000241289081754047,1.0002428372832723,0.00024123050199430026,198.66142877019104,0.0,1.168474988925211e-05,33.11458118614048,0.07519162493603766,8.073599934506977e-05,0.00016055308240897723,0.0006466491259506473,0.09591767589942976,0.07226043126243437,0.0236572446369954,0.09591753411978479,0.07226043126217058,0.023657244636909033,0.37806347104318067,0.37806347104318067,0.12377372140689326,0.0,5.4794734324014485,4.987721249465096,6.987876199396226,5.47936445720228,4.959989767466425,7.072871791350053,24949.4785098715,21207.056733390775,0.85,1.0683603631531904,0.667886008045101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495897124064485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.81918342454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.363614880907,1543.0211507513382,0.37806347104318067,0.12377372140689326,6.112874298809886,3.3764496746259733
2426.0,-29.68619913069021,5.158358122864737,35.02535176918645,24.34587684636938,5.098343102934338,-26.207699758008786,-39.793534472677834,1.619843730253063,0.48977087982962075,-4.988551084314006,40.056452429070184,42756.04071323517,25642.20210805387,25642.20210805387,68398.24282128904,77920.58539249265,77920.58539249265,25642.20210805387,103562.78750054652,103562.78750054652,103562.78750054652,128512.82644304405,92002.73799546204,56838.861039661795,39070.97439533361,24950.038942497526,0.0,64021.01333783113,21207.533101122895,1543.0428107603466,0.0,0.8867726075871589,2.811671079992674,0.0014959135982669303,354814.2825438706,1556968.7339532226,4.388123056350509,1556968.7339532226,4.388123056350509,0.85,0.09592020798971738,4.027634451161993,1.2684681463381273,1.0,0.0,4.027634451163924,1.2841448515353202,1.2844546425696892,3.13643312617464,19416.441150358358,1979.9259839352235,4632.441516551485,4632.441516551485,5.535353661009113,5.158358122864737,-2.3970742054396257,7.555432328304363,3.3769912633131653,3.3769912633131653,0.9648546466609044,0.0,0.0,0.00024123050199430026,1.0002418923436638,0.00024117216429425266,198.66334846916564,0.0,1.1637538768301833e-05,32.9807848693674,0.07520326247480597,8.071813859068154e-05,0.00016051236340361872,0.0006464851246818482,0.09592020799002712,0.07226027196331962,0.023659936026707504,0.09592018734188555,0.07226027196308628,0.023659936026631107,0.3780613166520594,0.3780613166520594,0.12378737013342338,0.0,5.479187728624709,4.980744374711321,7.008024478065181,5.478321964143618,4.9532847717659365,7.089093125931129,24950.038942497526,21207.533101122895,0.85,1.0683717619457194,0.6678438606964361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496036900146991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.68538710776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.32737359594,1543.0428107603466,0.3780613166520594,0.12378737013342338,6.112874298809886,3.3769912633131653
2427.0,-29.688519973124542,5.1592239455438795,35.025558971629785,24.345495574548863,5.098319049589769,-26.209791256762152,-39.795500378217525,1.6195903332273505,0.48928802040239816,-4.988375814702414,40.05673893132986,42754.13950758966,25646.101278502923,25646.101278502923,68400.24078609259,77919.13080230502,77919.13080230502,25646.101278502923,103565.23208080794,103565.23208080794,103565.23208080794,128515.84314913276,92002.21034645368,56837.884059065764,39071.473652653236,24950.61106832482,0.0,64022.084720978055,21208.019408076096,1543.0666137369878,0.0,0.8867724623009532,2.811697799512316,0.0014959135982669303,354816.7062465088,1556981.101763251,4.388127938602583,1556981.101763251,4.388127938602583,0.85,0.09592272841256569,4.027634451161993,1.2684668369265277,1.0,0.0,4.027634451164218,1.2841461561994567,1.2844558726305335,3.1364299396278463,19416.329794260248,1979.9146287733577,4632.441516551485,4632.441516551485,5.536195370598996,5.1592239455438795,-2.3961638281180466,7.555387773661926,3.3775246882478056,3.3775246882478056,0.9650070537850873,0.0,0.0,0.00024117216429425266,1.0002409663907568,0.00024111406390851193,198.66526081653623,0.0,1.1589562833446982e-05,32.84482106998875,0.07521485203763942,8.070021462720603e-05,0.00016047194966704664,0.0006463223529241303,0.09592272841289012,0.07226013006236826,0.02366259835052187,0.09592256284165848,0.07226013006212387,0.023662598350441825,0.3780591616895936,0.3780591616895936,0.12380083669435298,0.0,5.478850283630834,4.973873710511555,7.027634335744267,5.477663835104806,4.946726075750519,7.106432391801491,24950.61106832482,21208.019408076096,0.85,1.0683850906167063,0.6678029885143751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496176132288778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.54942330838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.291237547113,1543.0666137369878,0.3780591616895936,0.12380083669435298,6.112874298809886,3.3775246882478056
2428.0,-29.690832033735926,5.160058854053552,35.02576150943093,24.345153802447044,5.09834328382524,-26.211870021190062,-39.797445468697674,1.6193812712795401,0.4881566783111566,-4.988169807864084,40.05701746054629,42752.18991548637,25649.810978839385,25649.810978839385,68402.00089432576,77917.64070903118,77917.64070903118,25649.810978839385,103567.45168787058,103567.45168787058,103567.45168787058,128518.59492152165,92001.6632014175,56836.87475226441,39071.98716572565,24951.14323365108,0.0,64023.130399376736,21208.471748603417,1543.0875002808918,0.0,0.8867725023105473,2.8117365694319156,0.0014959135982669303,354819.5550131842,1556993.1254618866,4.3881265941050875,1556993.1254618866,4.3881265941050875,0.85,0.09592518795363428,4.027634451161993,1.268465351681225,1.0,0.0,4.027634451162626,1.284147253174177,1.2844568952564923,3.1364272603522823,19416.214323681575,1979.9028540512384,4632.441516551485,4632.441516551485,5.536996179486319,5.160058854053552,-2.3952471441824827,7.555305998236035,3.3780498082941213,3.3780498082941213,0.9651570880840347,0.0,0.0,0.00024111406390851193,1.0002400590393692,0.00024105619618962064,198.667165959949,0.0,1.154252828672295e-05,32.71152516457284,0.07522639456592614,8.068248406426987e-05,0.00016043157984424206,0.0006461597580350154,0.09592518795393491,0.07225996609892937,0.023665221855005535,0.09592518822650666,0.0722599660987029,0.023665221854931376,0.3780570080622426,0.3780570080622426,0.12381413829078124,0.0,5.478301131076364,4.967035165977336,7.046281220478875,5.476326486175253,4.94007434487952,7.121286124278583,24951.14323365108,21208.471748603417,0.85,1.0683951326283734,0.6677616300358622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496314831417916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.41612740297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.255203365989,1543.0875002808918,0.3780570080622426,0.12381413829078124,6.112874298809886,3.3780498082941213
2429.0,-29.69313500315182,5.1608627643008,35.025959536974554,24.344768095202767,5.098311975054762,-26.213946157063788,-39.7993938420899,1.6191231289667065,0.48729270318193585,-4.988011433081877,40.05729115771104,42750.29356608218,25653.530770330202,25653.530770330202,68403.82433641239,77916.19765859497,77916.19765859497,25653.530770330202,103569.72842892518,103569.72842892518,103569.72842892518,128521.41670680708,92001.13694211286,56835.8924441532,39072.49388662184,24951.688277881894,0.0,64024.18216450374,21208.93503619961,1543.1103237133827,0.0,0.886772317404114,2.811766300079103,0.0014959135982669303,354821.74511191895,1557004.9406362842,4.388132807771319,1557004.9406362842,4.388132807771319,0.8500000000000001,0.09592763192277222,4.027634451161993,1.2684639845741912,1.0,0.0,4.027634451161972,1.2841485790501206,1.284458147137522,3.136424022009367,19416.103260869306,1979.8915287962054,4632.441516551485,4632.441516551485,5.537799166739918,5.1608627643008,-2.394382083429742,7.555244847730542,3.3785670456037793,3.3785670456037793,0.9653048701725083,0.0,0.0,0.00024105619618962064,1.0002391195106013,0.00024099856872981037,198.66906364410968,0.0,1.149641571269965e-05,32.5808421297908,0.07523789098163884,8.066472718611591e-05,0.00016039146900350472,0.0006459982062309965,0.09592763192307534,0.0722598158479331,0.023667816075142237,0.09592760133579421,0.07225981584770476,0.023667816075067457,0.37805485287113383,0.37805485287113383,0.12382726256848824,0.0,5.477675557029613,4.960289623178994,7.064329800693031,5.475304136263787,4.933610242396014,7.136847431467004,24951.688277881894,21208.93503619961,0.85,1.068406061957271,0.667721041031646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496453008240764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.285444368186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.219267752636,1543.1103237133827,0.37805485287113383,0.12382726256848824,6.112874298809886,3.3785670456037793
2430.0,-29.695430184751732,5.161637124784974,35.02615314184536,24.344427894707792,5.098324559085464,-26.21601089288484,-39.80133285569025,1.618905267218727,0.48599689508273514,-4.987826604201508,40.057558385758504,42748.392396773015,25657.076741899167,25657.076741899167,68405.46913867218,77914.7610848141,77914.7610848141,25657.076741899167,103571.83782671328,103571.83782671328,103571.83782671328,128524.04142150583,92000.63178908844,56834.92032069031,39073.012742664585,24952.203594792543,0.0,64025.216337457125,21209.373055573662,1543.1309184681315,0.0,0.8867722905503997,2.8118047529626202,0.0014959135982669303,354824.30104674445,1557016.4766121143,4.388133710173908,1557016.4766121143,4.388133710173908,0.85,0.09593001932789871,4.027634451161993,1.2684625949384647,1.0,0.0,4.027634451160716,1.2841497161789241,1.2844592105343131,3.1364212446711406,19415.99665236847,1979.880657754531,4632.441516551485,4632.441516551485,5.538564631680228,5.161637124784974,-2.3935132037254894,7.5551503285104635,3.3790763232851218,3.3790763232851218,0.9654503780814634,0.0,0.0,0.00024099856872981037,1.0002383152805114,0.00024094114877235392,198.67095494267568,0.0,1.1448793480694544e-05,32.44588072428834,0.07524933977511954,8.064705919694097e-05,0.00016035150953286939,0.0006458372640904155,0.0959300193281872,0.07225964682706314,0.023670372501124064,0.09593019060067562,0.07225964682684582,0.02367037250105289,0.3780526975120943,0.3780526975120943,0.12384022112533381,0.0,5.476868833667083,4.9536142087100075,7.081423207185026,5.473823499284265,4.927265512294014,7.150170645357093,24952.203594792543,21209.373055573662,0.85,1.0684144943474787,0.6676805615378081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496590644239107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.15048296269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.183437197547,1543.1309184681315,0.3780526975120943,0.12384022112533381,6.112874298809886,3.3790763232851218
2431.0,-29.697715716841895,5.16238178495469,35.02634244272046,24.34403373571115,5.098278057360804,-26.218072851981397,-39.80327145019544,1.618635192500088,0.48489373604598995,-4.987690766037916,40.057820225539736,42746.53114732095,25660.640779634126,25660.640779634126,68407.17192695508,77913.345548122,77913.345548122,25660.640779634126,103573.98632775612,103573.98632775612,103573.98632775612,128526.71455941674,92000.11985499955,56833.95976750864,39073.51120832323,24952.72823166061,0.0,64026.23943998384,21209.81899691152,1543.1532717313787,0.0,0.8867720338802949,2.8118349840774366,0.0014959135982669303,354826.1795150601,1557027.7800443675,4.388142335417169,1557027.7800443675,4.388142335417169,0.85,0.09593239102970602,4.027634451161993,1.2684612855268647,1.0,0.0,4.027634451162142,1.2841510969023318,1.2844605178507502,3.1364178723808864,19415.888612778275,1979.8696407823545,4632.441516551485,4632.441516551485,5.539333996543707,5.16238178495469,-2.392696304344818,7.555078089299508,3.379578026638349,3.379578026638349,0.9655937218966711,0.0,0.0,0.00024094114877235392,1.0002373176723545,0.00024088398274626108,198.67283832119662,0.0,1.1407677780641554e-05,32.329358830338165,0.07526074745290018,8.062939860273833e-05,0.00016031175016961559,0.0006456771279092183,0.09593239102997778,0.07225949164448688,0.023672899385490893,0.09593258385360968,0.07225949164428219,0.023672899385423826,0.3780505417761337,0.3780505417761337,0.12385300119067126,0.0,5.475994340228738,4.947032763338939,7.0979508403653995,5.472584502083919,4.9209668204640025,7.164338531467365,24952.72823166061,21209.81899691152,0.85,1.0684240168607402,0.6676408222817801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496727817281563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.03396106873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.147685892725,1543.1532717313787,0.3780505417761337,0.12385300119067126,6.112874298809886,3.379578026638349
2432.0,-29.699992685807945,5.163097563433864,35.02652736699237,24.343639995809667,5.098228379379948,-26.22012742030481,-39.8052012437023,1.6183631138767045,0.48363460114387635,-4.987557242859869,40.058071342506146,42744.670848185786,25664.106582499084,25664.106582499084,68408.77743068487,77911.94433851521,77911.94433851521,25664.106582499084,103576.05092101429,103576.05092101429,103576.05092101429,128529.2599251377,91999.61750834808,56832.995737750185,39074.024189553216,24953.2090041234,0.0,64027.23319367661,21210.22765350489,1543.1732512306944,0.0,0.88677180425073,2.8118669835414676,0.0014959135982669303,354828.0259776884,1557038.6206387905,4.3881500519823575,1557038.6206387905,4.3881500519823575,0.8500000000000001,0.09593471549496846,4.027634451161993,1.268460008534603,1.0,0.0,4.027634451162853,1.2841524864697904,1.284461834339314,3.136414478497171,19415.782596539975,1979.858830134651,4632.441516551485,4632.441516551485,5.540082155555014,5.163097563433864,-2.391896531177784,7.554994094611647,3.380072060997521,3.380072060997521,0.9657348745707203,0.0,0.0,0.00024088398274626108,1.0002364328301243,0.00024082704332683687,198.67471467452845,0.0,1.1357336659406797e-05,32.18669209275886,0.07527210478955959,8.061182173650906e-05,0.000160272161009752,0.0006455176772450592,0.0959347154952247,0.07225932477213766,0.02367539072308704,0.0959348928223189,0.07225932477194465,0.023675390723023805,0.37804838698915183,0.37804838698915183,0.12386561553482561,0.0,5.475017042426032,4.9405339571761715,7.113804601046695,5.471191844003727,4.914794103621659,7.177491432176112,24953.2090041234,21210.22765350489,0.85,1.0684325093941587,0.6676014051534447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496864416074662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.89129433115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.112051393693,1543.1732512306944,0.37804838698915183,0.12386561553482561,6.112874298809886,3.380072060997521
2433.0,-29.7022608838765,5.1637847392715255,35.02670794932283,24.34320927076044,5.098145608123861,-26.222177403007883,-39.8071265668608,1.6180621272553626,0.48226916318083113,-4.987451049898485,40.05831471608741,42742.82983719215,25667.538899480616,25667.538899480616,68410.36873667277,77910.52745763995,77910.52745763995,25667.538899480616,103578.06635712057,103578.06635712057,103578.06635712057,128531.74122972076,91999.08255272674,56832.03400061076,39074.498391239984,24953.674872600193,0.0,64028.17326384017,21210.623641710165,1543.1930926402113,0.0,0.8867714635664218,2.811897188974817,0.0014959135982669303,354829.49450215104,1557049.127009562,4.388161500481249,1557049.127009562,4.388161500481249,0.85,0.09593701196877989,4.027634451161993,1.2684587051672862,1.0,0.0,4.027634451160694,1.2841540106765141,1.2844632857904235,3.1364107557785585,19415.669698439702,1979.8473177323249,4632.441516551485,4632.441516551485,5.540823086005894,5.1637847392715255,-2.3911322265416053,7.554916965813131,3.3805586238136636,3.3805586238136636,0.9658738925181896,0.0,0.0,0.00024082704332683687,1.0002355263614968,0.00024077033556574472,198.6765838311,0.0,1.1312422907838135e-05,32.059406520813276,0.07528341721246742,8.05942891167792e-05,0.00016023275421005767,0.0006453589610610002,0.09593701196900255,0.07225916025468747,0.02367785171431508,0.09593712000938504,0.07225916025451976,0.023677851714260133,0.37804623358716805,0.37804623358716805,0.12387806743885733,0.0,5.4739512686984995,4.934090733207881,7.129126330958854,5.469720213079313,4.90852126248825,7.190630862315118,24953.674872600193,21210.623641710165,0.85,1.0684416757413167,0.6675628502013051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497000505518876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.76400875921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.076512258178,1543.1930926402113,0.37804623358716805,0.12387806743885733,6.112874298809886,3.3805586238136636
2434.0,-29.704520639401174,5.164443631388021,35.02688411610162,24.342757660802476,5.098027766191098,-26.22422329333004,-39.80905115660278,1.6177304201200617,0.48109045636141445,-4.987369914769326,40.05854726177022,42741.02267136263,25670.932946020523,25670.932946020523,68411.95561738315,77909.16807976077,77909.16807976077,25670.932946020523,103580.10102578129,103580.10102578129,103580.10102578129,128534.20665329232,91998.58749502734,56831.08859915106,39074.99877319587,24954.105627511028,0.0,64029.1044007069,21210.98978338437,1543.2115919251066,0.0,0.8867710345590107,2.811922036992021,0.0014959135982669303,354830.61650931375,1557059.1659929818,4.3881759170353645,1557059.1659929818,4.3881759170353645,0.8499999999999999,0.09593927612080858,4.027634451161993,1.2684574474068357,1.0,0.0,4.027634451160831,1.2841556779839833,1.2844648806740617,3.1364066835611717,19415.565220476372,1979.8366639450142,4632.441516551485,4632.441516551485,5.541555755059086,5.164443631388021,-2.390401579426871,7.554845210814893,3.381037751130414,3.381037751130414,0.9660107860372611,0.0,0.0,0.00024077033556574472,1.0002346539438,0.00024071385111125416,198.67844606114778,0.0,1.1266504250499014e-05,31.929273045914204,0.07529468371671792,8.057676669887752e-05,0.0001601935688668672,0.0006452011368227856,0.09593927612099634,0.07225899322035,0.02368028290064634,0.0959390714396388,0.07225899322020858,0.023680282900599998,0.3780440803326317,0.3780440803326317,0.12389036768343141,0.0,5.472856214506919,4.927754363872793,7.1439995499389966,5.468460371130732,4.902564662129407,7.203660415721288,24954.105627511028,21210.98978338437,0.85,1.0684509217753149,0.6675249181041295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497136073168313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.63387528431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.041072934011,1543.2115919251066,0.3780440803326317,0.12389036768343141,6.112874298809886,3.381037751130414
2435.0,-29.70677195676395,5.165075638400258,35.027056041213534,24.342350754328095,5.097958605828968,-26.22625671943994,-39.81096628177909,1.61744336850507,0.47937738425963516,-4.987261124764284,40.05877604155373,42739.212879183026,25674.1591585316,25674.1591585316,68413.37203771462,77907.79266398553,77907.79266398553,25674.1591585316,103581.95182251712,103581.95182251712,103581.95182251712,128536.47306443764,91998.09270388268,56830.15687863798,39075.48425027189,24954.521241920516,0.0,64030.0054921924,21211.34305563244,1543.2286621958385,0.0,0.8867707599284719,2.811957087371023,0.0014959135982669303,354832.1209565319,1557069.042450486,4.388185145846005,1557069.042450486,4.388185145846005,0.85,0.0959414930450827,4.027634451161993,1.2684562308574097,1.0,0.0,4.0276344511622435,1.2841571361318806,1.2844662666343645,3.1364031222019872,19415.46079876729,1979.8260158940404,4632.441516551485,4632.441516551485,5.542252193967067,5.165075638400258,-2.38966495533402,7.554740593734278,3.3815094914843433,3.3815094914843433,0.9661455689955266,0.0,0.0,0.00024071385111125416,1.0002337819334512,0.00024065758971463094,198.68030136794087,0.0,1.122224364479657e-05,31.80383848935348,0.07530590596036271,8.055933394691381e-05,0.00016015451716434035,0.0006450438508403119,0.09594149304529334,0.07225881062495566,0.02368268242033767,0.09594129884506714,0.07225881062479704,0.023682682420285667,0.3780419293830851,0.3780419293830851,0.12390252960526278,0.0,5.471605170374744,4.921480207412117,7.158044734116459,5.466638509023937,4.896591806005915,7.214446725533037,24954.521241920516,21211.34305563244,0.85,1.0684580067083818,0.667487259303679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497271138620855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.508440727746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.005727135538,1543.2286621958385,0.3780419293830851,0.12390252960526278,6.112874298809886,3.3815094914843433
