time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2436.0,-29.7090155953229,5.165681404336612,35.027224056787674,24.341942485794448,5.097897293363011,-26.22828244872332,-39.81286886902524,1.6171641467634352,0.4772966285067355,-4.987159249985333,40.059006012605465,42737.384373267305,25677.308087637495,25677.308087637495,68414.6924609048,77906.37991596627,77906.37991596627,25677.308087637495,103583.68800360378,103583.68800360378,103583.68800360378,128538.65445785364,91997.56065908825,56829.20674170198,39075.94879709586,24954.966454249858,0.0,64030.915251345716,21211.72148611238,1543.2476643604264,0.0,0.8867704457919604,2.8119961365757593,0.0014959135982669303,354833.5297782482,1557078.9703829307,4.3881957022382325,1557078.9703829307,4.3881957022382325,0.85,0.09594368709892484,4.027634451161993,1.2684549340838567,1.0,0.0,4.0276344511607265,1.284158557228577,1.284467615820841,3.1363996513438988,19415.348514973724,1979.814566133565,4632.441516551485,4632.441516551485,5.542931949792295,5.165681404336612,-2.388947527410646,7.554628931747258,3.3819742196520144,3.3819742196520144,0.9662783484720041,0.0,0.0,0.00024065758971463094,1.000232988740353,0.00024060153226670113,198.68215037693946,0.0,1.1178031236482534e-05,31.6785405241915,0.0753170839915992,8.054201877601276e-05,0.00016011557093861817,0.0006448869896798506,0.09594368709913055,0.07225863259286038,0.023685054506270172,0.09594377854475031,0.07225863259270544,0.02368505450621939,0.37803977982753184,0.37803977982753184,0.12391454055026793,0.0,5.470170357761219,4.91522446622713,7.171283705922747,5.4644558784920605,4.890396570896769,7.224446432617924,24954.966454249858,21211.72148611238,0.85,1.0684634475760824,0.667449218951608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497405702111619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.383142762585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.970475056389,1543.2476643604264,0.37803977982753184,0.12391454055026793,6.112874298809886,3.3819742196520144
2437.0,-29.711250323347937,5.166260601436354,35.02738809622623,24.341482563782506,5.0977625799200155,-26.230307498003512,-39.81477505350483,1.6168197545754246,0.47576508858446687,-4.987110486476913,40.059226224777156,42735.60954443862,25680.496348030934,25680.496348030934,68416.10589246955,77905.05541431064,77905.05541431064,25680.496348030934,103585.55176234158,103585.55176234158,103585.55176234158,128540.94565334397,91997.08354583406,56828.27661633711,39076.45214388549,24955.39389100239,0.0,64031.84603488789,21212.084807352032,1543.266966815869,0.0,0.8867698966901459,2.8120218251521942,0.0014959135982669303,354834.2041281565,1557088.4770658792,4.388214154528071,1557088.4770658792,4.388214154528071,0.85,0.0959458639498801,4.027634451161993,1.268453746107407,1.0,0.0,4.027634451161614,1.284160282490158,1.284469269507145,3.1363954376099166,19415.247824041868,1979.8042985159937,4632.441516551485,4632.441516551485,5.543620196018836,5.166260601436354,-2.3882835968401213,7.554544198276476,3.382432085106815,3.382432085106815,0.9664091671733758,0.0,0.0,0.00024060153226670113,1.0002320675778202,0.00024054570940656409,198.6839920727265,0.0,1.1137614299337916e-05,31.563998924323656,0.07532822160589854,8.052467431743536e-05,0.00016007685794926577,0.0006447310679102273,0.095945863950007,0.07225846458056584,0.02368739936944116,0.0959457956593733,0.07225846458047026,0.02368739936940983,0.3780376283215956,0.3780376283215956,0.12392639116705105,0.0,5.468726638357111,4.909085916254696,7.184125813603828,5.462875575061389,4.8846259033299475,7.235596549441027,24955.39389100239,21212.084807352032,0.85,1.0684699899983032,0.6674117988282586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497539809002686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.268601162716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.935301765367,1543.266966815869,0.3780376283215956,0.12392639116705105,6.112874298809886,3.382432085106815
2438.0,-29.713476629770934,5.166814929044896,35.02754823881038,24.34108016258108,5.097695585857509,-26.23231819382587,-39.816667687240965,1.6165371499125696,0.4735129650043177,-4.987017184171413,40.0594407941639,42733.81515782956,25683.480686975017,25683.480686975017,68417.29584480458,77903.6894390435,77903.6894390435,25683.480686975017,103587.17012601852,103587.17012601852,103587.17012601852,128542.95644361641,91996.58897905448,56827.351094686615,39076.930982630955,24955.786317597882,0.0,64032.71730022883,21212.4183699582,1543.283303295909,0.0,0.8867695946875579,2.812062116542853,0.0014959135982669303,354835.49440729985,1557097.74018883,4.388224303179509,1557097.74018883,4.388224303179509,0.85,0.09594798010281505,4.027634451161993,1.268452504281886,1.0,0.0,4.027634451162188,1.2841617184987786,1.2844706341719774,3.1363919303484704,19415.143449683233,1979.7936552934218,4632.441516551485,4632.441516551485,5.5442644219488155,5.166814929044896,-2.3876002221089805,7.554415151153876,3.382882945239132,3.382882945239132,0.9665379843540377,0.0,0.0,0.00024054570940656409,1.000231197146373,0.00024049010877968326,198.6858268578957,0.0,1.1091108700945009e-05,31.432202058478154,0.07533931271459948,8.050745657380862e-05,0.00016003825283275548,0.0006445755806129793,0.09594798010299763,0.07225827156815837,0.023689708534839267,0.09594815338239668,0.07225827156802087,0.023689708534794185,0.3780354781944591,0.3780354781944591,0.12393809827081415,0.0,5.46708541810716,4.902981991258059,7.19605585483265,5.4605301491757245,4.878744975933216,7.243964772905656,24955.786317597882,21212.4183699582,0.85,1.0684740352969542,0.6673746946809149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497673385644874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.136804296875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.900232194088,1543.283303295909,0.3780354781944591,0.12393809827081415,6.112874298809886,3.382882945239132
2439.0,-29.715694541250794,5.167343688957045,35.027704578421634,24.34059177702295,5.097539799278163,-26.234330213084455,-39.818560460675485,1.6161754711118612,0.4716072917593692,-4.986993040796452,40.05965030459307,42732.05770719902,25686.54881054202,25686.54881054202,68418.60651774103,77902.33491783573,77902.33491783573,25686.54881054202,103588.88372837775,103588.88372837775,103588.88372837775,128545.08014016708,91996.06652868849,56826.42318054876,39077.381497933035,24956.19641178932,0.0,64033.57790972236,21212.76695002092,1543.3023336635993,0.0,0.8867689590313871,2.8120898267457513,0.0014959135982669303,354835.8282870356,1557106.7849529358,4.388245664114146,1557106.7849529358,4.388245664114146,0.85,0.09595009533849415,4.027634451161993,1.2684513250971214,1.0,0.0,4.0276344511627125,1.284163523617177,1.2844723683205979,3.1363875215962564,19415.03319071697,1979.7824120078694,4632.441516551485,4632.441516551485,5.544926734372198,5.167343688957045,-2.386981685964832,7.554325374921877,3.3833272684034355,3.3833272684034355,0.966664933829553,0.0,0.0,0.00024049010877968326,1.0002303294368537,0.00024043472958381812,198.68765475408165,0.0,1.1047056525635194e-05,31.30735819365014,0.07535035977112511,8.049024096301096e-05,0.00015999986781667228,0.0006444209797997943,0.09595009533856144,0.07225810107095362,0.02369199426760782,0.09595021323819762,0.07225810107090294,0.023691994267591204,0.37803332717857757,0.37803332717857757,0.1239496437935349,0.0,5.465412769731813,4.8969397168125965,7.20766839997242,5.458600332555818,4.872818019797137,7.254171400106827,24956.19641178932,21212.76695002092,0.85,1.0684801435615687,0.6673382794171637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497806461235938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.01196043204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.865256844636,1543.3023336635993,0.37803332717857757,0.1239496437935349,6.112874298809886,3.3833272684034355
2440.0,-29.71790450371564,5.167848353945798,35.02785707909389,24.340158537402772,5.097433217874367,-26.236330155714057,-39.82044003261251,1.615858869872604,0.4693455901936545,-4.9869339928486385,40.059851161550505,42730.28005226253,25689.44020134956,25689.44020134956,68419.72025361209,77901.00451950112,77901.00451950112,25689.44020134956,103590.44472085068,103590.44472085068,103590.44472085068,128547.00140203112,91995.58491676585,56825.49190662828,39077.88112237507,24956.556681180446,0.0,64034.43780355551,21213.07317900338,1543.317777711376,0.0,0.8867685323437638,2.8121262552452344,0.0014959135982669303,354836.6448645984,1557115.456175734,4.3882600027680665,1557115.456175734,4.3882600027680665,0.85,0.09595215050676936,4.027634451161993,1.268450093162246,1.0,0.0,4.0276344511622755,1.284165117605615,1.2844738915726603,3.136383628510096,19414.931550377158,1979.7720475776293,4632.441516551485,4632.441516551485,5.545550895691282,5.167848353945798,-2.3863504550455668,7.554198808991365,3.383764802525342,3.383764802525342,0.9667899435786691,0.0,0.0,0.00024043472958381812,1.0002295079967962,0.00024037956055240496,198.68947612847165,0.0,1.1003162548610829e-05,31.18296266276309,0.07536136293367372,8.047314879335443e-05,0.0001599615807904637,0.0006442667736540041,0.09595215050690407,0.07225790551296091,0.023694244993943164,0.09595237023118013,0.07225790551285946,0.023694244993909902,0.3780311751225502,0.3780311751225502,0.1239610487433532,0.0,5.463597008173849,4.890955854565618,7.218517620304169,5.456279583042317,4.867134000919407,7.262035108495809,24956.556681180446,21213.07317900338,0.85,1.0684831881168337,0.6673015570676242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449793903734307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88756490116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.830375463664,1543.317777711376,0.3780311751225502,0.1239610487433532,6.112874298809886,3.383764802525342
2441.0,-29.72010610827843,5.168328569574454,35.028005843367275,24.339666973706358,5.097262408990638,-26.238328998483627,-39.822326868865616,1.6154852991959783,0.46735491173615173,-4.986926430748594,40.06004732759431,42728.5690982099,25692.374124561313,25692.374124561313,68420.94322277121,77899.69808094048,77899.69808094048,25692.374124561313,103592.07220550178,103592.07220550178,103592.07220550178,128549.00090479283,91995.09788693748,56824.597840583985,39078.33338483722,24956.928699291046,0.0,64035.26208412826,21213.38939439739,1543.3351662814187,0.0,0.8867678606113449,2.8121531461811125,0.0014959135982669303,354836.74944143393,1557123.9249216912,4.388282576065858,1557123.9249216912,4.388282576065858,0.85,0.09595419752581849,4.027634451161993,1.2684489716729148,1.0,0.0,4.027634451163164,1.284166977421053,1.284475680985349,3.136379086192162,19414.82876663173,1979.761566552465,4632.441516551485,4632.441516551485,5.546184238433175,5.168328569574454,-2.3857704692748323,7.554099038849286,3.3841959492785443,3.3841959492785443,0.9669131283652984,0.0,0.0,0.00024037956055240496,1.0002286440432184,0.00024032461176148694,198.69129064375198,0.0,1.09615059499959e-05,31.06490786228838,0.07537232443962372,8.045599393932367e-05,0.0001599235666130813,0.000644113666443546,0.09595419752584752,0.07225772548397581,0.023696472041871707,0.09595429619521648,0.07225772548395396,0.02369647204186454,0.3780290217498965,0.3780290217498965,0.12397230266817462,0.0,5.461764276618794,4.885062397454533,7.2290197853183145,5.454281342484762,4.8615044260481,7.271047747136265,24956.928699291046,21213.38939439739,0.85,1.0684885326600386,0.6672662484315899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498071140596234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76951010068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.795579397576,1543.3351662814187,0.3780290217498965,0.12397230266817462,6.112874298809886,3.3841959492785443
2442.0,-29.72230060482032,5.16878538222275,35.02815084000473,24.33919273260983,5.097114319904135,-26.24031917035549,-39.82420106241477,1.6151328854392608,0.46496518502078743,-4.986903095135287,40.060235111061225,42726.83636263985,25695.182482204513,25695.182482204513,68422.01884484437,77898.36974684031,77898.36974684031,25695.182482204513,103593.55222904483,103593.55222904483,103593.55222904483,128550.81260095366,91994.59529419718,56823.68868412367,39078.785122303896,24957.260371908833,0.0,64036.045494212725,21213.67131612251,1543.3499477947341,0.0,0.8867672995031339,2.8121870893930576,0.0014959135982669303,354837.0721514921,1557132.0318133961,4.388301431899436,1557132.0318133961,4.388301431899436,0.8500000000000001,0.09595619688038759,4.027634451161993,1.268447824358009,1.0,0.0,4.02763445116089,1.2841687379059772,1.284477371326287,3.1363747864861073,19414.722698458354,1979.7507506088577,4632.441516551485,4632.441516551485,5.546790475475383,5.16878538222275,-2.3851915815875255,7.553976963810276,3.3846205615830987,3.3846205615830987,0.9670344461665996,0.0,0.0,0.00024032461176148694,1.0002279098661775,0.00024026985189169582,198.69309932974238,0.0,1.0917846186815171e-05,30.941176093434194,0.07538324228581053,8.043895737778135e-05,0.0001598856543837056,0.0006439609698423922,0.09595619688045147,0.07225752895218843,0.02369866792826304,0.09595631269149497,0.07225752895214033,0.02369866792824726,0.3780268688192785,0.3780268688192785,0.12398342195112282,0.0,5.459809293549995,4.879206600524469,7.23890772029398,5.451868280156077,4.855829173514451,7.278509209074684,24957.260371908833,21213.67131612251,0.85,1.0684922580209615,0.6672310264146667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498202746528377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.645778331826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.76087710271,1543.3499477947341,0.3780268688192785,0.12398342195112282,6.112874298809886,3.3846205615830987
2443.0,-29.724486298971268,5.169218420824865,35.02829206534067,24.338666174467676,5.096897301836505,-26.24230831245279,-39.82607881827278,1.614719315317858,0.4630353042379056,-4.986931146453486,40.06041525260582,42725.15663858909,25698.035367746248,25698.035367746248,68423.19200633533,77897.10868501506,77897.10868501506,25698.035367746248,103595.14405276132,103595.14405276132,103595.14405276132,128552.72919536427,91994.12851234393,56822.80059531732,39079.25324114068,24957.58514260296,0.0,64036.83838374364,21213.947371212515,1543.3656051912526,0.0,0.8867665045348216,2.812209038865847,0.0014959135982669303,354836.6842276034,1557139.8088219208,4.388328146542826,1557139.8088219208,4.388328146542826,0.85,0.09595818584134386,4.027634451161993,1.2684467627620322,1.0,0.0,4.02763445115958,1.2841707838325966,1.2844793474199325,3.1363697896486578,19414.62418788594,1979.7407053260738,4632.441516551485,4632.441516551485,5.547406324705546,5.169218420824865,-2.384663555874389,7.5538819766992535,3.385038914347959,3.385038914347959,0.9671539755279882,0.0,0.0,0.00024026985189169582,1.0002269996562716,0.00024021532309592185,198.69490078964378,0.0,1.088040824769131e-05,30.83507697395717,0.07539412269405822,8.042189177901921e-05,0.0001598479601126766,0.0006438091510977844,0.09595818584127797,0.07225734438199667,0.023700841459281287,0.09595794910948675,0.0722573443820463,0.023700841459297566,0.3780247145980353,0.3780247145980353,0.12399440325872678,0.0,5.457884439200711,4.8734670672207585,7.248561053841627,5.449966450691363,4.850457154840228,7.287123103723616,24957.58514260296,21213.947371212515,0.85,1.0684973482967144,0.6671965343222703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498333929830056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.53967921235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.726243818379,1543.3656051912526,0.3780247145980353,0.12399440325872678,6.112874298809886,3.385038914347959
2444.0,-29.72666510757842,5.1696299330543365,35.028429753296884,24.338242050167196,5.096796040389149,-26.244279679597835,-39.82793118394909,1.6144106124086361,0.4601090159135879,-4.986884382322185,40.060594665429264,42723.40155112774,25700.618532463384,25700.618532463384,68424.02008359112,77895.79381297695,77895.79381297695,25700.618532463384,103596.41234544033,103596.41234544033,103596.41234544033,128554.30244157495,91993.65201010223,56821.8817817148,39079.744698208255,24957.890096134623,0.0,64037.63479434288,21214.20658171443,1543.3784572022887,0.0,0.886766092966458,2.812252724529519,0.0014959135982669303,354837.330932644,1557147.5543995246,4.388341977172367,1557147.5543995246,4.388341977172367,0.85,0.09596011021164899,4.027634451161993,1.2684455846762281,1.0,0.0,4.027634451160857,1.284172339168132,1.2844808331011708,3.136365991009459,19414.523625903377,1979.7304508576708,4632.441516551485,4632.441516551485,5.547963949601166,5.1696299330543365,-2.3840921091927396,7.553722042247076,3.385450856629968,3.385450856629968,0.967271673322848,0.0,0.0,0.00024021532309592185,1.0002262885040123,0.00024016097742761763,198.69669660302338,0.0,1.083459366648772e-05,30.7052384508262,0.07540495728772471,8.040506021315132e-05,0.00015981026288277054,0.0006436573204359014,0.09596011021174829,0.0722571282520013,0.023702981959746985,0.095960194290016,0.07225712825192654,0.02370298195972246,0.37802256249375404,0.37802256249375404,0.12400526654552536,0.0,5.455721184053573,4.867743941385299,7.257191768670225,5.4469933982357475,4.844941563633313,7.291809430601802,24957.890096134623,21214.20658171443,0.85,1.0684969909231523,0.6671608295392876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498464589190152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.40984068922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.691713725395,1543.3784572022887,0.37802256249375404,0.12400526654552536,6.112874298809886,3.385450856629968
2445.0,-29.728835745690223,5.170018962640265,35.02856413488475,24.33772754101085,5.096600703208575,-26.246253100919102,-39.82979514459146,1.6140180584377786,0.4576129051761768,-4.986914686370116,40.060773732557486,42721.729995903675,25703.316449688533,25703.316449688533,68425.0464455922,77894.49389911586,77894.49389911586,25703.316449688533,103597.81034880439,103597.81034880439,103597.81034880439,128556.05338539468,91993.14907776761,56821.00474660287,39080.160367960816,24958.243036590306,0.0,64038.40340455112,21214.50658110176,1543.3959169755922,0.0,0.8867652904187941,2.8122818124398887,0.0014959135982669303,354836.9118553518,1557155.2850818706,4.388368946567319,1557155.2850818706,4.388368946567319,0.85,0.09596204768136413,4.027634451161993,1.2684444994525985,1.0,0.0,4.027634451163147,1.2841742860267569,1.2844827106345422,3.1363612361555058,19414.41748606134,1979.719627605894,4632.441516551485,4632.441516551485,5.5485463459931115,5.170018962640265,-2.383589784148974,7.553608746789239,3.3858570268539,3.3858570268539,0.9673877219582572,0.0,0.0,0.00024016097742761763,1.000225443842017,0.00024010684681757648,198.6984857105066,0.0,1.0798304766730472e-05,30.60239570891416,0.07541575559249145,8.038812657651551e-05,0.0001597728508511021,0.0006435066384482657,0.09596204768129568,0.07225694351458264,0.023705104166713044,0.09596218556430336,0.07225694351463417,0.023705104166729947,0.37802040925207314,0.37802040925207314,0.1240159798123664,0.0,5.453526676731201,4.862078372747021,7.265518612302628,5.4445275915463185,4.839360019229105,7.298769301759535,24958.243036590306,21214.50658110176,0.85,1.0685001937560694,0.6671267196656483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498594839172427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.30699794731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.657248716332,1543.3959169755922,0.37802040925207314,0.1240159798123664,6.112874298809886,3.3858570268539
2446.0,-29.730998028037735,5.170386103643913,35.02869494842105,24.337215127330296,5.096391278606204,-26.24822040923308,-39.83165054870767,1.6136136598018465,0.45526778089896425,-4.986948456672552,40.06093856462624,42720.05931375338,25705.94307956229,25705.94307956229,68426.00239331566,77893.25950905315,77893.25950905315,25705.94307956229,103599.20258861544,103599.20258861544,103599.20258861544,128557.72942704576,91992.70259525576,56820.11945919854,39080.647928952465,24958.526838430324,0.0,64039.17476738279,21214.747812665773,1543.4095703113046,0.0,0.8867645217654602,2.812308524400222,0.0014959135982669303,354836.4448433857,1557162.4012341618,4.388394776983652,1557162.4012341618,4.388394776983652,0.85,0.095963938853655,4.027634451161993,1.2684434713749213,1.0,0.0,4.027634451162783,1.2841762878060836,1.2844846433777786,3.136356347182595,19414.32325950238,1979.7100191709076,4632.441516551485,4632.441516551485,5.549113353663768,5.170386103643913,-2.383102026493511,7.553488130137424,3.3862571006674123,3.3862571006674123,0.9675020287621178,0.0,0.0,0.00024010684681757648,1.0002245798908056,0.00024005293575547694,198.70026795906702,0.0,1.0755670245763886e-05,30.481569476494855,0.07542651126273721,8.037127394805321e-05,0.00015973557286952326,0.0006433564963653889,0.09596393885357576,0.07225674294713444,0.023707195906441318,0.09596386277987876,0.07225674294719411,0.023707195906460893,0.37801825477685863,0.37801825477685863,0.1240265603821987,0.0,5.451309934280005,4.8565149419474665,7.273440924055649,5.442216237571529,4.834198521166343,7.305066408102618,24958.526838430324,21214.747812665773,0.85,1.0685022510341158,0.6670925955702989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498724602938942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.18617171489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.622874762574,1543.4095703113046,0.37801825477685863,0.1240265603821987,6.112874298809886,3.3862571006674123
2447.0,-29.733152541049535,5.170732128366685,35.02882230815324,24.336705437768273,5.096196979735974,-26.25017921120443,-39.833497047051765,1.6132236498909802,0.4524815815289571,-4.986976244815854,40.06109958855627,42718.38550150439,25708.477033267292,25708.477033267292,68426.86253477167,77891.9749285417,77891.9749285417,25708.477033267292,103600.451961809,103600.451961809,103600.451961809,128559.25327986057,91992.20891151554,56819.234199717364,39081.083013109084,24958.801318051566,0.0,64039.88433116065,21214.98112034383,1543.4226136113443,0.0,0.8867637973426679,2.812341698311674,0.0014959135982669303,354836.06055949436,1557169.3530047094,4.388419121070766,1557169.3530047094,4.388419121070766,0.8499999999999999,0.09596579703449237,4.027634451161993,1.2684423454897478,1.0,0.0,4.027634451161717,1.284178221888683,1.2844865086897725,3.1363516235608007,19414.21907150214,1979.6993949516032,4632.441516551485,4632.441516551485,5.549660355432913,5.170732128366685,-2.3826214655430884,7.553353593909774,3.386651219807913,3.386651219807913,0.9676146342308323,0.0,0.0,0.00024005293575547694,1.0002237768106774,0.0002399992294933359,198.70204383175206,0.0,1.071214248513567e-05,30.358211802874486,0.07543722340522234,8.035450545327449e-05,0.00015969843030220245,0.000643206899681643,0.09596579703443575,0.07225653560881666,0.02370926142561909,0.0959657273665195,0.07225653560885929,0.023709261425633076,0.3780161017341337,0.3780161017341337,0.12403701580405242,0.0,5.448982381670589,4.850981316731634,7.280820120828196,5.439457826344835,4.828795453352484,7.310284547727235,24958.801318051566,21214.98112034383,0.85,1.0685038433380867,0.6670590671369842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498853869388844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.06281404127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.588595848021,1543.4226136113443,0.3780161017341337,0.12403701580405242,6.112874298809886,3.386651219807913
2448.0,-29.735300158099033,5.171057796786621,35.028946440265905,24.336223862506472,5.096023566279678,-26.252129717105785,-39.835338516253955,1.612853125286022,0.4495720926376521,-4.986997564423986,40.06126029333153,42716.720614611666,25710.91978960768,25710.91978960768,68427.64040421935,77890.71965292418,77890.71965292418,25710.91978960768,103601.63944253186,103601.63944253186,103601.63944253186,128560.72643844027,91991.75020595742,56818.36378938221,39081.54046286134,24959.08699590841,0.0,64040.62745876975,21215.223946522146,1543.4362187631432,0.0,0.886763106994249,2.812377238296823,0.0014959135982669303,354835.7657295838,1557176.2910200024,4.388442320120313,1557176.2910200024,4.388442320120313,0.85,0.09596762657686553,4.027634451161993,1.2684413097193468,1.0,0.0,4.027634451163378,1.2841800644841246,1.2844882827554558,3.1363471233918876,19414.12226536714,1979.6895234730657,4632.441516551485,4632.441516551485,5.550187670528346,5.171057796786621,-2.3821473417100316,7.5532051384966525,3.3870395807720226,3.3870395807720226,0.9677255945062921,0.0,0.0,0.0002399992294933359,1.0002230644133454,0.00023994570614515988,198.7038140481623,0.0,1.0671544053990422e-05,30.243155849008854,0.07544789494927633,8.033778585035801e-05,0.0001596614436429779,0.0006430579309387168,0.09596762657682387,0.07225632505402807,0.02371130152279579,0.0959677113298356,0.07225632505405945,0.023711301522806084,0.37801394793665194,0.37801394793665194,0.12404734344008898,0.0,5.4465400258471846,4.845506009899282,7.287552240632863,5.436569657061625,4.823565661920611,7.314440687254887,24959.08699590841,21215.223946522146,0.85,1.0685035909161573,0.6670253292273454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498982673555734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.9477580874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.554400503084,1543.4362187631432,0.37801394793665194,0.12404734344008898,6.112874298809886,3.3870395807720226
2449.0,-29.73743996902447,5.171362187248552,35.02906720132075,24.335643380787246,5.095743648996997,-26.25408384755371,-39.83718417640773,1.6123875275264437,0.44718976431170177,-4.9870927526029725,40.06141036483038,42715.10724969315,25713.47314456829,25713.47314456829,68428.58039426144,77889.49508342249,77889.49508342249,25713.47314456829,103602.96822799077,103602.96822799077,103602.96822799077,128562.32372143323,91991.2759359792,56817.49837217548,39081.975070893015,24959.35549344247,0.0,64041.33056433548,21215.4521694261,1543.4506207951756,0.0,0.88676207918777,2.812397284267062,0.0014959135982669303,354834.4493699126,1557182.769992033,4.388476859440105,1557182.769992033,4.388476859440105,0.85,0.09596945375060395,4.027634451161993,1.268440325600095,1.0,0.0,4.027634451161709,1.2841823510590538,1.2844905011418724,3.136341538910295,19414.022174485908,1979.6793170436295,4632.441516551485,4632.441516551485,5.550738860424965,5.171362187248552,-2.3817394237209344,7.553101610969486,3.387422377625981,3.387422377625981,0.9678349650359946,0.0,0.0,0.00023994570614515988,1.0002222574310466,0.0002398923882792133,198.70557785779548,0.0,1.0635293423201956e-05,30.14042156135434,0.07545853024269952,8.032103142277952e-05,0.00015962467472238037,0.0006429098391673862,0.09596945375032051,0.07225613232518187,0.02371332142513864,0.0959691796270497,0.07225613232539528,0.023713321425208673,0.3780117933842632,0.3780117933842632,0.1240575345109336,0.0,5.444156738199126,4.840123147182567,7.294241530668614,5.434282516914664,4.818412479962944,7.320813566731658,24959.35549344247,21215.4521694261,0.85,1.0685065377509382,0.6669928134422792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499111067630643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.845023799746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.520271490157,1543.4506207951756,0.3780117933842632,0.1240575345109336,6.112874298809886,3.387422377625981
2450.0,-29.739572102056467,5.17164814099201,35.02918480952131,24.3352057755925,5.095622848711784,-26.256015153629097,-39.839000010956056,1.6120659002844469,0.4435572469638487,-4.98708107306906,40.06156005019997,42713.403236051,25715.685550784972,25715.685550784972,68429.08878683597,77888.20484708693,77888.20484708693,25715.685550784972,103603.8903978719,103603.8903978719,103603.8903978719,128563.48119700872,91990.79732234875,56816.60366737242,39082.43739441814,24959.59079913681,0.0,64042.02819355496,21215.65217926629,1543.460700470312,0.0,0.8867615966802711,2.8124461209992972,0.0014959135982669303,354834.6108862681,1557189.2323141657,4.388493074068464,1557189.2323141657,4.388493074068464,0.85,0.09597120107428223,4.027634451161993,1.2684391744388268,1.0,0.0,4.02763445116257,1.2841839643273452,1.2844920463237675,3.1363375988514743,19413.92116691166,1979.66901713752,4632.441516551485,4632.441516551485,5.551216450095289,5.17164814099201,-2.3812629268834637,7.552911067875474,3.3877992984099747,3.3877992984099747,0.9679426566885642,0.0,0.0,0.0002398923882792133,1.0002214637277393,0.00023983927257984947,198.70733536605238,0.0,1.059455736306057e-05,30.024975566913657,0.07546912480006258,8.030455089663642e-05,0.00015958783738257687,0.0006427614718285044,0.09597120107431581,0.07225589498373025,0.023715306090585555,0.09597142064116596,0.07225589498370497,0.023715306090577256,0.3780096401860207,0.3780096401860207,0.12406761821936521,0.0,5.441480208848304,4.834716464105838,7.299808770046752,5.4306383200329265,4.813113147102911,7.322101917477482,24959.59079913681,21215.65217926629,0.85,1.0685028366063292,0.6669589399473389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499238997177881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.72957780531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.48622727268,1543.460700470312,0.3780096401860207,0.12406761821936521,6.112874298809886,3.3877992984099747
2451.0,-29.741695713215023,5.171912934069297,35.02929926344159,24.33458160320299,5.095284871006769,-26.25796050859411,-39.840844239201374,1.6115496663860227,0.4414558446861747,-4.9872277632748965,40.06170338838785,42711.85427890925,25718.224830725616,25718.224830725616,68430.07910963487,77887.03864849104,77887.03864849104,25718.224830725616,103605.26347921666,103605.26347921666,103605.26347921666,128565.13474757287,91990.35137765575,56815.772411051745,39082.865518448896,24959.871268356208,0.0,64042.73678680511,21215.890578102775,1543.4771179808397,0.0,0.8867603311207728,2.8124564969976453,0.0014959135982669303,354832.5823105782,1557195.420630298,4.388535603157532,1557195.420630298,4.388535603157532,0.85,0.09597299639429455,4.027634451161993,1.2684383337339384,1.0,0.0,4.027634451164428,1.2841864867383268,1.2844945011258735,3.1363314384281376,19413.827053855064,1979.6594202765536,4632.441516551485,4632.441516551485,5.551764601632997,5.171912934069297,-2.3809148951471872,7.5528278292164845,3.3881711647679986,3.3881711647679986,0.9680489042194281,0.0,0.0,0.00023983927257984947,1.0002205823076828,0.0002397863799468099,198.70908587693378,0.0,1.055447908668916e-05,29.91139373167708,0.07547967927914927,8.028781586886323e-05,0.00015955145671098624,0.0006426149437822495,0.09597299639379342,0.07225571509773722,0.023717281296056204,0.09597265857473229,0.07225571509811451,0.02371728129618004,0.3780074830374181,0.3780074830374181,0.12407755242631989,0.0,5.439008341779186,4.829470917436765,7.305715759594307,5.428683607961091,4.808211846245854,7.32905701036907,24959.871268356208,21215.890578102775,0.85,1.0685064777514894,0.6669273741547737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499366469840471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.615995970074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.452265541973,1543.4771179808397,0.3780074830374181,0.12407755242631989,6.112874298809886,3.3881711647679986
2452.0,-29.743811705520713,5.172160165107736,35.02941050768071,24.334120493754767,5.0951446481409395,-26.259879227784722,-39.84265046948565,1.611212170405235,0.4375642109262685,-4.987230868379686,40.06183880437374,42710.18069343188,25720.33227538732,25720.33227538732,68430.51296881921,77885.73198419377,77885.73198419377,25720.33227538732,103606.0642595811,103606.0642595811,103606.0642595811,128566.12037502069,91989.84195972423,56814.89377771719,39083.2757577856,24960.056115439605,0.0,64043.33187322521,21216.047698123664,1543.4847732884184,0.0,0.8867598250257558,2.812507001406464,0.0014959135982669303,354832.53937024955,1557201.2669395746,4.388552610488507,1557201.2669395746,4.388552610488507,0.85,0.09597468224760791,4.027634451161993,1.268437168835662,1.0,0.0,4.027634451160749,1.284188173306576,1.284496120171019,3.136327319376792,19413.71954527973,1979.6484574528235,4632.441516551485,4632.441516551485,5.552219533369141,5.172160165107736,-2.3804708036176825,7.552630968725419,3.388537124247967,3.388537124247967,0.9681534640708477,0.0,0.0,0.0002397863799468099,1.0002197946530043,0.00023973368776409438,198.7108301344996,0.0,1.0510246760916177e-05,29.786039320436444,0.07549018952591019,8.027142876995848e-05,0.00015951495117685143,0.0006424679128353101,0.09597468224760881,0.0722554666432053,0.02371921560440352,0.09597480323098434,0.07225546664320462,0.023719215604403297,0.37800532889968086,0.37800532889968086,0.12408739135509622,0.0,5.436198052034797,4.824151301079155,7.310471137574837,5.424795079305966,4.802868182028703,7.329487463459543,24960.056115439605,21216.047698123664,0.85,1.0685033237227335,0.6668950450294711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499493435135558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.490641558834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.418403461696,1543.4847732884184,0.37800532889968086,0.12408739135509622,6.112874298809886,3.388537124247967
2453.0,-29.74592067232555,5.172387873706555,35.0295188779838,24.33354629846292,5.094854625548249,-26.261806604547154,-39.84447300955651,1.6107405577701668,0.43498951523957885,-4.987354182636777,40.061977580715755,42708.60533789827,25722.674968141742,25722.674968141742,68431.28030604002,77884.57403329105,77884.57403329105,25722.674968141742,103607.24900143279,103607.24900143279,103607.24900143279,128567.57743160213,91989.4177700085,56814.05005955588,39083.741900502915,24960.32843016934,0.0,64044.07033067226,21216.279165643937,1543.5003076289277,0.0,0.8867586949444194,2.812526288833664,0.0014959135982669303,354830.83406725386,1557207.2583425902,4.3885905869371,1557207.2583425902,4.3885905869371,0.85,0.09597641155683173,4.027634451161993,1.2684362819744273,1.0,0.0,4.027634451162508,1.2841904863060762,1.2844983660548512,3.1363216704301604,19413.63002343689,1979.6393287653675,4632.441516551485,4632.441516551485,5.552725247849518,5.172387873706555,-2.380126172200981,7.552514045907536,3.3888982271680117,3.3888982271680117,0.9682566363337176,0.0,0.0,0.00023973368776409438,1.0002190685995596,0.00023968118114340052,198.71256862758412,0.0,1.047050736900144e-05,29.67341788375008,0.0755006600332792,8.025489683383191e-05,0.00015947879093026248,0.000642322272580386,0.09597641155644743,0.07225527108904024,0.023721140467407188,0.09597630503013482,0.07225527108932955,0.02372114046750217,0.3780031691800437,0.3780031691800437,0.12409708813488783,0.0,5.43350524184109,4.818984117221305,7.315237525572684,5.422343697876329,4.798082811933,7.334061760878342,24960.32843016934,21216.279165643937,0.85,1.0685029847840046,0.666862757432269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499619947028335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.378020122145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.384623225396,1543.5003076289277,0.3780031691800437,0.12409708813488783,6.112874298809886,3.3888982271680117
2454.0,-29.748021865423894,5.172597228917832,35.02962402453701,24.33297849437224,5.094590099429417,-26.263724433519734,-39.84628653908146,1.6102926675251865,0.43178293694984404,-4.987449187256408,40.062100419811344,42707.02628635319,25724.877374646785,25724.877374646785,68431.90366099997,77883.33852590628,77883.33852590628,25724.877374646785,103608.21590055307,103608.21590055307,103608.21590055307,128568.72151843818,91988.923210587,56813.20962024146,39084.126211495044,24960.50561788511,0.0,64044.63182938015,21216.42977520234,1543.5097855308973,0.0,0.8867577666452898,2.812557135134589,0.0014959135982669303,354829.5202603552,1557212.5617000256,4.388621782532144,1557212.5617000256,4.388621782532144,0.85,0.09597807915297432,4.027634451161993,1.268435281370766,1.0,0.0,4.027634451162182,1.2841926880552603,1.2845005008997676,3.136316293204653,19413.52565063112,1979.6286857011437,4632.441516551485,4632.441516551485,5.553200678893206,5.172597228917832,-2.379770938611791,7.5523681675296235,3.3892538528705014,3.3892538528705014,0.9683582436772861,0.0,0.0,0.00023968118114340052,1.0002182647787543,0.0002396288785992299,198.714300739136,0.0,1.043372546803143e-05,29.569177976401072,0.07551109375874723,8.023844975498933e-05,0.0001594427313884112,0.0006421770379273326,0.0959780791527185,0.07225504493752395,0.023723034215194554,0.09597784652478107,0.07225504493771653,0.023723034215257788,0.37800101069604725,0.37800101069604725,0.12410667503368471,0.0,5.430717636740667,4.8138256453786425,7.319591314756224,5.419232124206246,4.793012856612904,7.3368206021820015,24960.50561788511,21216.42977520234,0.85,1.0685033500279595,0.6668322553579199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44997460409726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.2737802148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.350913200224,1543.5097855308973,0.37800101069604725,0.12410667503368471,6.112874298809886,3.3892538528705014
2455.0,-29.7501157040896,5.172788880222748,35.029726197693975,24.332444287743442,5.0943445995498795,-26.265633739700778,-39.848091162834294,1.6098626351610004,0.42860437809099494,-4.987539352293313,40.062224103845,42705.44231325316,25727.001843410137,25727.001843410137,68432.44415666329,77882.16230358169,77882.16230358169,25727.001843410137,103609.16414699182,103609.16414699182,103609.16414699182,128569.8645001806,91988.49267130847,56812.36911523256,39084.58172897323,24960.70035318878,0.0,64045.28208216201,21216.59530021046,1543.5202245082394,0.0,0.8867568599136046,2.812588180397581,0.0014959135982669303,354828.27338296646,1557217.9015499328,4.388652253393647,1557217.9015499328,4.388652253393647,0.85,0.09597972407893356,4.027634451161993,1.2684343511005864,1.0,0.0,4.027634451161263,1.284194805924816,1.284502552106811,3.1363111208517016,19413.43478876389,1979.6194203692282,4632.441516551485,4632.441516551485,5.553659285603247,5.172788880222748,-2.379422051043216,7.5522109312659635,3.389604321482081,3.389604321482081,0.9684583775663088,0.0,0.0,0.0002396288785992299,1.000217504475632,0.00023957676957958888,198.7160268144967,0.0,1.0393263491739117e-05,29.454508735588657,0.07552148702223897,8.022208653650713e-05,0.00015940679206272277,0.0006420322874610383,0.0959797240786956,0.07225481741508011,0.02372490666361548,0.09597945691463261,0.07225481741525926,0.023724906663674297,0.37799885028430313,0.37799885028430313,0.12411615217428305,0.0,5.4278678070811,4.808748504862763,7.323441840331441,5.416143730384306,4.788270190213723,7.338667404784587,24960.70035318878,21216.59530021046,0.85,1.068500940769893,0.666800752918341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499871672211617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.15911097398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.317288609407,1543.5202245082394,0.37799885028430313,0.12411615217428305,6.112874298809886,3.389604321482081
2456.0,-29.752202067910243,5.17296380669433,35.029825689647915,24.331939732097112,5.094143512953361,-26.267531875985313,-39.84988272478802,1.6094733210282175,0.42485180762503205,-4.987607818197141,40.06235035215762,42703.83666010309,25729.008823410146,25729.008823410146,68432.84548351323,77880.92625798982,77880.92625798982,25729.008823410146,103609.93508139996,103609.93508139996,103609.93508139996,128570.85037314829,91988.01727245432,56811.52186085468,39084.99490177738,24960.915291748333,0.0,64045.91019352572,21216.777997986082,1543.5313699796247,0.0,0.8867560543350129,2.812629259198518,0.0014959135982669303,354827.32658159826,1557223.3521225417,4.388679325024966,1557223.3521225417,4.388679325024966,0.85,0.0959813390356744,4.027634451161993,1.2684333488484842,1.0,0.0,4.027634451161118,1.2841967330888453,1.2845044128109517,3.136306414262889,19413.334459642436,1979.60918964605,4632.441516551485,4632.441516551485,5.554092530144562,5.17296380669433,-2.3790665557966104,7.552030362490941,3.3899497983405937,3.3899497983405937,0.9685570852401696,0.0,0.0,0.00023957676957958888,1.0002167316239863,0.00023952485696835307,198.71774675412442,0.0,1.0354897344264217e-05,29.345779073644792,0.07553184191958323,8.020584480586104e-05,0.00015937092477372785,0.0006418878271322126,0.09598133903551201,0.07225458393311772,0.02372675510239429,0.09598146459199261,0.07225458393323997,0.023726755102434438,0.3779966898254801,0.3779966898254801,0.12412551387952313,0.0,5.424842572840873,4.803671349041565,7.32657816125834,5.41245962582218,4.783234105916392,7.33898932997414,24960.915291748333,21216.777997986082,0.85,1.0684967279992061,0.6667691431203977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499996865791591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.05038131204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.283741312624,1543.5313699796247,0.3779966898254801,0.12412551387952313,6.112874298809886,3.3899497983405937
2457.0,-29.754281281625193,5.17312041164466,35.02992229252498,24.331311298906826,5.0937945049728555,-26.269438369277836,-39.851686789747305,1.608951592625409,0.4221492129125295,-4.987777818900826,40.06246518314374,42702.31390616503,25731.207405960482,25731.207405960482,68433.52131212551,77879.78752257368,77879.78752257368,25731.207405960482,103610.99492853416,103610.99492853416,103610.99492853416,128572.11310414501,91987.57641086477,56810.6948265309,39085.423982593195,24961.118175610864,0.0,64046.54215820406,21216.950449269232,1543.5442472964203,0.0,0.8867547733038968,2.8126447831549557,0.0014959135982669303,354824.9756842483,1557228.3097825304,4.388722374403196,1557228.3097825304,4.388722374403196,0.85,0.09598296579712991,4.027634451161993,1.2684324619872496,1.0,0.0,4.027634451160859,1.2841992787453678,1.2845068924077774,3.1363001971912774,19413.24141933412,1979.5997021749652,4632.441516551485,4632.441516551485,5.554567135715399,5.17312041164466,-2.378796179708963,7.551916591353622,3.3902905492932254,3.3902905492932254,0.9686544426552073,0.0,0.0,0.00023952485696835307,1.0002159924716938,0.00023947313257454404,198.71946082545105,0.0,1.0315957132903372e-05,29.235422514648157,0.07554215787671613,8.018949279870916e-05,0.0001593353641696439,0.0006417446020181001,0.09598296579655513,0.07225437832214263,0.0237285874744125,0.09598265644550232,0.07225437832257531,0.0237285874745546,0.3779945259433052,0.3779945259433052,0.12413474247507832,0.0,5.421954406142845,4.798718723078252,7.329891328943347,5.409927031813368,4.7785871592760145,7.342810433519276,24961.118175610864,21216.950449269232,0.85,1.0684967369992433,0.666738788187569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500121614491062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.94002475304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.25027396728,1543.5442472964203,0.3779945259433052,0.12413474247507832,6.112874298809886,3.3902905492932254
2458.0,-29.75635307617019,5.173261630322185,35.03001607872936,24.330824938975297,5.093609596852909,-26.271321772639347,-39.853464731108375,1.608578293321821,0.41808570452451477,-4.9878324729552,40.0625763450538,42700.714932064424,25733.053758696977,25733.053758696977,68433.7686907614,77878.55976033553,77878.55976033553,25733.053758696977,103611.6135190325,103611.6135190325,103611.6135190325,128572.8758189992,91987.10996761678,56809.854941852245,39085.83891751615,24961.26229996669,0.0,64047.101217482836,21217.072954971685,1543.5511302005273,0.0,0.8867540926385657,2.812691539713092,0.0014959135982669303,354824.2198895527,1557233.1090468871,4.388745248370059,1557233.1090468871,4.388745248370059,0.85,0.09598450543638062,4.027634451161993,1.268431470724754,1.0,0.0,4.027634451160874,1.2842011302761618,1.284508677954099,3.1362956753478857,19413.14298022163,1979.5896641790653,4632.441516551485,4632.441516551485,5.55496570582792,5.173261630322185,-2.3784495068793627,7.551711137201547,3.3906260647977318,3.3906260647977318,0.9687503042279234,0.0,0.0,0.00023947313257454404,1.0002152253275667,0.00023942160298161575,198.72116880639226,0.0,1.0278643649254352e-05,29.12967610198683,0.07555243652036538,8.01733805906063e-05,0.00015929975198393775,0.0006416011691520688,0.09598450543626713,0.07225412066661867,0.02373038476964846,0.09598460636392851,0.0722541206667041,0.023730384769676524,0.37799236349248944,0.37799236349248944,0.12414387740246953,0.0,5.41879778247943,4.793735651763768,7.332204376460311,5.405918177479691,4.773700894055537,7.341349397860938,24961.26229996669,21217.072954971685,0.85,1.0684912726710751,0.6667080027098631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450024593770551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.83427834038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.216880316928,1543.5511302005273,0.37799236349248944,0.12414387740246953,6.112874298809886,3.3906260647977318
2459.0,-29.758417991065667,5.173386465692961,35.030107467596714,24.330277216527634,5.093346734616656,-26.273206779835526,-39.85524665387345,1.6081355233860928,0.41465715556648775,-4.987957754178292,40.062694088079866,42699.16220675347,25735.019755506826,25735.019755506826,68434.18196226029,77877.3991653793,77877.3991653793,25735.019755506826,103612.41892088614,103612.41892088614,103612.41892088614,128573.90947236486,91986.67635266676,56809.0271218012,39086.27692318396,24961.490551478728,0.0,64047.76747466269,21217.266968756918,1543.5645360083636,0.0,0.8867530286620604,2.8127217677110266,0.0014959135982669303,354822.4874174698,1557238.1924541718,4.388781003674066,1557238.1924541718,4.388781003674066,0.85,0.0959860682594931,4.027634451161993,1.2684305228712036,1.0,0.0,4.027634451162367,1.2842033061114833,1.284510788132583,3.1362903614985314,19413.051469258568,1979.5803326577955,4632.441516551485,4632.441516551485,5.555390103373539,5.173386465692961,-2.3781641209598914,7.551550586652853,3.39095719978486,3.39095719978486,0.9688449142242457,0.0,0.0,0.00023942160298161575,1.000214514199598,0.00023937025466302914,198.72287114146087,0.0,1.0240020934826325e-05,29.020219329297806,0.07556267654130021,8.01572353047497e-05,0.00015926436767686606,0.0006414586540978763,0.09598606825912356,0.0722538994619854,0.02373216879713816,0.09598635638007957,0.07225389946226358,0.023732168797229516,0.37799019703799247,0.37799019703799247,0.12415287893015114,0.0,5.4156385230713795,4.788838032105559,7.334245065544792,5.402614909744784,4.769011241693761,7.342161829949532,24961.490551478728,21217.266968756918,0.85,1.068486610237162,0.6666768240383284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500369819325372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.724821567695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.183565990155,1543.5645360083636,0.37799019703799247,0.12415287893015114,6.112874298809886,3.39095719978486
