time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2460.0,-29.76047692656685,5.173494386712147,35.030196000067164,24.32964857378977,5.092996821801198,-26.2750951097634,-39.85703269774092,1.6076150049979652,0.4116380482118984,-4.988132623712002,40.062793664966726,42697.65289403884,25737.049477697772,25737.049477697772,68434.70237173661,77876.26331056526,77876.26331056526,25737.049477697772,103613.31278826304,103613.31278826304,103613.31278826304,128574.95509748977,91986.22982439851,56808.20531823037,39086.69389574238,24961.642309226736,0.0,64048.33620496911,21217.395962842726,1543.574765237717,0.0,0.8867517780557707,2.812740865829535,0.0014959135982669303,354820.06921634485,1557242.4915709966,4.388823030811984,1557242.4915709966,4.388823030811984,0.85,0.09598760606721514,4.027634451161993,1.268429662934504,1.0,0.0,4.027634451161373,1.2842058449726599,1.2845132616564057,3.1362841610861376,19412.957233043086,1979.5707232381176,4632.441516551485,4632.441516551485,5.555828257246327,5.173494386712147,-2.377924859144305,7.551419245856452,3.3912836278389147,3.3912836278389147,0.968938179382547,0.0,0.0,0.00023937025466302914,1.000213896571574,0.00023931906513548437,198.72456857259746,0.0,1.0204085297817601e-05,28.91837773401508,0.07557288062659803,8.014105569538157e-05,0.00015922919896764758,0.0006413170073930251,0.09598760606664306,0.07225367686784237,0.023733929198800685,0.09598750885270449,0.07225367686827301,0.02373392919894213,0.3779880292425702,0.3779880292425702,0.12416175875701854,0.0,5.412560944333393,4.784026821196562,7.336354082036621,5.399770671923875,4.764451702197903,7.344446722578311,24961.642309226736,21217.395962842726,0.85,1.0684852476531184,0.6666473389315958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500493291590082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.62297997241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.150320425877,1543.574765237717,0.3779880292425702,0.12416175875701854,6.112874298809886,3.3912836278389147
2461.0,-29.762527278180436,5.1735866411515605,35.03028161105746,24.329064844083064,5.092694298302133,-26.276970973664366,-39.85880931196732,1.6071379937861239,0.408188532242832,-4.988271850349811,40.06288563342571,42696.14166008888,25738.929467270293,25738.929467270293,68435.07112735917,77875.1174603738,77875.1174603738,25738.929467270293,103614.0469276441,103614.0469276441,103614.0469276441,128575.7923464262,91985.78902094055,56807.39657369297,39087.10271916397,24961.745418782102,0.0,64048.84813794607,21217.483605964786,1543.581434685499,0.0,0.8867507364070394,2.8127697457393346,0.0014959135982669303,354818.14391587646,1557246.4622107246,4.388858035906785,1557246.4622107246,4.388858035906785,0.85,0.09598909472870232,4.027634451161993,1.2684288167348132,1.0,0.0,4.027634451160478,1.2842081801642085,1.2845155316655263,3.136278458097806,19412.864205002978,1979.5612370180418,4632.441516551485,4632.441516551485,5.556234088505246,5.1735866411515605,-2.377668258112035,7.551254899263595,3.391605161455857,3.391605161455857,0.9690300461302448,0.0,0.0,0.00023931906513548437,1.0002130083041478,0.00023926809904347042,198.72625895233193,0.0,1.0172616776769752e-05,28.829195945365477,0.0755830532433748,8.012496450351688e-05,0.00015919410063196747,0.0006411756441270614,0.09598909472831174,0.07225343053246408,0.023735664195847654,0.09598879639668101,0.07225343053275808,0.023735664195944237,0.3779858623514586,0.3779858623514586,0.12417054672889,0.0,5.409422984498349,4.77926297107274,7.338072021169921,5.396460382592636,4.759944817778262,7.344670320931186,24961.745418782102,21217.483605964786,0.85,1.0684824648206976,0.6666184154964268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500616408312037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.53379818376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.117125818302,1543.581434685499,0.3779858623514586,0.12417054672889,6.112874298809886,3.391605161455857
2462.0,-29.76457051932808,5.173664502719471,35.03036478585531,24.328547820355766,5.092467648460157,-26.278832849348635,-39.86056870836762,1.6067299784806517,0.4041181389963526,-4.988372384221937,40.062985894420045,42694.58971258571,25740.65661185075,25740.65661185075,68435.24632443646,77873.93455626183,77873.93455626183,25740.65661185075,103614.59116811257,103614.59116811257,103614.59116811257,128576.48638564351,91985.33901264385,56806.57538522656,39087.51514157476,24961.895217530946,0.0,64049.41035910571,21217.610934901302,1543.5899324784923,0.0,0.8867498616694806,2.812811254195444,0.0014959135982669303,354816.75368477986,1557250.790880502,4.388887431916385,1557250.790880502,4.388887431916385,0.85,0.09599055697972336,4.027634451161993,1.2684278469020498,1.0,0.0,4.027634451160922,1.2842101924164506,1.2845174789447817,3.1362735438062073,19412.769234355357,1979.5515527071282,4632.441516551485,4632.441516551485,5.556606925285653,5.173664502719471,-2.377391364606073,7.551055867325545,3.3919221488562674,3.3919221488562674,0.9691206139589336,0.0,0.0,0.00023926809904347042,1.0002122730845626,0.00023921731964514855,198.72794349511403,0.0,1.012830079935295e-05,28.70360446536626,0.07559318154417416,8.010903220087737e-05,0.00015915906684259306,0.0006410345408300223,0.0959905569794677,0.0722531781142004,0.023737378865267302,0.09599064667670593,0.07225317811439284,0.023737378865330522,0.3779836958495426,0.3779836958495426,0.12417923889741594,0.0,5.4061036157118565,4.774502483594176,7.339041008864285,5.392490523218271,4.755271089907865,7.342719449658375,24961.895217530946,21217.610934901302,0.85,1.0684758211003145,0.6665883334945636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500739013731092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.40820670376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.084034543423,1543.5899324784923,0.3779836958495426,0.12417923889741594,6.112874298809886,3.3919221488562674
2463.0,-29.766608227707316,5.173726579657139,35.03044549364871,24.327923857513838,5.092118811327558,-26.280701964264974,-39.86234039822591,1.6062125478855023,0.40085231588960824,-4.988561322567842,40.063080385549306,42693.11298629286,25742.550767479912,25742.550767479912,68435.66375377277,77872.81351450399,77872.81351450399,25742.550767479912,103615.3642819839,103615.3642819839,103615.3642819839,128577.42458757226,91984.89916621207,56805.77816734626,39087.91222096201,24962.060305588348,0.0,64049.97252655036,21217.751259750094,1543.6014148511376,0.0,0.886748557841138,2.8128319427373025,0.0014959135982669303,354814.14096534956,1557254.8704503574,4.388931247817532,1557254.8704503574,4.388931247817532,0.85,0.09599203523650823,4.027634451161993,1.2684270254289731,1.0,0.0,4.027634451161732,1.284212715697071,1.28451993761423,3.136267381510696,19412.67640828796,1979.542087082537,4632.441516551485,4632.441516551485,5.557015814555467,5.173726579657139,-2.3771886036975878,7.550915183354727,3.392234948164506,3.392234948164506,0.9692099851898589,0.0,0.0,0.00023921731964514855,1.0002117017575072,0.0002391666876370386,198.7296235014388,0.0,1.0091285400424555e-05,28.598702824803187,0.07560327282957459,8.009299153367685e-05,0.0001591243281114717,0.0006408946259197683,0.0959920352358771,0.07225295501136078,0.023739080224516325,0.09599192561243855,0.07225295501183582,0.02373908022467241,0.3779815266870835,0.3779815266870835,0.12418781013217094,0.0,5.40286624495468,4.76983165998422,7.340069705863186,5.389413638457427,4.750791452381236,7.343813268782185,24962.060305588348,21217.751259750094,0.85,1.0684729603186702,0.6665594269942187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500861195931183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.3033050632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.051017369826,1543.6014148511376,0.3779815266870835,0.12418781013217094,6.112874298809886,3.392234948164506
2464.0,-29.7686374718548,5.173773893482606,35.030523466710385,24.327316728327446,5.091795741477052,-26.282560883122624,-39.864095429051645,1.6057191527452412,0.39715892788751717,-4.988724020108173,40.06316214439735,42691.603836975504,25744.322340943916,25744.322340943916,68435.92617791942,77871.6561730222,77871.6561730222,25744.322340943916,103615.97851396611,103615.97851396611,103615.97851396611,128578.12705864813,91984.43003477798,56804.954708629484,39088.30591794277,24962.148544682015,0.0,64050.45446262479,21217.826262979714,1543.6079322127957,0.0,0.8867474336699359,2.8128612813418195,0.0014959135982669303,354811.8911269849,1557258.4003218932,4.388969026307408,1557258.4003218932,4.388969026307408,0.85,0.09599346112545291,4.027634451161993,1.2684261319739742,1.0,0.0,4.027634451163066,1.2842151263406634,1.2845222838087442,3.136261494317256,19412.577401855324,1979.5319912360821,4632.441516551485,4632.441516551485,5.5573982421495725,5.173773893482606,-2.3769749880539064,7.550748881536512,3.392543115545235,3.392543115545235,0.9692980330129243,0.0,0.0,0.0002391666876370386,1.0002108258066904,0.00023911627575530972,198.7312965541799,0.0,1.0062079908809637e-05,28.515934461566513,0.0756133349094834,8.007710462287795e-05,0.00015908958301416067,0.0006407546853688293,0.0959934611249684,0.07225270579768919,0.023740755327279213,0.09599321043865748,0.07225270579805389,0.02374075532739903,0.37797935766213964,0.37797935766213964,0.12419628888826544,0.0,5.399559947896023,4.765172947696328,7.340781116323285,5.385882947995697,4.746230903248659,7.343307071189145,24962.148544682015,21217.826262979714,0.85,1.0684690179341925,0.6665308497051685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450098304923765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22053669996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.018042927986,1543.6079322127957,0.37797935766213964,0.12419628888826544,6.112874298809886,3.392543115545235
2465.0,-29.770659743387952,5.173807459970291,35.03059904204652,24.326764046587073,5.091526210086883,-26.284408171249524,-39.8658411350101,1.6052746379483431,0.3931236127252191,-4.988859289640593,40.063248250132666,42690.08618862508,25745.972021477803,25745.972021477803,68436.05821010288,77870.5026947989,77870.5026947989,25745.972021477803,103616.4747162767,103616.4747162767,103616.4747162767,128578.73841619535,91983.98362979577,56804.1420395055,39088.71287810029,24962.263699918643,0.0,64050.976578018934,21217.924144930847,1543.615408472437,0.0,0.8867464333610923,2.8128982892381593,0.0014959135982669303,354810.0205812093,1557262.1178732803,4.389002642378451,1557262.1178732803,4.389002642378451,0.85,0.0959948606643799,4.027634451161993,1.2684252121439203,1.0,0.0,4.027634451160951,1.2842173080698294,1.2845244013165529,3.1362561661900528,19412.48319165837,1979.522384469556,4632.441516551485,4632.441516551485,5.557754356852369,5.173807459970291,-2.3767490830938276,7.550556543064118,3.3928469328486797,3.3928469328486797,0.9693848379567657,0.0,0.0,0.00023911627575530972,1.0002101048027285,0.00023906604683070128,198.73296388285084,0.0,1.0018418617718838e-05,28.392198362615186,0.07562335332810112,8.00613050127794e-05,0.0001590549707425303,0.0006406152797911779,0.09599486066401175,0.07225244995301497,0.023742410710996774,0.09599483003786535,0.07225244995329208,0.023742410711087826,0.37797718636807903,0.37797718636807903,0.12420467509851287,0.0,5.396124179404751,4.760534444959603,7.340903582123474,5.381982902365792,4.741725195110689,7.341127635646615,24962.263699918643,21217.924144930847,0.85,1.0684623696056,0.6665017220561084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501104398331324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.09680060101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.985170129306,1543.615408472437,0.37797718636807903,0.12420467509851287,6.112874298809886,3.3928469328486797
2466.0,-29.772675569389857,5.173826782498637,35.03067230867629,24.326172877941303,5.091200507084499,-26.286255275206887,-39.86759427990762,1.6047802129014896,0.38959768953412777,-4.989038819341888,40.06333215337243,42688.62752232753,25747.681296598534,25747.681296598534,68436.30881892606,77869.42068071952,77869.42068071952,25747.681296598534,103617.10197731805,103617.10197731805,103617.10197731805,128579.4982404571,91983.58334557396,56803.36316002486,39089.133539499,24962.39626313906,0.0,64051.52980263806,21218.0368236682,1543.6249663746273,0.0,0.886745215731142,2.8129234797758604,0.0014959135982669303,354807.5380051124,1557265.7403400005,4.389043561745191,1557265.7403400005,4.389043561745191,0.85,0.09599625953987412,4.027634451161993,1.268424424189143,1.0,0.0,4.0276344511613935,1.2842197227117893,1.2845267520275894,3.1362502692741265,19412.398714878604,1979.513770235361,4632.441516551485,4632.441516551485,5.558123336172372,5.173826782498637,-2.3765639849858187,7.550390767484455,3.3931466818949354,3.3931466818949354,0.9694704805414102,0.0,0.0,0.00023906604683070128,1.0002094385319902,0.00023901598767312083,198.73462592177896,0.0,9.982143060083066e-06,28.289393432275407,0.0756333354711612,8.004544097643745e-05,0.00015902060585426384,0.0006404768705832855,0.09599625953930685,0.07225220915261019,0.02374405038669667,0.09599615228526738,0.07225220915303714,0.02374405038683698,0.377975011378963,0.377975011378963,0.1242129520170469,0.0,5.392722924283646,4.756002236590746,7.340840989309584,5.3786365088760135,4.737534322355032,7.340237834741288,24962.39626313906,21218.0368236682,0.85,1.0684570537159506,0.6664731920355996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450122533238909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.99399567067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.952369373865,1543.6249663746273,0.377975011378963,0.1242129520170469,6.112874298809886,3.3931466818949354
2467.0,-29.774685037770045,5.173832461893491,35.030743166069065,24.325575038697593,5.090882772159427,-26.28809585927527,-39.86933509642256,1.604293593664561,0.38568202979399757,-4.989210298212759,40.06340851099963,42687.145187737966,25749.318472617473,25749.318472617473,68436.46366035544,77868.27956630368,77868.27956630368,25749.318472617473,103617.59803892116,103617.59803892116,103617.59803892116,128580.08891417825,91983.12462223401,56802.56129952871,39089.51480300589,24962.490875257085,0.0,64052.005678262976,21218.11724396852,1543.632205033884,0.0,0.8867440663932289,2.812954707049218,0.0014959135982669303,354805.16677039326,1557269.0370354408,4.389082186176854,1557269.0370354408,4.389082186176854,0.85,0.09599762321483696,4.027634451161993,1.268423597770743,1.0,0.0,4.027634451161345,1.2842221005271084,1.2845290661209696,3.1362444623160215,19412.301904990894,1979.5038983741538,4632.441516551485,4632.441516551485,5.558476751539427,5.173832461893491,-2.3763808543630462,7.550213316256538,3.3934421899576037,3.3934421899576037,0.9695549114164582,0.0,0.0,0.00023901598767312083,1.000208781363378,0.00023896609600579564,198.7362827432134,0.0,9.948487955709484e-06,28.19401486648068,0.07564328395911692,8.002969137381359e-05,0.00015898629629930726,0.0006403386842377384,0.0959976232143236,0.07225195605437336,0.023745667159950242,0.09599754371584734,0.07225195605475973,0.023745667160077224,0.37797283678999244,0.37797283678999244,0.12422113035696483,0.0,5.389249740809589,4.751482113437646,7.340449209991675,5.3748923280067515,4.733077802221601,7.338545137277322,24962.490875257085,21218.11724396852,0.85,1.068451533026395,0.6664450977875389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501345882912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.898617104875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.919630334845,1543.632205033884,0.37797283678999244,0.12422113035696483,6.112874298809886,3.3934421899576037
2468.0,-29.77668657707464,5.173825214770347,35.03081180281282,24.325009260233514,5.090594252705827,-26.289926384480616,-39.871062990836776,1.6038340601117698,0.3815870057149482,-4.989367277022205,40.063485543360656,42685.64384719109,25750.86965477732,25750.86965477732,68436.51350196841,77867.14988981622,77867.14988981622,25750.86965477732,103618.01954459355,103618.01954459355,103618.01954459355,128580.61435163932,91982.68596314082,56801.74861400305,39089.93038793085,24962.594807045763,0.0,64052.52519497661,21218.205585988897,1543.639691808472,0.0,0.8867429884112243,2.8129899718261,0.0014959135982669303,354802.99605553166,1557272.3628674604,4.389118412697184,1557272.3628674604,4.389118412697184,0.8499999999999999,0.09599896068591274,4.027634451161993,1.2684226510161531,1.0,0.0,4.027634451162122,1.284224351404199,1.284531253460654,3.1362389653786655,19412.2093295018,1979.4944583014383,4632.441516551485,4632.441516551485,5.558811603507727,5.173825214770347,-2.3761945527148263,7.550019767485173,3.3937336145458827,3.3937336145458827,0.9696381755845379,0.0,0.0,0.00023896609600579564,1.000207960869563,0.00023891641074126502,198.73793305122112,0.0,9.915284504069979e-06,28.09991628453432,0.07565319924362099,8.001406151362019e-05,0.00015895203449217547,0.0006402006902029753,0.09599896068546465,0.0722516973607097,0.023747263324754946,0.09599909609594012,0.07225169736104695,0.023747263324865795,0.37797066023283576,0.37797066023283576,0.12422920982161342,0.0,5.385677771718633,4.7469869624423495,7.33957919229897,5.370954282737159,4.728710006311758,7.335790687380438,24962.594807045763,21218.205585988897,0.85,1.0684436451747514,0.6664162531805812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501466055139074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.80451852293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.886951465982,1543.639691808472,0.37797066023283576,0.12422920982161342,6.112874298809886,3.3937336145458827
2469.0,-29.778682467832166,5.1738042191641025,35.03087813372771,24.324372549913846,5.090221648064583,-26.291760233919693,-39.87280265484003,1.603299414152436,0.3780663398941897,-4.9895831380351146,40.06355565335057,42684.21581315344,25752.519472749336,25752.519472749336,68436.73528590277,77866.07365113213,77866.07365113213,25752.519472749336,103618.59312388147,103618.59312388147,103618.59312388147,128581.28636923047,91982.26442238988,56800.97356461642,39090.32317530385,24962.693245348997,0.0,64053.01642065284,21218.289258546647,1543.648283086485,0.0,0.8867416357618794,2.8130108644296965,0.0014959135982669303,354800.01113012165,1557275.3898343814,4.389163869736341,1557275.3898343814,4.389163869736341,0.85,0.09600029835616021,4.027634451161993,1.2684218844911084,1.0,0.0,4.027634451162336,1.284226952946309,1.284533791813999,3.1362326120953017,19412.12036670176,1979.4853866204833,4632.441516551485,4632.441516551485,5.559167747879138,5.1738042191641025,-2.376059603020953,7.549863822185055,3.3940211491002232,3.3940211491002232,0.9697203283143495,0.0,0.0,0.00023891641074126502,1.000207377314289,0.0002388668751702196,198.73957872589776,0.0,9.874346775919583e-06,27.9838987629561,0.07566307359039691,7.999832804113355e-05,0.00015891808270013146,0.0006400639447956602,0.09600029835543125,0.0722514542575032,0.023748844097928053,0.09600019695538327,0.07225145425805182,0.023748844098108384,0.37796848060269234,0.37796848060269234,0.12423718091173228,0.0,5.382181449984614,4.742582026521859,7.338741340654963,5.367649477929319,4.7245544296255275,7.3349657973019475,24962.693245348997,21218.289258546647,0.85,1.068438913734537,0.6663888478387197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501585755072475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.68850100135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.854364460656,1543.648283086485,0.37796848060269234,0.12423718091173228,6.112874298809886,3.3940211491002232
2470.0,-29.78067170821708,5.17377118990148,35.03094220711018,24.323816236015432,5.089938445111936,-26.29357915621954,-39.8745249613188,1.602845893114174,0.3738311159798968,-4.989736452465447,40.063622558500924,42682.744615873526,25753.96351151477,25753.96351151477,68436.7081273883,77864.9607902031,77864.9607902031,25753.96351151477,103618.92430171787,103618.92430171787,103618.92430171787,128581.68040714336,91981.83977021712,56800.18857923307,39090.72354553783,24962.756105425495,0.0,64053.47965096333,21218.34268961167,1543.6534281559607,0.0,0.8867406130851889,2.813048393814335,0.0014959135982669303,354797.89111062884,1557278.2784379583,4.389198237800084,1557278.2784379583,4.389198237800084,0.85,0.09600158010328957,4.027634451161993,1.2684210635675122,1.0,0.0,4.027634451160294,1.2842291750014407,1.2845359507817065,3.1362271855858395,19412.030747261066,1979.4762479808157,4632.441516551485,4632.441516551485,5.559479470922003,5.17377118990148,-2.3758856419298846,7.549656831831364,3.3943045241169565,3.3943045241169565,0.9698012926048447,0.0,0.0,0.0002388668751702196,1.0002066896255954,0.00023881751406765132,198.7412189409863,0.0,9.844678521514414e-06,27.899818929971847,0.07567291826891842,7.998275436698082e-05,0.00015888412080323876,0.0006399271586897083,0.09600158010287338,0.07225118133745857,0.023750398765414814,0.09600168698826406,0.0722511813377718,0.023750398765517777,0.37796630099044004,0.37796630099044004,0.12424506667362248,0.0,5.378543861581136,4.738191286308222,7.337285183266943,5.363567568445319,4.720338907439668,7.331159384024204,24962.756105425495,21218.34268961167,0.85,1.068430762861125,0.6663610602961458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501705119077655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60442116837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.821823896576,1543.6534281559607,0.37796630099044004,0.12424506667362248,6.112874298809886,3.3943045241169565
2471.0,-29.782654135042222,5.173724406411559,35.03100397893536,24.32313485713678,5.0895144911296,-26.29540602163399,-39.87625966602934,1.6022663777213861,0.370518345363962,-4.989990846532875,40.063683666280795,42681.35462691474,25755.614018790562,25755.614018790562,68436.9686457053,77863.9116217582,77863.9116217582,25755.614018790562,103619.52564054876,103619.52564054876,103619.52564054876,128582.36406574966,91981.41907516948,56799.425021576375,39091.10450399234,24962.838425200902,0.0,64053.94292919325,21218.412661420767,1543.6620863589908,0.0,0.8867390968637165,2.813062079408225,0.0014959135982669303,354794.37339205394,1557280.916745881,4.3892491920244145,1557280.916745881,4.3892491920244145,0.85,0.09600288771397769,4.027634451161993,1.2684203470451756,1.0,0.0,4.027634451161485,1.284231985619446,1.2845386986767031,3.1362203217663,19411.941962939938,1979.4671944996446,4632.441516551485,4632.441516551485,5.559835764092655,5.173724406411559,-2.3757941411087584,7.549518547520317,3.394584233988006,3.394584233988006,0.9698812097108588,0.0,0.0,0.00023881751406765132,1.0002059849457678,0.00023876833138585974,198.7428535616911,0.0,9.810085692688987e-06,27.80178285308059,0.07568272835461111,7.996707141696415e-05,0.00015885044265068717,0.0006397915154022401,0.09600288771303842,0.07225094307636687,0.023751944636671553,0.09600252835391658,0.07225094307707375,0.023751944636903943,0.3779641193170829,0.3779641193170829,0.12425284610381354,0.0,5.375060458158259,4.733909625328295,7.336123255988525,5.360509191896824,4.716302183882476,7.330975735176935,24962.838425200902,21218.412661420767,0.85,1.0684271024713834,0.6663345404684256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501824087223296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.506385091474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.789350031939,1543.6620863589908,0.3779641193170829,0.12425284610381354,6.112874298809886,3.394584233988006
2472.0,-29.784629748289667,5.173666018557254,35.0310633747111,24.322545888740592,5.08920342762631,-26.297215463461132,-39.877972927037604,1.6017891427979927,0.36615360915317297,-4.990161737805679,40.063738001208115,42679.90492913836,25757.00654251651,25757.00654251651,68436.91147165486,77862.77950449065,77862.77950449065,25757.00654251651,103619.78604700716,103619.78604700716,103619.78604700716,128582.64006300236,91980.95838858989,56798.64471350645,39091.4596389816,24962.854015995203,0.0,64054.3136549768,21218.425913595922,1543.6650203088373,0.0,0.8867380302133131,2.8130992583176946,0.0014959135982669303,354792.01035151165,1557283.2626410015,4.389285038008936,1557283.2626410015,4.389285038008936,0.85,0.0960041258250143,4.027634451161993,1.2684195041423667,1.0,0.0,4.027634451164871,1.2842343178054085,1.2845409682542854,3.136214626350044,19411.84473872622,1979.4572803889423,4632.441516551485,4632.441516551485,5.56013636664122,5.173666018557254,-2.375648002363289,7.549314020920543,3.3948597396183815,3.3948597396183815,0.9699599256052519,0.0,0.0,0.00023876833138585974,1.0002052802302206,0.00023871932702744945,198.74448258775476,0.0,9.774706525075547e-06,27.7015182920641,0.07569250306113619,7.995158512340307e-05,0.00015881674626245666,0.0006396557986681231,0.09600412582454208,0.07225066241195809,0.023753463412583997,0.09600386416046208,0.07225066241231345,0.023753463412700845,0.3779619396851553,0.3779619396851553,0.12426055734783369,0.0,5.371402852717779,4.729594633915042,7.334354810382706,5.356315346958866,4.71201198368135,7.3269453733345244,24962.854015995203,21218.425913595922,0.85,1.0684200261716106,0.6663080516174148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501942649731012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.40612053046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.7569463576,1543.6650203088373,0.3779619396851553,0.12426055734783369,6.112874298809886,3.3948597396183815
2473.0,-29.78659791355936,5.173596766043356,35.03112101708049,24.32201140271502,5.0889460190137195,-26.299012835874468,-39.87966917976735,1.6013609413286471,0.3615078675431391,-4.990314176674024,40.06380572024688,42678.41721016545,25758.310301667854,25758.310301667854,68436.7275118333,77861.65066371036,77861.65066371036,25758.310301667854,103619.96096537821,103619.96096537821,103619.96096537821,128582.91483253497,91980.51969209987,56797.844918891606,39091.860859120294,24962.95386715675,0.0,64054.81472627704,21218.510787083236,1543.6724007526225,0.0,0.8867370090203706,2.81314226617732,0.0014959135982669303,354789.9024764927,1557286.186395088,4.389319356399296,1557286.186395088,4.389319356399296,0.85,0.09600535679990041,4.027634451161993,1.2684185909060761,1.0,0.0,4.027634451160595,1.284236420440344,1.2845430084548315,3.1362094915365986,19411.752155344824,1979.447839511436,4632.441516551485,4632.441516551485,5.560417807679748,5.173596766043356,-2.3754947039835175,7.549091470026873,3.3951316666263525,3.3951316666263525,0.9700376190361008,0.0,0.0,0.00023871932702744945,1.000204509553925,0.00023867051662655912,198.74610549581828,0.0,9.73934585679845e-06,27.601306158166807,0.07570224240699298,7.99362553002909e-05,0.00015878307172715854,0.0006395201699496295,0.09600535679948828,0.07225038947105851,0.023754967328429775,0.0960056803581748,0.07225038947136866,0.02375496732853175,0.37795975680988436,0.37795975680988436,0.1242681764728537,0.0,5.367570782320115,4.725275582458096,7.3318891847310965,5.351822044217158,4.707711641933713,7.321727414130805,24962.95386715675,21218.510787083236,0.85,1.0684087965015794,0.6662796136799626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502060806580732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.30590839656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.724613101043,1543.6724007526225,0.37795975680988436,0.1242681764728537,6.112874298809886,3.3951316666263525
2474.0,-29.7885596651366,5.173515001106313,35.03117671833051,24.321362224314385,5.088548767819808,-26.300818420116816,-39.881381672434486,1.6008075228000496,0.35794851895758484,-4.9905625330828505,40.063864464805235,42677.02478342692,25759.811792445013,25759.811792445013,68436.83657587193,77860.62386734677,77860.62386734677,25759.811792445013,103620.43565979178,103620.43565979178,103620.43565979178,128583.48607014243,91980.12383614478,56797.08150735148,39092.26925421477,24963.050410350654,0.0,64055.319664565424,21218.592848798056,1543.681870190122,0.0,0.8867355320515797,2.8131598854161863,0.0014959135982669303,354786.4683060148,1557288.7226813857,4.3893689917682375,1557288.7226813857,4.3893689917682375,0.85,0.09600660296740543,4.027634451161993,1.2684178578993306,1.0,0.0,4.02763445116308,1.2842391079703082,1.2845456339389052,3.1362029283841997,19411.668613115282,1979.439320574843,4632.441516551485,4632.441516551485,5.560741932824512,5.173515001106313,-2.3754194022029824,7.548934403309296,3.3954002188155887,3.3954002188155887,0.9701143482330253,0.0,0.0,0.00023867051662655912,1.000203846325675,0.00023862187443423,198.74772313848666,0.0,9.700877084641821e-06,27.492285657874923,0.07571194328407763,7.992078146576195e-05,0.00015874973516079717,0.000639385902446469,0.09600660296651485,0.07225014454353948,0.023756458422975375,0.09600671068543036,0.07225014454420968,0.023756458423195747,0.3779575682169685,0.3779575682169685,0.12427567842812043,0.0,5.363879248324622,4.721079740202242,7.329618966814621,5.348511052040408,4.703827057303499,7.3200503433048425,24963.050410350654,21218.592848798056,0.85,1.0684020770523186,0.6662526236214429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502178519810611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.19688789627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.69236319853,1543.681870190122,0.3779575682169685,0.12427567842812043,6.112874298809886,3.3954002188155887
2475.0,-29.790515889135587,5.173421695696944,35.0312301259879,24.32072488535198,5.08817600457607,-26.302616578989927,-39.88308924073351,1.600276694430718,0.35393033845326727,-4.990782605645516,40.06390906044857,42675.63591490641,25761.19664912433,25761.19664912433,68436.83256403074,77859.54569487847,77859.54569487847,25761.19664912433,103620.74234400279,103620.74234400279,103620.74234400279,128583.80093362123,91979.6842912341,56796.32959363426,39092.61633066648,24963.05858961844,0.0,64055.67492028492,21218.59980117567,1543.6856576463256,0.0,0.8867342502823602,2.813186805082796,0.0014959135982669303,354783.4252547502,1557290.6480927714,4.389412067304351,1557290.6480927714,4.389412067304351,0.85,0.09600779507142393,4.027634451161993,1.2684171177493408,1.0,0.0,4.027634451161378,1.2842416895726616,1.2845481536858598,3.1361966239409425,19411.5758506815,1979.4298614390746,4632.441516551485,4632.441516551485,5.561040880296242,5.173421695696944,-2.3753301364021953,7.548751832099139,3.3956648810029866,3.3956648810029866,0.9701899660008533,0.0,0.0,0.00023862187443423,1.0002032751538394,0.00023857337839403497,198.74933624623108,0.0,9.667524973877667e-06,27.397765775969308,0.0757216108090515,7.990535488428932e-05,0.00015871651954994068,0.0006392521221078671,0.09600779507072414,0.07224987094234377,0.02375792412838038,0.09600772617020537,0.07224987094287039,0.02375792412855354,0.3779553796452606,0.3779553796452606,0.12428309685857004,0.0,5.360155342088433,4.716905228123949,7.327152432508797,5.344712944098774,4.699791417417714,7.316854165476741,24963.05858961844,21218.59980117567,0.85,1.0683960890147208,0.6662272463449143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502295851260631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.10236801436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.660176178148,1543.6856576463256,0.3779553796452606,0.12428309685857004,6.112874298809886,3.3956648810029866
2476.0,-29.79246427564081,5.173318237841431,35.03128165828253,24.32016811743381,5.0878909294110075,-26.304398914185413,-39.88477553995324,1.5998255679559947,0.3492946088720714,-4.99095287905711,40.063961251029156,42674.19279480025,25762.414942661584,25762.414942661584,68436.60773746183,77858.4388535372,77858.4388535372,25762.414942661584,103620.85379619879,103620.85379619879,103620.85379619879,128583.95564962557,91979.24841179376,56795.55510831249,39092.992559423634,24963.101853426775,0.0,64056.094412850405,21218.63657541276,1543.6903417842595,0.0,0.8867331945051372,2.8132276102406255,0.0014959135982669303,354781.0708148278,1557292.901416918,4.3894475481464506,1557292.901416918,4.3894475481464506,0.85,0.09600895613924054,4.027634451161993,1.2684162583621221,1.0,0.0,4.027634451160781,1.284243898338234,1.2845503006945334,3.1361912300098203,19411.483861815883,1979.4204811853062,4632.441516551485,4632.441516551485,5.5613038719676755,5.173318237841431,-2.375210289019077,7.548528526860508,3.3959259255396703,3.3959259255396703,0.9702645501541916,0.0,0.0,0.00023857337839403497,1.0002024638968845,0.00023852508567568436,198.75094291405395,0.0,9.638555799332219e-06,27.315667135307507,0.07573124936485083,7.989012315432525e-05,0.00015868325523970972,0.0006391181456259867,0.09600895613877287,0.07224958545379428,0.02375937068497859,0.09600929577479453,0.07224958545414623,0.023759370685094323,0.37795318958732166,0.37795318958732166,0.12429043504582639,0.0,5.356263848165838,4.712720745983972,7.3240349063372605,5.340247487929162,4.695661330941903,7.311230673420084,24963.101853426775,21218.63657541276,0.85,1.0683855824299622,0.6662003543294283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502412853912374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0202693737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.628034501862,1543.6903417842595,0.37795318958732166,0.12429043504582639,6.112874298809886,3.3959259255396703
2477.0,-29.794406843260585,5.173203603734668,35.03133141758319,24.319540487509244,5.087521715486375,-26.306184426033166,-39.88646603012455,1.599299298259035,0.34528290583887156,-4.991187932457612,40.06401267264055,42672.792250122926,25763.756092811585,25763.756092811585,68436.54834293452,77857.38568839469,77857.38568839469,25763.756092811585,103621.14178120627,103621.14178120627,103621.14178120627,128584.31995032186,91978.82979692194,56794.78736056559,39093.38048484039,24963.17816911559,0.0,64056.55865395597,21218.70144374825,1543.698470095304,0.0,0.8867318117339035,2.813252703080211,0.0014959135982669303,354777.82065571885,1557295.121543294,4.3894940181576745,1557295.121543294,4.3894940181576745,0.85,0.09601013073582382,4.027634451161993,1.2684154912875965,1.0,0.0,4.027634451161426,1.2842464579293857,1.2845527988733858,3.136184979365894,19411.395516499208,1979.4114724701308,4632.441516551485,4632.441516551485,5.561593384559516,5.173203603734668,-2.375144799782796,7.548348403517464,3.3961837519127522,3.3961837519127522,0.9703382148322149,0.0,0.0,0.00023852508567568436,1.0002018623886992,0.00023847694614968488,198.7525448062896,0.0,9.598223308067225e-06,27.201364855062515,0.0757408475881589,7.987485626320832e-05,0.00015865022941247603,0.0006389851296664422,0.09601013073502768,0.07224932507690038,0.023760805658127295,0.09601050796152766,0.07224932507749951,0.02376080565832431,0.3779509949525394,0.3779509949525394,0.1242976679006654,0.0,5.352419760943349,4.708606215401062,7.320897004023891,5.336470838296464,4.6917040073695375,7.307884023004931,24963.17816911559,21218.70144374825,0.85,1.0683769122322035,0.6661736619453497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502529389590348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.90596709346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.595984629237,1543.698470095304,0.3779509949525394,0.1242976679006654,6.112874298809886,3.3961837519127522
2478.0,-29.79634342869422,5.173078009824311,35.031379099397554,24.31890038950371,5.087131013148477,-26.30796670147274,-39.88815973335875,1.598754285926893,0.34143370772562776,-4.9914293433850645,40.06405167914799,42671.43117460041,25765.071269242773,25765.071269242773,68436.50244384319,77856.36905422552,77856.36905422552,25765.071269242773,103621.4403234683,103621.4403234683,103621.4403234683,128584.63129209592,91978.43660112304,56794.047924704,39093.76519602116,24963.190968627623,0.0,64056.956164648785,21218.71232333348,1543.7031508084267,0.0,0.8867304415424808,2.8132749303323745,0.0014959135982669303,354774.4826133585,1557296.8056495609,4.389540065503356,1557296.8056495609,4.389540065503356,0.85,0.09601127194467345,4.027634451161993,1.2684147994918749,1.0,0.0,4.027634451162775,1.284249104822234,1.2845553845712556,3.136178515553257,19411.31253567433,1979.4030107808815,4632.441516551485,4632.441516551485,5.561877290233552,5.173078009824311,-2.375090564358571,7.548168574182883,3.3964380343536145,3.3964380343536145,0.9704108669581756,0.0,0.0,0.00023847694614968488,1.0002012438805716,0.00023842896377977317,198.75414178807017,0.0,9.567853298164173e-06,27.115296246997264,0.07575041544145707,7.985956305957665e-05,0.00015861738309010825,0.0006388528366868797,0.09601127194387553,0.07224905206473131,0.02376221987914422,0.0960114092930558,0.07224905206533173,0.023762219879341708,0.3779487981103556,0.3779487981103556,0.12430481317506716,0.0,5.348625099041726,4.704575459937189,7.3177042104721295,5.332863051110678,4.687996316784677,7.3044592082592885,24963.190968627623,21218.71232333348,0.85,1.0683695657960617,0.6661482800543926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502645579011557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.819898485395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.563986382067,1543.7031508084267,0.3779487981103556,0.12430481317506716,6.112874298809886,3.3964380343536145
2479.0,-29.798273182671313,5.172941703455183,35.03142467298237,24.31824548346924,5.086733155253064,-26.309743543340755,-39.889841282833345,1.5982035159224934,0.337413524709234,-4.991675327112581,40.0640856352657,42670.049154256645,25766.35676429544,25766.35676429544,68436.40591855209,77855.32165101843,77855.32165101843,25766.35676429544,103621.67841531387,103621.67841531387,103621.67841531387,128584.86315372233,91978.00698119489,56793.281649109806,39094.13925787232,24963.18473840845,0.0,64057.32399628077,21218.707027647182,1543.706885162277,0.0,0.8867290663469685,2.813298863475792,0.0014959135982669303,354771.08136723,1557298.2717063313,4.389586281116142,1557298.2717063313,4.389586281116142,0.85,0.09601239333129238,4.027634451161993,1.2684140236256645,1.0,0.0,4.02763445116252,1.2842517783142207,1.2845579970761896,3.1361719868115636,19411.221867828634,1979.3937652336563,4632.441516551485,4632.441516551485,5.562154788621405,5.172941703455183,-2.375046144948388,7.5479878484035705,3.3966888195302145,3.3966888195302145,0.9704825198657756,0.0,0.0,0.00023842896377977317,1.0002005370789182,0.00023838115951837422,198.7557331588319,0.0,9.536694752760979e-06,27.026992929324614,0.07575995213620983,7.984438227553557e-05,0.00015858458150423758,0.0006387207238895743,0.09601239333047419,0.07224877501750403,0.023763618312970167,0.09601230944312292,0.07224877501811973,0.023763618313172655,0.37794660184158735,0.37794660184158735,0.12431188296311577,0.0,5.344836043392547,4.700581033440983,7.314423712459018,5.329088851821837,4.684138565956005,7.300818952579334,24963.18473840845,21218.707027647182,0.85,1.0683619241185531,0.6661228801367679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450276141239249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73159516772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.53204322577,1543.706885162277,0.37794660184158735,0.12431188296311577,6.112874298809886,3.3966888195302145
2480.0,-29.800196624417946,5.172794963191003,35.03146817583717,24.31759606059643,5.086333491304019,-26.311514883700294,-39.89152569612486,1.5976517505863748,0.3334415712665759,-4.991924037389789,40.06411646723473,42668.70661473415,25767.608831701527,25767.608831701527,68436.31544643568,77854.30358727265,77854.30358727265,25767.608831701527,103621.91241897417,103621.91241897417,103621.91241897417,128585.08252673438,91977.60342321126,56792.551725090525,39094.50188680081,24963.1701077602,0.0,64057.67199456101,21218.69459159617,1543.7102448809612,0.0,0.8867276885704777,2.8133218493902494,0.0014959135982669303,354767.6424467934,1557299.6028787578,4.389632583564368,1557299.6028787578,4.389632583564368,0.85,0.09601349828607149,4.027634451161993,1.2684133521607146,1.0,0.0,4.0276344511617905,1.2842544561017903,1.2845606141062227,3.1361654476071847,19411.136700147646,1979.3850805471438,4632.441516551485,4632.441516551485,5.562425071020353,5.172794963191003,-2.3750100400731173,7.54780500326412,3.3969361637919016,3.3969361637919016,0.9705531896548291,0.0,0.0,0.00023838115951837422,1.0001998842080315,0.00023833352041139944,198.75731934652637,0.0,9.501371022463211e-06,26.92688547766074,0.07576945350723228,7.982917831197964e-05,0.00015855198120639458,0.0006385894218068637,0.09601349828524695,0.07224849535828727,0.02376500292695968,0.09601315368640853,0.07224849535890773,0.02376500292716376,0.3779444055483386,0.3779444055483386,0.12431888491281551,0.0,5.341060982256067,4.696648721380825,7.311010314466955,5.325365608656341,4.680449556414317,7.296868656173558,24963.1701077602,21218.69459159617,0.85,1.0683547078052797,0.6660983030784673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502876838918093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.631487716055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.500172373473,1543.7102448809612,0.3779444055483386,0.12431888491281551,6.112874298809886,3.3969361637919016
2481.0,-29.802113614804888,5.172638602193856,35.03150978986292,24.316982051264517,5.085974841789945,-26.313276315262737,-39.893193485308416,1.5971375422477991,0.32909760154268497,-4.9921492503957685,40.06414845610786,42667.32306406872,25768.763319657697,25768.763319657697,68436.08638372642,77853.26300534829,77853.26300534829,25768.763319657697,103622.02632500598,103622.02632500598,103622.02632500598,128585.18786574599,91977.19134806815,56791.794752521106,39094.88510616338,24963.16154074001,0.0,64058.04664690339,21218.687309629007,1543.7134435432893,0.0,0.8867264262111236,2.8133524439742854,0.0014959135982669303,354764.52844601887,1557300.984001511,4.389675007315368,1557300.984001511,4.389675007315368,0.85,0.09601457998541921,4.027634451161993,1.2684126136591662,1.0,0.0,4.027634451162333,1.2842569580056589,1.2845630554224894,3.136159337938542,19411.049734988344,1979.3762125688534,4632.441516551485,4632.441516551485,5.562674289051936,5.172638602193856,-2.374962499555687,7.547601101749542,3.397180133317966,3.397180133317966,0.9706228952337046,0.0,0.0,0.00023833352041139944,1.0001992168465588,0.00023828604981597615,198.75890023619843,0.0,9.468621198371422e-06,26.83407247618461,0.07577892212843065,7.981412703901664e-05,0.0001585193933723828,0.0006384581699239091,0.09601457998472596,0.07224820752804398,0.02376637245668198,0.0960142600792377,0.07224820752856562,0.02376637245685359,0.3779422103408302,0.3779422103408302,0.12432582234223875,0.0,5.337207996971472,4.6927396082240875,7.307209207064716,5.32124685193844,4.676677714023981,7.291563001976897,24963.16154074001,21218.687309629007,0.85,1.0683448835234608,0.6660728089205836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450299188962756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53867471458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.46836365106,1543.7134435432893,0.3779422103408302,0.12432582234223875,6.112874298809886,3.397180133317966
2482.0,-29.804024476217677,5.172473357577686,35.03154984407398,24.316397762764268,5.085660156045024,-26.315027833377176,-39.89485219409687,1.5966635132045124,0.32425707586298813,-4.992353470090342,40.064186250718855,42665.92847232315,25769.82935394048,25769.82935394048,68435.75782626362,77852.16480143859,77852.16480143859,25769.82935394048,103621.99415537907,103621.99415537907,103621.99415537907,128585.18231367157,91976.73697599157,56791.042156296506,39095.21646632785,24963.188158292494,0.0,64058.40462462035,21218.70993454862,1543.7182030831239,0.0,0.8867252496898668,2.813391986000374,0.0014959135982669303,354761.7047364913,1557302.6157887604,4.389714546403728,1557302.6157887604,4.389714546403728,0.85,0.09601564446369085,4.027634451161993,1.2684117658110337,1.0,0.0,4.027634451161904,1.2842592717593724,1.2845653087599505,3.136153687755223,19410.953843399926,1979.3664343481134,4632.441516551485,4632.441516551485,5.562904412687383,5.172473357577686,-2.374904956625047,7.547378314202733,3.3974209560224784,3.3974209560224784,0.9706917017207081,0.0,0.0,0.00023828604981597615,1.000198582961003,0.00023823873966162854,198.76047609349365,0.0,9.43520333989022e-06,26.739366265248883,0.07578835733177054,7.979916031584317e-05,0.00015848688950013297,0.0006383272562082395,0.09601564446309277,0.07224791785445299,0.023767726608639777,0.09601577820958972,0.072247917854903,0.023767726608787836,0.37794001478777295,0.37794001478777295,0.1243326823588046,0.0,5.333190071040406,4.68879023351036,7.302861259850658,5.316610545953324,4.67260704844341,7.285069134290438,24963.188158292494,21218.70993454862,0.85,1.0683337842597609,0.6660473160757555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503106556181597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.44396850364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.436620056162,1543.7182030831239,0.37794001478777295,0.1243326823588046,6.112874298809886,3.3974209560224784
2483.0,-29.80592862146515,5.172298434451226,35.031588313773106,24.31576702455061,5.085273302000315,-26.316780523399338,-39.89651481444014,1.596125203934433,0.3201804663322605,-4.992609679344227,40.064220206326254,42664.57918970125,25770.99077517519,25770.99077517519,68435.56996487644,77851.17050192007,77851.17050192007,25770.99077517519,103622.16127709526,103622.16127709526,103622.16127709526,128585.38362925744,91976.35457895178,56790.302774454125,39095.61311610851,24963.222352162185,0.0,64058.83546827069,21218.738999337857,1543.7246512435595,0.0,0.8867238223853363,2.8134154731041905,0.0014959135982669303,354758.1622014838,1557304.0818276305,4.389762513605437,1557304.0818276305,4.389762513605437,0.85,0.09601671185653878,4.027634451161993,1.268411100390367,1.0,0.0,4.027634451163774,1.2842618856586687,1.2845678625203438,3.1361473046413044,19410.873141566684,1979.3582050513362,4632.441516551485,4632.441516551485,5.563155127398092,5.172298434451226,-2.374891590093148,7.547190024544374,3.3976588382335904,3.3976588382335904,0.9707596680667401,0.0,0.0,0.00023823873966162854,1.0001978880157547,0.00023819160439766485,198.76204643394414,0.0,9.403388802186997e-06,26.64920386539795,0.07579776072057273,7.97841609020018e-05,0.00015845457875962674,0.000638197120356634,0.09601671185566396,0.07224764416217784,0.023769067693486128,0.09601682629226001,0.07224764416283609,0.023769067693702687,0.37793781390966663,0.37793781390966663,0.12433944473606433,0.0,5.329231205428414,4.684933230756656,7.298471534542671,5.312790145676502,4.669021167564324,7.280410229464451,24963.222352162185,21218.738999337857,0.85,1.0683236662766624,0.6660217732311675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503220857847012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.35380610379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.404935345365,1543.7246512435595,0.37793781390966663,0.12433944473606433,6.112874298809886,3.3976588382335904
