time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2484.0,-29.807826487780645,5.172114407513103,35.031625025174115,24.31513436548414,5.084897444599142,-26.31852646136126,-39.89816880840806,1.5955974181794976,0.3157627899651061,-4.992852878051242,40.06424593097244,42663.22142322129,25772.083232574707,25772.083232574707,68435.30465579599,77850.12419175803,77850.12419175803,25772.083232574707,103622.20742433274,103622.20742433274,103622.20742433274,128585.41681037052,91975.92209110718,56789.556953496794,39095.96126401153,24963.209386037783,0.0,64059.17065004932,21218.727978132116,1543.7281267044377,0.0,0.8867224911098215,2.8134449423412757,0.0014959135982669303,354754.7995854181,1557305.1924941083,4.389807253669416,1557305.1924941083,4.389807253669416,0.85,0.09601774276733022,4.027634451161993,1.2684103580424564,1.0,0.0,4.027634451163275,1.2842644500163503,1.284570366951691,3.1361410425327247,19410.78186847019,1979.3488977857055,4632.441516551485,4632.441516551485,5.563390954962374,5.172114407513103,-2.374874255218769,7.546988662731872,3.3978935253530707,3.3978935253530707,0.9708267215294487,0.0,0.0,0.00023819160439766485,1.0001972384833782,0.0002381446331114053,198.76361161791183,0.0,9.368701524627877e-06,26.550900120795404,0.07580712942209736,7.976924189759625e-05,0.0001584223625000686,0.0006380673650397501,0.09601774276654734,0.07224735497123952,0.02377038779530782,0.09601790403810483,0.07224735497182859,0.023770387795501627,0.37793561174250356,0.37793561174250356,0.12434612356871,0.0,5.325223974424716,4.6810830373253225,7.293865285088316,5.30861566801633,4.665222847366977,7.274963543372792,24963.209386037783,21218.727978132116,0.85,1.0683139347784125,0.6659970928485388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333475948262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25550235919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.373321486366,1543.7281267044377,0.37793561174250356,0.12434612356871,6.112874298809886,3.3978935253530707
2485.0,-29.809717128487055,5.171921407096174,35.03166004449174,24.314497515466087,5.084514403732875,-26.3202666138888,-39.89981812248004,1.595063889134932,0.3113878876931153,-4.993103719252547,40.064270067731165,42661.87556498948,25773.16005003153,25773.16005003153,68435.03561502101,77849.08979836067,77849.08979836067,25773.16005003153,103622.2498483922,103622.2498483922,103622.2498483922,128585.44870406033,91975.49569391813,56788.81694756284,39096.309718172546,24963.19885566813,0.0,64059.50857384068,21218.71902731791,1543.7319585071907,0.0,0.8867211266630859,2.8134729630049287,0.0014959135982669303,354751.33132569253,1557306.2346037875,4.389853108610452,1557306.2346037875,4.389853108610452,0.85,0.09601875891755432,4.027634451161993,1.2684096151450648,1.0,0.0,4.027634451163321,1.284267040891833,1.2845728981175155,3.136134715693618,19410.69188075778,1979.3397215927744,4632.441516551485,4632.441516551485,5.563623406349609,5.171921407096174,-2.374868088688786,7.54678949578496,3.398125174617489,3.398125174617489,0.9708929070335683,0.0,0.0,0.0002381446331114053,1.0001964905243799,0.000238097849140174,198.76517086443482,0.0,9.336182499288368e-06,26.458741202983234,0.07581646560459665,7.975436767387387e-05,0.00015839026543753142,0.0006379380898048942,0.09601875891673656,0.07224706644287889,0.023771692473857676,0.0960189509197556,0.0722470664434942,0.023771692474060125,0.37793340638585876,0.37793340638585876,0.12435271950338266,0.0,5.321196027154144,4.677258307431202,7.289097795891166,5.304491606945646,4.661485530743732,7.269536178775411,24963.19885566813,21218.71902731791,0.85,1.0683040994005866,0.6659725701113304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45034482872253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.16334344138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.341769943796,1543.7319585071907,0.37793340638585876,0.12435271950338266,6.112874298809886,3.398125174617489
2486.0,-29.81160288794434,5.171720086235106,35.03169348365722,24.313892586529278,5.084161236248351,-26.321999384599884,-39.901462477259315,1.5945577329041523,0.30685161784276715,-4.993336772948239,40.06429408061837,42660.53045204984,25774.158503328188,25774.158503328188,68434.68895537802,77848.06397713417,77848.06397713417,25774.158503328188,103622.22248046235,103622.22248046235,103622.22248046235,128585.4108437151,91975.08799678423,56788.08847974378,39096.66613004494,24963.188363252746,0.0,64059.85449329769,21218.710108764833,1543.7354178511473,0.0,0.8867198532087961,2.813505171342621,0.0014959135982669303,354748.10902903235,1557307.2713658102,4.389895905656148,1557307.2713658102,4.389895905656148,0.85,0.09601974923609032,4.027634451161993,1.2684088815888392,1.0,0.0,4.027634451162683,1.2842695034389031,1.284575301164703,3.1361287022522535,19410.60583954227,1979.3309478305305,4632.441516551485,4632.441516551485,5.563838941352717,5.171720086235106,-2.374854017461085,7.546574103696191,3.398353810170904,3.398353810170904,0.9709582314774011,0.0,0.0,0.000238097849140174,1.0001959862052334,0.00023805119438993425,198.76672610674436,0.0,9.29902403550527e-06,26.353434116621937,0.07582576462863215,7.973954072767125e-05,0.00015835830841250275,0.0006378093785899321,0.09601974923537268,0.07224676969298217,0.023772979542390504,0.09602012740706696,0.07224676969352213,0.023772979542568184,0.37793119745562087,0.37793119745562087,0.12435923626696621,0.0,5.317105970959801,4.673461406466174,7.283993206663467,5.300188390790993,4.6578336066612,7.263118284931068,24963.188363252746,21218.710108764833,0.85,1.0682929191251607,0.6659479761464839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503561384428094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.05803635502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.310299892053,1543.7354178511473,0.37793119745562087,0.12435923626696621,6.112874298809886,3.398353810170904
2487.0,-29.81348154122929,5.171509705030098,35.031725280843986,24.313230241555743,5.083738618347069,-26.323732704681184,-39.90311067374421,1.5939897817989068,0.3028323734764058,-4.993618413209694,40.06431313236138,42659.23200647018,25775.24574460093,25775.24574460093,68434.4777510711,77847.08669524489,77847.08669524489,25775.24574460093,103622.3324398458,103622.3324398458,103622.3324398458,128585.50940423737,91974.69785019332,56787.37506137074,39097.02532091398,24963.17696439156,0.0,64060.20228530554,21218.700419732828,1543.7399936487104,0.0,0.8867183503475191,2.8135249505372872,0.0014959135982669303,354744.21498509607,1557308.0939296419,4.3899464125019465,1557308.0939296419,4.3899464125019465,0.85,0.09602074115298849,4.027634451161993,1.2684082485875114,1.0,0.0,4.027634451160924,1.28427225458424,1.284577993044595,3.1361219840927475,19410.52350222832,1979.3225517611336,4632.441516551485,4632.441516551485,5.56407364291751,5.171509705030098,-2.3748813181699475,7.546391023200045,3.3985796140563087,3.3985796140563087,0.9710227468732311,0.0,0.0,0.00023805119438993425,1.0001952505997072,0.0002380047238248743,198.76827550967644,0.0,9.273411962482872e-06,26.28084950167646,0.07583503804059463,7.972468169845693e-05,0.0001583265126914773,0.0006376813170485305,0.09602074115199548,0.0722464864742624,0.02377425467773307,0.09602092431139098,0.07224648647500956,0.023774254677978928,0.377928984804977,0.377928984804977,0.12436566606461717,0.0,5.313104682406333,4.669751201672796,7.278985190503192,5.29645078668608,4.654378282496452,7.258401154071862,24963.17696439156,21218.700419732828,0.85,1.0682838222440167,0.6659240914738037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503674191313345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.985451740074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.278864606642,1543.7399936487104,0.377928984804977,0.12436566606461717,6.112874298809886,3.3985796140563087
2488.0,-29.815354621198885,5.171291162037164,35.0317553564737,24.312593356613093,5.0833536675770175,-26.32545724036116,-39.904742350894935,1.5934562867397557,0.2983454268377841,-4.9938705742843625,40.06432658225957,42657.88939369393,25776.22515915209,25776.22515915209,68434.11455284602,77846.06008212433,77846.06008212433,25776.22515915209,103622.28524127642,103622.28524127642,103622.28524127642,128585.41210221319,91974.27137657559,56786.63091498794,39097.378290652945,24963.126860936776,0.0,64060.50515158972,21218.65783179626,1543.741697514514,0.0,0.886717017840989,2.8135542900574375,0.0014959135982669303,354740.7285578256,1557308.6746326045,4.3899911943117935,1557308.6746326045,4.3899911943117935,0.85,0.0960216950152159,4.027634451161993,1.2684075051406398,1.0,0.0,4.027634451160543,1.2842748442976588,1.2845805236904457,3.136115660168222,19410.433498386246,1979.3133739234343,4632.441516551485,4632.441516551485,5.564285068047791,5.171291162037164,-2.374892051293858,7.546183213331022,3.39880234920319,3.39880234920319,0.9710863854866256,0.0,0.0,0.0002380047238248743,1.000194674291433,0.00023795839944207238,198.7698203372272,0.0,9.236874078925766e-06,26.17730113967562,0.07584427491467356,7.970997411783634e-05,0.00015829474970703795,0.0006375533873581308,0.09602169501441722,0.07224618426156983,0.023775510752847395,0.09602188730619028,0.07224618426217075,0.023775510753045154,0.37792677190630874,0.37792677190630874,0.12437202874522867,0.0,5.3090452066387,4.66604473810844,7.273729937050348,5.292216001122142,4.6507425647079685,7.2522149695200255,24963.126860936776,21218.65783179626,0.85,1.0682731019823648,0.6658999845965987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503786574769348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88190337807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.247508822902,1543.741697514514,0.37792677190630874,0.12437202874522867,6.112874298809886,3.39880234920319
2489.0,-29.817221938652022,5.171064496107424,35.03178386799517,24.311962827947013,5.082960949262193,-26.32717736602753,-39.90637717125935,1.592916376637956,0.2940980285709429,-4.994133497751834,40.06434117515628,42656.584587406454,25777.19991156882,25777.19991156882,68433.78449897528,77845.09080972441,77845.09080972441,25777.19991156882,103622.29072129323,103622.29072129323,103622.29072129323,128585.38719805377,91973.89677204024,56785.91905077189,39097.75302363151,24963.09647676053,0.0,64060.84950039204,21218.63200524645,1543.7448225209514,0.0,0.8867156263872994,2.813579241255716,0.0014959135982669303,354737.09335628845,1557309.3046850183,4.390037957267972,1557309.3046850183,4.390037957267972,0.8500000000000001,0.09602264239959306,4.027634451161993,1.2684068243345243,1.0,0.0,4.027634451161751,1.2842774637063306,1.2845830842261234,3.136109263755618,19410.354441098672,1979.305312323645,4632.441516551485,4632.441516551485,5.564495486768296,5.171064496107424,-2.3749158142839066,7.5459803103913305,3.399022271575372,3.399022271575372,0.9711492204501063,0.0,0.0,0.00023795839944207238,1.0001940782903802,0.00023791222584402003,198.77136043316173,0.0,9.207889246769817e-06,26.095158125345662,0.07585348280392033,7.96952407205419e-05,0.00015826315872153048,0.0006374261504165548,0.0960226423987282,0.07224588741592967,0.023776754982798517,0.09602278254711868,0.07224588741658039,0.023776754983012672,0.377924556562719,0.377924556562719,0.12437831939446872,0.0,5.305004601350618,4.662413571851687,7.268321470763169,5.288231526322761,4.647392232916673,7.246172625121233,24963.09647676053,21218.63200524645,0.85,1.068262207458808,0.6658760369255703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503898626476808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79976036374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.216202069469,1543.7448225209514,0.377924556562719,0.12437831939446872,6.112874298809886,3.399022271575372
2490.0,-29.819082952046276,5.170828844041078,35.031810579794055,24.311251064669364,5.082483271593461,-26.328900313542654,-39.908016042876966,1.5923006330899174,0.2902823228479292,-4.99445073376299,40.064345777003766,42655.32431614303,25778.278247961556,25778.278247961556,68433.60256410459,77844.13643890365,77844.13643890365,25778.278247961556,103622.4146868652,103622.4146868652,103622.4146868652,128585.45123749279,91973.50012836239,56785.214628517715,39098.09499982741,24963.036550627578,0.0,64061.131550454986,21218.58106803344,1543.747549554861,0.0,0.8867139945796663,2.813592211415208,0.0014959135982669303,354732.7072639593,1557309.5033711153,4.3900927979903175,1557309.5033711153,4.3900927979903175,0.85,0.0960235904461252,4.027634451161993,1.268406241885386,1.0,0.0,4.027634451162437,1.28428043729674,1.2845859992212245,3.136102002487628,19410.270732626544,1979.2967764350258,4632.441516551485,4632.441516551485,5.564728266046541,5.170828844041078,-2.3749851588498423,7.54581400289092,3.399239379289962,3.399239379289962,0.9712112512257034,0.0,0.0,0.00023791222584402003,1.0001934259707497,0.00023786621634021589,198.77289535063267,0.0,9.177988900959227e-06,26.01042054531845,0.0758626607928213,7.968047333932974e-05,0.00015823175250469028,0.0006372996576556285,0.09602359044493977,0.07224560120026877,0.02377798924467101,0.09602321811245475,0.07224560120116064,0.023777989244964562,0.37792234136025304,0.37792234136025304,0.12438453962019738,0.0,5.301092930511288,4.658864123998853,7.263188199755291,5.284733056610946,4.64406694377459,7.242033433546851,24963.036550627578,21218.58106803344,0.85,1.068254664065773,0.665853432241474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010335102355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.71502278371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.184948322452,1543.747549554861,0.37792234136025304,0.12438453962019738,6.112874298809886,3.399239379289962
2491.0,-29.820937138152086,5.170586565478138,35.03183569700915,24.310663004312687,5.082153041285353,-26.330602369660976,-39.9096254032105,1.5918182727943306,0.2852408641077204,-4.994667850317403,40.06435275461498,42653.97092657279,25779.073427552838,25779.073427552838,68433.04435412562,77843.08603729423,77843.08603729423,25779.073427552838,103622.15946484706,103622.15946484706,103622.15946484706,128585.11506236097,91973.06439404632,56784.47388105348,39098.43390332537,24962.955597513916,0.0,64061.38950083929,21218.51225788683,1543.7467720640216,0.0,0.8867128638935539,2.8136329017974204,0.0014959135982669303,354729.7054437433,1557309.8046315345,4.390130797429111,1557309.8046315345,4.390130797429111,0.85,0.0960244792438873,4.027634451161993,1.2684054819541055,1.0,0.0,4.0276344511628395,1.2842827870604119,1.284588290451673,3.1360962645780095,19410.178774388245,1979.2873993043747,4632.441516551485,4632.441516551485,5.56489992058086,5.170586565478138,-2.374985126398811,7.545571691876949,3.399453398410127,3.399453398410127,0.9712723995457505,0.0,0.0,0.00023786621634021589,1.0001927192329059,0.00023782038377828476,198.77442465787337,0.0,9.145442284796616e-06,25.91818343511361,0.07587180623510609,7.966597433723176e-05,0.0001582002420029841,0.0006371727448733833,0.09602447924329024,0.07224527675070545,0.023779202492584785,0.0960244360008289,0.07224527675115466,0.023779202492732635,0.37792012880749176,0.37792012880749176,0.124390716596653,0.0,5.296960325571149,4.65525393514946,7.257342873781852,5.279908714425119,4.640403171129606,7.233536777268,24962.955597513916,21218.51225788683,0.85,1.0682416489456423,0.6658296246604823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504121668233407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.622785673506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.153758622831,1543.7467720640216,0.37792012880749176,0.124390716596653,6.112874298809886,3.399453398410127
2492.0,-29.822786103108978,5.170337269151188,35.03185971697747,24.31006726054477,5.081804405185373,-26.332301567097037,-39.911238046456106,1.5913198691734118,0.28049525672417985,-4.994914310399457,40.06437102920171,42652.65388815757,25779.915559233938,25779.915559233938,68432.5694473915,77842.07905322373,77842.07905322373,25779.915559233938,103621.99461245767,103621.99461245767,103621.99461245767,128584.95835877187,91972.6625177806,56783.76038059625,39098.780152427054,24962.96374631419,0.0,64061.743898741246,21218.519184367062,1543.7518190830938,0.0,0.8867115428838174,2.813666300911432,0.0014959135982669303,354726.29794856714,1557310.5936424127,4.390175193236482,1557310.5936424127,4.390175193236482,0.85,0.0960253859227439,4.027634451161993,1.2684047582885247,1.0,0.0,4.027634451160243,1.284285211462036,1.2845906565648644,3.1360903444312935,19410.093961620354,1979.2787508089261,4632.441516551485,4632.441516551485,5.565081710610609,5.170337269151188,-2.3750111926303483,7.545348461781536,3.399665025783708,3.399665025783708,0.971332864509631,0.0,0.0,0.00023782038377828476,1.0001921794210151,0.00023777468837634055,198.77594967940482,0.0,9.110341128456733e-06,25.818706758046382,0.07588091657623454,7.96514482053155e-05,0.00015816893557296926,0.0006370466540173127,0.09602538592196773,0.07224497724595799,0.02378040867600974,0.09602574673660846,0.07224497724654196,0.02378040867620195,0.3779179123232419,0.3779179123232419,0.12439681235350829,0.0,5.292765338649872,4.651669093076009,7.251167191418176,5.275409567123631,4.636864241170315,7.225982272781266,24962.96374631419,21218.519184367062,0.85,1.0682283260280734,0.6658053823132912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504232594551103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52330899644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.122643662777,1543.7518190830938,0.3779179123232419,0.12439681235350829,6.112874298809886,3.399665025783708
2493.0,-29.82462769359736,5.170079951259291,35.03188231130545,24.309391958545916,5.081359717067315,-26.334003732290117,-39.9128548457287,1.5907357557605823,0.2764739643611165,-4.9952203013284056,40.06437754401869,42651.386129183724,25780.8781470277,25780.8781470277,68432.26427621143,77841.13893111888,77841.13893111888,25780.8781470277,103622.01707814659,103622.01707814659,103622.01707814659,128584.95001372746,91972.28563837075,56783.05368631088,39099.14661339986,24962.93293558087,0.0,64062.079548980735,21218.492995243738,1543.7560523958025,0.0,0.8867099613508103,2.8136832787812964,0.0014959135982669303,354722.0674306004,1557310.8749217025,4.390228344692377,1557310.8749217025,4.390228344692377,0.85,0.09602628900243773,4.027634451161993,1.2684041164955127,1.0,0.0,4.027634451161417,1.2842880362435358,1.2845934233290766,3.1360834466250873,19410.014424238732,1979.2706402531683,4632.441516551485,4632.441516551485,5.565289503367478,5.170079951259291,-2.375086155833432,7.545166107092723,3.3998741323342085,3.3998741323342085,0.9713926092383453,0.0,0.0,0.00023777468837634055,1.0001914157447103,0.000237729183267686,198.777468638965,0.0,9.083146917441045e-06,25.74163836402792,0.07588999972315198,7.963688709543428e-05,0.00015813780128090627,0.0006369212564699872,0.09602628900132251,0.0722446876277128,0.023781601373609712,0.09602641821629519,0.07224468762855181,0.023781601373885925,0.37791569182471296,0.37791569182471296,0.12440281919617831,0.0,5.288688725677787,4.64817768161231,7.245188053570303,5.2716942656895185,4.633633980068339,7.220672420424194,24962.93293558087,21218.492995243738,0.85,1.0682179654172688,0.6657821043191897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504343210126696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.446240602425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.091571493536,1543.7560523958025,0.37791569182471296,0.12440281919617831,6.112874298809886,3.3998741323342085
2494.0,-29.82646386155893,5.16981571491709,35.03190333846356,24.3087506731041,5.080965418154953,-26.335695976533568,-39.91445875782517,1.5901975331292462,0.2718523633375298,-4.995485525079294,40.06437708521064,42650.088533275644,25781.70836106414,25781.70836106414,68431.79689433979,77840.13238870491,77840.13238870491,25781.70836106414,103621.84074976905,103621.84074976905,103621.84074976905,128584.69017237029,91971.86055457138,56782.335924036306,39099.47181170564,24962.849422601234,0.0,64062.32123430687,21218.422009211048,1543.7563448082062,0.0,0.8867086126227601,2.813712871123754,0.0014959135982669303,354718.40057666635,1557310.8551125193,4.39027367224479,1557310.8551125193,4.39027367224479,0.85,0.09602714639993701,4.027634451161993,1.2684034494264051,1.0,0.0,4.027634451160584,1.284290646124831,1.2845959753861398,3.1360770736085497,19409.924713706696,1979.261492324769,4632.441516551485,4632.441516551485,5.565468720748524,5.16981571491709,-2.3751356128478345,7.544951327764924,3.4000804035520713,3.4000804035520713,0.9714515438720204,0.0,0.0,0.000237729183267686,1.000190854943933,0.00023768382013552027,198.7789831463199,0.0,9.045390308494345e-06,25.634636134272974,0.07589904511346048,7.962244448070515e-05,0.00015810673878698084,0.0006367961480993142,0.09602714639909996,0.07224437274868187,0.023782773650418084,0.09602730028148146,0.07224437274931159,0.023782773650625418,0.37791347139298975,0.37791347139298975,0.12440876271407916,0.0,5.284540368545777,4.644674254296433,7.238954994501853,5.267337888416819,4.630159602430467,7.213503853840336,24962.849422601234,21218.422009211048,0.85,1.0682066396572116,0.6657593373378348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504453386119989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.33923837267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.060585427316,1543.7563448082062,0.37791347139298975,0.12440876271407916,6.112874298809886,3.4000804035520713
2495.0,-29.82829498173978,5.169544555590745,35.0319229971746,24.308115569315873,5.080564489031633,-26.337384340243098,-39.916062041278906,1.589653847535296,0.26746000764006794,-4.995761890156908,40.06437928036699,42648.81028458217,25782.539119161327,25782.539119161327,68431.3494037435,77839.177901909,77839.177901909,25782.539119161327,103621.71702107033,103621.71702107033,103621.71702107033,128584.51139313137,91971.48280461604,56781.63289397316,39099.83323404764,24962.79437206103,0.0,64062.62760610867,21218.375216251876,1543.7585651668574,0.0,0.8867071975415012,2.8137381650403452,0.0014959135982669303,354714.57971984165,1557310.9498890995,4.390321229871872,1557310.9498890995,4.390321229871872,0.85,0.0960280002022811,4.027634451161993,1.268402782906778,1.0,0.0,4.027634451160752,1.2842932812603718,1.284598552885563,3.136070638950457,19409.84499260342,1979.2533630346163,4632.441516551485,4632.441516551485,5.565648055575356,5.169544555590745,-2.3751977605940415,7.544742316184786,3.4002841588409396,3.4002841588409396,0.9715097596688399,0.0,0.0,0.00023768382013552027,1.0001903330745612,0.00023763858965211742,198.78049351039465,0.0,9.017237284235031e-06,25.55485046352208,0.07590806235074471,7.960800994666456e-05,0.0001580758101888557,0.0006366715790119792,0.09602800020137071,0.07224406509415802,0.023783935107212686,0.09602814838638442,0.07224406509484295,0.02378393510743815,0.37791124795814174,0.37791124795814174,0.12441463618151874,0.0,5.280402496614329,4.641230679979856,7.232582142827425,5.263221897796996,4.626934380507862,7.206550085414108,24962.79437206103,21218.375216251876,0.85,1.068194545882446,0.6657362003133853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504563239292299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.25945270192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.029646606032,1543.7585651668574,0.37791124795814174,0.12441463618151874,6.112874298809886,3.4002841588409396
2496.0,-29.830119248240152,5.169266076321416,35.03194116140462,24.307429964561038,5.080116682287157,-26.339071222967956,-39.91766508026046,1.5890686570147825,0.2632037306745474,-4.996068378694478,40.06437506759391,42647.5606759609,25783.41751231947,25783.41751231947,68430.97818828037,77838.20865986533,77838.20865986533,25783.41751231947,103621.6261721848,103621.6261721848,103621.6261721848,128584.34660865011,91971.06855242848,56780.936247314494,39100.14700568221,24962.720436465315,0.0,64062.86744214752,21218.312370995518,1543.7604312217093,0.0,0.8867056522745927,2.813758167027069,0.0014959135982669303,354710.34243200487,1557310.768001273,4.3903731628569505,1557310.768001273,4.3903731628569505,0.85,0.0960288471050635,4.027634451161993,1.2684021581476554,1.0,0.0,4.02763445116177,1.2842961101515757,1.2846013243568255,3.1360637311956365,19409.757567996327,1979.2444482056899,4632.441516551485,4632.441516551485,5.56583767332984,5.169266076321416,-2.375286802567615,7.544552878889031,3.4004853853023542,3.4004853853023542,0.9715672529435297,0.0,0.0,0.00023763858965211742,1.0001896234483862,0.0002375935363464411,198.78199824143175,0.0,8.990937812531791e-06,25.480317760715096,0.07591705328855725,7.959358003223486e-05,0.00015804500961988258,0.0006365475255792677,0.09602884710398257,0.07224376207030331,0.02378508503367927,0.09602877974776935,0.07224376207111649,0.02378508503394701,0.37790902341625765,0.37790902341625765,0.12442044097246516,0.0,5.276313502460937,4.63782124747928,7.226304727810032,5.259272109369022,4.623604577515437,7.20059530796857,24962.720436465315,21218.312370995518,0.85,1.0681847522681918,0.6657142019825153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504672792050184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18491999911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.998747703023,1543.7604312217093,0.37790902341625765,0.12442044097246516,6.112874298809886,3.4004853853023542
2497.0,-29.831937386460528,5.168982128609994,35.031958065189855,24.306856956705474,5.079787027857676,-26.340740773066713,-39.919246605690546,1.5885904144641103,0.2582083467408438,-4.996296970202836,40.06437468274159,42646.24843225774,25784.07372537059,25784.07372537059,68430.32215762832,77837.21699701023,77837.21699701023,25784.07372537059,103621.29072238081,103621.29072238081,103621.29072238081,128583.93380852274,91970.67724267772,56780.222534855784,39100.50523091326,24962.643086141925,0.0,64063.14831705518,21218.246623220635,1543.7603226591052,0.0,0.8867044897540568,2.8137969315380666,0.0014959135982669303,354707.18211775814,1557310.751385151,4.390412232668422,1557310.751385151,4.390412232668422,0.85,0.09602964667560639,4.027634451161993,1.2684013789845632,1.0,0.0,4.027634451162848,1.2842984387478311,1.2846035956415716,3.1360580451136166,19409.6749852068,1979.2360271047503,4632.441516551485,4632.441516551485,5.5659793293116335,5.168982128609994,-2.3753222279221076,7.544304356532102,3.400683951648758,3.400683951648758,0.9716239861853594,0.0,0.0,0.0002375935363464411,1.0001889892014315,0.00023754864221824714,198.78349793755842,0.0,8.955786129718981e-06,25.38069789162359,0.07592600907468697,7.957934614376253e-05,0.00015801419020267858,0.0006364233962327721,0.09602964667496515,0.07224343106271443,0.023786215612250722,0.09602997006060777,0.07224343106319682,0.023786215612409563,0.3779067977642987,0.3779067977642987,0.12442619236347312,0.0,5.272059011285933,4.6344007337628454,7.219388842452588,5.254505316943664,4.620287035016304,7.191278765588834,24962.643086141925,21218.246623220635,0.85,1.0681698286034826,0.6656907996653086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450478193633444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08530013002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.967925064742,1543.7603226591052,0.3779067977642987,0.12442619236347312,6.112874298809886,3.400683951648758
2498.0,-29.833750629051174,5.1686898439427935,35.031973513930986,24.306091374624543,5.079245237603401,-26.342427131587463,-39.92085320698095,1.587921740139312,0.25461850680784437,-4.99667297101806,40.06436610883586,42645.061530493076,25785.07416006409,25785.07416006409,68430.13569055716,77836.30468151398,77836.30468151398,25785.07416006409,103621.37884157807,103621.37884157807,103621.37884157807,128583.96542082197,91970.27741954345,56779.5466527975,39100.81196305105,24962.5865792439,0.0,64063.39854229495,21218.198592357316,1543.7648669325608,0.0,0.8867026063093627,2.8138001054395394,0.0014959135982669303,354701.98389427754,1557310.381204082,4.390475531335776,1557310.381204082,4.390475531335776,0.85,0.09603049749099264,4.027634451161993,1.2684009300591423,1.0,0.0,4.027634451161477,1.284301657223546,1.2846067572214102,3.1360501861136676,19409.59060573586,1979.2274227932944,4632.441516551485,4632.441516551485,5.566195292036672,5.1686898439427935,-2.375471420067015,7.544161264009809,3.4008804042163483,3.4008804042163483,0.9716801154903852,0.0,0.0,0.00023754864221824714,1.0001884830711338,0.00023750387675814955,198.78499361534924,0.0,8.92421183925481e-06,25.29121635244813,0.07593493328652622,7.956488897950187e-05,0.00015798375323874527,0.0006363008072682455,0.09603049748942197,0.07224315073738315,0.02378734675203882,0.0960301570805999,0.07224315073856477,0.02378734675242787,0.3779045682790644,0.3779045682790644,0.12443185811571968,0.0,5.268068637451165,4.631094015642816,7.2132001150450265,5.25129147782593,4.6171568171700414,7.187709139236063,24962.5865792439,21218.198592357316,0.85,1.068162745774083,0.6656696725562977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504890715528456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99581859084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.937164387453,1543.7648669325608,0.3779045682790644,0.12443185811571968,6.112874298809886,3.4008804042163483
2499.0,-29.835556652176866,5.168393116593341,35.03198754844508,24.305544699914776,5.078947305070644,-26.34408260365326,-39.92241747966034,1.5874732565470095,0.2492631376560439,-4.996873931133818,40.06435581376577,42643.73013319914,25785.607281934335,25785.607281934335,68429.33741513347,77835.29112636483,77835.29112636483,25785.607281934335,103620.89840829917,103620.89840829917,103620.89840829917,128583.34885767815,91969.87217142424,56778.82143411944,39101.16748589422,24962.450449378986,0.0,64063.61793527321,21218.08288197214,1543.7608053751908,0.0,0.8867016203487605,2.8138468106937986,0.0014959135982669303,354699.205638667,1557309.936711286,4.390508667498178,1557309.936711286,4.390508667498178,0.85,0.09603124370255965,4.027634451161993,1.2684001212241127,1.0,0.0,4.02763445116338,1.284303846132056,1.2846088891544738,3.136044841173714,19409.50508136529,1979.2187017345668,4632.441516551485,4632.441516551485,5.566310376462095,5.168393116593341,-2.375494981736703,7.543888098330044,3.4010738685560926,3.4010738685560926,0.9717353910160265,0.0,0.0,0.00023750387675814955,1.0001877353323188,0.0002374592972580666,198.78648335775947,0.0,8.898701699686524e-06,25.21892061691161,0.07594383198822591,7.955081504648341e-05,0.00015795306171166614,0.0006361771930164229,0.09603124370207777,0.07224279596338415,0.02378844773869363,0.09603139161519941,0.07224279596374665,0.023788447738813,0.3779023403504668,0.3779023403504668,0.12443749486061582,0.0,5.263778510818838,4.6277165272700245,7.206009486485584,5.246137068789835,4.613827188944981,7.176854874238813,24962.450449378986,21218.08288197214,0.85,1.0681466270648525,0.6656466104721764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504999203367572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.92352285531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.906441181338,1543.7608053751908,0.3779023403504668,0.12443749486061582,6.112874298809886,3.4010738685560926
2500.0,-29.837357130269442,5.168088659560774,35.03200039068015,24.30480670826512,5.078429326516552,-26.345755091074007,-39.924014371912904,1.5868272873207578,0.24555673341347983,-4.997241029478347,40.064349155004855,42642.55834361339,25786.534843908084,25786.534843908084,68429.09318752147,77834.39398470802,77834.39398470802,25786.534843908084,103620.9288286161,103620.9288286161,103620.9288286161,128583.34419643598,91969.4920100502,56778.164970425925,39101.474488471424,24962.415367819878,0.0,64063.8898562913,21218.053062646897,1543.7664319194516,0.0,0.8866997752556287,2.813852551938533,0.0014959135982669303,354694.1305810046,1557309.649217301,4.390570677519697,1557309.649217301,4.390570677519697,0.85,0.09603206955300173,4.027634451161993,1.2683996222959832,1.0,0.0,4.027634451163007,1.2843069578454955,1.284611944350253,3.136037242933418,19409.42485135141,1979.210520549975,4632.441516551485,4632.441516551485,5.56651060823414,5.168088659560774,-2.3756457486895717,7.543734408250346,3.4012655055455787,3.4012655055455787,0.971790144441594,0.0,0.0,0.0002374592972580666,1.0001871616374116,0.000237414862303692,198.78796854577763,0.0,8.861802051335581e-06,25.114347013485038,0.07595269379027725,7.95364500055343e-05,0.0001579228472525323,0.0006360555002198922,0.09603206955148888,0.0722425135192766,0.02378955603221227,0.09603173773148867,0.07224251352041469,0.023789556032587037,0.3779001071693046,0.3779001071693046,0.12444304349181017,0.0,5.259741668665868,4.624470034148942,7.199449122005376,5.242797762891826,4.6107906098876015,7.172489386773691,24962.415367819878,21218.053062646897,0.85,1.0681382810351079,0.6656254941632418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505107260799295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.81894925188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.87580216375,1543.7664319194516,0.3779001071693046,0.12444304349181017,6.112874298809886,3.4012655055455787
2501.0,-29.839152699026396,5.167779025330808,35.03201173360815,24.30419357204812,5.078051826984145,-26.34740910971969,-39.925582067202754,1.5863082376770883,0.24076151123074396,-4.997497047772368,40.06433116878243,42641.28662770871,25787.156107595856,25787.156107595856,68428.44273530456,77833.43363722258,77833.43363722258,25787.156107595856,103620.58974481844,103620.58974481844,103620.58974481844,128582.85905462512,91969.10353939296,56777.463657309396,39101.82209120396,24962.26930980668,0.0,64064.09140101064,21217.92891333568,1543.763141516514,0.0,0.8866985367773281,2.8138855064760784,0.0014959135982669303,354690.5912154855,1557308.8726569952,4.390612300484966,1557308.8726569952,4.390612300484966,0.85,0.09603280928258712,4.027634451161993,1.26839896237012,1.0,0.0,4.027634451163721,1.2843094759641216,1.284614405995657,3.136031094171035,19409.34286772984,1979.2021605471634,4632.441516551485,4632.441516551485,5.56664471973572,5.167779025330808,-2.3757183770552937,7.543497402386102,3.401454316201743,3.401454316201743,0.9718440903433552,0.0,0.0,0.000237414862303692,1.0001866540064253,0.00023737055613838137,198.78944970361198,0.0,8.833134312554207e-06,25.033102641778623,0.07596152692458981,7.952234994217505e-05,0.00015789251236151695,0.0006359333223677666,0.09603280928184704,0.07224217168583907,0.023790637596007972,0.0960325235935875,0.0722421716863958,0.023790637596191325,0.37789787548147696,0.37789787548147696,0.1244485550743115,0.0,5.255561807631466,4.6212095107637765,7.19235072429899,5.2382585590031,4.607683961370924,7.163457073470454,24962.26930980668,21217.92891333568,0.85,1.068124767539044,0.6656035494329359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505214987991473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.73770488017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.845214030891,1543.763141516514,0.37789787548147696,0.1244485550743115,6.112874298809886,3.401454316201743
2502.0,-29.840942325736762,5.167463881537598,35.0320220674586,24.30357177453118,5.077661806786012,-26.34905903248424,-39.92714906400067,1.5857785135336464,0.23612101334845192,-4.997777591574415,40.06432446304512,42640.03801753087,25787.817255185102,25787.817255185102,68427.85527271597,77832.48903991934,77832.48903991934,25787.817255185102,103620.30629510444,103620.30629510444,103620.30629510444,128582.5156617699,91968.72334833595,56776.7776884719,39102.16184429338,24962.209366665447,0.0,64064.37121095883,21217.87796166563,1543.7653863856585,0.0,0.8866971325456847,2.8139135773256125,0.0014959135982669303,354686.712825016,1557308.5831349413,4.39065949420901,1557308.5831349413,4.39065949420901,0.85,0.09603356739523172,4.027634451161993,1.268398293652572,1.0,0.0,4.027634451161761,1.2843120437266935,1.2846169174619815,3.136024824212494,19409.262631451602,1979.1939787237848,4632.441516551485,4632.441516551485,5.566787440930772,5.167463881537598,-2.3758127964227667,7.543276677960365,3.4016410576416383,3.4016410576416383,0.971897445040468,0.0,0.0,0.00023737055613838137,1.0001860389879749,0.00023732640417432907,198.79092597920786,0.0,8.80759822057568e-06,24.960733357111476,0.07597033452281038,7.950825847044912e-05,0.00015786229766793226,0.0006358116286269535,0.09603356739432282,0.0722418531773742,0.02379171421694863,0.09603346916049328,0.07224185317805792,0.0237917142171738,0.37789564197281894,0.37789564197281894,0.12445400000359973,0.0,5.2513550470238215,4.617985575106616,7.185031919513335,5.233898604922842,4.604560031671895,7.155208724382192,24962.209366665447,21217.87796166563,0.85,1.0681109324774067,0.6655811523868804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450532242296626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.665335595506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.814664232452,1543.7653863856585,0.37789564197281894,0.12445400000359973,6.112874298809886,3.4016410576416383
2503.0,-29.842725365470958,5.167142472693995,35.03203115263576,24.302882607467495,5.077198724324426,-26.350710332655975,-39.928716235421575,1.5851836915097364,0.23191537152445107,-4.998103600286222,40.06430876035291,42638.81858734066,25788.5690612323,25788.5690612323,68427.38764857297,77831.56738500069,77831.56738500069,25788.5690612323,103620.136446233,103620.136446233,103620.136446233,128582.25671062515,91968.33386129729,56776.0884800582,39102.49486804343,24962.120264392157,0.0,64064.61513243559,21217.802224733332,1543.767043757019,0.0,0.8866955293758001,2.813930653149242,0.0014959135982669303,354682.20594465383,1557307.9051670402,4.390713374016991,1557307.9051670402,4.390713374016991,0.85,0.09603432237494233,4.027634451161993,1.268397689773701,1.0,0.0,4.027634451160555,1.2843149154963192,1.2846197332053382,3.136017811959715,19409.180433330876,1979.1855968481466,4632.441516551485,4632.441516551485,5.56694973246635,5.167142472693995,-2.375944852070318,7.543087324764313,3.4018256209729048,3.4018256209729048,0.9719501774208299,0.0,0.0,0.00023732640417432907,1.0001853568920949,0.00023728242224199355,198.79239684035647,0.0,8.77700981775847e-06,24.874045823527503,0.07597911153262814,7.949416773722504e-05,0.00015783223643710403,0.0006356905529780254,0.09603432237376777,0.07224154251415361,0.023792779859614154,0.09603398139471488,0.07224154251503716,0.023792779859905168,0.3778934070534698,0.3778934070534698,0.12445937350668951,0.0,5.247230811266093,4.614815286638191,7.177885694465033,5.2300189718106935,4.601518409649827,7.148663620088939,24962.120264392157,21217.802224733332,0.85,1.0680995664629933,0.6655595838544708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450542950391933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57864806192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.784173620717,1543.767043757019,0.3778934070534698,0.12445937350668951,6.112874298809886,3.4018256209729048
2504.0,-29.84450339405344,5.166816852824301,35.032039161013806,24.30230404660108,5.076866430847667,-26.352344041941997,-39.93026566514743,1.5847070787365518,0.22666827493276287,-4.998340501142146,40.06429556657016,42637.54722194675,25789.074384363394,25789.074384363394,68426.62160631015,77830.56410591383,77830.56410591383,25789.074384363394,103619.63849027723,103619.63849027723,103619.63849027723,128581.65261025855,91967.9136811361,56775.39871325002,39102.794408762304,24962.01411998132,0.0,64064.808528743626,21217.71200198412,1543.7656757306277,0.0,0.8866943708455481,2.8139717631006333,0.0014959135982669303,354678.9309566403,1557307.3355221427,4.390752310326898,1557307.3355221427,4.390752310326898,0.85,0.09603502229926886,4.027634451161993,1.2683969721524044,1.0,0.0,4.027634451161146,1.2843172343279785,1.2846219960976517,3.1360121498871427,19409.09175767241,1979.176554447483,4632.441516551485,4632.441516551485,5.56705881600886,5.166816852824301,-2.3760144025069416,7.542831255331242,3.402007769107647,3.402007769107647,0.9720022197450421,0.0,0.0,0.00023728242224199355,1.0001848386011263,0.00023723857139632345,198.79386358679716,0.0,8.74327374664788e-06,24.77843779800009,0.07598785480637478,7.948023879247552e-05,0.00015780218344951802,0.0006355695105298636,0.09603502229861405,0.07224119784601966,0.023793824452594377,0.09603517381769616,0.07224119784651223,0.023793824452756625,0.3778911721108735,0.3778911721108735,0.12446469545945474,0.0,5.242895176122261,4.61158106584918,7.170076708389217,5.225008776074901,4.598196913036304,7.138378766849144,24962.01411998132,21217.71200198412,0.85,1.068084384824307,0.6655377297009603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505536192246014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.48304003639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.753755313852,1543.7656757306277,0.3778911721108735,0.12446469545945474,6.112874298809886,3.402007769107647
2505.0,-29.84627499934071,5.166484431698498,35.032046010670925,24.301570874545746,5.076347864381224,-26.353990598382516,-39.93183203330261,1.5840634634231445,0.22291819458791906,-4.998709595020977,40.06427783302842,42636.37407454373,25789.89053509632,25789.89053509632,68426.26460964006,77829.68905936538,77829.68905936538,25789.89053509632,103619.5795944617,103619.5795944617,103619.5795944617,128581.5233281398,91967.54372406803,56774.7287571918,39103.12774097359,24961.94373367809,0.0,64065.07147465168,21217.652173626375,1543.7694654206346,0.0,0.8866925555995055,2.8139778511220546,0.0014959135982669303,354673.82854018133,1557306.5698722564,4.390813317920997,1557306.5698722564,4.390813317920997,0.85,0.09603577034257223,4.027634451161993,1.2683964820159601,1.0,0.0,4.027634451162827,1.2843203335961741,1.2846250397798227,3.136004582193583,19409.013681195593,1979.1685928625568,4632.441516551485,4632.441516551485,5.567234997560211,5.166484431698498,-2.376185692051025,7.542670123749523,3.4021881112347794,3.4021881112347794,0.9720537460670798,0.0,0.0,0.00023723857139632345,1.0001841734687957,0.00023719488639131617,198.79532505342965,0.0,8.717279032306807e-06,24.70476877755749,0.07599657208540708,7.946615986936379e-05,0.00015777241152695968,0.0006354496001088904,0.09603577034109279,0.07224090148422706,0.023794868856865728,0.09603542073589613,0.07224090148533993,0.023794868857232296,0.377888931157593,0.377888931157593,0.12446993120030797,0.0,5.238800625777401,4.608472275556608,7.162865330953082,5.221627789608874,4.595340001758245,7.133298347465825,24961.94373367809,21217.652173626375,0.85,1.0680744286176898,0.6655166862869022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505642582221319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40937101595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.7233779624,1543.7694654206346,0.377888931157593,0.12446993120030797,6.112874298809886,3.4021881112347794
2506.0,-29.848041244575185,5.166148492007083,35.03205169945398,24.30101033477115,5.076033485795405,-26.35561190913552,-39.933364384900756,1.5836041503555507,0.2175237516624975,-4.998931061361151,40.06425771934701,42635.08311479422,25790.31276296986,25790.31276296986,68425.39587776408,77828.68610331033,77828.68610331033,25790.31276296986,103618.99886628019,103618.99886628019,103618.99886628019,128580.79974145911,91967.12636498536,56774.02179722707,39103.44951973144,24961.800875178924,0.0,64065.25039491036,21217.530743902083,1543.7656889540615,0.0,0.8866915007025047,2.8140226962525023,0.0014959135982669303,354670.7669795378,1557305.7014596143,4.390848771445155,1557305.7014596143,4.390848771445155,0.85,0.09603642598944986,4.027634451161993,1.2683956665871667,1.0,0.0,4.027634451163644,1.2843225709612518,1.2846272215671584,3.1359991190900804,19408.92560090316,1979.1596111723331,4632.441516551485,4632.441516551485,5.5673261434218535,5.166148492007083,-2.3762510655596754,7.542399557566759,3.4023658589498695,3.4023658589498695,0.9721045311285341,0.0,0.0,0.00023719488639131617,1.0001836188535198,0.00023715134093398317,198.7967821171761,0.0,8.684374770382774e-06,24.61151809926478,0.07600525646017746,7.945238892688494e-05,0.00015774249746443124,0.0006353291172000766,0.09603642598889381,0.07224054110174477,0.023795884887149045,0.09603660202383614,0.07224054110216303,0.023795884887286827,0.37788669084906806,0.37788669084906806,0.12447512902056503,0.0,5.234433897856093,4.605279625486787,7.15480494128883,5.216454813023631,4.592090949407236,7.122131897678003,24961.800875178924,21217.530743902083,0.85,1.068057885608453,0.6654946769423904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505748589334029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.31612033766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.693070023344,1543.7656889540615,0.37788669084906806,0.12447512902056503,6.112874298809886,3.4023658589498695
2507.0,-29.849802746038687,5.165807042376568,35.03205658203766,24.300348688289546,5.075593262695162,-26.357241535803922,-39.93491678321732,1.5830320524603159,0.21324627781893923,-4.999254798010591,40.06424561462507,42633.89601910105,25790.973955661753,25790.973955661753,68424.8699747628,77827.78350632009,77827.78350632009,25790.973955661753,103618.75746198185,103618.75746198185,103618.75746198185,128580.5147019088,91966.75649885366,56773.36600985232,39103.76721000149,24961.757239926952,0.0,64065.524449928445,21217.49365393791,1543.7700101408057,0.0,0.88668989599897,2.814040985690763,0.0014959135982669303,354666.29166685685,1557305.1788357466,4.3909027032615375,1557305.1788357466,4.3909027032615375,0.85,0.09603713298509053,4.027634451161993,1.2683951423829423,1.0,0.0,4.027634451161912,1.2843253352934387,1.2846299306256193,3.1359923692868454,19408.847543617736,1979.1516515443843,4632.441516551485,4632.441516551485,5.567468874353164,5.165807042376568,-2.3763954400036322,7.5422024823802,3.4025419911957897,3.4025419911957897,0.9721548546273685,0.0,0.0,0.00023715134093398317,1.0001831282903533,0.00023710791976600722,198.79823528627773,0.0,8.656696793621298e-06,24.53307871312276,0.07601391315697108,7.943844007815142e-05,0.00015771290085583176,0.0006352099128796437,0.09603713298391453,0.07224023148729679,0.023796901496617735,0.09603732121789033,0.07224023148818139,0.02379690149690914,0.3778844438963276,0.3778844438963276,0.12448024019001834,0.0,5.230188493007574,4.602176344756174,7.146965585470582,5.21250107582955,4.589151878472876,7.114976129042361,24961.757239926952,21217.49365393791,0.85,1.0680451079151234,0.6654733007363786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505854277190398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.23768095152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.662810410504,1543.7700101408057,0.3778844438963276,0.12448024019001834,6.112874298809886,3.4025419911957897
