time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2508.0,-29.85155729596845,5.165459766879731,35.03206006128242,24.299638566467934,5.0750933939661955,-26.35887086954444,-39.93646533982826,1.582406967542162,0.20938417486883054,-4.999602831238328,40.064214504459684,42632.72302626987,25791.673059620465,25791.673059620465,68424.39608589033,77826.92604463133,77826.92604463133,25791.673059620465,103618.5991042518,103618.5991042518,103618.5991042518,128580.2128254839,91966.4048150864,56772.696750340656,39104.12007193971,24961.613721232097,0.0,64065.73379317181,21217.37166304728,1543.769199719617,0.0,0.8866882363893954,2.814051001590081,0.0014959135982669303,354661.4805294157,1557303.8356485423,4.390958480531633,1557303.8356485423,4.390958480531633,0.85,0.09603781107094947,4.027634451161993,1.268394623124041,1.0,0.0,4.027634451163101,1.284328347086068,1.284632887362596,3.1359850152805864,19408.77332357473,1979.1440832062663,4632.441516551485,4632.441516551485,5.567619789147492,5.165459766879731,-2.376561671889805,7.5420214387695355,3.4027159013772628,3.4027159013772628,0.9722045432506465,0.0,0.0,0.00023710791976600722,1.000182408158026,0.0002370646772348998,198.79968273923194,0.0,8.632051567688944e-06,24.46323414283047,0.07602254520853877,7.942452800405373e-05,0.00015768339176195349,0.000635091061036517,0.0960378110696739,0.07223990884133548,0.02379790222833843,0.09603743287063861,0.07223990884229498,0.02379790222865449,0.37788219492152125,0.37788219492152125,0.12448529007462221,0.0,5.22609841007818,4.599173890629459,7.139450036881726,5.208987006107179,4.586506816025349,7.108708052441727,24961.613721232097,21217.37166304728,0.85,1.0680342210203964,0.6654528170067368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505959682654688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.167836381224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.632586956364,1543.769199719617,0.37788219492152125,0.12448529007462221,6.112874298809886,3.4027159013772628
2509.0,-29.85330707883144,5.16510878607408,35.032062390594945,24.299042962398403,5.074732922295848,-26.36048197127122,-39.93799227811394,1.5819078147354624,0.20435511512630455,-4.999857973848977,40.06418796870905,42631.4809491596,25792.11769667809,25792.11769667809,68423.59864583769,77825.96788561692,77825.96788561692,25792.11769667809,103618.08558229501,103618.08558229501,103618.08558229501,128579.54955222852,91966.00694886733,56772.01353850055,39104.43712262976,24961.463969933513,0.0,64065.901092563276,21217.244374443486,1543.7658923913398,0.0,0.8866870332251738,2.8140871403816523,0.0014959135982669303,354657.9535246781,1557302.6899632409,4.39099891736921,1557302.6899632409,4.39099891736921,0.85,0.09603843900593059,4.027634451161993,1.2683939115470277,1.0,0.0,4.027634451163199,1.2843307698095228,1.2846352551199232,3.135979099651506,19408.689357095074,1979.135521008201,4632.441516551485,4632.441516551485,5.567715772454791,5.16510878607408,-2.376662376281711,7.541771162355791,3.402887485006345,3.402887485006345,0.97225356714467,0.0,0.0,0.0002370646772348998,1.000181915124198,0.00023702155942847877,198.8011262779756,0.0,8.596601464996456e-06,24.362768551799956,0.07603114181000377,7.941081235225327e-05,0.00015765386488264652,0.000634972137560185,0.09603843900521919,0.07223955356213707,0.023798885443082125,0.09603833014190429,0.07223955356267218,0.023798885443258408,0.3778799483770223,0.3778799483770223,0.12449030534941456,0.0,5.221835970666632,4.5961301013245475,7.1313611405208235,5.20421308897528,4.583473245311552,7.09850823308102,24961.463969933513,21217.244374443486,0.85,1.0680189848103183,0.6654316917757087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506064673603345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.067370790195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.602444047903,1543.7658923913398,0.3778799483770223,0.12449030534941456,6.112874298809886,3.402887485006345
2510.0,-29.855051149753123,5.164753371057883,35.032063958320975,24.298406321927928,5.074331966052266,-26.362091980857137,-39.93951900685204,1.5813727971559015,0.19956420808028952,-5.000154723508854,40.06417044451699,42630.26280612857,25792.64980194354,25792.64980194354,68422.9126080721,77825.00764182453,77825.00764182453,25792.64980194354,103617.65744376807,103617.65744376807,103617.65744376807,128579.05027981261,91965.58829866163,56771.33529578332,39104.725558753686,24961.392836044546,0.0,64066.118394798235,21217.183910637865,1543.7680808405914,0.0,0.8866855855256113,2.814115309635481,0.0014959135982669303,354653.8513928567,1557301.9333537798,4.391047572831029,1557301.9333537798,4.391047572831029,0.85,0.0960390908435104,4.027634451161993,1.2683932395325974,1.0,0.0,4.027634451161469,1.2843333599474485,1.2846377904913908,3.13597277526669,19408.601004321463,1979.1265115326298,4632.441516551485,4632.441516551485,5.567830637426866,5.164753371057883,-2.376796874829051,7.541550245886935,3.4030573720747728,3.4030573720747728,0.9723021063070779,0.0,0.0,0.00023702155942847877,1.0001813238250672,0.00023697858956416,198.80256512283958,0.0,8.571868479136591e-06,24.2926752698731,0.0760397136784829,7.939710077190554e-05,0.00015762445865657323,0.0006348537000309736,0.09603909084253122,0.07223922584182306,0.02379986500070816,0.09603927083536576,0.07223922584255958,0.02379986500095082,0.3778776992674658,0.3778776992674658,0.12449525314289381,0.0,5.217542812013562,4.593077203655355,7.123176673284206,5.199718931589132,4.580305321165952,7.0898600765187325,24961.392836044546,21217.183910637865,0.85,1.0680046539799048,0.6654104208940163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506169380738736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.997277508264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.572338154683,1543.7680808405914,0.3778776992674658,0.12449525314289381,6.112874298809886,3.4030573720747728
2511.0,-29.856790022559554,5.164393860579573,35.032064659859444,24.297784140240424,5.073938810029023,-26.363696531096267,-39.941041090618796,1.5808453185660358,0.1948253859342799,-5.000442604937529,40.064148350392315,42629.04799544503,25793.141257397176,25793.141257397176,68422.1892528422,77824.07432888568,77824.07432888568,25793.141257397176,103617.21558628285,103617.21558628285,103617.21558628285,128578.51061860955,91965.19764063621,56770.661592427496,39105.04005356524,24961.295032326692,0.0,64066.33508589193,21217.100777477688,1543.7685608055267,0.0,0.8866841995245032,2.8141438329316477,0.0014959135982669303,354649.8718869968,1557300.9794372292,4.391094154782148,1557300.9794372292,4.391094154782148,0.85,0.09603971717433474,4.027634451161993,1.268392580705695,1.0,0.0,4.02763445116368,1.284335914546153,1.2846402905050087,3.135966537683595,19408.518559073356,1979.1181044570121,4632.441516551485,4632.441516551485,5.567936727369261,5.164393860579573,-2.376927866229921,7.541321726809494,3.403225336521677,3.403225336521677,0.9723500961490507,0.0,0.0,0.00023697858956416,1.0001807859272052,0.00023693575491401983,198.80399969755499,0.0,8.542519249553211e-06,24.2094995532338,0.07604825619773245,7.938343308688905e-05,0.00015759515647727093,0.0006347356815641215,0.09603971717342386,0.07223888808621118,0.02380082908721267,0.09604012400608168,0.07223888808689632,0.02380082908743841,0.37787544552409613,0.37787544552409613,0.12450013576075852,0.0,5.213214478161433,4.590036055733663,7.114814496475844,5.195267990871798,4.577327947498418,7.080804621163622,24961.295032326692,21217.100777477688,0.85,1.0679897509528289,0.665389208517913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506273747506584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.914101791626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.54228836459,1543.7685608055267,0.37787544552409613,0.12450013576075852,6.112874298809886,3.403225336521677
2512.0,-29.858522622797587,5.164028897615364,35.03206420094314,24.29706937344747,5.073432594337751,-26.36530674182499,-39.94257903015239,1.5802167133647085,0.19098590107597602,-5.000803018338243,40.06411595272555,42627.92637250264,25793.795555705092,25793.795555705092,68421.72192820773,77823.2238706101,77823.2238706101,25793.795555705092,103617.0194263152,103617.0194263152,103617.0194263152,128578.19063421623,91964.84153202474,56770.03246942853,39105.34340288468,24961.17120790103,0.0,64066.514610785714,21216.995526715873,1543.76926541127,0.0,0.8866824814561546,2.814152115205877,0.0014959135982669303,354644.8897906316,1557299.5806647814,4.39115189727998,1557299.5806647814,4.39115189727998,0.85,0.09604035312333578,4.027634451161993,1.2683921598037706,1.0,0.0,4.027634451163551,1.2843389416331616,1.2846432632923361,3.1359591464543346,19408.443405202415,1979.1104408949454,4632.441516551485,4632.441516551485,5.568077970017567,5.164028897615364,-2.377115991870086,7.54114488948545,3.403391473145817,3.403391473145817,0.9723975637559477,0.0,0.0,0.00023693575491401983,1.0001801362862106,0.00023689308187402206,198.80542911551544,0.0,8.515699773510121e-06,24.13349315812768,0.07605677189750595,7.936962523284082e-05,0.000157566129681179,0.0006346187722401748,0.09604035312197395,0.07223856715659523,0.023801785965378734,0.09604026440423306,0.07223856715761953,0.023801785965716256,0.37787318675122894,0.37787318675122894,0.12450495000077277,0.0,5.209083428808526,4.5871077659283515,7.106909965770853,5.1917889194141935,4.574714044790255,7.074588342277934,24961.17120790103,21216.995526715873,0.85,1.067979463903735,0.6653698368246515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506377804641295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.838095396524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.512284574375,1543.76926541127,0.37787318675122894,0.12450495000077277,6.112874298809886,3.403391473145817
2513.0,-29.860249814105206,5.163659765585274,35.032062422706964,24.2964124417864,5.072992294181024,-26.366905491101214,-39.944096364174015,1.5796479711768536,0.18660438684975134,-5.0011104693360355,40.06407660688704,42626.74258199939,25794.29584361079,25794.29584361079,68421.03842561018,77822.34060573093,77822.34060573093,25794.29584361079,103616.63644934172,103616.63644934172,103616.63644934172,128577.62404814195,91964.47712343479,56769.36592979647,39105.679104042574,24960.98759880023,0.0,64066.666702842806,21216.839458980197,1543.7653351379163,0.0,0.8866810582514003,2.81417367798637,0.0014959135982669303,354640.63985195034,1557297.881905612,4.39119972983279,1557297.881905612,4.39119972983279,0.85,0.09604094272806322,4.027634451161993,1.2683915399899708,1.0,0.0,4.0276344511614575,1.2843416885450125,1.284645956045445,3.1359524393580687,19408.366499687472,1979.1025987148998,4632.441516551485,4632.441516551485,5.568185966611568,5.163659765585274,-2.3772682509824627,7.540928016567737,3.4035553657525797,3.4035553657525797,0.9724443902150227,0.0,0.0,0.00023689308187402206,1.0001795764192474,0.00023685054910051783,198.8068540890514,0.0,8.483632028419848e-06,24.04261316854185,0.07606525552953437,7.935600455412074e-05,0.00015753707731990132,0.0006345017599490052,0.09604094272708559,0.07223821607964816,0.023802726647437433,0.09604060162598765,0.0722382160803835,0.023802726647679726,0.3778709287740575,0.3778709287740575,0.12450973172758573,0.0,5.2049434401665735,4.584214306670674,7.098863159764164,5.187714856185778,4.572059983809197,7.066076344108069,24960.98759880023,21216.839458980197,0.85,1.0679662599423823,0.6653497797803788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648148783169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.74721540694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.482348482188,1543.7653351379163,0.3778709287740575,0.12450973172758573,6.112874298809886,3.4035553657525797
2514.0,-29.861971445894042,5.16328667190985,35.032059645618226,24.29576829252767,5.072569788434955,-26.368497456825423,-39.94560887860132,1.5790957993666095,0.18204800412144095,-5.001415038256672,40.06404395674403,42625.56289515302,25794.771241050923,25794.771241050923,68420.33413620395,77821.43735892308,77821.43735892308,25794.771241050923,103616.20859997401,103616.20859997401,103616.20859997401,128577.05767505108,91964.09769176826,56768.70841100757,39105.9880897341,24960.849075077076,0.0,64066.83716481118,21216.721713815514,1543.7639436414654,0.0,0.8866796254535649,2.8141978704036132,0.0014959135982669303,354636.4297920375,1557296.4722346002,4.391247884905155,1557296.4722346002,4.391247884905155,0.85,0.09604153391020553,4.027634451161993,1.2683909635851163,1.0,0.0,4.027634451160819,1.2843443577130362,1.2846485712162374,3.1359459221153023,19408.286423672518,1979.0944332338279,4632.441516551485,4632.441516551485,5.56828859012844,5.16328667190985,-2.377421350143901,7.540708022053751,3.4037173924195283,3.4037173924195283,0.9724906835484367,0.0,0.0,0.00023685054910051783,1.0001790008703657,0.0002368081602337263,198.80827449375326,0.0,8.455806896057204e-06,23.963756743426117,0.07607371133643043,7.934242929018284e-05,0.000157508119810335,0.000634385129685856,0.09604153390922673,0.0722378719637832,0.023803661945443533,0.09604118548907385,0.07223787196451942,0.023803661945686113,0.37786867159430265,0.37786867159430265,0.1245144735427822,0.0,5.200779824436438,4.581340300673958,7.0906616353451,5.183463042378094,4.569269252721824,7.057261759632638,24960.849075077076,21216.721713815514,0.85,1.0679524253740427,0.6653295961138095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506584848745794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66835898182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.452462995567,1543.7639436414654,0.37786867159430265,0.1245144735427822,6.112874298809886,3.4037173924195283
2515.0,-29.863686947271965,5.162910589461602,35.0320561594328,24.295181629154854,5.072215490661514,-26.370077083425315,-39.947104384750105,1.5786056268153923,0.17696454588218558,-5.001679469120504,40.06401774865081,42624.33934612947,25795.129893789664,25795.129893789664,68419.46923991913,77820.49049632903,77820.49049632903,25795.129893789664,103615.6203901187,103615.6203901187,103615.6203901187,128576.35768020104,91963.69978278493,56768.03200844988,39106.297527038936,24960.737290082343,0.0,64067.03481712128,21216.62669656999,1543.7631700312747,0.0,0.8866783737166575,2.814233653544911,0.0014959135982669303,354632.7745927829,1557295.3406999996,4.391289954765766,1557295.3406999996,4.391289954765766,0.85,0.09604210423565343,4.027634451161993,1.2683902421174573,1.0,0.0,4.0276344511617035,1.2843467367502814,1.2846508963721512,3.1359401133006464,19408.202448167805,1979.0858701154632,4632.441516551485,4632.441516551485,5.568366012096416,5.162910589461602,-2.3775473424241165,7.540457931885719,3.4038776087700837,3.4038776087700837,0.9725364596485954,0.0,0.0,0.0002368081602337263,1.0001783659342984,0.00023676592925754426,198.8096898584343,0.0,8.427257464570504e-06,23.88284765459281,0.076082138593895,7.932900879140925e-05,0.00015747915144231705,0.000634268455688833,0.09604210423488896,0.07223751886575634,0.02380458536913261,0.09604222296080786,0.07223751886633134,0.023804585369322083,0.37786641430367274,0.37786641430367274,0.12451916867789779,0.0,5.196469629592002,4.578429863891188,7.0819769167529785,5.178644015002703,4.566288949689522,7.046723270610698,24960.737290082343,21216.62669656999,0.85,1.0679356307845653,0.6653084455648716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506687878358542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.587449892984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.422631311592,1543.7631700312747,0.37786641430367274,0.12451916867789779,6.112874298809886,3.4038776087700837
2516.0,-29.865398306815166,5.162530801263206,35.032052055727036,24.294555640686326,5.07181012916804,-26.37165808831879,-39.9486038373783,1.5780699106716949,0.1723647715219272,-5.001983933043858,40.06399278970817,42623.15006031727,25795.574583807538,25795.574583807538,68418.7246441248,77819.59129598999,77819.59129598999,25795.574583807538,103615.16587979753,103615.16587979753,103615.16587979753,128575.82094972923,91963.32719292738,56767.368087015995,39106.62122879042,24960.6550699317,0.0,64067.27629872212,21216.556809441947,1543.7650460071507,0.0,0.8866769135618784,2.81425843143106,0.0014959135982669303,354628.5660574913,1557294.2630980604,4.391339029483588,1557294.2630980604,4.391339029483588,0.85,0.09604268404864096,4.027634451161993,1.2683896283479408,1.0,0.0,4.027634451160408,1.2843493283856298,1.2846534343791023,3.135933785416894,19408.12381606185,1979.0778518721327,4632.441516551485,4632.441516551485,5.568462006836185,5.162530801263206,-2.377705587856723,7.540236389119929,3.4040363016847124,3.4040363016847124,0.9725818004813463,0.0,0.0,0.00023676592925754426,1.0001779377528766,0.00023672380715524666,198.81110182359933,0.0,8.39592727717013e-06,23.79405790350015,0.07609053452117216,7.931555498430203e-05,0.00015745037427324223,0.0006341525517712603,0.09604268404763444,0.07223718307264705,0.023805500974987386,0.09604302711364075,0.07223718307340408,0.02380550097523687,0.37786415279820446,0.37786415279820446,0.12452379168748591,0.0,5.192177421367887,4.575556136040632,7.0732543032680155,5.174348704565773,4.563486443439956,7.0377707774555915,24960.6550699317,21216.556809441947,0.85,1.0679199834423032,0.6652873748148932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506790542491186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49866014189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.39286505246,1543.7650460071507,0.37786415279820446,0.12452379168748591,6.112874298809886,3.4040363016847124
2517.0,-29.86710281396111,5.162146759885492,35.03204698341251,24.29387083919721,5.07134388820145,-26.373239013473952,-39.9501032201573,1.577480087714664,0.1680848740857641,-5.002321306739465,40.06395636951266,42621.99028238693,25796.084965325772,25796.084965325772,68418.0752477127,77818.7004416736,77818.7004416736,25796.084965325772,103614.78540699938,103614.78540699938,103614.78540699938,128575.30733904516,91962.93553404989,56766.70549556865,39106.922264979155,24960.521932045784,0.0,64067.44419702494,21216.443642238915,1543.7647893538935,0.0,0.886675327302947,2.8142751807414093,0.0014959135982669303,354623.9026637096,1557292.69065773,4.391392342592634,1557292.69065773,4.391392342592634,0.85,0.09604325063490181,4.027634451161993,1.268389032161795,1.0,0.0,4.027634451163507,1.2843521727558918,1.2846562253204192,3.135926840470646,19408.04115959193,1979.0694232578842,4632.441516551485,4632.441516551485,5.568572182327102,5.162146759885492,-2.3778911727302594,7.540037932615752,3.4041932498939658,3.4041932498939658,0.9726266428268474,0.0,0.0,0.00023672380715524666,1.0001772276933742,0.00023668186057503344,198.8125081527167,0.0,8.374341568912865e-06,23.73288400629906,0.07609890886274108,7.930210391315694e-05,0.0001574217032420897,0.0006340370753384401,0.0960432506337206,0.07223684664271998,0.02380640399100062,0.09604341093358772,0.07223684664360841,0.023806403991293395,0.3778618882075828,0.3778618882075828,0.12452834890788282,0.0,5.187967465569159,4.572717519548291,7.06475992369559,5.170406180825239,4.560726119460867,7.030124807784034,24960.521932045784,21216.443642238915,0.85,1.067907048661226,0.6652675288764858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506892960137594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.43748624469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.363124584703,1543.7647893538935,0.3778618882075828,0.12452834890788282,6.112874298809886,3.4041932498939658
2518.0,-29.86880295237404,5.161759367340057,35.032040899875135,24.29323618942874,5.07092584434422,-26.374811185476304,-39.95160124087704,1.576934077446489,0.16355878522517742,-5.00262242265428,40.063916770903944,42620.84388172463,25796.487105452212,25796.487105452212,68417.33098717684,77817.8173968827,77817.8173968827,25796.487105452212,103614.30450233491,103614.30450233491,103614.30450233491,128574.66326982275,91962.56943869546,56766.07473576095,39107.2163365939,24960.358767487833,0.0,64067.57510408173,21216.30495236466,1543.7619939126082,0.0,0.8866739371958163,2.8142993872575763,0.0014959135982669303,354619.74048867833,1557290.98099091,4.391439063276367,1557290.98099091,4.391439063276367,0.8500000000000001,0.09604378319766595,4.027634451161993,1.2683884914731607,1.0,0.0,4.027634451163387,1.28435481195068,1.2846588112629034,3.135920396517856,19407.96389809885,1979.061544778171,4632.441516551485,4632.441516551485,5.568658991869111,5.161759367340057,-2.3780527337584862,7.539812101098543,3.40434828208046,3.40434828208046,0.9726709377372743,0.0,0.0,0.00023668186057503344,1.000176775873999,0.00023664002832720276,198.81391089479834,0.0,8.339504820618326e-06,23.634156661632336,0.07610724836756169,7.928866716716097e-05,0.00015739319340787248,0.0006339222481479499,0.09604378319672988,0.07223649092734381,0.02380729226938607,0.09604391254302798,0.07223649092804782,0.023807292269618127,0.377859621363109,0.377859621363109,0.1245328615280418,0.0,5.183740508902531,4.569907041920999,7.056111260341822,5.166181207879447,4.558096700884732,7.02093017385431,24960.358767487833,21216.30495236466,0.85,1.0678932498386067,0.6652482759412143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506994969068783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.33875890003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.333464347985,1543.7619939126082,0.377859621363109,0.1245328615280418,6.112874298809886,3.40434828208046
2519.0,-29.870497580571232,5.161368448290952,35.03203395640276,24.292587779369228,5.070494244368238,-26.376379753641643,-39.95309115909038,1.5763764174389214,0.15910534542513233,-5.002937978726675,40.06387955644496,42619.687655511734,25796.91028589253,25796.91028589253,68416.59794140427,77816.93369770529,77816.93369770529,25796.91028589253,103613.84398359782,103613.84398359782,103613.84398359782,128574.06537176507,91962.19497425824,56765.42611492186,39107.520954818196,24960.221388167254,0.0,64067.74234298545,21216.188179942164,1543.761033457062,0.0,0.8866724648929231,2.814320959408815,0.0014959135982669303,354615.3787556925,1557289.3742608614,4.3914885466197875,1557289.3742608614,4.3914885466197875,0.85,0.09604431744747308,4.027634451161993,1.2683879156177866,1.0,0.0,4.027634451162261,1.2843575053829819,1.2846614516023664,3.13591382016411,19407.884870377864,1979.0534861933347,4632.441516551485,4632.441516551485,5.568750343360288,5.161368448290952,-2.3782276475594264,7.539596095850379,3.4045016632623963,3.4045016632623963,0.9727147609321133,0.0,0.0,0.00023664002832720276,1.0001762053346686,0.00023659833843779632,198.81530910788393,0.0,8.316832792737443e-06,23.569904134617914,0.07611556520035442,7.927530518565832e-05,0.00015736472314154443,0.0006338075803224533,0.0960443174464357,0.07223614367495786,0.02380817377147784,0.09604442950387497,0.0722361436757381,0.023808173771734983,0.3778573525302336,0.3778573525302336,0.12453732344520799,0.0,5.17953668131986,4.567129970899373,7.047455426397619,5.162043324151796,4.555425993790777,7.012217465905792,24960.221388167254,21216.188179942164,0.85,1.0678790205394986,0.6652284924814119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507096717910084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27450637301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.303834814646,1543.761033457062,0.3778573525302336,0.12453732344520799,6.112874298809886,3.4045016632623963
2520.0,-29.872186821847283,5.160974220970085,35.032026141760745,24.291938461270206,5.070067843826282,-26.37794295275823,-39.95457266047595,1.5758239747375271,0.15450826445669463,-5.003249239710786,40.06384029487808,42618.519951800874,25797.307278504104,25797.307278504104,68415.82723030497,77816.02524298005,77816.02524298005,25797.307278504104,103613.33252148415,103613.33252148415,103613.33252148415,128573.4068240665,91961.79568556829,56764.76598335532,39107.81078023663,24960.074302582343,0.0,64067.885082818975,21216.063157194993,1543.7594348456603,0.0,0.8866710218633659,2.8143449173439974,0.0014959135982669303,354611.07643225417,1557287.6791485217,4.391537046209638,1557287.6791485217,4.391537046209638,0.8500000000000001,0.09604483685630927,4.027634451161993,1.2683873018482705,1.0,0.0,4.027634451162115,1.2843601741411326,1.2846640674444638,3.135907304082612,19407.80060369712,1979.044893383278,4632.441516551485,4632.441516551485,5.568836041713985,5.160974220970085,-2.3784020211234824,7.539376242093567,3.404653334961483,3.404653334961483,0.9727580957032809,0.0,0.0,0.00023659833843779632,1.0001756475932764,0.00023655678780734477,198.81670289353573,0.0,8.28858824901644e-06,23.489859097712593,0.07612385378860344,7.926202075264586e-05,0.00015733631768515046,0.0006336931735276799,0.09604483685530979,0.07223579191450122,0.023809044940808564,0.09604499134915472,0.07223579191525294,0.023809044941056335,0.3778550822596526,0.3778550822596526,0.12454173859918855,0.0,5.175314636081794,4.564349890847552,7.0387359172371475,5.157757504167478,4.552642012522426,7.003251779882817,24960.074302582343,21216.063157194993,0.85,1.067864611760877,0.6652087843497403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450719813833491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.194461336105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.274258998017,1543.7594348456603,0.3778550822596526,0.12454173859918855,6.112874298809886,3.404653334961483
2521.0,-29.873869952358948,5.160575696345428,35.032017244789365,24.29122341508048,5.069557763125649,-26.379509019670966,-39.95606586160136,1.5751968304373458,0.1506137311475868,-5.003614178639826,40.06379314050256,42617.42733901219,25797.822954958905,25797.822954958905,68415.2502939711,77815.18957389117,77815.18957389117,25797.822954958905,103613.01252885007,103613.01252885007,103613.01252885007,128572.9194954454,91961.43283812165,56764.144395320014,39108.09826977959,24959.90696659533,0.0,64068.00523637492,21215.92092160603,1543.7579494559434,0.0,0.8866693340219669,2.8143534070795844,0.0014959135982669303,354606.03221164696,1557285.6432671777,4.391593773953936,1557285.6432671777,4.391593773953936,0.85,0.09604536373847773,4.027634451161993,1.268386857318692,1.0,0.0,4.027634451162001,1.2843631918586629,1.2846670325071397,3.135899936009076,19407.724027648972,1979.0370847994955,4632.441516551485,4632.441516551485,5.568947360216974,5.160575696345428,-2.3786190484237926,7.539194744769221,3.404803357133507,3.404803357133507,0.972800959181002,0.0,0.0,0.00023655678780734477,1.0001750145555384,0.00023651539417075598,198.81809165433876,0.0,8.26095934952464e-06,23.41155879655283,0.07613211474795296,7.924863349201827e-05,0.00015730815431532651,0.0006335797417691162,0.09604536373713736,0.07223545238588322,0.02380991135125414,0.09604500583523472,0.07223545238689132,0.023809911351586416,0.37785280880497857,0.37785280880497857,0.12454610670910153,0.0,5.1712513735295715,4.561655622320018,7.030399999085773,5.154227909787437,4.550189608398796,6.9963449793697805,24959.90696659533,21215.92092160603,0.85,1.0678536040189996,0.6651904828592343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507299237709204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.116161034945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.244734611766,1543.7579494559434,0.37785280880497857,0.12454610670910153,6.112874298809886,3.404803357133507
2522.0,-29.87554778524406,5.160174638997896,35.03200733920412,24.29060119846838,5.069158183374541,-26.381059266987812,-39.95753402179105,1.574669665118623,0.14581242434576325,-5.0039013206733856,40.06374596861309,42616.25374854907,25798.12688170379,25798.12688170379,68414.38063025285,77814.28227090726,77814.28227090726,25798.12688170379,103612.40915261106,103612.40915261106,103612.40915261106,128572.11968184158,91961.04095696281,56763.4846594796,39108.395886092454,24959.71052923052,0.0,64068.106415322974,21215.75394984594,1543.7530035086127,0.0,0.8866680424537801,2.8143828590850943,0.0014959135982669303,354602.06334671617,1557283.6066316834,4.391637183196624,1557283.6066316834,4.391637183196624,0.85,0.09604584395075633,4.027634451161993,1.2683861935464664,1.0,0.0,4.027634451164611,1.2843657418538343,1.2846695299382245,3.135893709955675,19407.641324268352,1979.0286514016868,4632.441516551485,4632.441516551485,5.569012968545497,5.160174638997896,-2.3787810701601586,7.538955709158055,3.404951425906685,3.404951425906685,0.9728432645447672,0.0,0.0,0.00023651539417075598,1.0001744660524174,0.00023647413746149423,198.8194760610447,0.0,8.229803833215914e-06,23.3232640633339,0.07614034455178618,7.923547277338519e-05,0.0001572799213973708,0.000633466029896101,0.09604584394992417,0.07223508069524577,0.023810763254678406,0.09604556331851224,0.0722350806958716,0.023810763254884723,0.3778505361555426,0.3778505361555426,0.12455045464194223,0.0,5.167068167627974,4.5589330921428655,7.0216638850341155,5.149713745019142,4.5475009922187155,6.986160674019175,24959.71052923052,21215.75394984594,0.85,1.0678383435707473,0.6651711145056828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507399972697987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02786630173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.215276336456,1543.7530035086127,0.3778505361555426,0.12455045464194223,6.112874298809886,3.404951425906685
2523.0,-29.877220783409584,5.1597703996271,35.03199672129792,24.289953242428624,5.068721351033104,-26.382608888122288,-39.959009585995204,1.574109455745818,0.14141904930295368,-5.004224612835085,40.06370540965648,42615.13191912247,25798.50872449542,25798.50872449542,68413.6406436179,77813.42165864485,77813.42165864485,25798.50872449542,103611.93038314026,103611.93038314026,103611.93038314026,128571.50496872033,91960.67873258985,56762.85978171927,39108.68772318953,24959.574585580063,0.0,64068.26230876959,21215.638397743052,1543.7523888037626,0.0,0.886666542795007,2.8144027490812378,0.0014959135982669303,354597.5948579762,1557281.8555096558,4.391687586412931,1557281.8555096558,4.391687586412931,0.85,0.09604634529125289,4.027634451161993,1.2683856589021163,1.0,0.0,4.027634451162162,1.2843684460610765,1.2846721817935123,3.135887107405988,19407.56487971492,1979.020856226634,4632.441516551485,4632.441516551485,5.569095396524407,5.1597703996271,-2.378972225105526,7.538742624732626,3.4050980664340886,3.4050980664340886,0.9728851618383111,0.0,0.0,0.00023647413746149423,1.0001739656665627,0.000236433006235967,198.8208564954524,0.0,8.20263731942458e-06,23.24627416324926,0.0761485471891056,7.92222477203553e-05,0.0001572518897411389,0.0006333531286317382,0.09604634529017642,0.07223473136763028,0.023811613922546125,0.09604604140670422,0.07223473136843987,0.02381161392281301,0.37784826063957794,0.37784826063957794,0.12455475659729504,0.0,5.162921191266548,4.556261328826736,7.012920567214508,5.1456436621380135,4.544964031404106,6.977317884285526,24959.574585580063,21215.638397743052,0.85,1.067824195291988,0.6651519860760974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507500391953838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95087640164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.185868085911,1543.7523888037626,0.37784826063957794,0.12455475659729504,6.112874298809886,3.4050980664340886
2524.0,-29.878889216543996,5.1593638038686755,35.03198542068759,24.289344855956756,5.068332937129535,-26.384149557765053,-39.96046870071439,1.5735932783504696,0.13661742148792655,-5.004513813353706,40.06366428869382,42613.961532601556,25798.791491010954,25798.791491010954,68412.75302361252,77812.52521405842,77812.52521405842,25798.791491010954,103611.31670506937,103611.31670506937,103611.31670506937,128570.74120819209,91960.29843683304,56762.204184343085,39108.99361387772,24959.424503122715,0.0,64068.41811700043,21215.510827654307,1543.750186921446,0.0,0.8866652187923041,2.8144319697390303,0.0014959135982669303,354593.5976155173,1557280.08012469,4.391732085961785,1557280.08012469,4.391732085961785,0.85,0.09604681849633352,4.027634451161993,1.268384999525733,1.0,0.0,4.027634451160612,1.2843709441646807,1.284674627657383,3.1358810081003936,19407.484621340627,1979.0126721500847,4632.441516551485,4632.441516551485,5.569156437017747,5.1593638038686755,-2.3791404091476234,7.538504213016299,3.4052430786222287,3.4052430786222287,0.9729265938920654,0.0,0.0,0.000236433006235967,1.0001734933067252,0.000236391993807278,198.82223317994706,0.0,8.177745488033197e-06,23.175730713086082,0.07615672493459363,7.920917210596199e-05,0.00015722383413000499,0.0006332401308857869,0.09604681849547045,0.07223436701857743,0.023812451476893016,0.09604675819449222,0.07223436701922653,0.023812451477106995,0.37784598409522646,0.37784598409522646,0.12455901550955291,0.0,5.158687957102757,4.553579016830042,7.003860080212803,5.141131234841623,4.542303930591629,6.967055721938493,24959.424503122715,21215.510827654307,0.85,1.0678077441943166,0.6651321007298918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507600523170026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.88033295148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.156500763154,1543.750186921446,0.37784598409522646,0.12455901550955291,6.112874298809886,3.4052430786222287
2525.0,-29.880551781221477,5.158954669173786,35.03197357749247,24.288727808184944,5.067932150072066,-26.385686182875215,-39.961927151866234,1.5730665517255555,0.1319657703435837,-5.004816384129308,40.06362588359535,42612.813964470246,25799.096163386756,25799.096163386756,68411.910127857,77811.64383149348,77811.64383149348,25799.096163386756,103610.73999488023,103610.73999488023,103610.73999488023,128570.04092578792,91959.92582232726,56761.56365856906,39109.29129306467,24959.30093090769,0.0,64068.59222397236,21215.405791271536,1543.7498354624431,0.0,0.8866638168373645,2.8144576669276895,0.0014959135982669303,354589.4156112449,1557278.42199771,4.391779205572894,1557278.42199771,4.391779205572894,0.85,0.09604729140227838,4.027634451161993,1.2683844170765952,1.0,0.0,4.0276344511621485,1.284373491351754,1.2846771227687082,3.1358747889782914,19407.405984032863,1979.0046533763175,4632.441516551485,4632.441516551485,5.5692222063047865,5.158954669173786,-2.3793206180744595,7.538275287248245,3.4053867062344825,3.4053867062344825,0.9729676303527093,0.0,0.0,0.000236391993807278,1.0001728853755243,0.00023635113215304013,198.82360503886832,0.0,8.154182660077654e-06,23.108953658660074,0.07616487911725371,7.919610443181365e-05,0.00015719588937546434,0.0006331275796296697,0.09604729140133314,0.0722340108445418,0.023813280556791345,0.096047461417121,0.0722340108452527,0.023813280557025675,0.3778437043070367,0.3778437043070367,0.12456321491685925,0.0,5.154436431862223,4.5509152470958725,6.994669784703149,5.136782154472883,4.539689095864333,6.9573202072591585,24959.30093090769,21215.405791271536,0.85,1.0677916862711947,0.6651123816721843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507700382476676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.81355589705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.127169126581,1543.7498354624431,0.3778437043070367,0.12456321491685925,6.112874298809886,3.4053867062344825
2526.0,-29.882209291132234,5.158542154924523,35.03196093200971,24.288048839103453,5.067457176512621,-26.387225676559428,-39.96338975904507,1.5724735619398296,0.12789032900792563,-5.005164367250911,40.06357882893021,42611.70552216311,25799.501709911678,25799.501709911678,68411.20723207478,77810.81206547524,77810.81206547524,25799.501709911678,103610.31377538692,103610.31377538692,103610.31377538692,128569.46214162796,91959.57075213891,56760.930416038536,39109.60037344486,24959.148366241032,0.0,64068.74873968589,21215.276111304876,1543.7489000134938,0.0,0.8866622148988001,2.8144705141779283,0.0014959135982669303,354584.60598474124,1557276.390430466,4.391833046743941,1557276.390430466,4.391833046743941,0.85,0.09604776323373648,4.027634451161993,1.268383872541599,1.0,0.0,4.027634451162402,1.284376348029329,1.2846799276371397,3.1358678142444436,19407.3310493128,1978.9970121614213,4632.441516551485,4632.441516551485,5.56930975118225,5.158542154924523,-2.379536894506583,7.538079049431106,3.405528890274639,3.405528890274639,0.9730082543641825,0.0,0.0,0.00023635113215304013,1.000172362042121,0.0002363104012097132,198.82497274346576,0.0,8.124261403426173e-06,23.024156817309773,0.07617300337865714,7.918300152139188e-05,0.00015716813063164825,0.000633015777556755,0.09604776323251601,0.07223366255118593,0.02381410068133008,0.09604766811717622,0.0722336625521038,0.023814100681632693,0.37784142126046555,0.37784142126046555,0.12456735280483021,0.0,5.1503068121470506,4.5483237250552975,6.985754942813003,5.133054696258853,4.537300811643092,6.949418228934121,24959.148366241032,21215.276111304876,0.85,1.067778106765164,0.6650934560201311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507799891848705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.7287590557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.097899440323,1543.7489000134938,0.37784142126046555,0.12456735280483021,6.112874298809886,3.405528890274639
2527.0,-29.883861322378166,5.158127774186904,35.03194752777571,24.287444189563416,5.067076456864955,-26.388750812714928,-39.96483507854862,1.5719659472017373,0.12298034732430096,-5.005445387597812,40.06353143780149,42610.54918584737,25799.725688514183,25799.725688514183,68410.27487436155,77809.89970399231,77809.89970399231,25799.725688514183,103609.6253925065,103609.6253925065,103609.6253925065,128568.5945019205,91959.17103418104,56760.28510867959,39109.87325055716,24958.969109414,0.0,64068.84235997116,21215.1237430019,1543.7448915547852,0.0,0.886660955230307,2.814502116362332,0.0014959135982669303,354580.7219173205,1557274.344338562,4.391875384307216,1557274.344338562,4.391875384307216,0.85,0.09604819018709686,4.027634451161993,1.2683832093188538,1.0,0.0,4.027634451160621,1.2843788053042855,1.2846823331762223,3.1358618146986594,19407.246692038498,1978.9884101133923,4632.441516551485,4632.441516551485,5.569358101194163,5.158127774186904,-2.379705771365572,7.537833545552476,3.4056693729247334,3.4056693729247334,0.9730483922642096,0.0,0.0,0.0002363104012097132,1.0001717946024533,0.00023626981133140383,198.82633594379985,0.0,8.098328696790937e-06,22.950663526705515,0.07618110170735393,7.917005545307967e-05,0.00015714034575663353,0.0006329038702369245,0.0960481901863017,0.07223328606015593,0.023814904126145765,0.09604836073263084,0.07223328606075394,0.023814904126342924,0.37783913821436954,0.37783913821436954,0.12457145206132211,0.0,5.146051642817554,4.545686943243709,6.97646961180908,5.128425734922132,4.534609469820964,6.938782252936903,24958.969109414,21215.1237430019,0.85,1.0677619940438134,0.665074435814522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507899099975037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.6552657651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.068675599072,1543.7448915547852,0.37783913821436954,0.12457145206132211,6.112874298809886,3.4056693729247334
2528.0,-29.885507952332574,5.1577095664345265,35.03193328704785,24.286730191111587,5.066555867246722,-26.39028507492591,-39.96629681261254,1.5713329898401398,0.1193117669704975,-5.005824902048363,40.063480264755896,42609.484345826706,25800.18493028536,25800.18493028536,68409.66927611206,77809.11087033208,77809.11087033208,25800.18493028536,103609.29580061743,103609.29580061743,103609.29580061743,128568.10950814534,91958.83603654325,56759.672512608835,39110.181693260456,24958.813707527916,0.0,64068.99540078837,21214.991651398726,1543.744568648182,0.0,0.8866592075692347,2.8145059539026334,0.0014959135982669303,354575.4765860223,1557272.1349662784,4.39193412347702,1557272.1349662784,4.39193412347702,0.85,0.09604865328836622,4.027634451161993,1.2683827708335595,1.0,0.0,4.027634451162188,1.2843818483008285,1.2846853247562773,3.1358543851194622,19407.175993469504,1978.9812008656886,4632.441516551485,4632.441516551485,5.569457237204738,5.1577095664345265,-2.3799499965948527,7.537659563029379,3.4058086049937595,3.4058086049937595,0.9730881728553599,0.0,0.0,0.00023626981133140383,1.0001712351869068,0.0002362293605526967,198.8276947035545,0.0,8.070336780657153e-06,22.871334436382373,0.07618917204413458,7.915696434592169e-05,0.00015711284698548213,0.0006327931152388705,0.09604865328692941,0.07223294506924365,0.02381570821768576,0.09604828228567162,0.07223294507032418,0.023815708218042037,0.3778368506952129,0.3778368506952129,0.12457549199306328,0.0,5.142027026151595,4.5431762645251865,6.967736179830638,5.125136669018843,4.532417210913877,6.932063484994728,24958.813707527916,21214.991651398726,0.85,1.067749991211354,0.6650562269515841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507997981471492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57593667478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.039506263405,1543.744568648182,0.3778368506952129,0.12457549199306328,6.112874298809886,3.4058086049937595
2529.0,-29.887148881858952,5.157289600773197,35.031918121906564,24.28611199082809,5.066159873483778,-26.39180174515892,-39.967736998200394,1.5708127367839557,0.1144707034720227,-5.006111288320938,40.06342485789438,42608.354907809655,25800.39587935954,25800.39587935954,68408.75078716919,77808.2055396853,77808.2055396853,25800.39587935954,103608.60141904483,103608.60141904483,103608.60141904483,128567.19770618553,91958.43268609939,56759.04337935968,39110.432563044116,24958.5962871407,0.0,64069.02885018481,21214.806844069593,1543.7385352561741,0.0,0.8866579495778473,2.8145360305964426,0.0014959135982669303,354571.5184348173,1557269.7428036495,4.39197640486719,1557269.7428036495,4.39197640486719,0.85,0.0960490548462395,4.027634451161993,1.2683821301395075,1.0,0.0,4.027634451164293,1.2843843641049255,1.2846877891977613,3.1358482427250745,19407.090869588123,1978.972520645493,4632.441516551485,4632.441516551485,5.569502774546854,5.157289600773197,-2.380127540181435,7.537417140954632,3.405945991945437,3.405945991945437,0.9731274262701248,0.0,0.0,0.0002362293605526967,1.0001706446381418,0.0002361890561566758,198.82904877572454,0.0,8.042735079300272e-06,22.79311121473697,0.07619721477921389,7.9144068181394e-05,0.0001570852923713027,0.000632682135325513,0.09604905484543756,0.07223256080375282,0.023816494041684746,0.09604879702564018,0.0722325608043559,0.0238164940418836,0.3778345654900075,0.3778345654900075,0.1245795117566574,0.0,5.137860801818817,4.540608310099628,6.95860357615004,5.12058199179296,4.529796033059995,6.921516652879575,24958.5962871407,21214.806844069593,0.85,1.0677350978291262,0.6650382512811687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508096540956537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.49771345313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.010390065907,1543.7385352561741,0.3778345654900075,0.1245795117566574,6.112874298809886,3.405945991945437
2530.0,-29.888785600202706,5.156867051236641,35.03190234519211,24.2854643840343,5.065716952742902,-26.393319317984744,-39.969181060418464,1.5702506705248007,0.1101972085944567,-5.006441253471273,40.063376714338645,42607.25975407174,25800.7059443867,25800.7059443867,68407.96569845844,77807.37103971335,77807.37103971335,25800.7059443867,103608.07698410006,103608.07698410006,103608.07698410006,128566.52316168984,91958.07946797526,56758.42825138057,39110.7235739941,24958.446177589776,0.0,64069.169751583875,21214.67925095131,1543.7373976997637,0.0,0.8866564432846102,2.8145535832854227,0.0014959135982669303,354566.9580219402,1557267.6642327479,4.392027031848766,1557267.6642327479,4.392027031848766,0.8500000000000001,0.0960494825454919,4.027634451161993,1.2683816257165743,1.0,0.0,4.02763445116321,1.284387075103714,1.2846904490678606,3.1358416237852302,19407.016325731387,1978.9649192875638,4632.441516551485,4632.441516551485,5.56956970793955,5.156867051236641,-2.3803393579948713,7.537206409231512,3.4060821515816606,3.4060821515816606,0.9731663290233316,0.0,0.0,0.0002361890561566758,1.000170208952729,0.00023614886150627072,198.83039938906794,0.0,8.01368472231586e-06,22.71078250304315,0.07620522846393621,7.913113925374391e-05,0.0001570579169029319,0.000632571876945986,0.09604948254439988,0.07223220267769562,0.02381727986670426,0.096049162078271,0.07223220267851685,0.02381727986697504,0.37783227698745103,0.37783227698745103,0.12458348534702927,0.0,5.133755549403588,4.538099094314077,6.949539923978136,5.116638462065737,4.527439494054363,6.912643633526045,24958.446177589776,21214.67925095131,0.85,1.067720495890573,0.6650196954209545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819476051238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.415384741435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.981333179318,1543.7373976997637,0.37783227698745103,0.12458348534702927,6.112874298809886,3.4060821515816606
2531.0,-29.89041721921778,5.1564433512880745,35.03188608695449,24.284896335471444,5.0653685865330775,-26.394822844630887,-39.97060413295401,1.5697742119462461,0.10518725085478309,-5.006706957825113,40.063331135593494,42606.09960047285,25800.843993827977,25800.843993827977,68406.94359430083,77806.475849059,77806.475849059,25800.843993827977,103607.31984288698,103607.31984288698,103607.31984288698,128565.60729202861,91957.7017815339,56757.78409688227,39111.01964961293,24958.287449141622,0.0,64069.30709875455,21214.54433177038,1543.734284637405,0.0,0.8866552550051963,2.814588292024657,0.0014959135982669303,354563.2857840817,1557265.6963980328,4.392066970369743,1557265.6963980328,4.392066970369743,0.85,0.09604987128091726,4.027634451161993,1.268380952603184,1.0,0.0,4.027634451161236,1.284389385647826,1.284692708529456,3.1358359825828965,19406.93661803223,1978.9567913642506,4632.441516551485,4632.441516551485,5.569599508518961,5.1564433512880745,-2.3805053673541536,7.536948718642228,3.406216831806088,3.406216831806088,0.9732048090874538,0.0,0.0,0.00023614886150627072,1.0001696808783846,0.00023610879835797097,198.8317458105529,0.0,7.991918393348856e-06,22.64909672675066,0.07621322038232956,7.91184001604016e-05,0.00015703046134586912,0.0006324612959984841,0.09604987128019954,0.07223182079616129,0.02381805048403824,0.09605002412783831,0.07223182079670103,0.023818050484216233,0.3778299876985216,0.3778299876985216,0.12458742009347912,0.0,5.129497850182588,4.535553208959868,6.939970235186365,5.111894208679871,4.524868287398078,6.901175873324348,24958.287449141622,21214.54433177038,0.85,1.0677022538867227,0.6650001620089485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508292729267898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35369896515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.952305959103,1543.734284637405,0.3778299876985216,0.12458742009347912,6.112874298809886,3.406216831806088
