time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2532.0,-29.892043975466528,5.156016552756821,35.03186926409851,24.284213280212157,5.064882541402323,-26.39633576302076,-39.972043585125334,1.5691743289561355,0.10129434362983147,-5.007069521070128,40.06328217347597,42605.02878558362,25801.21582375048,25801.21582375048,68406.2446093341,77805.67265342294,77805.67265342294,25801.21582375048,103606.88847717342,103606.88847717342,103606.88847717342,128565.04215080496,91957.35838690585,56757.17164503694,39111.318602076564,24958.15367363155,0.0,64069.47227570812,21214.430622586817,1543.734876341575,0.0,0.8866535855980354,2.8145970544964247,0.0014959135982669303,354558.2749302449,1557263.5824903566,4.392123079899149,1557263.5824903566,4.392123079899149,0.85,0.0960502942601128,4.027634451161993,1.2683804729068653,1.0,0.0,4.027634451161895,1.2843922729733648,1.2846955450773918,3.1358289331950195,19406.86414734568,1978.949401410847,4632.441516551485,4632.441516551485,5.569679775030946,5.156016552756821,-2.3807451110272315,7.536761663784052,3.406350460740332,3.406350460740332,0.973242988782952,0.0,0.0,0.00023610879835797097,1.000169177387057,0.0002360688608449277,198.8330882352455,0.0,7.965825719105726e-06,22.57515008794563,0.07622118620804866,7.910551636828721e-05,0.00015700328198968376,0.0006323518274871516,0.09605029425879126,0.07223147420004547,0.02381882005874579,0.09605017912456217,0.0722314742010393,0.023818820059073497,0.3778276938830628,0.3778276938830628,0.1245912870228016,0.0,5.125422296156273,4.533104892265328,6.930843227687376,5.108363864699982,4.522627370166219,6.893630017964597,24958.15367363155,21214.430622586817,0.85,1.067688591455283,0.6649817342375283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450839039405075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27975232634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.923326338161,1543.734876341575,0.3778276938830628,0.1245912870228016,6.112874298809886,3.406350460740332
2533.0,-29.893664433059275,5.155588525987206,35.03185174158581,24.2836229846813,5.064507352484366,-26.397831925197902,-39.97345792651174,1.5686748446228755,0.0964931596677161,-5.007347506705599,40.06322814886062,42603.88080563546,25801.36321235376,25801.36321235376,68405.24401798923,77804.79608139195,77804.79608139195,25801.36321235376,103606.1592937457,103606.1592937457,103606.1592937457,128564.1153223085,91956.98395445588,56756.523963960026,39111.622211662056,24957.956028562803,0.0,64069.57824022486,21214.26262427838,1543.7298528788785,0.0,0.8866523653316902,2.8146275969864583,0.0014959135982669303,354554.43303021794,1557261.250015138,4.392164093693381,1557261.250015138,4.392164093693381,0.85,0.09605065616933704,4.027634451161993,1.2683798135304825,1.0,0.0,4.027634451161036,1.2843946906572554,1.2846979120339486,3.135823030458773,19406.785126375347,1978.9413435143854,4632.441516551485,4632.441516551485,5.569711591644874,5.155588525987206,-2.380924169249445,7.536512695236651,3.4064824487688834,3.4064824487688834,0.9732806996482524,0.0,0.0,0.0002360688608449277,1.0001685245324476,0.00023602908415387664,198.83442547806354,0.0,7.940899054827277e-06,22.5045079213805,0.07622912710710349,7.909285921896626e-05,0.00015697600162596143,0.0006322419521543833,0.09605065616857948,0.07223108656240827,0.02381956960617121,0.09605077665828378,0.07223108656297797,0.02381956960635907,0.3778254006682889,0.3778254006682889,0.12459512017462812,0.0,5.1212248463386345,4.530624727398276,6.921319525856745,5.103840666373287,4.520179518641328,6.882685208398641,24957.956028562803,21214.26262427838,0.85,1.0676712083464646,0.66496271671861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508487769009528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.209110159776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.894389747336,1543.7298528788785,0.3778254006682889,0.12459512017462812,6.112874298809886,3.4064824487688834
2534.0,-29.895279414983314,5.1551582581001085,35.031833726271394,24.282979464065306,5.064069291462431,-26.399329446262502,-39.97488372316582,1.568119322741599,0.09221967590838176,-5.007677329566631,40.063178750020754,42602.80420545015,25801.632146451615,25801.632146451615,68404.43635190176,77803.95859990621,77803.95859990621,25801.632146451615,103605.59074635783,103605.59074635783,103605.59074635783,128563.40366418331,91956.6209483397,56755.9202304407,39111.88968655444,24957.812917825475,0.0,64069.70260437991,21214.140980151653,1543.7291802893792,0.0,0.8866508642424766,2.8146451734329543,0.0014959135982669303,354549.8747562736,1557259.1172568714,4.392214546197119,1557259.1172568714,4.392214546197119,0.85,0.09605104252097575,4.027634451161993,1.2683792915241794,1.0,0.0,4.027634451161416,1.2843973700118305,1.2847005409293315,3.1358164888837283,19406.708516841263,1978.933531515988,4632.441516551485,4632.441516551485,5.569769646149585,5.1551582581001085,-2.3811433829638355,7.536301641063944,3.406613354947978,3.406613354947978,0.9733181014137079,0.0,0.0,0.00023602908415387664,1.0001679572501974,0.00023598944801511246,198.83575821798493,0.0,7.908975512556843e-06,22.414036602586094,0.07623703608261605,7.908010144983831e-05,0.00015694898270403833,0.0006321331298136126,0.09605104251988757,0.0722307253771927,0.02382031714269486,0.09605117200236,0.07223072537801101,0.02382031714296474,0.3778231043697294,0.3778231043697294,0.1245988961536634,0.0,5.117097698586747,4.528188695092865,6.911947603251008,5.099897005474986,4.517822161139861,6.873819071043101,24957.812917825475,21214.140980151653,0.85,1.067656529862299,0.6649446223984462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508584768181434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.118638840984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.865525114381,1543.7291802893792,0.3778231043697294,0.1245988961536634,6.112874298809886,3.406613354947978
2535.0,-29.89688941320465,5.154725634006765,35.03181492702122,24.282313836179696,5.063604391984904,-26.400825164982866,-39.976305433642096,1.5675401437628973,0.088135581010647,-5.0080171521935135,40.063119885691506,42601.73222778804,25801.91489120128,25801.91489120128,68403.64711898932,77803.1402349057,77803.1402349057,25801.91489120128,103605.05512610698,103605.05512610698,103605.05512610698,128562.67500306776,91956.26418322136,56755.30838284889,39112.173111524964,24957.619876960787,0.0,64069.79298848575,21213.97689541667,1543.7258954688266,0.0,0.8866493464908396,2.8146591008650064,0.0014959135982669303,354545.1783299678,1557256.575836003,4.392265558852691,1557256.575836003,4.392265558852691,0.85,0.09605141086588248,4.027634451161993,1.2683787936950104,1.0,0.0,4.027634451160125,1.2844001596922616,1.2847032803569294,3.1358096779799545,19406.633224419802,1978.9258538257002,4632.441516551485,4632.441516551485,5.569830681944352,5.154725634006765,-2.381372076465128,7.536097710471893,3.406742871678682,3.406742871678682,0.9733551061939092,0.0,0.0,0.00023598944801511246,1.0001674411152077,0.00023594994029397644,198.837086860845,0.0,7.881081704010429e-06,22.334985549165555,0.07624491716432005,7.906738213736997e-05,0.00015692206587774248,0.0006320247186767075,0.09605141086475866,0.07223035674588234,0.023821054118876323,0.0960512784806741,0.07223035674672745,0.023821054119155024,0.3778208066280735,0.3778208066280735,0.12460262925327079,0.0,5.113050775168972,4.525798735502178,6.902761614884355,5.096152733204178,4.515597623584938,6.865357221905356,24957.619876960787,21213.97689541667,0.85,1.0676427053741602,0.6649269529471427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086814408163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.03958778756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.836716162066,1543.7258954688266,0.3778208066280735,0.12460262925327079,6.112874298809886,3.406742871678682
2536.0,-29.89849538032871,5.154292314478299,35.031795616658144,24.281745368521683,5.063255725969649,-26.402305630997482,-39.977705909963674,1.5670659766383694,0.0831425603374214,-5.008281439140999,40.06306740003686,42600.58986078768,25801.998343415915,25801.998343415915,68402.5882042036,77802.24472046565,77802.24472046565,25801.998343415915,103604.24306388156,103604.24306388156,103604.24306388156,128561.67980217899,91955.8757004143,56754.67184582869,39112.448727317336,24957.436738297438,0.0,64069.885465614774,21213.82122755282,1543.7214337990556,0.0,0.8866481903867094,2.8146937642054026,0.0014959135982669303,354541.52585775,1557254.3098120117,4.392304416371291,1557254.3098120117,4.392304416371291,0.85,0.09605174207381206,4.027634451161993,1.268378083766438,1.0,0.0,4.0276344511617355,1.2844024581504683,1.2847055286111202,3.135804066399688,19406.551238234115,1978.9174935614217,4632.441516551485,4632.441516551485,5.569848696681145,5.154292314478299,-2.3815464331772,7.535838747655499,3.406870960507357,3.406870960507357,0.973391703002102,0.0,0.0,0.00023594994029397644,1.0001670240419682,0.00023591053756244986,198.83841219264568,0.0,7.855600179195271e-06,22.2627709078394,0.07625277276449925,7.905485464511303e-05,0.00015689508564886343,0.0006319160521773739,0.09605174207312256,0.07222996439595568,0.023821777677166887,0.09605205852686771,0.07222996439647418,0.023821777677337883,0.377818508902997,0.377818508902997,0.12460633308139794,0.0,5.108838583604495,4.5233530138958145,6.893075955009067,5.0914239994784225,4.513071479600569,6.853820900387632,24957.436738297438,21213.82122755282,0.85,1.0676246368649138,0.6649081631908129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508777816351246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96737314623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.8079532172,1543.7214337990556,0.377818508902997,0.12460633308139794,6.112874298809886,3.406870960507357
2537.0,-29.900095453959768,5.153856449123652,35.03177582627756,24.281070485617988,5.0627815943893895,-26.403793339840387,-39.979118819441624,1.5664794802700617,0.07915169095838337,-5.008637210239531,40.06301479785725,42599.524344252015,25802.30384255767,25802.30384255767,68401.82818680968,77801.42640931199,77801.42640931199,25802.30384255767,103603.73025186965,103603.73025186965,103603.73025186965,128561.02615323814,91955.51124378132,56754.05845979465,39112.725315540745,24957.295901368485,0.0,64070.02121690923,21213.70151616321,1543.7215439864387,0.0,0.8866465686710792,2.8147046116556647,0.0014959135982669303,354536.60911198496,1557252.038759653,4.39235892355414,1557252.038759653,4.39235892355414,0.85,0.09605211119047145,4.027634451161993,1.2683775689033792,1.0,0.0,4.0276344511622,1.2844052815821194,1.2847083020972834,3.1357971731483287,19406.474322580078,1978.9096503474764,4632.441516551485,4632.441516551485,5.569914644441233,5.153856449123652,-2.3817902635182997,7.535646712641952,3.406998118506281,3.406998118506281,0.9734280338589374,0.0,0.0,0.00023591053756244986,1.0001664132393455,0.00023587128545776823,198.8397326762926,0.0,7.834776572799259e-06,22.2037568073131,0.07626060754107206,7.904221779571197e-05,0.00015686831976673789,0.0006318082489884094,0.09605211118921908,0.07222960892065641,0.023822502268562674,0.09605225987074377,0.07222960892159817,0.023822502268873277,0.377816206214982,0.377816206214982,0.12460997705494382,0.0,5.104776451865234,4.520974755989528,6.8837946262356695,5.087788901197939,4.510790382315065,6.845977965429938,24957.295901368485,21213.70151616321,0.85,1.0676105124928101,0.6648901238854161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508873951799606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90835904571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.779217362042,1543.7215439864387,0.377816206214982,0.12460997705494382,6.112874298809886,3.406998118506281
2538.0,-29.90169133287366,5.153419627796908,35.0317554054227,24.280480783805274,5.062400107216784,-26.40526800719418,-39.98051838772369,1.5659767815368861,0.07452657789747263,-5.0089211578862916,40.06295685328352,42598.4218222196,25802.418559209218,25802.418559209218,68400.84038142882,77800.57773020898,77800.57773020898,25802.418559209218,103602.9962894182,103602.9962894182,103602.9962894182,128560.0908445141,91955.15223747722,56753.444364195704,39113.00874809057,24957.094555095897,0.0,64070.103303186464,21213.53037183151,1543.716530188648,0.0,0.8866453321656373,2.8147321596469217,0.0014959135982669303,354532.6850025366,1557249.5370570738,4.392400483599791,1557249.5370570738,4.392400483599791,0.85,0.09605242618729608,4.027634451161993,1.2683769617276264,1.0,0.0,4.027634451161636,1.2844077129271112,1.2847106835975541,3.135791237179029,19406.39855717431,1978.901924426212,4632.441516551485,4632.441516551485,5.569939408197264,5.153419627796908,-2.3819826433921785,7.535402271189087,3.407123786315093,3.407123786315093,0.9734639389471694,0.0,0.0,0.00023587128545776823,1.0001659791097401,0.00023583214224874965,198.84104971357937,0.0,7.804878001877323e-06,22.119024257320334,0.07626841241907394,7.902970210905248e-05,0.00015684158334871575,0.0006317005644700828,0.09605242618651166,0.07222921696196502,0.02382320922454664,0.0960527540286837,0.07222921696255488,0.023823209224741192,0.377813902018933,0.377813902018933,0.12461359121713829,0.0,5.100631030444163,4.51858960506388,6.874197016201833,5.08344773578375,4.508513258501637,6.83525582898784,24957.094555095897,21213.53037183151,0.85,1.0675937271046505,0.6648720639740409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450896973566452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.823626495716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.750546040954,1543.716530188648,0.377813902018933,0.12461359121713829,6.112874298809886,3.407123786315093
2539.0,-29.903281832095356,5.152980573692574,35.031734428454364,24.279809917230182,5.061932758423909,-26.406746419162737,-39.981925988662965,1.5653973454908847,0.070452804209026,-5.009269295853805,40.06289981368343,42597.37610935474,25802.686492520104,25802.686492520104,68400.06260187484,77799.7482449155,77799.7482449155,25802.686492520104,103602.43473743561,103602.43473743561,103602.43473743561,128559.3648119122,91954.77548982232,56752.84981055574,39113.25075474065,24956.930074476575,0.0,64070.18082921722,21213.39056330509,1543.7151373922366,0.0,0.8866437653739514,2.8147449882618965,0.0014959135982669303,354527.8738400002,1557247.074428847,4.392453144972287,1557247.074428847,4.392453144972287,0.85,0.09605276802145706,4.027634451161993,1.2683764677448197,1.0,0.0,4.027634451162621,1.2844105028354564,1.2847134238854268,3.1357844258285126,19406.319047598514,1978.8938167058593,4632.441516551485,4632.441516551485,5.569997246663208,5.152980573692574,-2.382224262509429,7.535204836202003,3.407248439296731,3.407248439296731,0.9734995540847803,0.0,0.0,0.00023583214224874965,1.0001654217075635,0.00023579313694540438,198.84236232643914,0.0,7.783276770412873e-06,22.057806367350082,0.07627619569584435,7.901711643800406e-05,0.00015681502581074559,0.0006315936004152161,0.09605276802027547,0.07222885210690924,0.02382391591336623,0.09605293540710252,0.07222885210779775,0.023823915913659306,0.37781159461277497,0.37781159461277497,0.1246171561549693,0.0,5.096593837250168,4.516245910290365,6.864913277012079,5.079722100062838,4.506214230672697,6.827102058933292,24956.930074476575,21213.39056330509,0.85,1.0675802958040523,0.6648549381014003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509065269627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76240860575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.721905418248,1543.7151373922366,0.37781159461277497,0.1246171561549693,6.112874298809886,3.407248439296731
2540.0,-29.90486660333694,5.152539224585426,35.031712530840444,24.279127455689036,5.061438602889609,-26.408222355653155,-39.98333320543168,1.564794355205476,0.06672039974580457,-5.009624890343233,40.06283104411983,42596.353518562544,25802.961892857773,25802.961892857773,68399.31541142032,77798.98025575871,77798.98025575871,25802.961892857773,103601.94214861648,103601.94214861648,103601.94214861648,128558.64263255098,91954.44707474521,56752.26511838583,39113.53550706598,24956.7004839345,0.0,64070.235991000474,21213.195411344324,1543.710206275727,0.0,0.8866422030772608,2.8147524698559385,0.0014959135982669303,354522.95968345786,1557244.1053749805,4.39250565538941,1557244.1053749805,4.39250565538941,0.85,0.09605308989215955,4.027634451161993,1.2683760380512106,1.0,0.0,4.027634451161649,1.28441340259739,1.2847162742297102,3.1357773463101184,19406.249738226245,1978.8867491167978,4632.441516551485,4632.441516551485,5.57005669702792,5.152539224585426,-2.3824734710595274,7.535012695644953,3.407371690688252,3.407371690688252,0.973534768768072,0.0,0.0,0.00023579313694540438,1.0001648280560975,0.00023575427802604069,198.8436702272763,0.0,7.75590666043174e-06,21.98023947566355,0.07628395160250477,7.900453605410873e-05,0.00015678860089129564,0.0006314871704992703,0.09605308989096067,0.07222847600468281,0.023824613886277872,0.09605271464299382,0.07222847600558435,0.023824613886575197,0.3778092855634356,0.3778092855634356,0.12462069435640072,0.0,5.092691453059274,4.513989532053813,6.855910603291932,5.076345290089023,4.504293044532631,6.81920895973883,24956.7004839345,21213.195411344324,0.85,1.0675677146097593,0.6648384052236951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509160482740207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68484171406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.693319372742,1543.710206275727,0.3778092855634356,0.12462069435640072,6.112874298809886,3.407371690688252
2541.0,-29.906447276789407,5.152096952899716,35.031689930076105,24.278514074999862,5.061038820601202,-26.40968516535947,-39.984715765435226,1.5642767091713776,0.06206836863191256,-5.00991880282342,40.06276676828147,42595.24640247072,25803.072602285174,25803.072602285174,68398.3190047559,77798.10992140416,77798.10992140416,25803.072602285174,103601.18252368933,103601.18252368933,103601.18252368933,128557.65769044081,91954.05287032232,56751.6329149356,39113.79995042969,24956.475166751476,0.0,64070.27511718117,21213.003891738754,1543.704093077219,0.0,0.8866409387033009,2.814779214035217,0.0014959135982669303,354518.89798500115,1557241.3303368604,4.392548152405527,1557241.3303368604,4.392548152405527,0.85,0.09605338331821639,4.027634451161993,1.268375402302481,1.0,0.0,4.027634451161321,1.2844159030460238,1.284718725354351,3.1357712417063346,19406.166544539352,1978.8782657216636,4632.441516551485,4632.441516551485,5.570080595748931,5.152096952899716,-2.3826786735680776,7.534775626467793,3.407493517997083,3.407493517997083,0.9735695765705952,0.0,0.0,0.00023575427802604069,1.0001644039510829,0.0002357155254623231,198.84497476133583,0.0,7.726850147342911e-06,21.89789331756981,0.07629167845265211,7.89921779026613e-05,0.00015676210012337938,0.0006313804350934285,0.0960533833173956,0.07222808014055909,0.023825303176836513,0.09605310992803542,0.07222808014117629,0.02382530317704009,0.3778069789342913,0.3778069789342913,0.12462422203085818,0.0,5.088674355622516,4.511685396029009,6.8465888998770765,5.071987171455305,4.501914330441082,6.808731879201048,24956.475166751476,21213.003891738754,0.85,1.0675515108942324,0.6648207195078568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925535414189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.60249555596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.664795061135,1543.704093077219,0.3778069789342913,0.12462422203085818,6.112874298809886,3.407493517997083
2542.0,-29.908022924116192,5.151653120816651,35.03166685983273,24.27788001894953,5.060602901685684,-26.41114706520746,-39.986105694528646,1.5637270427766774,0.05788758267436833,-5.010246029448155,40.06270789227962,42594.191740815964,25803.259849967766,25803.259849967766,68397.45159078373,77797.30231515421,77797.30231515421,25803.259849967766,103600.56216512198,103600.56216512198,103600.56216512198,128556.86246742711,91953.70473284005,56751.03624483826,39114.07609777977,24956.300302305128,0.0,64070.3764000849,21212.85525695936,1543.7016659680387,0.0,0.8866394850379085,2.814795890824312,0.0014959135982669303,354514.37594752654,1557238.788433981,4.392597011818995,1557238.788433981,4.392597011818995,0.85,0.09605369678435687,4.027634451161993,1.2683748324913902,1.0,0.0,4.027634451163476,1.2844185529950725,1.284721326151066,3.135764772137673,19406.093072911393,1978.8707737006414,4632.441516551485,4632.441516551485,5.570121016697997,5.151653120816651,-2.3829100444368954,7.534563165253546,3.4076143314128697,3.4076143314128697,0.9736040946893914,0.0,0.0,0.0002357155254623231,1.0001638832647932,0.00023567690196219318,198.84627516232905,0.0,7.705752554361187e-06,21.838102739059604,0.07629938420520647,7.897975568331706e-05,0.00015673576977900602,0.0006312743860913194,0.09605369678331695,0.07222770408323664,0.0238259927000803,0.09605337051284107,0.07222770408401864,0.023825992700338222,0.3778046698397451,0.3778046698397451,0.12462771592748585,0.0,5.084702518506447,4.509428776832749,6.837306502941203,5.0681336121224945,4.499784906760738,6.799541724025232,24956.300302305128,21212.85525695936,0.85,1.067536284845255,0.6648032075672264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934998141149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54270497745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.636300016193,1543.7016659680387,0.3778046698397451,0.12462771592748585,6.112874298809886,3.4076143314128697
2543.0,-29.909593373645865,5.151209044527858,35.03164346787937,24.27731588194149,5.060256208367608,-26.412595363124648,-39.98747473871333,1.563258197846345,0.052932917175041894,-5.0105132152886265,40.06265238137504,42593.07273963295,25803.28915465515,25803.28915465515,68396.3618942881,77796.416431561,77796.416431561,25803.28915465515,103599.70558621615,103599.70558621615,103599.70558621615,128555.8283481241,91953.31234377889,56750.40921347099,39114.33681145321,24956.12276190794,0.0,64070.45957336115,21212.704347621748,1543.6976965229037,0.0,0.8866383250327174,2.8148297281593857,0.0014959135982669303,354510.68366423604,1557236.3918181325,4.392636001043685,1557236.3918181325,4.392636001043685,0.85,0.09605397644955041,4.027634451161993,1.2683741714665664,1.0,0.0,4.027634451163868,1.284420824807729,1.2847235488878412,3.1357592257700344,19406.010262342057,1978.8623293726255,4632.441516551485,4632.441516551485,5.5701273426682825,5.151209044527858,-2.383098227251073,7.534307271778932,3.4077339369893114,3.4077339369893114,0.9736382677112319,0.0,0.0,0.00023567690196219318,1.0001633447012184,0.00023563841167624234,198.84757128842816,0.0,7.68013913456609e-06,21.7655143073603,0.07630706434434104,7.896752188425982e-05,0.00015670938007793337,0.0006311680980221233,0.09605397644885447,0.07222730701425165,0.02382666943460282,0.09605415253120508,0.07222730701477496,0.023826669434775453,0.3778023601194742,0.3778023601194742,0.12463117897197379,0.0,5.080564555785202,4.507110548422304,6.827539007966493,5.063446132463696,4.497333591858023,6.787951481547168,24956.12276190794,21212.704347621748,0.85,1.0675178912361907,0.664784879385227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509444308963817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.47011654575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.607852972185,1543.6976965229037,0.3778023601194742,0.12463117897197379,6.112874298809886,3.4077339369893114
2544.0,-29.911159060245513,5.150762816553168,35.03161965912835,24.276646656822436,5.059775944063925,-26.414052731804126,-39.9888601276092,1.562669615622669,0.04917444689141348,-5.010873990311027,40.062593457423546,42592.042438264194,25803.547356962896,25803.547356962896,68395.58979522709,77795.64586079544,77795.64586079544,25803.547356962896,103599.19321775834,103599.19321775834,103599.19321775834,128555.16101194512,91952.97926803654,56749.81500504261,39114.62695888214,24955.96779418679,0.0,64070.59475306893,21212.57262505877,1543.6972190587069,0.0,0.8866367005995426,2.8148369530883546,0.0014959135982669303,354505.69810515986,1557233.8478511812,4.3926906003898605,1557233.8478511812,4.3926906003898605,0.85,0.09605428970638458,4.027634451161993,1.2683736906712877,1.0,0.0,4.027634451160935,1.2844236561866063,1.2847263314936364,3.1357523133137017,19405.939969373707,1978.855161484677,4632.441516551485,4632.441516551485,5.570183080513395,5.150762816553168,-2.3833572114760373,7.534120028029205,3.4078527291768865,3.4078527291768865,0.9736722083362533,0.0,0.0,0.00023563841167624234,1.0001628513528058,0.0002356000438903737,198.8488634983973,0.0,7.65369987952117e-06,21.690585458562996,0.07631471804422056,7.895514381202459e-05,0.00015668326786421775,0.0006310629275705662,0.09605428970511679,0.072226943598598,0.02382734610651878,0.09605419338375382,0.0722269435995513,0.023827346106833274,0.3778000446565852,0.3778000446565852,0.1246345817172043,0.0,5.076610082071966,4.504893806546818,6.818207323024012,5.060048437202454,4.495346157061135,6.7801801290183334,24955.96779418679,21212.57262505877,0.85,1.0675035881721855,0.6647673960639185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509538326510247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39518769696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.579457535805,1543.6972190587069,0.3778000446565852,0.1246345817172043,6.112874298809886,3.4078527291768865
2545.0,-29.91271919978699,5.150316267045649,35.031595305957474,24.276070261281006,5.059405877926094,-26.415494086425614,-39.9902279843576,1.56218076456444,0.044531774672009306,-5.011150800293111,40.06252998263246,42590.96353888937,25803.585940902274,25803.585940902274,68394.54947979165,77794.80505406622,77794.80505406622,25803.585940902274,103598.3909949685,103598.3909949685,103598.3909949685,128554.14264525955,91952.6183330259,56749.21435601988,39114.893307784456,24955.751650291048,0.0,64070.6449580755,21212.38890274739,1543.691292029685,0.0,0.8866355203936558,2.8148655779677494,0.0014959135982669303,354501.87289838406,1557231.1074110102,4.392730268754833,1557231.1074110102,4.392730268754833,0.85,0.09605454398232,4.027634451161993,1.2683730829460544,1.0,0.0,4.0276344511609,1.284426021028157,1.2847286476093156,3.1357465398730815,19405.863796929865,1978.8473940570802,4632.441516551485,4632.441516551485,5.570191409585491,5.150316267045649,-2.383555479442302,7.533871746487951,3.4079701321454015,3.4079701321454015,0.9737057520415433,0.0,0.0,0.0002356000438903737,1.000162276418144,0.00023556181776233576,198.85015114492538,0.0,7.629390614926863e-06,21.621693002702727,0.07632234743483549,7.894292414459245e-05,0.00015665711974578126,0.0006309576125079183,0.09605454398159072,0.0722265399035457,0.02382800407804502,0.09605467352322644,0.07222653990409407,0.023828004078225922,0.37779772921096577,0.37779772921096577,0.12463795615050752,0.0,5.072541239598934,4.502652598078555,6.808487026312264,5.055682574965147,4.4931655707798654,6.769069612510748,24955.751650291048,21212.38890274739,0.85,1.0674865146830579,0.6647500359448338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509632060073776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.326295241095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.55110516847,1543.691292029685,0.37779772921096577,0.12463795615050752,6.112874298809886,3.4079701321454015
2546.0,-29.91427507592907,5.1498678567181875,35.031570492151005,24.275399499479704,5.058934125524207,-26.416941772875305,-39.991604327782966,1.561600822470344,0.04057650151997905,-5.011503548451158,40.062467859396726,42589.93812953653,25803.809239295308,25803.809239295308,68393.74736883184,77793.9938902717,77793.9938902717,25803.809239295308,103597.80312956701,103597.80312956701,103597.80312956701,128553.38303387062,91952.24415194348,56748.62466864026,39115.1327592258,24955.579904303606,0.0,64070.71266352941,21212.242918658063,1543.6896906903773,0.0,0.886633948408537,2.814876324682691,0.0014959135982669303,354496.9983572247,1557228.425325985,4.392783105477171,1557228.425325985,4.392783105477171,0.8499999999999999,0.0960548317203362,4.027634451161993,1.268372597205453,1.0,0.0,4.027634451162098,1.284428811486575,1.2847313896239034,3.135739727373821,19405.78482900864,1978.8393415701225,4632.441516551485,4632.441516551485,5.570239612761342,5.1498678567181875,-2.383811412959013,7.533679269677201,3.408086694404888,3.408086694404888,0.9737390555442538,0.0,0.0,0.00023556181776233576,1.000161834993599,0.0002355237017855649,198.85143528733022,0.0,7.601271338032526e-06,21.54200297198418,0.07632994870617352,7.893063042664602e-05,0.00015663118733568972,0.000630853166239632,0.09605483171914043,0.07222616876755693,0.023828662951583503,0.09605477029946777,0.07222616876845607,0.023828662951880134,0.37779541081702755,0.37779541081702755,0.12464127813736492,0.0,5.068594389792395,4.500454006001462,6.799132886839232,5.052080049971153,4.490994138799579,6.761031734193807,24955.579904303606,21212.242918658063,0.85,1.0674728674863516,0.6647333291452484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450972546269931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.24660521038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.522811737646,1543.6896906903773,0.37779541081702755,0.12464127813736492,6.112874298809886,3.408086694404888
2547.0,-29.915825931583953,5.149418732359975,35.03154506468464,24.274797329586022,5.058526344983496,-26.418378542254352,-39.99296767925841,1.5610789556541147,0.03634033434252615,-5.011804887102652,40.06240035774878,42588.88064171486,25803.89492298544,25803.89492298544,68392.7755647003,77793.20164015192,77793.20164015192,25803.89492298544,103597.09656313737,103597.09656313737,103597.09656313737,128552.45248775792,91951.91275848907,56748.02656504402,39115.42910382783,24955.355924620555,0.0,64070.78502844839,21212.052535927472,1543.6839170666406,0.0,0.8866326578027949,2.814896757063682,0.0014959135982669303,354492.83427321626,1557225.5110393863,4.392826484721535,1557225.5110393863,4.392826484721535,0.85,0.09605507728054183,4.027634451161993,1.2683720719022675,1.0,0.0,4.027634451162065,1.2844313301942079,1.2847338599649751,3.135733578340081,19405.71489107369,1978.8322098855053,4632.441516551485,4632.441516551485,5.570258109204272,5.149418732359975,-2.3840307829363074,7.533449515296283,3.408201951067847,3.408201951067847,0.9737719860193849,0.0,0.0,0.0002355237017855649,1.0001613147957467,0.0002354857144556362,198.85271530061894,0.0,7.579416688263913e-06,21.480066894539927,0.07633752812286178,7.891845449981358e-05,0.00015660524728575132,0.0006307486892008352,0.09605507727968891,0.07222576962623203,0.02382930765345688,0.09605496845199735,0.07222576962687337,0.023829307653668457,0.3777930911556897,0.3777930911556897,0.12464457390040702,0.0,5.064630262861101,4.498287442313483,6.789611440261183,5.048145221445168,4.489052718546986,6.750941561178536,24955.355924620555,21212.052535927472,0.85,1.0674564941624,0.6647160733679908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45098186112263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.184669132934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.494551712274,1543.6839170666406,0.3777930911556897,0.12464457390040702,6.112874298809886,3.408201951067847
2548.0,-29.91737133890513,5.148969025543618,35.03151930917301,24.274197534564905,5.0581365534631555,-26.41980860876497,-39.99432240435851,1.5605738233227497,0.03179023307643547,-5.0121021197824405,40.06233994788651,42587.811140389895,25803.964817962926,25803.964817962926,68391.77595835282,77792.34591947873,77792.34591947873,25803.964817962926,103596.31073744166,103596.31073744166,103596.31073744166,128551.48727244142,91951.5229765212,56747.421410690076,39115.668406479024,24955.176534999766,0.0,64070.84494147879,21211.9000547498,1543.6806116994528,0.0,0.8866313624047166,2.814921790215238,0.0014959135982669303,354488.726965671,1557222.9029339328,4.392870025129842,1557222.9029339328,4.392870025129842,0.85,0.09605532460432563,4.027634451161993,1.2683714570337905,1.0,0.0,4.02763445116327,1.2844337704022604,1.2847362519530348,3.135727620973882,19405.63263071052,1978.8238216629043,4632.441516551485,4632.441516551485,5.5702731973553545,5.148969025543618,-2.3842482694637166,7.533217295007335,3.408316244980983,3.408316244980983,0.973804641423138,0.0,0.0,0.0002354857144556362,1.0001607500707412,0.00023544786619448957,198.85399083151796,0.0,7.553883703339269e-06,21.40770641526349,0.07634508200656512,7.890635733410235e-05,0.00015657935712153385,0.0006306444130834867,0.09605532460347183,0.07222537715576215,0.023829947447709686,0.09605547666127302,0.07222537715640413,0.023829947447921496,0.37779077095775965,0.37779077095775965,0.12464783229833952,0.0,5.06060667707311,4.496090500494745,6.77994258589581,5.0438923528588475,4.486742034533165,6.740691278305974,24955.176534999766,21211.9000547498,0.85,1.0674398943984693,0.6646987593075895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509911460318567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.11230865366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.466340401457,1543.6806116994528,0.37779077095775965,0.12464783229833952,6.112874298809886,3.408316244980983
2549.0,-29.918912515173336,5.148517803001396,35.03149307138992,24.2735460162163,5.057674493358716,-26.42124209387887,-39.99568516211582,1.5600040720645463,0.02796207368822934,-5.012446435711644,40.06227438977294,42586.79322246233,25804.14670506667,25804.14670506667,68390.93992752899,77791.57345650007,77791.57345650007,25804.14670506667,103595.72016156674,103595.72016156674,103595.72016156674,128550.70891475816,91951.18548773396,56746.837217067,39115.9425229633,24954.988753191417,0.0,64070.93127615472,21211.740440212703,1543.6779392727424,0.0,0.8866298457716841,2.8149318569948316,0.0014959135982669303,354483.9690852868,1557220.0725641637,4.392921001709687,1557220.0725641637,4.392921001709687,0.85,0.09605558037325833,4.027634451161993,1.2683709421707317,1.0,0.0,4.027634451163486,1.2844365124649528,1.284738946045258,3.135720926706287,19405.561406404384,1978.816558804932,4632.441516551485,4632.441516551485,5.570312461122224,5.148517803001396,-2.384502023904967,7.533019826906363,3.408429614645316,3.408429614645316,0.9738370327558046,0.0,0.0,0.00023544786619448957,1.0001603119561204,0.00023541012713651778,198.85526288459786,0.0,7.526277775042925e-06,21.32947121447165,0.07635260828434016,7.889419016950529e-05,0.0001565536760249843,0.0006305409790142801,0.09605558037213219,0.07222499735288572,0.023830583019246464,0.09605548957590586,0.07222499735373246,0.02383058301952587,0.37778844704324016,0.37778844704324016,0.1246510455138142,0.0,5.056708805579149,4.493966107188612,6.770563238691182,5.040408509399867,4.48481898723702,6.732377986245751,24954.988753191417,21211.740440212703,0.85,1.0674254075183398,0.6646819762757508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000398434966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.034073452865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.438186543737,1543.6779392727424,0.37778844704324016,0.1246510455138142,6.112874298809886,3.408429614645316
2550.0,-29.9204486195074,5.148066468825232,35.031466377645366,24.2729642772116,5.0573022300940345,-26.422662033056735,-39.99703077189622,1.5595156436434097,0.02333156955199911,-5.012726428365934,40.062208633458994,42585.726168473295,25804.160101139667,25804.160101139667,68389.88626961297,77790.7200426066,77790.7200426066,25804.160101139667,103594.88014374627,103594.88014374627,103594.88014374627,128549.65486672171,91950.80135611776,56746.23796036698,39116.181550834204,24954.77472297544,0.0,64070.95627380964,21211.558514529122,1543.6722734226444,0.0,0.8866286575503696,2.814959960651106,0.0014959135982669303,354480.1000838168,1557217.2336413087,4.392960939903551,1557217.2336413087,4.392960939903551,0.85,0.09605579554004032,4.027634451161993,1.2683703273022546,1.0,0.0,4.027634451162947,1.2844388740783286,1.2847412597386627,3.135715161262222,19405.480338502683,1978.80829217956,4632.441516551485,4632.441516551485,5.570315352917608,5.148066468825232,-2.384709383957955,7.532775852783187,3.408541777554318,3.408541777554318,0.9738690793012337,0.0,0.0,0.00023541012713651778,1.0001597863486251,0.00023537251782132843,198.8565307656844,0.0,7.504610293997397e-06,21.268065573188622,0.07636011289463417,7.88821778097662e-05,0.0001565279493267516,0.0006304373612781634,0.09605579553930095,0.07222459061666639,0.02383120492263456,0.0960559672810772,0.07222459061722232,0.023831204922817997,0.37778612309209764,0.37778612309209764,0.12465423370085413,0.0,5.052695809967588,4.491795544079366,6.760858651580179,5.036057997917908,4.482585150197053,6.721498209015522,24954.77472297544,21211.558514529122,0.85,1.06740854588382,0.6646650626920815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510096256188014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.972667811584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.410065934533,1543.6722734226444,0.37778612309209764,0.12465423370085413,6.112874298809886,3.408541777554318
2551.0,-29.921980214043714,5.147613096375362,35.031439140658094,24.272272386029385,5.056795265383867,-26.42409138387391,-39.998392796237,1.5589064352136779,0.01982635149414591,-5.013100745136063,40.062139422983485,42584.746926147236,25804.40469398442,25804.40469398442,68389.15162013166,77789.96597139396,77789.96597139396,25804.40469398442,103594.37066537837,103594.37066537837,103594.37066537837,128548.95396967222,91950.46021240001,56745.6703186809,39116.43321524345,24954.58330429385,0.0,64071.0165195373,21211.395808649773,1543.670116720967,0.0,0.8866270012685804,2.8149622911577774,0.0014959135982669303,354474.927742265,1557214.2455948186,4.393016610548695,1557214.2455948186,4.393016610548695,0.85,0.09605604765382136,4.027634451161993,1.268369909697212,1.0,0.0,4.027634451162575,1.2844418001566715,1.2847441381963787,3.135708017810318,19405.408342852726,1978.8009506664077,4632.441516551485,4632.441516551485,5.570368152903076,5.147613096375362,-2.3849880236161534,7.532601119991515,3.4086531547495107,3.4086531547495107,0.973900901357003,0.0,0.0,0.00023537251782132843,1.0001593192010074,0.00023533502443326667,198.85779493862506,0.0,7.478857943028197e-06,21.195083410541912,0.0763675917525772,7.887002063797288e-05,0.00015650249718335556,0.0006303348493485656,0.09605604765249809,0.07222421807135518,0.023831829581142917,0.09605573316475703,0.07222421807235015,0.023831829581471224,0.3777837948944265,0.3777837948944265,0.12465737588102713,0.0,5.048894979707484,4.489722906076281,6.751716857078009,5.032927096630203,4.480726221742202,6.714423313961731,24954.58330429385,21211.395808649773,0.85,1.0673960760288175,0.6646491540080652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510188225479077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.89968564894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.381995560534,1543.670116720967,0.3777837948944265,0.12465737588102713,6.112874298809886,3.4086531547495107
2552.0,-29.923506865713357,5.147160841246409,35.03141154122637,24.2717623122968,5.056500683902807,-26.42549504555487,-39.99971329523248,1.5584888637444356,0.014700828488003026,-5.013327003904857,40.06207439213584,42583.61649838048,25804.27061547437,25804.27061547437,68387.88711385484,77789.08814859443,77789.08814859443,25804.27061547437,103593.35876406879,103593.35876406879,103593.35876406879,128547.71465865457,91950.07930713469,56745.035360842856,39116.71549587981,24954.355894585777,0.0,64071.071390465586,21211.20251039791,1543.6624593026456,0.0,0.8866260841578196,2.8150031657486543,0.0014959135982669303,354471.8013077204,1557211.43800072,4.39304743637108,1557211.43800072,4.39304743637108,0.85,0.0960562231782877,4.027634451161993,1.2683691420732068,1.0,0.0,4.027634451161765,1.2844438299785483,1.2847461203353865,3.1357030624136044,19405.327955846547,1978.7927534730563,4632.441516551485,4632.441516551485,5.570339209524175,5.147160841246409,-2.385158043356208,7.532318884602617,3.408763164841842,3.408763164841842,0.9739323328119548,0.0,0.0,0.00023533502443326667,1.000158806982971,0.00023529765752217544,198.85905504583553,0.0,7.455852474739076e-06,21.129885913410543,0.07637504760505193,7.885823576732757e-05,0.0001564767886659391,0.0006302313048381308,0.09605622317781286,0.07222378930395515,0.023832433873857712,0.09605655208638866,0.07222378930431217,0.023832433873975534,0.3777814677932801,0.3777814677932801,0.12466050892873344,0.0,5.044818038747508,4.487556619867917,6.741741381200654,5.0280278323928655,4.478464751817626,6.701402495233708,24954.355894585777,21211.20251039791,0.85,1.0673754259091668,0.664630941456636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027992586857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.834488151806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.35396432934,1543.6624593026456,0.3777814677932801,0.12466050892873344,6.112874298809886,3.408763164841842
2553.0,-29.925028261714463,5.146705848787863,35.03138353890107,24.271035531442635,5.0559473384961615,-26.426919855126815,-40.00107835801316,1.557838931908336,0.011669599492790894,-5.0137388035281045,40.06200745822848,42582.69403065204,25804.599095025464,25804.599095025464,68387.2931256775,77788.3806408352,77788.3806408352,25804.599095025464,103592.97973586066,103592.97973586066,103592.97973586066,128547.17961449389,91949.7618307119,56744.50138984267,39116.956045410254,24954.19987863323,0.0,64071.15592404349,21211.069896838246,1543.663231750937,0.0,0.8866242286180157,2.814994903534899,0.0014959135982669303,354466.11113266455,1557208.5482493115,4.3931098046958335,1557208.5482493115,4.3931098046958335,0.85,0.0960564846414421,4.027634451161993,1.2683688426064328,1.0,0.0,4.027634451161325,1.2844469459881478,1.284749189080017,3.1356954553412577,19405.26095498968,1978.7859212870533,4632.441516551485,4632.441516551485,5.570410118039678,5.146705848787863,-2.3854667607664872,7.53217260955435,3.4088727563719,3.4088727563719,0.9739636446776857,0.0,0.0,0.00023529765752217544,1.0001582622041605,0.00023526042468881243,198.86031082898694,0.0,7.430748629583978e-06,21.058741616240994,0.0763824783536815,7.884605489586304e-05,0.0001564516026263124,0.000630129864677242,0.09605648463981543,0.07222343405375538,0.02383305058606006,0.09605611719320782,0.07222343405497844,0.02383305058646366,0.3777791345062704,0.3777791345062704,0.12466357799926665,0.0,5.041103015168801,4.485556359153065,6.732728419863406,5.02540840302089,4.476778482693135,6.695877240544348,24954.19987863323,21211.069896838246,0.85,1.0673647468878322,0.6646156670114385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510371331417349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.76334385463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.325981067092,1543.663231750937,0.3777791345062704,0.12466357799926665,6.112874298809886,3.4088727563719
2554.0,-29.92654524563705,5.146251215439507,35.03135479960994,24.27046343162658,5.055578449753807,-26.428322245095995,-40.00240605147553,1.5573554492124284,0.00711280968448591,-5.014006435984391,40.06192998802838,42581.63571945329,25804.556001802695,25804.556001802695,68386.19172125598,77787.55268782133,77787.55268782133,25804.556001802695,103592.10868962403,103592.10868962403,103592.10868962403,128546.02826485895,91949.39681229206,56743.90471553449,39117.21344084175,24953.919575234922,0.0,64071.13301607667,21210.831638949683,1543.6535306765593,0.0,0.8866231457631771,2.8150234891611876,0.0014959135982669303,354462.4130726988,1557205.2036174205,4.3931462016483085,1557205.2036174205,4.3931462016483085,0.85,0.09605665061086681,4.027634451161993,1.268368236529641,1.0,0.0,4.02763445116037,1.284449283468929,1.2847514792846544,3.1356897489050777,19405.183920775024,1978.7780659832895,4632.441516551485,4632.441516551485,5.570400815553589,5.146251215439507,-2.385670162443802,7.531921377883309,3.408980768382316,3.408980768382316,0.9739945052520903,0.0,0.0,0.00023526042468881243,1.0001578051676783,0.00023522330523568786,198.8615629842583,0.0,7.404132815611828e-06,20.98331239944392,0.07638988248649711,7.883420915091188e-05,0.00015642621553790055,0.0006300276147653397,0.09605665061022524,0.07222300709797957,0.023833643512245664,0.09605637163897811,0.07222300709846194,0.023833643512404867,0.3777768048985925,0.3777768048985925,0.1246666476302929,0.0,5.03721825922122,4.483500232029542,6.723197920198288,5.021119245668899,4.474770936466655,6.684558059023118,24953.919575234922,21210.831638949683,0.85,1.067347938175162,0.6645993868840863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510462423385984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.68791463784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.298052205011,1543.6535306765593,0.3777768048985925,0.1246666476302929,6.112874298809886,3.408980768382316
2555.0,-29.928057697831893,5.145796618743205,35.03132599626996,24.269900761451595,5.055215998646374,-26.429719913005737,-40.00372550273312,1.5568782138202362,0.002655747317760415,-5.014290303124002,40.0618706439459,42580.56265201789,25804.55160355623,25804.55160355623,68385.11425557412,77786.73680855108,77786.73680855108,25804.55160355623,103591.28841210731,103591.28841210731,103591.28841210731,128545.0481255616,91949.04464104022,56743.29402545915,39117.500683978964,24953.759713454292,0.0,64071.26039743326,21210.695756436147,1543.651125893477,0.0,0.8866219144983856,2.8150488734879557,0.0014959135982669303,354458.4907201424,1557202.641550637,4.393187587034286,1557202.641550637,4.393187587034286,0.85,0.09605684695326008,4.027634451161993,1.2683675766037776,1.0,0.0,4.027634451163706,1.284451591513256,1.2847537401913784,3.1356841143517915,19405.109597852304,1978.7704871543601,4632.441516551485,4632.441516551485,5.570399866109016,5.145796618743205,-2.3858862734699238,7.531682892213128,3.409088130403542,3.409088130403542,0.9740251801152977,0.0,0.0,0.00023522330523568786,1.0001573356665505,0.00023518630204209253,198.862811412766,0.0,7.3816324654728884e-06,20.919546407150165,0.07639726411896258,7.882243857334111e-05,0.00015640086666234677,0.000629925518760861,0.0960568469524839,0.07222260820568423,0.023834238746799675,0.09605695478366068,0.07222260820626782,0.023834238746992264,0.3777744735116441,0.3777744735116441,0.12466968030374746,0.0,5.033281851505592,4.481448874821808,6.713444182065018,5.016946050441788,4.4727080402874435,6.673879978867205,24953.759713454292,21210.695756436147,0.85,1.0673289994824837,0.6645813175500399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510553252273142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.62414864555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.270161018372,1543.651125893477,0.3777744735116441,0.12466968030374746,6.112874298809886,3.409088130403542
