time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2556.0,-29.929564534721695,5.145341294483055,35.031296959148435,24.269284412171714,5.054793578116685,-26.43111852377699,-40.00505256755275,1.556347567171697,-0.001367924740975468,-5.014612192117901,40.061806227925516,42579.545689317696,25804.638911217982,25804.638911217982,68384.18460053568,77785.9463861766,77785.9463861766,25804.638911217982,103590.58529739457,103590.58529739457,103590.58529739457,128544.17262889059,91948.69138027064,56742.7125908872,39117.75421042605,24953.58733149602,0.0,64071.34154192207,21210.549231771616,1543.648898071101,0.0,0.8866205078751439,2.8150641337071622,0.0014959135982669303,354454.0430393669,1557199.8605162823,4.393234866680119,1557199.8605162823,4.393234866680119,0.85,0.09605704627406117,4.027634451161993,1.2683670161338525,1.0,0.0,4.027634451162556,1.2844541490624457,1.2847562508108148,3.1356778707140784,19405.035044995588,1978.7628848786883,4632.441516551485,4632.441516551485,5.570418713116891,5.145341294483055,-2.3861315423332536,7.531472836816309,3.409194745759223,3.409194745759223,0.9740556416454923,0.0,0.0,0.00023518630204209253,1.0001567534161124,0.00023514944156383046,198.86405521995047,0.0,7.3585591096183865e-06,20.854156516658506,0.0764046226780722,7.88106017154504e-05,0.00015637570032664213,0.0006298241579601676,0.09605704627307349,0.0722222185430381,0.02383482773003539,0.0960571844765169,0.0722222185437807,0.02383482773028046,0.37777213961990286,0.37777213961990286,0.12467266351434449,0.0,5.029406667608271,4.479427919907607,6.703847111576863,5.013244267376933,4.470736966103232,6.664835444287974,24953.58733149602,21210.549231771616,0.85,1.0673131380555174,0.6645646035280496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510643810905302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.558758755054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.242310051213,1543.648898071101,0.37777213961990286,0.12467266351434449,6.112874298809886,3.409194745759223
2557.0,-29.931067077823,5.144885572289027,35.03126750966886,24.26867679404097,5.0543817955115165,-26.43251220511775,-40.006375092174835,1.555826922806331,-0.005482597198863459,-5.014920453838335,40.06173614296382,42578.528449664234,25804.686663283293,25804.686663283293,68383.21511294752,77785.14835516956,77785.14835516956,25804.686663283293,103589.83501845285,103589.83501845285,103589.83501845285,128543.21182676317,91948.3330878131,56742.13382693662,39117.99917875164,24953.376808310328,0.0,64071.37598706197,21210.37028706378,1543.6441776006063,0.0,0.8866191912114536,2.8150821802206276,0.0014959135982669303,354449.7836936341,1557196.8347408555,4.393279122683303,1557196.8347408555,4.393279122683303,0.85,0.09605722177749491,4.027634451161993,1.2683664704998954,1.0,0.0,4.027634451161442,1.284456659558688,1.2847587145493704,3.1356717419689373,19404.95943024142,1978.7551743196118,4632.441516551485,4632.441516551485,5.570429021302143,5.144885572289027,-2.386367836271383,7.53125340856041,3.4093003839719835,3.4093003839719835,0.9740858239919953,0.0,0.0,0.00023514944156383046,1.0001563086325513,0.00023511269142053906,198.86529549651306,0.0,7.330224184542725e-06,20.773855338994082,0.07641195290225675,7.87988069891287e-05,0.00015635063457470174,0.0006297232022741082,0.09605722177661088,0.07222181615630789,0.023835405620302987,0.09605736387653385,0.07222181615697255,0.023835405620522356,0.3777698042011616,0.3777698042011616,0.1246756101566672,0.0,5.025539918794777,4.477414900751285,6.694261000811309,5.009437856639465,4.468781413924717,6.655319793985029,24953.376808310328,21210.37028706378,0.85,1.0672974328935318,0.66454836959116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073403439203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.47845757739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.214521162261,1543.6441776006063,0.3777698042011616,0.1246756101566672,6.112874298809886,3.4093003839719835
2558.0,-29.932565120545778,5.1444284348445235,35.031237452499155,24.267997580487304,5.0538906224233795,-26.433909775142634,-40.00770571930332,1.5552352770204747,-0.009059041224134035,-5.015279588719364,40.06165954387156,42577.564286095236,25804.85649334048,25804.85649334048,68382.42077943572,77784.38180517098,77784.38180517098,25804.85649334048,103589.23829851147,103589.23829851147,103589.23829851147,128542.38954385542,91947.97231779205,56741.57412320122,39118.22021621203,24953.151245343943,0.0,64071.37146155597,21210.17855854235,1543.6397911398465,0.0,0.8866176389293189,2.815087225686902,0.0014959135982669303,354444.8214686611,1557193.5277361958,4.393331298462427,1557193.5277361958,4.393331298462427,0.85,0.09605740790380385,4.027634451161993,1.2683660391578448,1.0,0.0,4.0276344511588285,1.28445950182316,1.2847615102757057,3.1356648033240244,19404.88329261731,1978.7474104426394,4632.441516551485,4632.441516551485,5.570465682327773,5.1444284348445235,-2.386643128600821,7.5310715634453445,3.4094051432675903,3.4094051432675903,0.9741157552193115,0.0,0.0,0.00023511269142053906,1.0001558423392327,0.00023507605661797813,198.86653207180422,0.0,7.3083281051822745e-06,20.711801850086566,0.07641926123036193,7.878694164883031e-05,0.00015632574977170877,0.0006296229753842633,0.0960574079026115,0.07222142668559835,0.023835981217013143,0.09605709490439217,0.07222142668649481,0.023835981217309045,0.377767466694953,0.377767466694953,0.12467852181121332,0.0,5.021822289745785,4.47545380545705,6.685122213222371,5.006220547495218,4.466932040151789,6.647870930272802,24953.151245343943,21210.17855854235,0.85,1.0672851106436274,0.6645333682554707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510824001850031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41640408848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.186768064306,1543.6397911398465,0.377767466694953,0.12467852181121332,6.112874298809886,3.4094051432675903
2559.0,-29.934058316900025,5.143971530781091,35.03120685114673,24.267422162834578,5.053507198849849,-26.435292206813486,-40.00901518212629,1.5547410887630544,-0.013277688968173607,-5.015562477304655,40.061583579191435,42576.53334604153,25804.828487611958,25804.828487611958,68381.36183365349,77783.59913725709,77783.59913725709,25804.828487611958,103588.42762486904,103588.42762486904,103588.42762486904,128541.32670806098,91947.63709782163,56740.989214667345,39118.4976479492,24952.89908319194,0.0,64071.39673114114,21209.964220713147,1543.6321199101928,0.0,0.8866164728240455,2.815109600984419,0.0014959135982669303,354440.91278952296,1557190.248126189,4.3933704940289795,1557190.248126189,4.3933704940289795,0.85,0.09605755160931832,4.027634451161993,1.2683654297841715,1.0,0.0,4.027634451162801,1.284461888170596,1.2847638501257743,3.1356589777049595,19404.812547126792,1978.740196410272,4632.441516551485,4632.441516551485,5.570459636762296,5.143971530781091,-2.3868630833501947,7.530834614131285,3.409508716092313,3.409508716092313,0.9741453474549466,0.0,0.0,0.00023507605661797813,1.0001553400319392,0.00023503954556746272,198.86776466009664,0.0,7.285436138428965e-06,20.646926016307685,0.07642654666650035,7.87752666454058e-05,0.00015630078997257233,0.0006295224464373673,0.09605755160859433,0.07222100636819699,0.023836545240397345,0.09605725469583044,0.07222100636874132,0.023836545240577,0.37776512932680545,0.37776512932680545,0.12468142622240369,0.0,5.018031969691151,4.4734977782588885,6.675673516096822,5.00228478833651,4.46514014550695,6.6373314265076715,24952.89908319194,21209.964220713147,0.85,1.0672681621191744,0.6645170156771019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510913700900023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.3515282547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.159055039167,1543.6321199101928,0.37776512932680545,0.12468142622240369,6.112874298809886,3.409508716092313
2560.0,-29.935546611818225,5.143515046609122,35.031176182021326,24.266873148176842,5.05315534197971,-26.436667070120905,-40.010319685656555,1.5542758002818928,-0.017685259991083058,-5.01583723412247,40.0615204025023,42575.5031862822,25804.77810063622,25804.77810063622,68380.28128691841,77782.7957953583,77782.7957953583,25804.77810063622,103587.57389599452,103587.57389599452,103587.57389599452,128540.29764513968,91947.29200355687,56740.4158712998,39118.75125806341,24952.723749145167,0.0,64071.47500720857,21209.81518677339,1543.6286734558848,0.0,0.8866153017993652,2.8151354074898487,0.0014959135982669303,354437.11649961636,1557187.5206138818,4.3934098550188585,1557187.5206138818,4.3934098550188585,0.85,0.09605770512347764,4.027634451161993,1.2683648462360724,1.0,0.0,4.027634451160262,1.2844641391413596,1.2847660547261381,3.1356534825911075,19404.739717745528,1978.7327698801862,4632.441516551485,4632.441516551485,5.570448759781861,5.143515046609122,-2.387077628354337,7.530592674963459,3.4096115974245853,3.4096115974245853,0.97417474212131,0.0,0.0,0.00023503954556746272,1.0001548319770934,0.00023500315956364427,198.86899321580233,0.0,7.260871001390922e-06,20.57730841794187,0.07643380753750174,7.876363744876393e-05,0.00015627590811869877,0.0006294222314254974,0.09605770512275595,0.07222059779352524,0.02383710732923071,0.09605779392669218,0.07222059779406782,0.023837107329409808,0.3777627910691744,0.3777627910691744,0.12468429994520586,0.0,5.014169934572465,4.471539726713274,6.665940897670566,4.9981519741313605,4.463189351036874,6.6264792578301694,24952.723749145167,21209.81518677339,0.85,1.0672499935302733,0.6645001255471659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511003110815115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28191065634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.131389168184,1543.6286734558848,0.3777627910691744,0.12468429994520586,6.112874298809886,3.4096115974245853
2561.0,-29.93703039223041,5.143057556513689,35.03114522724361,24.266225122287892,5.0526979562779015,-26.438048423259865,-40.011628869082756,1.553715987307468,-0.021419859356171855,-5.016181367615922,40.06145074407828,42574.51203388689,25804.89881145189,25804.89881145189,68379.41084533877,77782.01881175743,77782.01881175743,25804.89881145189,103586.91762320932,103586.91762320932,103586.91762320932,128539.45840697667,91946.92872200161,56739.83709855922,39118.99069271377,24952.540783767356,0.0,64071.53147648113,21209.659666202253,1543.626411479297,0.0,0.8866138007522005,2.81514428382871,0.0014959135982669303,354432.36168351787,1557184.5132713474,4.393460308970881,1557184.5132713474,4.393460308970881,0.85,0.09605787700901633,4.027634451161993,1.2683643055474385,1.0,0.0,4.027634451163031,1.2844668318415537,1.284768701320208,3.13564690914403,19404.663050082236,1978.7249519542593,4632.441516551485,4632.441516551485,5.570474817491437,5.143057556513689,-2.3873445257916166,7.530402082305306,3.409713843917343,3.409713843917343,0.9742039554049552,0.0,0.0,0.00023500315956364427,1.000154364161287,0.00023496688909687864,198.87021805819722,0.0,7.236047946521861e-06,20.506959880442956,0.07644104358544826,7.875196812816819e-05,0.00015625119143547608,0.0006293226816606312,0.09605787700790809,0.07222020983895604,0.02383766716895205,0.09605779341739443,0.07222020983978925,0.023837667169227087,0.3777604506731279,0.3777604506731279,0.12468712559360712,0.0,5.010428444896149,4.469617822819146,6.656588023124812,4.994761508259728,4.461281165462822,6.618510039264777,24952.540783767356,21209.659666202253,0.85,1.0672354674468636,0.664484070425487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109222828769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.211562118835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.103771716093,1543.626411479297,0.3777604506731279,0.12468712559360712,6.112874298809886,3.409713843917343
2562.0,-29.938508896226498,5.142600646088632,35.03111391747558,24.265671742055588,5.052339332569231,-26.43941514977871,-40.01292457161469,1.5532455861214824,-0.02574556736391287,-5.016451697746006,40.06137849476043,42573.4876434802,25804.829251006853,25804.829251006853,68378.31689448706,77781.22526047166,77781.22526047166,25804.829251006853,103586.05451147852,103586.05451147852,103586.05451147852,128538.36666428957,91946.58672811494,56739.26273057064,39119.248886160334,24952.312152811053,0.0,64071.561038971384,21209.465329889394,1543.6198267081752,0.0,0.886612685135559,2.815169535523298,0.0014959135982669303,354428.62662721623,1557181.394077558,4.393497807713435,1557181.394077558,4.393497807713435,0.85,0.09605799970673413,4.027634451161993,1.2683637582650409,1.0,0.0,4.027634451160348,1.2844691062386338,1.284770929661087,3.1356413568842374,19404.590875010937,1978.7175921452217,4632.441516551485,4632.441516551485,5.570459801555504,5.142600646088632,-2.3875576818607787,7.530158327949411,3.4098150261495697,3.4098150261495697,0.9742328646141628,0.0,0.0,0.00023496688909687864,1.0001538170562543,0.00023493075274006858,198.8714385582028,0.0,7.213115634752739e-06,20.44196970888926,0.07644825670108302,7.874042054238967e-05,0.00015622646855448897,0.0006292231069334356,0.09605799970606294,0.07221978801323706,0.02383821169282588,0.09605812441651768,0.07221978801374167,0.023838211692992467,0.37775810945393895,0.37775810945393895,0.1246899293318708,0.0,5.006596007458995,4.467684326540962,6.646902350601181,4.99070613038208,4.459440543116727,6.607637214860404,24952.312152811053,21209.465329889394,0.85,1.0672179011355147,0.6644677756108512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511181076476793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.14657194728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.076195094776,1543.6198267081752,0.37775810945393895,0.1246899293318708,6.112874298809886,3.4098150261495697
2563.0,-29.939982790480656,5.1421433110370405,35.03108241254545,24.265059653576486,5.051919783762132,-26.440783820017216,-40.014220448769606,1.5527208132986667,-0.02967053665338426,-5.016770833306649,40.06131019077339,42572.48421247192,25804.880206191046,25804.880206191046,68377.36441866297,77780.44043266747,77780.44043266747,25804.880206191046,103585.32063885851,103585.32063885851,103585.32063885851,128537.45170647609,91946.226930825,56738.68298219628,39119.49327625413,24952.13106761758,0.0,64071.62434387171,21209.311407474943,1543.6171127226219,0.0,0.8866113065237288,2.8151838314697772,0.0014959135982669303,354424.2172832089,1557178.4452184562,4.393544146488628,1557178.4452184562,4.393544146488628,0.85,0.09605814669628236,4.027634451161993,1.268363191201351,1.0,0.0,4.027634451162247,1.2844716346007912,1.2847734121988148,3.1356351846677923,19404.51494267394,1978.7098492017092,4632.441516551485,4632.441516551485,5.570470801194465,5.1421433110370405,-2.387807741487422,7.529951052524463,3.409915620765533,3.409915620765533,0.9742616059330095,0.0,0.0,0.00023493075274006858,1.0001533392960156,0.0002348947341468967,198.8726552660244,0.0,7.186489263069916e-06,20.366510571540143,0.07645544319034608,7.8728872966061e-05,0.00015620187977400757,0.0006291240723140565,0.0960581466953258,0.07221939064212589,0.023838756053199905,0.0960582939642402,0.07221939064284505,0.02383875605343731,0.3777557655916955,0.3777557655916955,0.12469268911703073,0.0,5.002827305365656,4.465774940945266,6.637402628809184,4.987100296653239,4.457535541745187,6.598786209278558,24952.13106761758,21209.311407474943,0.85,1.0672019808906732,0.6644514580118317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45112696097493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.071112809936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.048674718311,1543.6171127226219,0.3777557655916955,0.12469268911703073,6.112874298809886,3.409915620765533
2564.0,-29.94145270466948,5.1416849054578835,35.031050308839845,24.264389171171956,5.05143657083492,-26.442155274018543,-40.015524288732536,1.5521391401839473,-0.033201543311179194,-5.017122961856497,40.06122974043279,42571.53091916875,25805.008669498897,25805.008669498897,68376.53958866764,77779.67722083765,77779.67722083765,25805.008669498897,103584.68589033655,103584.68589033655,103584.68589033655,128536.57817457567,91945.86137057572,56738.12616924002,39119.70577926188,24951.89228423911,0.0,64071.59806350099,21209.108441603243,1543.6118685000627,0.0,0.886609803796985,2.8151891051998414,0.0014959135982669303,354419.35214074166,1557174.9719753915,4.393594657204355,1557174.9719753915,4.393594657204355,0.85,0.0960582864033783,4.027634451161993,1.2683627334842456,1.0,0.0,4.027634451162825,1.2844744287884184,1.2847761607755463,3.1356283635487103,19404.43779411052,1978.7019822376164,4632.441516551485,4632.441516551485,5.570498532425908,5.1416849054578835,-2.388083464719072,7.5297683701769555,3.410015325768451,3.410015325768451,0.9742900930767002,0.0,0.0,0.0002348947341468967,1.0001529270343998,0.000234858817884375,198.87386870134915,0.0,7.163113263035963e-06,20.30026298744392,0.07646260630360913,7.871725601315628e-05,0.0001561774781337404,0.0006290257914270517,0.09605828640224673,0.07221899206386286,0.02383929433838388,0.09605798475667564,0.07221899206471358,0.023839294338664715,0.3777534197887256,0.3777534197887256,0.1246954185636037,0.0,4.999189008381563,4.463902024570302,6.62832136654356,4.983921418545322,4.45574627312476,6.591314321179141,24951.89228423911,21209.108441603243,0.85,1.0671895450602005,0.6644368519882452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511357868015546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.00486522584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.02119740688,1543.6118685000627,0.3777534197887256,0.1246954185636037,6.112874298809886,3.410015325768451
2565.0,-29.9429170925665,5.141228203624858,35.031017991469035,24.26389764240014,5.051150851274113,-26.443502003182374,-40.01679421691222,1.5517357618900345,-0.038050815494386825,-5.017344044716616,40.06115930964943,42570.460939426725,25804.804219962996,25804.804219962996,68375.26515938972,77778.83877487048,77778.83877487048,25804.804219962996,103583.64299483348,103583.64299483348,103583.64299483348,128535.30320606768,91945.49830016666,56737.52996194864,39119.96482024224,24951.660211234197,0.0,64071.62503147643,21208.911179549068,1543.6039703320487,0.0,0.8866089324958544,2.8152269845372015,0.0014959135982669303,354416.29760233255,1557171.9313065594,4.393623944048309,1557171.9313065594,4.393623944048309,0.85,0.0960583686241209,4.027634451161993,1.2683620065217838,1.0,0.0,4.027634451163182,1.2844763890882804,1.2847780753999036,3.135623578118709,19404.36117100794,1978.6941688556174,4632.441516551485,4632.441516551485,5.5704543981318935,5.141228203624858,-2.3882627515137713,7.5294909551386295,3.4101139456038,3.4101139456038,0.9743182701725143,0.0,0.0,0.000234858817884375,1.0001523538765167,0.00023482304168367908,198.8750775876188,0.0,7.14280607698412e-06,20.242712422172996,0.07646974910968611,7.870594273090045e-05,0.00015615287515347454,0.0006289266996161317,0.0960583686236803,0.0722185509870323,0.02383981763664801,0.09605869134511916,0.07221855098736353,0.023839817636757365,0.3777510733727169,0.3777510733727169,0.12469814279270383,0.0,4.9953028346223505,4.461956117690477,6.618458150941763,4.979293229222208,4.453755625843428,6.578579035482733,24951.660211234197,21208.911179549068,0.85,1.0671692051793449,0.6644198725803061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511445888972256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.94731466057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.993750699614,1543.6039703320487,0.3777510733727169,0.12469814279270383,6.112874298809886,3.4101139456038
2566.0,-29.94437778508081,5.140769417052211,35.03098537467973,24.26319405147808,5.050610078169351,-26.444870913159075,-40.01810511164365,1.551103206247638,-0.040810392738876544,-5.017746584988698,40.06108595378119,42569.57707548038,25805.054388717675,25805.054388717675,68374.63146419806,77778.17464197893,77778.17464197893,25805.054388717675,103583.2290306966,103583.2290306966,103583.2290306966,128534.7198938322,91945.20479201376,56737.01563217308,39120.21017760075,24951.490863135587,0.0,64071.701040736334,21208.767233665247,1543.603908405455,0.0,0.8866071471479323,2.8152162469112896,0.0014959135982669303,354410.7360540845,1557168.7643594427,4.3936839546582265,1557168.7643594427,4.3936839546582265,0.85,0.0960585341036993,4.027634451161993,1.2683616966148836,1.0,0.0,4.027634451160955,1.2844794207180037,1.284781061785483,3.135616177416536,19404.29922846251,1978.6878524738327,4632.441516551485,4632.441516551485,5.570508401782837,5.140769417052211,-2.388577338763748,7.5293467558159595,3.410212315393267,3.410212315393267,0.9743463758266477,0.0,0.0,0.00023482304168367908,1.0001519712026214,0.00023478736076610314,198.87628343616936,0.0,7.114994689193405e-06,20.16389494917411,0.0764768641043753,7.869426607073146e-05,0.00015612877561294763,0.0006288296354764483,0.09605853410218106,0.07221818049987798,0.02384035360230308,0.09605812768078033,0.0722181805010194,0.023840353602679897,0.3777487207895756,0.3777487207895756,0.12470080935514846,0.0,4.991791330645071,4.460191693690717,6.609561330146676,4.976936192249809,4.452374834217721,6.573193990754476,24951.490863135587,21208.767233665247,0.85,1.0671580487729824,0.6644052894493147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511533580018907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.86849718757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.966365705255,1543.603908405455,0.3777487207895756,0.12470080935514846,6.112874298809886,3.410212315393267
2567.0,-29.945833342100876,5.140312784629116,35.03095240093935,24.26270985687154,5.050343460026248,-26.446207782614174,-40.019362152647204,1.5507179005395308,-0.04594674829399992,-5.017948923857031,40.061010323335104,42568.491984585715,25804.79589077139,25804.79589077139,68373.28787535711,77777.28857265433,77777.28857265433,25804.79589077139,103582.08446342572,103582.08446342572,103582.08446342572,128533.30725667461,91944.79826931072,56736.408595205095,39120.43297122847,24951.22279324889,0.0,64071.65576447736,21208.539374261556,1543.5935241653024,0.0,0.8866063901844066,2.8152600877859326,0.0014959135982669303,354407.94054008304,1557165.4992184942,4.393709398399839,1557165.4992184942,4.393709398399839,0.85,0.09605858755500446,4.027634451161993,1.2683609004179015,1.0,0.0,4.02763445116019,1.2844812960405894,1.2847828917146031,3.135611599466,19404.21343510123,1978.6791039856862,4632.441516551485,4632.441516551485,5.5704526001185615,5.140312784629116,-2.3887444356150334,7.52905722024415,3.4103092951165603,3.4103092951165603,0.9743740843190173,0.0,0.0,0.00023478736076610314,1.0001514386711612,0.0002347518102639041,198.87748505802614,0.0,7.0960882770953465e-06,20.110314177288213,0.0764839601926524,7.868307061131635e-05,0.0001561042901547868,0.0006287310170016071,0.0960585875546443,0.07221772516542892,0.023840862389215393,0.09605889534552722,0.07221772516569969,0.023840862389304777,0.3777463729854184,0.3777463729854184,0.12470348183674322,0.0,4.987919152956351,4.458267922720154,6.59968889587924,4.972002175563034,4.450191344969653,6.559809494345359,24951.22279324889,21208.539374261556,0.85,1.067137832783536,0.664388823367767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162105078517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.814916415686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.9390059288,1543.5935241653024,0.3777463729854184,0.12470348183674322,6.112874298809886,3.4103092951165603
2568.0,-29.947285008456454,5.139855145705145,35.03091944101965,24.26207730257886,5.049884479166173,-26.44756038825389,-40.02064793659372,1.550159858963348,-0.04925495460668117,-5.018301766220134,40.060944778431036,42567.54290486631,25804.916670876577,25804.916670876577,68372.45957574289,77776.5807749536,77776.5807749536,25804.916670876577,103581.49744583017,103581.49744583017,103581.49744583017,128532.58095786213,91944.49056635762,56735.85846607548,39120.70233364683,24951.083512031957,0.0,64071.78584567878,21208.420985227163,1543.5940468751396,0.0,0.8866048297391813,2.8152623569907527,0.0014959135982669303,354403.0657110509,1557162.6694978606,4.393761849586917,1557162.6694978606,4.393761849586917,0.85,0.09605872719075284,4.027634451161993,1.2683604663284496,1.0,0.0,4.027634451160443,1.284483978802831,1.2847855294403285,3.135605050454457,19404.14849685688,1978.6724821276257,4632.441516551485,4632.441516551485,5.5704786727855895,5.139855145705145,-2.3890234675803845,7.52887861328553,3.4104061600306803,3.4104061600306803,0.9744017600087658,0.0,0.0,0.0002347518102639041,1.0001510356472099,0.00023471635972660204,198.8786834807283,0.0,7.070194469894477e-06,20.036931127680948,0.0764910303871223,7.867162068484915e-05,0.00015608018957905494,0.0006286339486924967,0.0960587271895663,0.07221734296916196,0.02384138422040434,0.09605883623541066,0.07221734297005399,0.023841384220698852,0.3777440181611162,0.3777440181611162,0.1247060939352269,0.0,4.984287391302928,4.456474353561589,6.590394967738916,4.9690468116134525,4.448634692712403,6.552536388401677,24951.083512031957,21208.420985227163,0.85,1.0671227385548856,0.6643726617421452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511708215023633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.741533366076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.911700343662,1543.5940468751396,0.3777440181611162,0.1247060939352269,6.112874298809886,3.4104061600306803
2569.0,-29.94873127178821,5.139396993292122,35.030885818812806,24.26142896236854,5.04942472640008,-26.44890820695048,-40.02192918034268,1.5496016615619952,-0.05287290936348654,-5.018633516084587,40.060859568206254,42566.59849969341,25804.978289562758,25804.978289562758,68371.57678925617,77775.81235521164,77775.81235521164,25804.978289562758,103580.7906447744,103580.7906447744,103580.7906447744,128531.60741741647,91944.11974985595,56735.310097799644,39120.89961339589,24950.816772642058,0.0,64071.71638603795,21208.194256745748,1543.5867730805512,0.0,0.8866034480268622,2.8152711568205904,0.0014959135982669303,354398.4823415222,1557158.9907870025,4.393808293136028,1557158.9907870025,4.393808293136028,0.85,0.09605882032675582,4.027634451161993,1.2683599877310914,1.0,0.0,4.0276344511607975,1.2844866620982374,1.284788167827563,3.1355985001687467,19404.07023900348,1978.6645020474352,4632.441516551485,4632.441516551485,5.57049197434287,5.139396993292122,-2.389288112937152,7.528685106229274,3.410501960262997,3.410501960262997,0.9744291315037135,0.0,0.0,0.00023471635972660204,1.0001504752440777,0.0002346810460389189,198.87987745562646,0.0,7.050356187317122e-06,19.980709434856724,0.0764980807433096,7.866021272116139e-05,0.00015605614700544066,0.0006285371139947133,0.096058820325776,0.07221692870646007,0.02384189161931594,0.09605853413704035,0.07221692870719669,0.023841891619559127,0.37774166433709394,0.37774166433709394,0.12470868624163725,0.0,4.9807166378247985,4.45468251983425,6.581343942170577,4.965760606721119,4.446889598085761,6.544497901707416,24950.816772642058,21208.194256745748,0.85,1.0671101173146536,0.6643586421694365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511795147270103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68531167325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.884424182934,1543.5867730805512,0.37774166433709394,0.12470868624163725,6.112874298809886,3.410501960262997
2570.0,-29.950173343373176,5.138939847729562,35.03085188916891,24.26089405724781,5.049078495070171,-26.450240899517247,-40.023189259786136,1.5491460512142596,-0.05706337327711708,-5.018893894889485,40.06078336914273,42565.58445432381,25804.85746750727,25804.85746750727,68370.44192183108,77775.04337150298,77775.04337150298,25804.85746750727,103579.90083901025,103579.90083901025,103579.90083901025,128530.47725762904,91943.7926384989,56734.73669753414,39121.17326773862,24950.57641861878,0.0,64071.7496863574,21207.989955825964,1543.5793662424408,0.0,0.8866023973371999,2.815295806810635,0.0014959135982669303,354394.88504850556,1557155.7011131502,4.393843610073617,1557155.7011131502,4.393843610073617,0.85,0.0960588869639426,4.027634451161993,1.2683593833027405,1.0,0.0,4.027634451163827,1.2844888654264104,1.28479032631052,3.1355931215681996,19404.00120477089,1978.6574625148132,4632.441516551485,4632.441516551485,5.570465892620077,5.138939847729562,-2.3895005616934197,7.5284404094229815,3.4105968428612443,3.4105968428612443,0.9744562408174984,0.0,0.0,0.0002346810460389189,1.0001500408592703,0.00023464583957552476,198.88106798257502,0.0,7.023181878931383e-06,19.903697444891538,0.07650510392518854,7.864899469230575e-05,0.00015603205134661315,0.0006284400654890961,0.09605888696333291,0.07221649555626684,0.023842391407066066,0.09605880043387909,0.0722164955567252,0.023842391407217407,0.3777393102228657,0.3777393102228657,0.12471127125452622,0.0,4.977046824905415,4.452891170460191,6.571890188084865,4.961830521612342,4.445234812945557,6.53357243918208,24950.57641861878,21207.989955825964,0.85,1.0670918502540752,0.6643424701633702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511881756948262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.608299683285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.857207873909,1543.5793662424408,0.3777393102228657,0.12471127125452622,6.112874298809886,3.4105968428612443
2571.0,-29.951610414775104,5.138482500767621,35.03081782654067,24.260291747655742,5.048659382929343,-26.451576380256043,-40.02445723218841,1.548625348409929,-0.060736134633941674,-5.019212282027606,40.0607116364513,42564.62497771647,25804.881635432932,25804.881635432932,68369.5066131494,77774.29658478627,77774.29658478627,25804.881635432932,103579.1782202192,103579.1782202192,103579.1782202192,128529.5684647661,91943.45619735552,56734.18611387691,39121.41120386513,24950.390244546896,0.0,64071.80144841202,21207.83170786486,1543.5764233214823,0.0,0.8866010348463885,2.815306888544704,0.0014959135982669303,354390.48637370014,1557152.604266776,4.393889407699221,1557152.604266776,4.393889407699221,0.85,0.09605898549760619,4.027634451161993,1.268358885473572,1.0,0.0,4.027634451162359,1.2844913729129335,1.2847927891607804,3.135587000501402,19403.930201561605,1978.6502222024449,4632.441516551485,4632.441516551485,5.570471109723321,5.138482500767621,-2.3897565394132787,7.5282390401809,3.4106912656053585,3.4106912656053585,0.9744832187443881,0.0,0.0,0.00023464583957552476,1.0001495223374377,0.00023461076002629757,198.88225439403598,0.0,7.0018990397146555e-06,19.843381878551334,0.07651210582422825,7.863770788829967e-05,0.0001560081316872251,0.0006283437258448848,0.09605898549666614,0.07221609153589426,0.023842893960771876,0.09605884778482897,0.07221609153660095,0.023842893961005238,0.37773695471130103,0.37773695471130103,0.1247138199663843,0.0,4.973462030924736,4.451146306815303,6.562640136267532,4.95847614739364,4.443566488049385,6.52502429413147,24950.390244546896,21207.83170786486,0.85,1.0670763903555562,0.6643269584356506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511968116585787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.54798411694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.830027330763,1543.5764233214823,0.37773695471130103,0.1247138199663843,6.112874298809886,3.4106912656053585
2572.0,-29.9530430694643,5.1380250889682655,35.03078335919236,24.259674350637965,5.048235106690748,-26.452908401398584,-40.02572090886531,1.5481004386245618,-0.06456270376662587,-5.0195255859267975,40.060631722957936,42563.666668001446,25804.889415922687,25804.889415922687,68368.55608392414,77773.50985495934,77773.50985495934,25804.889415922687,103578.39927088203,103578.39927088203,103578.39927088203,128528.55287265817,91943.07594168858,56733.63298927338,39121.60328046134,24950.153601776135,0.0,64071.756882237474,21207.630561509715,1543.5704720320557,0.0,0.8865997278929936,2.8153205850099234,0.0014959135982669303,354386.1579681636,1557149.1542440045,4.3939333386263115,1557149.1542440045,4.3939333386263115,0.85,0.09605906392053642,4.027634451161993,1.268358320607804,1.0,0.0,4.027634451161166,1.2844938998188844,1.2847952715978774,3.135580832053695,19403.849951647964,1978.6420389886418,4632.441516551485,4632.441516551485,5.570472789288994,5.1380250889682655,-2.3900096281555596,7.528034717123825,3.4107848656847226,3.4107848656847226,0.9745099616242064,0.0,0.0,0.00023461076002629757,1.0001490645111732,0.000234575793100366,198.88343717158608,0.0,6.9766998334293595e-06,19.771967327938803,0.07651908252406169,7.86264608123832e-05,0.00015598429921391438,0.0006282477373543221,0.09605906391965287,0.07221567572399508,0.02384338819565779,0.09605880315034403,0.07221567572465933,0.0238433881958771,0.37773459970776846,0.37773459970776846,0.12471634569285256,0.0,4.969889517244326,4.449381822894111,6.553500616764268,4.954962882160146,4.441733126046415,6.516336781084931,24950.153601776135,21207.630561509715,0.85,1.0670622971925694,0.6643124636996073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512054177759461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.47656956633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.802898888896,1543.5704720320557,0.37773459970776846,0.12471634569285256,6.112874298809886,3.4107848656847226
2573.0,-29.954471441436308,5.137568546424792,35.03074867987948,24.25913546411323,5.047879272589072,-26.454229722870604,-40.02697162851689,1.5476375540236766,-0.06855865954190676,-5.019795137066849,40.060556614414686,42562.673205170024,25804.78510521671,25804.78510521671,68367.45831038673,77772.76370212252,77772.76370212252,25804.78510521671,103577.54880733923,103577.54880733923,103577.54880733923,128527.47799772593,91942.76224360535,56733.07073009203,39121.87945945924,24949.9291903867,0.0,64071.808649845945,21207.439811828695,1543.5642198951098,0.0,0.8865986264753237,2.8153416142709062,0.0014959135982669303,354382.43405586015,1557145.9116656482,4.393970360901693,1557145.9116656482,4.393970360901693,0.85,0.09605912205954348,4.027634451161993,1.2683577453019095,1.0,0.0,4.0276344511615605,1.284496136469906,1.284797463856449,3.1355753721695647,19403.7837481794,1978.635288113617,4632.441516551485,4632.441516551485,5.570450271852864,5.137568546424792,-2.390230884939986,7.5277994313647785,3.410877683959863,3.410877683959863,0.9745364811313895,0.0,0.0,0.000234575793100366,1.0001486206122079,0.00023454093548294674,198.8846164257374,0.0,6.954342416594586e-06,19.708606408629056,0.07652603686647828,7.861533052198334e-05,0.00015596046257838268,0.0006281517320998549,0.09605912205888734,0.07221524713575972,0.023843874923127624,0.0960590122523531,0.07221524713625299,0.02384387492329049,0.3777322427571224,0.3777322427571224,0.12471885356993483,0.0,4.966269513199052,4.447643372552534,6.544089617999759,4.951236477524958,4.440181335420505,6.505925217801632,24949.9291903867,21207.439811828695,0.85,1.0670443015588436,0.6642964215006963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512139975401717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.41320864703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.775811026133,1543.5642198951098,0.3777322427571224,0.12471885356993483,6.112874298809886,3.410877683959863
2574.0,-29.955895456972886,5.137111579929044,35.03071375944075,24.258510488458,5.047435629432497,-26.455555904493487,-40.02823055544866,1.547096076953008,-0.07204028262282236,-5.020126992114812,40.060480232552415,42561.73277830425,25804.83597948979,25804.83597948979,68366.56875779404,77772.0246612832,77772.0246612832,25804.83597948979,103576.860640773,103576.860640773,103576.860640773,128526.58640619322,91942.41834890973,56732.52417817191,39122.10463415314,24949.72576542023,0.0,64071.83039957337,21207.266900607196,1543.560626369396,0.0,0.8865972121577428,2.815348617044179,0.0014959135982669303,354377.8494426147,1557142.6141209295,4.394017900865109,1557142.6141209295,4.394017900865109,0.85,0.09605920528060734,4.027634451161993,1.2683572667045517,1.0,0.0,4.027634451162749,1.2844987404054138,1.2848000236259123,3.135569015731997,19403.7111719576,1978.627887398612,4632.441516551485,4632.441516551485,5.570461254025634,5.137111579929044,-2.3904989516999238,7.527610531628968,3.410970002107529,3.410970002107529,0.9745628577450083,0.0,0.0,0.00023454093548294674,1.0001481690268035,0.00023450618892915373,198.88579209551727,0.0,6.932643869946037e-06,19.647112727427068,0.07653296951034823,7.860412866511708e-05,0.00015593680681782966,0.0006280564553436831,0.09605920527960002,0.07221484264320711,0.02384436263639291,0.09605887431816791,0.07221484264396438,0.023844362636642958,0.37772988465183344,0.37772988465183344,0.12472132460475344,0.0,4.962767119133446,4.445950822002317,6.535016261367787,4.9480867094919745,4.438554885709436,6.498081118736934,24949.72576542023,21207.266900607196,0.85,1.0670300556646695,0.6642815183033642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512225517528368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.35171496582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.748761205312,1543.560626369396,0.37772988465183344,0.12472132460475344,6.112874298809886,3.410970002107529
2575.0,-29.957314502599754,5.136655257663908,35.03067848439141,24.257938493415736,5.047055340204574,-26.456871276520644,-40.02947652535511,1.546612114125437,-0.07603598097574604,-5.020409154477106,40.06040006298124,42560.760107279064,25804.758671816417,25804.758671816417,68365.51877909548,77771.24356384695,77771.24356384695,25804.758671816417,103576.00223566336,103576.00223566336,103576.00223566336,128525.48165489359,91942.05604122454,56731.96885490428,39122.3190959114,24949.479419230232,0.0,64071.798515141636,21207.057506345696,1543.553421894118,0.0,0.8865960647909586,2.8153681738384178,0.0014959135982669303,354373.95137578883,1557139.153059562,4.394056467791349,1557139.153059562,4.394056467791349,0.85,0.09605925227924196,4.027634451161993,1.2683567150263118,1.0,0.0,4.027634451160324,1.2845010751811174,1.2848023143149356,3.1355633163593013,19403.634709821785,1978.6200904306554,4632.441516551485,4632.441516551485,5.570444565704131,5.136655257663908,-2.390730954462132,7.52738621212604,3.4110614314586867,3.4110614314586867,0.9745889804167677,0.0,0.0,0.00023450618892915373,1.0001476535878855,0.0002344715683608281,198.88696367432013,0.0,6.9105958737118915e-06,19.5846287060995,0.07653988010622194,7.859304355203494e-05,0.0001559131453771188,0.0006279611557099119,0.096059252278531,0.07221441314676941,0.023844839131761598,0.09605896892584008,0.0722144131473039,0.023844839131938068,0.3777275272484506,0.3777275272484506,0.12472378037538465,0.0,4.959203532448896,4.444230286697291,6.525780911910999,4.944373173501333,4.436816144378213,6.488294592094974,24949.479419230232,21207.057506345696,0.85,1.0670141991244266,0.6642666679197554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512310799715882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.289230944494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.721751046014,1543.553421894118,0.3777275272484506,0.12472378037538465,6.112874298809886,3.4110614314586867
2576.0,-29.958728921331172,5.136200080545459,35.030643221210205,24.257416545320325,5.0467237819323145,-26.45817761059112,-40.03070981763301,1.546172471192253,-0.08020881753139975,-5.020667413297678,40.06032985858712,42559.75475897384,25804.621254213864,25804.621254213864,68364.3760131877,77770.46774520712,77770.46774520712,25804.621254213864,103575.08899942099,103575.08899942099,103575.08899942099,128524.37430636991,91941.71687284361,56731.398811204526,39122.57562404342,24949.285306948917,0.0,64071.860930992334,21206.89251090658,1543.5486670672688,0.0,0.8865950031120355,2.8153928492132727,0.0014959135982669303,354370.3835653593,1557136.12221719,4.39409215451549,1557136.12221719,4.39409215451549,0.85,0.09605929613176585,4.027634451161993,1.2683560342201958,1.0,0.0,4.027634451161747,1.28450320246124,1.2848043976213985,3.135558123517818,19403.563131050847,1978.6127914273322,4632.441516551485,4632.441516551485,5.570414901519043,5.136200080545459,-2.3909455419338013,7.52714562247926,3.4111522935419187,3.4111522935419187,0.9746149410119768,0.0,0.0,0.0002344715683608281,1.0001471738255672,0.00023443706536106418,198.88813144521927,0.0,6.885579714960961e-06,19.513732912199362,0.0765467656859369,7.858207265222633e-05,0.00015588949570860178,0.0006278659034902343,0.0960592961311489,0.07221398521417327,0.023845310916975625,0.09605939990162331,0.07221398521463708,0.023845310917128767,0.3777251675804838,0.3777251675804838,0.12472620805819681,0.0,4.95556055549639,4.442502546401499,6.516246446002924,4.940458595766302,4.435104675516413,6.477610421809686,24949.285306948917,21206.89251090658,0.85,1.066995323997512,0.664250329872769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395785214798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.218335150596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.69479298339,1543.5486670672688,0.3777251675804838,0.12472620805819681,6.112874298809886,3.4111522935419187
2577.0,-29.96013950272145,5.135743971394406,35.03060767310727,24.256760731246345,5.046241063798007,-26.459495607222642,-40.03196364557368,1.545597168299235,-0.08329194347055591,-5.021025376295751,40.060251033337096,42558.85136537275,25804.73309812631,25804.73309812631,68363.58446349906,77769.76207152959,77769.76207152959,25804.73309812631,103574.4951696559,103574.4951696559,103574.4951696559,128523.57845243083,91941.38510434706,56730.86819807221,39122.79656252761,24949.083282774925,0.0,64071.87984530254,21206.720790358686,1543.54578779903,0.0,0.8865934645550654,2.8153915729939567,0.0014959135982669303,354365.4384019137,1557132.7192032055,4.3941438708736005,1557132.7192032055,4.3941438708736005,0.85,0.09605937168821983,4.027634451161993,1.268355608922429,1.0,0.0,4.027634451163323,1.284505963865611,1.2848071153516576,3.1355513827597745,19403.49311396626,1978.6056516716983,4632.441516551485,4632.441516551485,5.5704390451400805,5.135743971394406,-2.391234697191909,7.526978668586315,3.4112427405406263,3.4112427405406263,0.9746407830116075,0.0,0.0,0.00023443706536106418,1.0001467762093037,0.00023440266062708665,198.88929605997743,0.0,6.862237152303119e-06,19.44758008962704,0.0765536279230892,7.85709205263448e-05,0.0001558661448347194,0.0006277718547061207,0.09605937168704856,0.07221358767578713,0.023845784011261438,0.09605901047614958,0.07221358767666763,0.0238457840115522,0.3777228045167236,0.3777228045167236,0.12472858896745606,0.0,4.952138899632928,4.440862089262566,6.507343806793017,4.937733432825212,4.433625322439411,6.471040917046707,24949.083282774925,21206.720790358686,0.85,1.066982654926913,0.6642360340937145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512480494558362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.15218232802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.667880311383,1543.54578779903,0.3777228045167236,0.12472858896745606,6.112874298809886,3.4112427405406263
2578.0,-29.961545444207463,5.135288928892959,35.03057168804789,24.256211576890223,5.045880851624566,-26.46079717560248,-40.03319236272944,1.545132583019278,-0.08730494330671945,-5.021289513500865,40.06016720996354,42557.863858137345,25804.605100173645,25804.605100173645,68362.46895831099,77768.99235694986,77768.99235694986,25804.605100173645,103573.59745712351,103573.59745712351,103573.59745712351,128522.40935409474,91941.0370201299,56730.30097291522,39123.04005246075,24948.81189697122,0.0,64071.85194943196,21206.490112425538,1543.5367548656127,0.0,0.8865924222553806,2.815413465184907,0.0014959135982669303,354361.78945152444,1557129.1004182848,4.394178906332944,1557129.1004182848,4.394178906332944,0.8500000000000001,0.09605938676763717,4.027634451161993,1.2683550143847242,1.0,0.0,4.0276344511610755,1.2845082073493066,1.2848093151658726,3.1355459062993174,19403.419653579476,1978.598160796957,4632.441516551485,4632.441516551485,5.57041141436434,5.135288928892959,-2.391455131261155,7.526744060154114,3.411332147747635,3.411332147747635,0.9746663279278956,0.0,0.0,0.00023440266062708665,1.0001462950622069,0.00023436837369127816,198.8904568558684,0.0,6.842733321921134e-06,19.392306234324494,0.07656047065641113,7.855999316693773e-05,0.00015584266746014892,0.0006276772964234779,0.09605938676702945,0.07221314552381145,0.023846241243218002,0.09605908234344607,0.07221314552426832,0.02384624124336886,0.3777204428796799,0.3777204428796799,0.12473096443238206,0.0,4.948616091676911,4.439190443822554,6.498126817428442,4.933984570194127,4.432005877685015,6.4607491555300385,24948.81189697122,21206.490112425538,0.85,1.0669657092519402,0.6642209107944265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512564975024405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.09690847272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.64099736682,1543.5367548656127,0.3777204428796799,0.12473096443238206,6.112874298809886,3.411332147747635
2579.0,-29.962946495564204,5.134834627594806,35.030535685193655,24.25565767278897,5.045517346235673,-26.462094672088593,-40.03442041631786,1.5446655227601596,-0.09126036215457134,-5.021568979333541,40.0600947215637,42556.89488994747,25804.516155778307,25804.516155778307,68361.41104572578,77768.21646854503,77768.21646854503,25804.516155778307,103572.73262432334,103572.73262432334,103572.73262432334,128521.35084421215,91940.67945266506,56729.74890808101,39123.25616064895,24948.618219888813,0.0,64071.87438053776,21206.32548690549,1543.5325421234804,0.0,0.8865912607441446,2.815432813318274,0.0014959135982669303,354357.92877434735,1557125.970986867,4.394217948989182,1557125.970986867,4.394217948989182,0.85,0.09605942235898288,4.027634451161993,1.2683544132532547,1.0,0.0,4.02763445116209,1.2845104621707468,1.2848115264716558,3.1355404021821114,19403.344191829216,1978.5904658399368,4632.441516551485,4632.441516551485,5.570392214036603,5.134834627594806,-2.3916871946033966,7.526521822198203,3.4114211165453554,3.4114211165453554,0.9746917475843873,0.0,0.0,0.00023436837369127816,1.0001457878592204,0.00023433421060837148,198.89161362617648,0.0,6.8193443271392425e-06,19.32602182311261,0.07656729000073827,7.854907311270915e-05,0.000155819300578569,0.0006275831831662104,0.09605942235827006,0.07221272292333886,0.023846699434931194,0.096059354462461,0.07221272292387472,0.023846699435108164,0.37771807939828106,0.37771807939828106,0.1247333105361726,0.0,4.945068374247398,4.4375114586907785,6.488832063580219,4.93030861717898,4.430268639280996,6.451113689814292,24948.618219888813,21206.32548690549,0.85,1.0669488243735694,0.6642055551113142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512649178538557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.03062406151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.614160355626,1543.5325421234804,0.37771807939828106,0.1247333105361726,6.112874298809886,3.4114211165453554
