time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2580.0,-29.964343677144885,5.134380177732634,35.030499433344566,24.25504111396151,5.045083947719468,-26.463395674729732,-40.035656502563484,1.5441359453042292,-0.09472310245200788,-5.021891467265331,40.06001546340977,42555.97600267154,25804.533983460686,25804.533983460686,68360.50998613222,77767.47013562421,77767.47013562421,25804.533983460686,103572.0041190849,103572.0041190849,103572.0041190849,128520.40736618105,91940.32158397688,56729.217352730324,39123.44914582951,24948.40324709616,0.0,64071.85239292567,21206.142760031737,1543.5281168737552,0.0,0.8865899045017619,2.8154406681144173,0.0014959135982669303,354353.4738099538,1557122.5493005926,4.394263537361866,1557122.5493005926,4.394263537361866,0.85,0.09605946377089275,4.027634451161993,1.2683539236662909,1.0,0.0,4.027634451161491,1.284513009084348,1.284814030096995,3.135534185078477,19403.268666508175,1978.5827644005012,4632.441516551485,4632.441516551485,5.570396062478579,5.134380177732634,-2.3919517398624586,7.526331917595092,3.411509550535234,3.411509550535234,0.9747170144386382,0.0,0.0,0.00023433421060837148,1.000145386822421,0.00023430014645458566,198.8927672132396,0.0,6.794750685755e-06,19.256323443429668,0.07657408475142402,7.85380830478984e-05,0.00015579612756047307,0.0006274898507201898,0.09605946376994733,0.07221230949090122,0.023847154279046105,0.0960592001152632,0.07221230949161193,0.02384715427928081,0.37771571288169326,0.37771571288169326,0.1247356222886832,0.0,4.941618388827294,4.43585971976853,6.479851200603491,4.927168364813326,4.4286447642593885,6.443304647481455,24948.40324709616,21206.142760031737,0.85,1.0669351272522296,0.6641914415349454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512733090105088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96092568182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.587374445306,1543.5281168737552,0.37771571288169326,0.1247356222886832,6.112874298809886,3.411509550535234
2581.0,-29.96573573393046,5.133927388919331,35.03046306128855,24.25454679122197,5.044774515157734,-26.464679666859027,-40.036867408175,1.5437184480864428,-0.09884653017513756,-5.022128095196048,40.05993945847292,42554.97474486174,25804.334657596373,25804.334657596373,68359.30940245811,77766.71675066715,77766.71675066715,25804.334657596373,103571.05140826353,103571.05140826353,103571.05140826353,128519.22388186368,91940.00478261644,56728.65119649261,39123.726206804255,24948.172473600145,0.0,64071.898680404396,21205.94660256012,1543.5207995881556,0.0,0.8865889740308971,2.815467226680425,0.0014959135982669303,354350.2049744851,1557119.2680656263,4.394294814018088,1557119.2680656263,4.394294814018088,0.8499999999999999,0.0960594598294306,4.027634451161993,1.268353290115483,1.0,0.0,4.027634451161699,1.284515031696866,1.2848160094253096,3.1355292478293695,19403.20180811781,1978.5759467420385,4632.441516551485,4632.441516551485,5.570353034225852,5.133927388919331,-2.3921530682313024,7.526080457150634,3.41159718253947,3.41159718253947,0.9747420521541343,0.0,0.0,0.00023430014645458566,1.0001448551665528,0.00023426621178346008,198.89391658073427,0.0,6.775113809239029e-06,19.200672535383408,0.07658085986523326,7.8527318242987e-05,0.00015577282821159865,0.0006273960094599736,0.09605945982893624,0.07221186397787786,0.023847595851058372,0.09605955006041221,0.07221186397824948,0.023847595851181104,0.3777133444705675,0.3777133444705675,0.12473791940638015,0.0,4.938048341649846,4.434203976055244,6.47039642239946,4.923281565020886,4.427134918364629,6.432121416625307,24948.172473600145,21205.94660256012,0.85,1.0669156183967585,0.6641753346054136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512816770826165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90527477378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.560619357786,1543.5207995881556,0.3777133444705675,0.12473791940638015,6.112874298809886,3.41159718253947
2582.0,-29.967123605377168,5.13347375695945,35.030426483212096,24.25389523794877,5.044295654379959,-26.4659768357322,-40.03810283085329,1.5431488847346344,-0.10184521185226458,-5.02248424956723,40.059860713633576,42554.09352755485,25804.4358351858,25804.4358351858,68358.52936274065,77766.01273408782,77766.01273408782,25804.4358351858,103570.44856927362,103570.44856927362,103570.44856927362,128518.42693287946,91939.66706624744,56728.13506002654,39123.92445135654,24947.97836360585,0.0,64071.90281496239,21205.781609064972,1543.5183721779435,0.0,0.8865874443217207,2.81546505650497,0.0014959135982669303,354345.2850164702,1557115.8685509083,4.3943462334444,1557115.8685509083,4.3943462334444,0.85,0.09605950804027746,4.027634451161993,1.2683528604218735,1.0,0.0,4.027634451162122,1.2845177651381854,1.2848186999151507,3.135522575453606,19403.130535782366,1978.5686789864394,4632.441516551485,4632.441516551485,5.570374875319596,5.13347375695945,-2.392443460565372,7.525917217524823,3.411684558210345,3.411684558210345,0.9747670166315272,0.0,0.0,0.00023426621178346008,1.000144421259727,0.00023423238364754485,198.8950625042159,0.0,6.749399648044947e-06,19.12779860255938,0.07658760926488131,7.851633689010348e-05,0.0001557498748933566,0.0006273035618846535,0.09605950803911409,0.07221146420812927,0.023848043830984815,0.09605915921028564,0.07221146420900382,0.023848043831273646,0.37771097319969477,0.37771097319969477,0.12474017007812707,0.0,4.934709083820508,4.432632814966894,6.46161996615831,4.920639037714977,4.425676699983569,6.425825664274328,24947.97836360585,21205.781609064972,0.85,1.066903375105901,0.6641615381776581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900145526673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.832400840955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.533920364278,1543.5183721779435,0.37771097319969477,0.12474017007812707,6.112874298809886,3.411684558210345
2583.0,-29.96850729600162,5.133021787919698,35.030389588191156,24.253386735823028,5.043975342802029,-26.46725438473994,-40.039308881945885,1.5427224315400654,-0.10595320900358729,-5.02272197609712,40.05977832588679,42553.108574525926,25804.236284770337,25804.236284770337,68357.34485929627,77765.24595017772,77765.24595017772,25804.236284770337,103569.48223494805,103569.48223494805,103569.48223494805,128517.1943833312,91939.32908699999,56727.5776940249,39124.16821441677,24947.71214838314,0.0,64071.880362799915,21205.55532612567,1543.5090612255835,0.0,0.8865865313667993,2.815491286923829,0.0014959135982669303,354342.0010642994,1557112.311773255,4.394376921438391,1557112.311773255,4.394376921438391,0.85,0.09605948501926914,4.027634451161993,1.2683522362122308,1.0,0.0,4.027634451162676,1.284519829157938,1.2848207209632851,3.1355175371658475,19403.05920796853,1978.5614055736191,4632.441516551485,4632.441516551485,5.570331798593264,5.133021787919698,-2.3926467182812603,7.525668506200958,3.41177092488398,3.41177092488398,0.9747916928239942,0.0,0.0,0.00023423238364754485,1.000143987808306,0.0002341986618955103,198.89620498730892,0.0,6.72824920726175e-06,19.0678582533798,0.07659433751408858,7.85056179831448e-05,0.00015572676566440007,0.0006272104863579682,0.09605948501878027,0.07221101130579617,0.023848473712984097,0.09605937577162665,0.07221101130616368,0.02384847371310546,0.3777086036685413,0.3777086036685413,0.1247424184414609,0.0,4.9312185798646055,4.431021027249244,6.4523549137113605,4.916768767093515,4.424125732566779,6.414836644592356,24947.71214838314,21205.55532612567,0.85,1.0668852618688633,0.6641463982885109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512983270464466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.772460491775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.507258815165,1543.5090612255835,0.3777086036685413,0.1247424184414609,6.112874298809886,3.41177092488398
2584.0,-29.969886766433135,5.1325695620525265,35.03035257185991,24.252765427250438,5.04353667145661,-26.468539972383297,-40.04053120790047,1.5421898774063036,-0.10929431168358406,-5.023051034165299,40.0597010024733,42552.20936339538,25804.267104060567,25804.267104060567,68356.47646745594,77764.50186272954,77764.50186272954,25804.267104060567,103568.7689667901,103568.7689667901,103568.7689667901,128516.28709903642,91938.96417967629,56727.05643487188,39124.34193867156,24947.518132246314,0.0,64071.86007091787,21205.390412409368,1543.506021060867,0.0,0.8865851345721607,2.8154967808226843,0.0014959135982669303,354337.455498481,1557108.9736345168,4.394423873265049,1557108.9736345168,4.394423873265049,0.8500000000000001,0.09605951288719393,4.027634451161993,1.268351748273708,1.0,0.0,4.027634451164574,1.2845223891161077,1.2848232382025104,3.1355112883111733,19402.982197199824,1978.5535526606768,4632.441516551485,4632.441516551485,5.5703384515191825,5.1325695620525265,-2.3929179909561715,7.525487553008698,3.41185703715192,3.41185703715192,0.97481629632912,0.0,0.0,0.0002341986618955103,1.0001435502450182,0.0002341650474455748,198.89734399740078,0.0,6.707128505195725e-06,19.008002183724685,0.07660104464259378,7.8494755811989e-05,0.0001557039060835213,0.0006271184163224818,0.0960595128862059,0.07221060192282484,0.02384891096338106,0.09605922267099534,0.07221060192356758,0.023848910963626346,0.3777062320170403,0.3777062320170403,0.12474462946559028,0.0,4.927858354115699,4.429440336708751,6.443523902924142,4.913756722481708,4.422497223033702,6.407564204013511,24947.518132246314,21205.390412409368,0.85,1.066872046352262,0.6641325742111515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513066145901865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71260442212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.480634759475,1543.506021060867,0.3777062320170403,0.12474462946559028,6.112874298809886,3.41185703715192
2585.0,-29.971261508402733,5.132119510270433,35.03031550716444,24.252291744947456,5.04326095699986,-26.469805006635784,-40.04172025071455,1.5418044552325787,-0.11373327203375538,-5.023264425981695,40.05962556111934,42551.192535178736,25804.00621385123,25804.00621385123,68355.19874902997,77763.69558217941,77763.69558217941,25804.00621385123,103567.70179603064,103567.70179603064,103567.70179603064,128514.98847999019,91938.60114589211,56726.481484012416,39124.57740208855,24947.286683959555,0.0,64071.86408604811,21205.19368136562,1543.4981490229293,0.0,0.8865843204454957,2.815530204091329,0.0014959135982669303,354334.5077558436,1557105.7167516197,4.394451239348535,1557105.7167516197,4.394451239348535,0.85,0.09605947791477176,4.027634451161993,1.268351000980474,1.0,0.0,4.02763445116093,1.2845242608382448,1.2848250671822008,3.1355067194555524,19402.905581826635,1978.5457400668563,4632.441516551485,4632.441516551485,5.57028213343974,5.132119510270433,-2.393103859728869,7.525223369999303,3.4119423186618563,3.4119423186618563,0.974840662474816,0.0,0.0,0.0002341650474455748,1.0001430597709835,0.00023413155263927424,198.89847911470903,0.0,6.68582481210249e-06,18.947627517498457,0.07660773046740588,7.84841907439061e-05,0.0001556808567016687,0.0006270255818380543,0.09605947791436895,0.07221014665599366,0.023849331258375288,0.09605978488053625,0.07221014665629646,0.0238493312584753,0.3777038594812982,0.3777038594812982,0.12474683077351519,0.0,4.924281050209686,4.427782496756038,6.434049086606535,4.909531153947967,4.420748901459035,6.3957392837972975,24947.286683959555,21205.19368136562,0.85,1.0668520375375588,0.6641166624718886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513148769472572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65222975589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.454049125297,1543.4981490229293,0.3777038594812982,0.12474683077351519,6.112874298809886,3.4119423186618563
2586.0,-29.97263123779342,5.131669242145839,35.03027848753424,24.251689749676757,5.042832439420845,-26.471080810672994,-40.04292968949301,1.5412820123004163,-0.11690151735155041,-5.023591089424157,40.05955274434235,42550.282196220236,25804.032174951284,25804.032174951284,68354.31437117152,77762.98836229208,77762.98836229208,25804.032174951284,103567.02053724336,103567.02053724336,103567.02053724336,128514.14221322243,91938.2732842982,56725.94905524818,39124.804698944456,24947.12167597907,0.0,64071.926374923525,21205.05342458221,1543.496733990659,0.0,0.8865829194943843,2.815533708161286,0.0014959135982669303,354329.99534380063,1557102.573179363,4.394498331050217,1557102.573179363,4.394498331050217,0.85,0.0960594982876361,4.027634451161993,1.2683505317242814,1.0,0.0,4.027634451162406,1.2845267730624632,1.2848275369675095,3.135500587161479,19402.836389262564,1978.5386843889162,4632.441516551485,4632.441516551485,5.570287737633546,5.131669242145839,-2.3933738262449333,7.525043068390772,3.4120275023110125,3.4120275023110125,0.9748650006602892,0.0,0.0,0.00023413155263927424,1.0001425397119155,0.00023409818435151682,198.8996101045188,0.0,6.662066031424187e-06,18.880295133056144,0.0766143925334373,7.847344579911416e-05,0.00015565810684016007,0.000626933953712083,0.09605949828664995,0.0722097402629852,0.023849758023664753,0.09605966457646567,0.07220974026372648,0.023849758023909616,0.37770148050397184,0.37770148050397184,0.12474897936360045,0.0,4.920893779673293,4.4262110254973095,6.425081886099406,4.906689572072594,4.419309327292467,6.38858234011974,24947.12167597907,21205.05342458221,0.85,1.0668371974831716,0.6641018087583764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513231110725027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58489737145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.427512235625,1543.496733990659,0.37770148050397184,0.12474897936360045,6.112874298809886,3.4120275023110125
2587.0,-29.973997678010875,5.131219018680287,35.03024094536937,24.25107870893555,5.0423938402795025,-26.47235466128511,-40.0441388139501,1.540750823553569,-0.12004763181909084,-5.023906670295091,40.05946348527167,42549.384737171174,25804.02681586622,25804.02681586622,68353.4115530374,77762.28564002602,77762.28564002602,25804.02681586622,103566.31245589224,103566.31245589224,103566.31245589224,128513.16524894371,91937.94451610612,56725.42458319033,39125.022147684205,24946.85279305147,0.0,64071.87494073567,21204.82487409375,1543.48911160737,0.0,0.8865816346090368,2.8155382158304287,0.0014959135982669303,354325.6360652674,1557098.7197835762,4.394541521395183,1557098.7197835762,4.394541521395183,0.85,0.09605948282502182,4.027634451161993,1.2683500685123725,1.0,0.0,4.027634451163645,1.2845293259328674,1.2848300475708767,3.1354943556753696,19402.767005368205,1978.5316092007165,4632.441516551485,4632.441516551485,5.570286580773811,5.131219018680287,-2.3936364217736505,7.524855440453938,3.4121118706105436,3.4121118706105436,0.9748891058887267,0.0,0.0,0.00023409818435151682,1.000142198996058,0.00023406490055764514,198.90073838974868,0.0,6.6369394248059855e-06,18.809086329900165,0.0766210294728621,7.84627050062958e-05,0.000155635479345221,0.0006268428184339229,0.09605948282415394,0.07220930942662011,0.02385017339753382,0.09605920477292482,0.07220930942727252,0.023850173397749294,0.37769910050785227,0.37769910050785227,0.12475111025822896,0.0,4.91761358023939,4.424687616039307,6.416402557961476,4.903859038476014,4.41799906489797,6.38107587449764,24946.85279305147,21204.82487409375,0.85,1.0668239631860625,0.6640883348041231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513313152632359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.513688568295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.401029939885,1543.48911160737,0.37769910050785227,0.12475111025822896,6.112874298809886,3.4121118706105436
2588.0,-29.975359424950057,5.130770656823143,35.03020326517878,24.250582814589166,5.042091133031408,-26.47361069755641,-40.04532265299929,1.5403424056375568,-0.12421690326715407,-5.024135748916871,40.059384380716466,42548.402574303276,25803.803422857385,25803.803422857385,68352.20599716066,77761.49865572242,77761.49865572242,25803.803422857385,103565.3020785798,103565.3020785798,103565.3020785798,128511.91228274499,91937.58460588142,56724.86813629041,39125.24052176779,24946.610204165194,0.0,64071.85072593298,21204.618673540415,1543.4809884951117,0.0,0.8865807537837516,2.815566268437373,0.0014959135982669303,354322.4717125137,1557095.3047735377,4.394571129648578,1557095.3047735377,4.394571129648578,0.85,0.09605943548173539,4.027634451161993,1.268349376167171,1.0,0.0,4.027634451163233,1.2845313045266213,1.284831983871539,3.135489525999732,19402.69104919723,1978.5238638268147,4632.441516551485,4632.441516551485,5.570238357173356,5.130770656823143,-2.393835209645431,7.5246058664685735,3.412195501935346,3.412195501935346,0.9749130005529559,0.0,0.0,0.00023406490055764514,1.0001417121374614,0.00023403173542018495,198.90186281091462,0.0,6.620171177489524e-06,18.76156511700531,0.07662764964403959,7.845219014348653e-05,0.0001556127104141586,0.0006267511135027599,0.09605943548127979,0.07220885505890724,0.023850580422372557,0.09605956087480094,0.0722088550592497,0.023850580422485678,0.37769672156479983,0.37769672156479983,0.12475323848261548,0.0,4.914168476853547,4.423106427390792,6.407231722094423,4.899918845649722,4.41634987248284,6.370107317448571,24946.610204165194,21204.618673540415,0.85,1.0668055506861647,0.6640732566990121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513394998412388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4661673554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.374567879602,1543.4809884951117,0.37769672156479983,0.12475323848261548,6.112874298809886,3.412195501935346
2589.0,-29.97671689695006,5.130322684140833,35.0301656478584,24.250016547180735,5.041700971328766,-26.474871632179152,-40.0465184362605,1.5398557065581369,-0.12758453197517383,-5.024434279461171,40.05931085155722,42547.48877783277,25803.756721877096,25803.756721877096,68351.24549970987,77760.78099949416,77760.78099949416,25803.756721877096,103564.53772137126,103564.53772137126,103564.53772137126,128510.97060442087,91937.25689067353,56724.34303984627,39125.4598342525,24946.4328830496,0.0,64071.8927173021,21204.46795059216,1543.478233790306,0.0,0.8865794987603729,2.8155756797086857,0.0014959135982669303,354318.3480264263,1557092.1304631007,4.394613316347274,1557092.1304631007,4.394613316347274,0.85,0.09605942739385741,4.027634451161993,1.2683488689968359,1.0,0.0,4.02763445116196,1.2845336489478125,1.2848342862375526,3.135483803371838,19402.621887526755,1978.5168112991446,4632.441516551485,4632.441516551485,5.57022827588466,5.130322684140833,-2.394085560487404,7.524408244628237,3.412278944472907,3.412278944472907,0.9749368412779734,0.0,0.0,0.00023403173542018495,1.0001412688016382,0.00023399867870725903,198.90298371333705,0.0,6.596607621211594e-06,18.69478599851366,0.0766342462516608,7.8441570514659e-05,0.00015559016490552597,0.0006266603084354721,0.09605942739303669,0.0722084354483083,0.023850991944728388,0.09605957454073487,0.07220843544892526,0.02385099194493215,0.3776943389433239,0.3776943389433239,0.12475532896645405,0.0,4.910824843843102,4.421580912828745,6.398303029645092,4.896849747485987,4.414916110620538,6.36201230908614,24946.4328830496,21204.46795059216,0.85,1.0667898605912756,0.6640585594304312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513476563955618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39938823691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.34815429332,1543.478233790306,0.3776943389433239,0.12475532896645405,6.112874298809886,3.412278944472907
2590.0,-29.978070417755582,5.129875573538512,35.03012783632114,24.24946295740085,5.0413298981639905,-26.476127100800525,-40.04770583761854,1.53938658120926,-0.13116701674209708,-5.024710612460421,40.05922995998084,42546.55725609095,25803.653272278563,25803.653272278563,68350.21052836951,77760.03740099695,77760.03740099695,25803.653272278563,103563.69067327552,103563.69067327552,103563.69067327552,128509.89266742155,91936.90936836784,56723.80644399167,39125.669915973514,24946.201994146035,0.0,64071.871910119546,21204.27169502413,1543.4718942047177,0.0,0.8865783835479898,2.815590507050735,0.0014959135982669303,354314.5309948173,1557088.6383170949,4.394650803468941,1557088.6383170949,4.394650803468941,0.85,0.09605939110346627,4.027634451161993,1.2683483013836665,1.0,0.0,4.027634451162992,1.2845359109730468,1.2848365063274545,3.135478281888613,19402.54854572689,1978.5093325169037,4632.441516551485,4632.441516551485,5.570205944334837,5.129875573538512,-2.394319900198467,7.524195473736979,3.412361757141783,3.412361757141783,0.9749605020405093,0.0,0.0,0.00023399867870725903,1.0001408591454441,0.0002339657224955251,198.90410136424006,0.0,6.575078832720371e-06,18.633773411929532,0.07664082133049353,7.843102663971715e-05,0.0001555676520675419,0.000626569634953614,0.09605939110279027,0.07220799771492964,0.023851393387860628,0.09605956502532138,0.07220799771543777,0.023851393388028497,0.3776919557025446,0.3776919557025446,0.12475739783399772,0.0,4.907480195027574,4.420053520254328,6.38937663388748,4.893543595718313,4.41342306677484,6.353138235815209,24946.201994146035,21204.27169502413,0.85,1.0667740537415802,0.6640442363815364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513557874310985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.338375650324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.321780956756,1543.4718942047177,0.3776919557025446,0.12475739783399772,6.112874298809886,3.412361757141783
2591.0,-29.979418411722683,5.1294291938123395,35.03008987283551,24.24890521159398,5.040951523065099,-26.47737832497888,-40.04888883847741,1.5389114363210956,-0.1346362849169509,-5.024993182787003,40.05914991113668,42545.63126384471,25803.565567140697,25803.565567140697,68349.19683098541,77759.3063868708,77759.3063868708,25803.565567140697,103562.8719540115,103562.8719540115,103562.8719540115,128508.85227032882,91936.56924151926,56723.26975011012,39125.888323787934,24945.98031631732,0.0,64071.868640105255,21204.083268869723,1543.466235699941,0.0,0.8865772334791919,2.8156031193859707,0.0014959135982669303,354310.6278393865,1557085.1825582562,4.39468946233276,1557085.1825582562,4.39468946233276,0.85,0.09605935486403405,4.027634451161993,1.2683477425621823,1.0,0.0,4.027634451160633,1.284538200947922,1.284838754502492,3.1354726922016094,19402.476764679035,1978.5020128870751,4632.441516551485,4632.441516551485,5.570187011524232,5.1294291938123395,-2.394559183043383,7.523988376855723,3.412444083250317,3.412444083250317,0.9749840237858048,0.0,0.0,0.0002339657224955251,1.0001402854863723,0.00023393290510415407,198.90521446244168,0.0,6.55512567930923e-06,18.57722617516236,0.07664737645617284,7.842052314329906e-05,0.000155545199352226,0.0006264792036238856,0.09605935486331915,0.07220756326292332,0.023851791600395834,0.09605951854769511,0.07220756326346071,0.023851791600573345,0.37768957083538024,0.37768957083538024,0.12475944359537647,0.0,4.9041694243919665,4.418546017397091,6.380527501659856,4.890356897870049,4.411983370116388,6.344586066194495,24945.98031631732,21204.083268869723,0.85,1.0667582869309793,0.6640298178725761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513638948862373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.28182841356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.29544152672,1543.466235699941,0.37768957083538024,0.12475944359537647,6.112874298809886,3.412444083250317
2592.0,-29.980762979548107,5.128983631869049,35.03005174267694,24.24836241351443,5.040577797940513,-26.47862599987711,-40.05007498254997,1.538440818269449,-0.13794478694279633,-5.025271663282539,40.05906912951254,42544.73343580213,25803.467433194877,25803.467433194877,68348.20086899701,77758.61720704363,77758.61720704363,25803.467433194877,103562.0846402385,103562.0846402385,103562.0846402385,128507.83819544798,91936.27145106105,56722.76230839488,39126.12126962908,24945.75355520947,0.0,64071.87482483855,21203.89052192805,1543.4602010344443,0.0,0.8865761069008464,2.8156140971170522,0.0014959135982669303,354306.7812099733,1557081.695170721,4.394727331645243,1557081.695170721,4.394727331645243,0.85,0.09605931121415046,4.027634451161993,1.2683472458319738,1.0,0.0,4.027634451163406,1.2845404694750284,1.2848409814029216,3.1354671548869333,19402.413918387363,1978.495604348821,4632.441516551485,4632.441516551485,5.570165827458451,5.128983631869049,-2.394795774106148,7.523779405975198,3.412525884655486,3.412525884655486,0.975007395615853,0.0,0.0,0.00023393290510415407,1.0001399304465581,0.00023390017534816757,198.90632474247096,0.0,6.5275502687509375e-06,18.499077461640155,0.07665390400644159,7.84099930448979e-05,0.00015552291205925617,0.0006263894385548971,0.09605931121346505,0.07220712602558868,0.023852185187876365,0.09605939543371277,0.0722071260261039,0.023852185188046562,0.3776871848554889,0.3776871848554889,0.12476146960821358,0.0,4.900913178600888,4.417098210011602,6.371717742895669,4.887326876339728,4.410782056287758,6.335941771859609,24945.75355520947,21203.89052192805,0.85,1.0667426395099129,0.6640157409489279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513719693221214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.20367970003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.26916770032,1543.4602010344443,0.3776871848554889,0.12476146960821358,6.112874298809886,3.412525884655486
2593.0,-29.98210333419879,5.128538501304604,35.03001337250467,24.247776867728703,5.040174682415284,-26.479872821506724,-40.05125347813589,1.5379441697229541,-0.14131191953777034,-5.025568748035788,40.05898587835653,42543.82185000281,25803.415667733512,25803.415667733512,68347.23751773633,77757.87399899942,77757.87399899942,25803.415667733512,103561.28966673293,103561.28966673293,103561.28966673293,128506.81072216481,91935.9060327768,56722.22729044329,39126.30971370389,24945.52105543187,0.0,64071.83076913576,21203.69289711709,1543.4542693178919,0.0,0.8865748944374003,2.8156236746596353,0.0014959135982669303,354302.6776375272,1557078.101178302,4.394768088011138,1557078.101178302,4.394768088011138,0.85,0.0960592705369942,4.027634451161993,1.268346676020883,1.0,0.0,4.027634451163117,1.284542859557236,1.2848433299993138,3.1354613208859865,19402.336799784523,1978.4877404398571,4632.441516551485,4632.441516551485,5.570154652905855,5.128538501304604,-2.395046559914486,7.52358506121909,3.412607188792281,3.412607188792281,0.9750306253692231,0.0,0.0,0.00023390017534816757,1.0001394934808137,0.000233867552349241,198.90743155434066,0.0,6.510155472993372e-06,18.449780610463215,0.07666041416191459,7.839953214121147e-05,0.0001555006432069561,0.0006262997477581855,0.09605927053621344,0.0722066938794446,0.023852576656768834,0.09605922164892092,0.07220669388003151,0.023852576656962696,0.3776848006019394,0.3776848006019394,0.12476347631145267,0.0,4.897701164563216,4.415643341930149,6.363109425005803,4.884256828497996,4.409263881561003,6.3281030532788805,24945.52105543187,21203.69289711709,0.85,1.0667283375124046,0.6640019699655082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513800233209968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.15438284886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.242917577827,1543.4542693178919,0.3776848006019394,0.12476347631145267,6.112874298809886,3.412607188792281
2594.0,-29.98343950039347,5.128093959127701,35.02997468013191,24.247206129971914,5.039777164765176,-26.481115312971564,-40.05243124030528,1.53745297734352,-0.14456115871155362,-5.025858799310214,40.05889975333392,42542.92562165606,25803.34506122843,25803.34506122843,68346.2706828845,77757.16811934578,77757.16811934578,25803.34506122843,103560.5131805742,103560.5131805742,103560.5131805742,128505.78235310684,91935.57851931291,56721.70821371967,39126.52256177027,24945.269172532644,0.0,64071.79173430291,21203.478796652747,1543.4470724040864,0.0,0.8865737282285938,2.8156325245643465,0.0014959135982669303,354298.67125310574,1557074.3831262777,4.394807289621267,1557074.3831262777,4.394807289621267,0.85,0.09605921966762747,4.027634451161993,1.2683461946761234,1.0,0.0,4.027634451162635,1.2845452239125268,1.2848456529997576,3.1354555497037615,19402.267680690504,1978.4806922537773,4632.441516551485,4632.441516551485,5.570139411158101,5.128093959127701,-2.3952926233945804,7.523386582522281,3.4126878804584546,3.4126878804584546,0.975053680130987,0.0,0.0,0.000233867552349241,1.0001390590735848,0.00023383503546583746,198.90853491836083,0.0,6.488956926085796e-06,18.389703928527144,0.07666690311884067,7.83890790367534e-05,0.00015547847331248758,0.0006262104555274455,0.09605921966689175,0.07220625537898673,0.023852964287905027,0.09605894930741475,0.07220625537953974,0.023852964288087728,0.3776824163359095,0.3776824163359095,0.12476547391458723,0.0,4.894536997755324,4.41421902051934,6.35460225652713,4.881297640598632,4.407975011836982,6.3200141169994595,24945.269172532644,21203.478796652747,0.85,1.0667138975339925,0.6639883866222416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513880521677878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.094306166924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.216707040341,1543.4470724040864,0.3776824163359095,0.12476547391458723,6.112874298809886,3.4126878804584546
2595.0,-29.984771008828915,5.127651591649312,35.029936053716106,24.24674219163137,5.039501506886973,-26.482341425339015,-40.05358392661435,1.5370719233970518,-0.14865583905037738,-5.026072662359374,40.058824289728754,42541.94537081647,25803.08409740665,25803.08409740665,68345.02946822312,77756.4012297056,77756.4012297056,25803.08409740665,103559.48532711226,103559.48532711226,103559.48532711226,128504.53583351859,91935.23744993178,56721.15243832239,39126.76112401044,24945.050506406333,0.0,64071.81163041677,21203.292930445383,1543.44001106803,0.0,0.8865729116997109,2.815661383088378,0.0014959135982669303,354295.71725476434,1557071.1253374694,4.39483473693198,1557071.1253374694,4.39483473693198,0.85,0.09605914257569123,4.027634451161993,1.2683454655157398,1.0,0.0,4.027634451160317,1.2845470730054398,1.2848474607534939,3.1354510362462498,19402.1957007287,1978.473352340371,4632.441516551485,4632.441516551485,5.570083077188025,5.127651591649312,-2.395482265230137,7.523133856879449,3.4127680077372635,3.4127680077372635,0.9750765736392182,0.0,0.0,0.00023383503546583746,1.0001385758062014,0.0002338026360770511,198.9096344468886,0.0,6.467885637906544e-06,18.329987897827145,0.07667337100447857,7.837884973812021e-05,0.00015545618572771725,0.0006261206892831913,0.096059142575292,0.07220579819809632,0.023853344377195676,0.0960594059048461,0.07220579819839641,0.02385334437729482,0.37768003294314795,0.37768003294314795,0.12476746463515717,0.0,4.891200514678303,4.4127458818826995,6.345546339969701,4.877416823308977,4.406450249958539,6.30891140798019,24945.050506406333,21203.292930445383,0.85,1.066694194046758,0.6639728811822851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513960560097663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03459013622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.190535733102,1543.44001106803,0.37768003294314795,0.12476746463515717,6.112874298809886,3.4127680077372635
2596.0,-29.986098109338023,5.127208864863217,35.02989738826324,24.246131779532902,5.0390548180086085,-26.483580674337443,-40.054764901846625,1.536537383008036,-0.1514103156417832,-5.026406683970175,40.05874589986549,42541.101792240006,25803.127214331464,25803.127214331464,68344.22900657146,77755.73379162977,77755.73379162977,25803.127214331464,103558.86100596123,103558.86100596123,103558.86100596123,128503.72787315573,91934.92480976618,56720.662382911876,39126.958252060336,24944.8668671945,0.0,64071.825119254834,21203.136837115326,1543.4377628655432,0.0,0.8865714933092277,2.815658598050422,0.0014959135982669303,354291.1035965457,1557067.7412265826,4.394882415675096,1557067.7412265826,4.394882415675096,0.85,0.09605911799070489,4.027634451161993,1.2683450567023828,1.0,0.0,4.0276344511618065,1.2845496396275922,1.284849986355054,3.1354447713905844,19402.129720525183,1978.466624232045,4632.441516551485,4632.441516551485,5.570092384790649,5.127208864863217,-2.395761120862899,7.522969985726116,3.4128480501464953,3.4128480501464953,0.9750994428989986,0.0,0.0,0.0002338026360770511,1.0001381185266074,0.00023377034806101245,198.9107303461211,0.0,6.444550579796432e-06,18.263856343143086,0.07667981555505837,7.836837067463681e-05,0.0001554342654024143,0.0006260324022258205,0.09605911798968923,0.07220538672264365,0.023853731267045587,0.09605901728746939,0.07220538672340707,0.02385373126729783,0.3776776463378751,0.3776776463378751,0.12476941088751299,0.0,4.888092747832047,4.411372088065832,6.337114865847013,4.874996368328368,4.40524731083309,6.30274433857096,24944.8668671945,21203.136837115326,0.85,1.0666814762864105,0.6639595752588539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514040320348975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.96845858154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.16441319743,1543.4377628655432,0.3776776463378751,0.12476941088751299,6.112874298809886,3.4128480501464953
2597.0,-29.987421505117123,5.126767096280498,35.02985829134371,24.24557361463087,5.0386761562529685,-26.484809784614956,-40.055925481114514,1.5360644357508335,-0.15482551007028178,-5.026678868655395,40.05865600168813,42540.18953026295,25803.012229926255,25803.012229926255,68343.2017601892,77755.00246464545,77755.00246464545,25803.012229926255,103558.01469457171,103558.01469457171,103558.01469457171,128502.60196169862,91934.57433020292,56720.12988987504,39127.1604892532,24944.5872671269,0.0,64071.74775638009,21202.899177057865,1543.4285741588549,0.0,0.8865704318128916,2.8156717182180047,0.0014959135982669303,354287.3440928968,1557063.8603056124,4.39491809760311,1557063.8603056124,4.39491809760311,0.8500000000000001,0.09605904075985645,4.027634451161993,1.2683445088705048,1.0,0.0,4.0276344511613695,1.2845519179933702,1.2848522237757554,3.135439210159492,19402.055754619796,1978.459081808752,4632.441516551485,4632.441516551485,5.5700675632349315,5.126767096280498,-2.395994796221779,7.5227618925022774,3.412927246885439,3.412927246885439,0.9751220705386968,0.0,0.0,0.00023377034806101245,1.0001377344239406,0.00023373815427098102,198.91182319664966,0.0,6.422432851677237e-06,18.20117470165329,0.07668623798791005,7.83580738511199e-05,0.00015541227420989254,0.0006259438297411977,0.09605904075922199,0.07220493632838583,0.023854104430836156,0.09605877800268278,0.07220493632886274,0.02385410443099371,0.37767526220741987,0.37767526220741987,0.12477135341086085,0.0,4.884954412401953,4.409975190586749,6.328630489970237,4.871853358585099,4.403874582458457,6.294168341237082,24944.5872671269,21202.899177057865,0.85,1.0666667314906166,0.6639461388194599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514119817388829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.905776940046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.138334583604,1543.4285741588549,0.37767526220741987,0.12477135341086085,6.112874298809886,3.412927246885439
2598.0,-29.98874065271014,5.126327452608589,35.02981930945011,24.24510974613952,5.0383988968006985,-26.486024930672944,-40.057068842556305,1.5356831747632618,-0.1588260129436776,-5.026894549608672,40.05858115822176,42539.2243236722,25802.757240629126,25802.757240629126,68341.98156430133,77754.2422532996,77754.2422532996,25802.757240629126,103556.99949392873,103556.99949392873,103556.99949392873,128501.37594653283,91934.23430198037,56719.583637028736,39127.389627724035,24944.3764526041,0.0,64071.76608032813,21202.719984713487,1543.4220223900188,0.0,0.8865696037462787,2.8156991306242247,0.0014959135982669303,354284.3650594558,1557060.6293048824,4.394945932890878,1557060.6293048824,4.394945932890878,0.8500000000000001,0.09605895397569233,4.027634451161993,1.268343783007003,1.0,0.0,4.0276344511619175,1.2845537674060947,1.284854032264033,3.135434695968401,19401.983994386166,1978.451764301384,4632.441516551485,4632.441516551485,5.570012518978848,5.126327452608589,-2.3961865286567896,7.522513981265378,3.4130059948044242,3.4130059948044242,0.9751445699441212,0.0,0.0,0.00023373815427098102,1.0001372937431212,0.00023370606789013026,198.9129125495972,0.0,6.403725470761532e-06,18.148157984138184,0.0766926417133808,7.834793100967295e-05,0.00015539022326130808,0.0006258550165809981,0.09605895397528341,0.07220448043467553,0.023854473540607875,0.09605921570910944,0.0722044804349829,0.023854473540709444,0.377672877739334,0.377672877739334,0.1247732841206465,0.0,4.881665263039224,4.408537524115218,6.319660025457267,4.868068536665021,4.402380369372111,6.28336346289916,24944.3764526041,21202.719984713487,0.85,1.0666473822279152,0.663930884476321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514199093333033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.85276022253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.112285951183,1543.4220223900188,0.377672877739334,0.1247732841206465,6.112874298809886,3.4130059948044242
2599.0,-29.990055156164704,5.1258869855378295,35.0297801593225,24.24446294261145,5.037915052012961,-26.48725655631319,-40.058241051714845,1.5351164521612422,-0.16133166184300762,-5.027250427660088,40.05849829429747,42538.39885577978,25802.856048491125,25802.856048491125,68341.2549042709,77753.57794229127,77753.57794229127,25802.856048491125,103556.4339907824,103556.4339907824,103556.4339907824,128500.61227530851,91933.90466202289,56719.09150104669,39127.57017886244,24944.178284526108,0.0,64071.74846338855,21202.55154184719,1543.419465100106,0.0,0.8865680901258362,2.815690524836405,0.0014959135982669303,354279.4496354001,1557057.0520660032,4.394996813019831,1557057.0520660032,4.394996813019831,0.85,0.09605892253673512,4.027634451161993,1.2683434423292055,1.0,0.0,4.027634451162138,1.2845564839071424,1.2848567081811493,3.135428065343946,19401.914426512703,1978.4446703525368,4632.441516551485,4632.441516551485,5.570033848522166,5.1258869855378295,-2.3964824492393935,7.522369434777223,3.413084647457199,3.413084647457199,0.9751670421306283,0.0,0.0,0.00023370606789013026,1.0001368118349234,0.00023367409850793929,198.91399807787985,0.0,6.382395468199812e-06,18.087708756878268,0.076699024108849,7.833753351818827e-05,0.000155368534371942,0.0006257676616629799,0.09605892253559249,0.07220407237554313,0.023854850160049356,0.09605859895901742,0.07220407237640201,0.023854850160333105,0.37767048959655974,0.37767048959655974,0.12477517023395457,0.0,4.878657106888625,4.407199397279726,6.311525127312734,4.865918765817071,4.401176113562201,6.278298567062848,24944.178284526108,21202.55154184719,0.85,1.0666363341609446,0.6639181835358651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514278115619288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.792310995275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.0862783109,1543.419465100106,0.37767048959655974,0.12477517023395457,6.112874298809886,3.413084647457199
2600.0,-29.991365287588845,5.1254491043563135,35.02974078969052,24.24400703692811,5.0376526766293255,-26.48846209750752,-40.059375402610726,1.534749486548244,-0.16552505327842937,-5.027444285280086,40.05841360057815,42537.43517004324,25802.54574178194,25802.54574178194,68339.98091182517,77752.78987754771,77752.78987754771,25802.54574178194,103555.33561932965,103555.33561932965,103555.33561932965,128499.2354901185,91933.53916939712,56718.549124517114,39127.76671653333,24943.89987078886,0.0,64071.666587322194,21202.31489017053,1543.4085368757105,0.0,0.8865674089897263,2.8157230234945887,0.0014959135982669303,354276.77207663684,1557053.3958412206,4.3950197093486,1557053.3958412206,4.3950197093486,0.85,0.09605880096083023,4.027634451161993,1.2683426670124756,1.0,0.0,4.027634451162879,1.284558266017221,1.2848584496390674,3.1354237154611075,19401.837292220684,1978.4368048437218,4632.441516551485,4632.441516551485,5.569966862957841,5.1254491043563135,-2.3966586854449896,7.522107789801304,3.4131623189785345,3.4131623189785345,0.975189233993867,0.0,0.0,0.00023367409850793929,1.0001363582343947,0.00023364223946468584,198.91508000609954,0.0,6.359157627686351e-06,18.02185271686312,0.07670538326647669,7.832747304392385e-05,0.00015534662546401543,0.0006256794205906275,0.09605880096051457,0.0722035953681638,0.02385520559235077,0.09605895371189299,0.07220359536840107,0.023855205592429166,0.3776681035943284,0.3776681035943284,0.12477706538079722,0.0,4.875389140613038,4.405757596791943,6.302654306842726,4.86191923200164,4.399625057573871,6.266798634932002,24943.89987078886,21202.31489017053,0.85,1.0666178133307296,0.663903991198195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514356860520141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72645495526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.060319736604,1543.4085368757105,0.3776681035943284,0.12477706538079722,6.112874298809886,3.4131623189785345
2601.0,-29.992671368584393,5.125011231420968,35.02970149659025,24.243428545910888,5.037234450979076,-26.489679579463875,-40.06053028916938,1.5342426618582774,-0.16827358720217944,-5.027759781671501,40.05833709045669,42536.57452760841,25802.544752241454,25802.544752241454,68339.11927984987,77752.13652631213,77752.13652631213,25802.544752241454,103554.68127855359,103554.68127855359,103554.68127855359,128498.40659084602,91933.2436562412,56718.04514720809,39127.99834337013,24943.725312292434,0.0,64071.72365566256,21202.166515448567,1543.4064091218384,0.0,0.8865660781483682,2.8157223266236526,0.0014959135982669303,354272.41447880166,1557050.092907638,4.395064445529405,1557050.092907638,4.395064445529405,0.85,0.09605875024858194,4.027634451161993,1.2683422153396529,1.0,0.0,4.027634451161293,1.2845607019548198,1.2848608452189059,3.135417769695754,19401.774926535425,1978.4304453136826,4632.441516551485,4632.441516551485,5.569966649346837,5.125011231420968,-2.3969249959003953,7.521936227321364,3.413240036464673,3.413240036464673,0.9752114389899066,0.0,0.0,0.00023364223946468584,1.0001359380945087,0.00023361048290078306,198.91615859974064,0.0,6.337244137676336e-06,17.959749886174738,0.07671172051061437,7.831723166750125e-05,0.0001553250077971846,0.0006255923525309459,0.09605875024767681,0.07220317752200048,0.02385557272567633,0.09605865331499641,0.07220317752268084,0.023855572725901105,0.3776657121229119,0.3776657121229119,0.1247789176852477,0.0,4.872334230833076,4.404430983045302,6.29429599575775,4.859486194469298,4.398529892129375,6.2602543464795986,24943.725312292434,21202.166515448567,0.85,1.0666034153712074,0.6638899673779745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514435344327759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.66435212457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.034404931868,1543.4064091218384,0.3776657121229119,0.1247789176852477,6.112874298809886,3.413240036464673
2602.0,-29.993973303329987,5.124574269063363,35.029661849418076,24.242875270452373,5.036855694855977,-26.490889381369946,-40.06167274257166,1.5337717728961127,-0.1715029690112715,-5.0280329099407375,40.05824819124648,42535.6799830707,25802.435482912715,25802.435482912715,68338.11546598341,77751.42547866772,77751.42547866772,25802.435482912715,103553.86096158043,103553.86096158043,103553.86096158043,128497.31858037993,91932.90475514745,56717.521550037134,39128.203561233684,24943.457618799494,0.0,64071.661180033174,21201.93897597957,1543.3979544182682,0.0,0.8865650081708779,2.8157328987999684,0.0014959135982669303,354268.6420982924,1557046.2551450995,4.395100412847419,1557046.2551450995,4.395100412847419,0.8500000000000001,0.09605865504650567,4.027634451161993,1.26834167629946,1.0,0.0,4.027634451162727,1.284562969635817,1.2848630726343269,3.1354122346402815,19401.703404173306,1978.4231520624583,4632.441516551485,4632.441516551485,5.569943061498324,5.124574269063363,-2.3971604414176326,7.521734710480995,3.413317026636438,3.413317026636438,0.9752334361818394,0.0,0.0,0.00023361048290078306,1.0001355079673009,0.00023357883110817508,198.91723377957473,0.0,6.31689370186834e-06,17.902076751094874,0.07671803740431624,7.830710176468254e-05,0.00015530338113610052,0.0006255052482457,0.09605865504586932,0.07220272762064785,0.023855927425221465,0.09605837184844489,0.07220272762112617,0.023855927425379495,0.3776633223029426,0.3776633223029426,0.12478076089414016,0.0,4.869282919872205,4.4031009296642765,6.2859632466838775,4.856529940929477,4.397265952691441,6.252105981717932,24943.457618799494,21201.93897597957,0.85,1.0665887883562446,0.6638766531048864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513586299995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60667898949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15449.00852759967,1543.3979544182682,0.3776633223029426,0.12478076089414016,6.112874298809886,3.413317026636438
2603.0,-29.995271219182335,5.124139288612189,35.029622256098705,24.242402461264305,5.036565984986116,-26.492086660809836,-40.06280192462725,1.533381426613789,-0.17529013874440125,-5.028254193434079,40.058170465487905,42534.74804105595,25802.197654140848,25802.197654140848,68336.9456951968,77750.67965738695,77750.67965738695,25802.197654140848,103552.8773115278,103552.8773115278,103552.8773115278,128496.11423750463,91932.56550800258,56716.9950188426,39128.41165462219,24943.236925976827,0.0,64071.64858059902,21201.7513870803,1543.3909943277567,0.0,0.8865641619549113,2.8157568587295154,0.0014959135982669303,354265.58580819936,1557042.8997442685,4.395128858458346,1557042.8997442685,4.395128858458346,0.8499999999999999,0.09605854689770996,4.027634451161993,1.2683410086808729,1.0,0.0,4.027634451161074,1.2845648604479754,1.2848649232273246,3.13540761947778,19401.63180877987,1978.4158513641123,4632.441516551485,4632.441516551485,5.5698917216657495,5.124139288612189,-2.3973574410863887,7.521496729698578,3.4133935617109286,3.4133935617109286,0.9752553033459795,0.0,0.0,0.00023357883110817508,1.0001350910831186,0.00023354728095303175,198.91830565068094,0.0,6.296087029743754e-06,17.843110642293798,0.07672433349134598,7.829709072652536e-05,0.0001552817403816497,0.0006254180871975248,0.09605854689727839,0.07220226962215232,0.023856277275126063,0.0960586643639814,0.07220226962247671,0.023856277275233248,0.3776609327110507,0.3776609327110507,0.12478259280514081,0.0,4.8661089545437335,4.401735866283843,6.277240969891693,4.852964054689664,4.395858586794532,6.241926368085615,24943.236925976827,21201.7513870803,0.85,1.0665707408672689,0.6638622383432089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514591580689018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.54771288069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.982689794648,1543.3909943277567,0.3776609327110507,0.12478259280514081,6.112874298809886,3.4133935617109286
