time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2604.0,-29.996564802613722,5.12370401263872,35.0295825407332,24.241786286607407,5.036118731473191,-26.493295795934383,-40.06394794033838,1.5328497247935846,-0.1779921220002052,-5.028583516137496,40.05808772402485,42533.9046410521,25802.233116816198,25802.233116816198,68336.1377578683,77749.9913092016,77749.9913092016,25802.233116816198,103552.22442601781,103552.22442601781,103552.22442601781,128495.25772562373,91932.21820253039,56716.49141143781,39128.5853234362,24943.03329960591,0.0,64071.618623042115,21201.578304665025,1543.3875317074037,0.0,0.8865627831862415,2.8157539376546485,0.0014959135982669303,354261.03735669574,1557039.32782278,4.395175205945778,1557039.32782278,4.395175205945778,0.85,0.09605848251188123,4.027634451161993,1.2683405537111683,1.0,0.0,4.027634451162233,1.2845674121112274,1.284867434956211,3.135401391307637,19401.558512740983,1978.4083772481922,4632.441516551485,4632.441516551485,5.569899376954053,5.12370401263872,-2.3976346985905517,7.521338711229272,3.41346996638993,3.41346996638993,0.9752771332542657,0.0,0.0,0.00023354728095303175,1.0001346415501549,0.00023351584001834598,198.91937395403744,0.0,6.27590340412905e-06,17.78591024730173,0.07673060939475011,7.82869316553279e-05,0.00015526034929770383,0.0006253319317308767,0.09605848251091086,0.07220184987599142,0.02385663263491944,0.09605819981540571,0.0722018498767208,0.02385663263516043,0.3776585402909786,0.3776585402909786,0.12478438649131374,0.0,4.863136161947523,4.400428877690672,6.269157203068858,4.850591394137268,4.394580251380376,6.23618697280574,24943.03329960591,21201.578304665025,0.85,1.0665586296471763,0.6638493853463474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514669335116812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.490512485696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.956889103627,1543.3875317074037,0.3776585402909786,0.12478438649131374,6.112874298809886,3.41346996638993
2605.0,-29.99785429935303,5.1232714946207745,35.0295427655389,24.241353291459404,5.035875366922543,-26.494480861943195,-40.065063955821074,1.532501929512717,-0.18210445048396195,-5.028767193300936,40.05800655067619,42532.95438913531,25801.902162153525,25801.902162153525,68334.85655128883,77749.2191186844,77749.2191186844,25801.902162153525,103551.12128083792,103551.12128083792,103551.12128083792,128493.89836488619,91931.8679520657,56715.96191826509,39128.78448200068,24942.777084048274,0.0,64071.56156604896,21201.36052144103,1543.3776679516584,0.0,0.8865621411512413,2.8157865661382004,0.0014959135982669303,354258.50051333423,1557035.8236022866,4.39519678806883,1557035.8236022866,4.39519678806883,0.85,0.09605834080542354,4.027634451161993,1.2683398267487065,1.0,0.0,4.02763445116075,1.2845691035083888,1.2848690863582584,3.135397262912365,19401.48459518501,1978.4008397551675,4632.441516551485,4632.441516551485,5.569827934138964,5.1232714946207745,-2.397804190868855,7.521075685489629,3.413545556952287,3.413545556952287,0.9752987305577963,0.0,0.0,0.00023351584001834598,1.000134217581701,0.00023348450229308354,198.9204388924805,0.0,6.25421104422189e-06,17.724434099324835,0.07673686360579433,7.827703969799177e-05,0.0001552388003203542,0.000625245140327316,0.09605834080514042,0.07220137169318659,0.02385696911195383,0.0960586294445136,0.07220137169339941,0.02385696911202413,0.37765614822152377,0.37765614822152377,0.12478618251904475,0.0,4.859916879502691,4.399037032780996,6.2603342397061965,4.846662742816989,4.39312352752313,6.22468989904354,24942.777084048274,21201.36052144103,0.85,1.0665395829450013,0.6638351454145486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514746830793168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42903633772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.93113194158,1543.3776679516584,0.37765614822152377,0.12478618251904475,6.112874298809886,3.413545556952287
2606.0,-29.99913940725523,5.122839186144254,35.02950315654483,24.24078726852315,5.035475531040141,-26.495677626188343,-40.06619673511011,1.5320137499732758,-0.18492897296147248,-5.029070825501956,40.05793184118263,42532.092824168845,25801.87701718254,25801.87701718254,68333.96984135138,77748.54194831225,77748.54194831225,25801.87701718254,103550.4189654948,103550.4189654948,103550.4189654948,128493.03226525174,91931.54759937686,56715.45590606722,39128.99077034405,24942.613299756944,0.0,64071.60407010099,21201.221304793402,1543.3759056733932,0.0,0.8865608642010484,2.815788257245495,0.0014959135982669303,354254.30695123534,1557032.5984290612,4.395239713044318,1557032.5984290612,4.395239713044318,0.85,0.09605826519000402,4.027634451161993,1.268339343755506,1.0,0.0,4.027634451160318,1.2845714512141395,1.284871394354621,3.1353915326042707,19401.416987315228,1978.3939456710732,4632.441516551485,4632.441516551485,5.569822506122033,5.122839186144254,-2.3980623899941174,7.520901576138371,3.4136212540379383,3.4136212540379383,0.9753203582965538,0.0,0.0,0.00023348450229308354,1.0001337621485122,0.0002334532750814314,198.92150021638298,0.0,6.233714063097043e-06,17.666345654817018,0.07674309731985743,7.826700033406398e-05,0.00015521750195901957,0.0006251593583134514,0.09605826518916238,0.07220094986304701,0.023857315326115368,0.09605843909564821,0.07220094986367963,0.02385731532632439,0.3776537504132872,0.3776537504132872,0.12478793018625427,0.0,4.856882686614085,4.397728248754902,6.252008481334599,4.844141852540474,4.391920884026717,6.218120352569088,24942.613299756944,21201.221304793402,0.85,1.0665250360610126,0.6638212581291756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482408243146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.370947893214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.905413530149,1543.3759056733932,0.3776537504132872,0.12478793018625427,6.112874298809886,3.4136212540379383
2607.0,-30.000420713995272,5.122408540307161,35.029463402420504,24.240297625679545,5.035157660746838,-26.496862770974044,-40.06731641767544,1.5315997177259881,-0.18829430494480448,-5.02930522629237,40.05784839599539,42531.19345756569,25801.677500451195,25801.677500451195,68332.8709580169,77747.8419476832,77747.8419476832,25801.677500451195,103549.51944813441,103549.51944813441,103549.51944813441,128491.88628590324,91931.23606996867,56714.9439096495,39129.21351146574,24942.36683776883,0.0,64071.58034923457,21201.011812103505,1543.3677956894392,0.0,0.8865599718213106,2.815805143557452,0.0014959135982669303,354251.06959308713,1557028.9961460736,4.395269710644954,1557028.9961460736,4.395269710644954,0.85,0.0960581346563856,4.027634451161993,1.268338742624037,1.0,0.0,4.027634451161476,1.2845734519434304,1.2848733554353402,3.1353866492169735,19401.351241528173,1978.3872414665736,4632.441516551485,4632.441516551485,5.569779436667053,5.122408540307161,-2.3982695571610897,7.5206780974682506,3.413696293471889,3.413696293471889,0.9753417981348254,0.0,0.0,0.0002334532750814314,1.0001333678750894,0.00023342214406607851,198.92255841098904,0.0,6.211763789417261e-06,17.60413857920852,0.07674930908364684,7.825707821092884e-05,0.00015519619687050256,0.0006250735492049552,0.09605813465591706,0.07220048880233011,0.023857645853586955,0.09605841370842369,0.07220048880268227,0.02385764585370332,0.37765135212515555,0.37765135212515555,0.12478966344684048,0.0,4.853802809746185,4.396425643153179,6.243479378757513,4.841010921347561,4.390773489551918,6.208912137050277,24942.36683776883,21201.011812103505,0.85,1.0665082800448393,0.663807466988346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901071922939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.3087408176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.87974005853,1543.3677956894392,0.37765135212515555,0.12478966344684048,6.112874298809886,3.413696293471889
2608.0,-30.001698201423586,5.121977497732914,35.02942335791599,24.23967799348759,5.0346972052328285,-26.498058737510345,-40.068452794197924,1.5310577413194695,-0.19068811450119938,-5.029637605728259,40.05776042989176,42530.379791917396,25801.725108909723,25801.725108909723,68332.10490082712,77747.19315488765,77747.19315488765,25801.725108909723,103548.91826379737,103548.91826379737,103548.91826379737,128491.05471907542,91930.91647971705,56714.4583408536,39129.397932070504,24942.136455278043,0.0,64071.53438734855,21200.815986986338,1543.3628936912062,0.0,0.8865585963612684,2.8157978157266275,0.0014959135982669303,354246.4790712575,1557025.1987044213,4.3953159472086725,1557025.1987044213,4.3953159472086725,0.85,0.09605804517891856,4.027634451161993,1.268338318974711,1.0,0.0,4.027634451163131,1.2845760508247435,1.2848759149311635,3.135380305880768,19401.283794564657,1978.3803637903522,4632.441516551485,4632.441516551485,5.569789713852065,5.121977497732914,-2.398549643755018,7.520527141487932,3.4137711139546063,3.4137711139546063,0.9753631754156018,0.0,0.0,0.00023342214406607851,1.0001329717000895,0.0002333911096534421,198.9236134612211,0.0,6.1926612199288225e-06,17.550001897278282,0.07675550174486677,7.824700934250133e-05,0.0001551751347235772,0.0006249887185763832,0.0960580451779411,0.07220006278459712,0.02385798239334398,0.09605770959998772,0.07220006278533181,0.02385798239358674,0.37764895295540957,0.37764895295540957,0.12479136729540732,0.0,4.850963731256968,4.3952130338302595,6.235651705196062,4.838949491227083,4.389736190360907,6.203700054227397,24942.136455278043,21200.815986986338,0.85,1.066497088827638,0.6637952438410055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514977834467166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.254604135676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.854099899929,1543.3628936912062,0.37764895295540957,0.12479136729540732,6.112874298809886,3.4137711139546063
2609.0,-30.002971305421934,5.1215487476804595,35.02938307136091,24.23920874660837,5.034415372113864,-26.4992328946671,-40.06955571295691,1.5306769613591575,-0.19449919054949305,-5.0298420435768945,40.05767329072823,42529.446268505155,25801.45000629448,25801.45000629448,68330.89627479963,77746.42999227648,77746.42999227648,25801.45000629448,103547.87999857095,103547.87999857095,103547.87999857095,128489.7367560768,91930.55306731183,56713.9233055212,39129.588624211814,24941.85675750586,0.0,64071.44538171767,21200.57824387998,1543.3521859606976,0.0,0.8865578700976953,2.8158240638905516,0.0014959135982669303,354243.65558521025,1557021.436968159,4.395340360848413,1557021.436968159,4.395340360848413,0.85,0.09605788974735281,4.027634451161993,1.2683376733353362,1.0,0.0,4.0276344511609325,1.284577895661462,1.284877720330334,3.135375803028326,19401.207099286526,1978.3725430484953,4632.441516551485,4632.441516551485,5.5697303277563615,5.1215487476804595,-2.398735229424726,7.520283977105185,3.413845097011887,3.413845097011887,0.9753843134319677,0.0,0.0,0.0002333911096534421,1.0001325167897908,0.0002333601855107932,198.92466490109112,0.0,6.173477503283922e-06,17.495635244306634,0.07676167522237005,7.823723807205147e-05,0.0001551538715813906,0.0006249030784123725,0.09605788974701092,0.07219958546253095,0.02385830428447996,0.09605785988881192,0.07219958546278793,0.023858304284564882,0.3776465576717426,0.3776465576717426,0.12479308448165058,0.0,4.847922576415499,4.39391175734886,6.227276295184311,4.8353428530273845,4.388321406240095,6.193381820424747,24941.85675750586,21200.57824387998,0.85,1.0664797066416323,0.6637815959219897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451505436896991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.2002374827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.828493544648,1543.3521859606976,0.3776465576717426,0.12479308448165058,6.112874298809886,3.413845097011887
2610.0,-30.00424023859397,5.121121461643619,35.029343070450395,24.238728323858254,5.034104063756481,-26.500406245914494,-40.07066600080577,1.5302700710769084,-0.1977654628241794,-5.030084183578836,40.057601037561966,42528.561518475995,25801.274324420872,25801.274324420872,68329.83584289686,77745.74095040535,77745.74095040535,25801.274324420872,103547.01527482622,103547.01527482622,103547.01527482622,128488.70034112457,91930.25015636336,56713.42348383688,39129.80741391831,24941.68506629835,0.0,64071.49248021666,21200.432306353596,1543.348560496409,0.0,0.8865568976681134,2.8158387468833936,0.0014959135982669303,354240.3114185068,1557018.3178551132,4.395373049499214,1557018.3178551132,4.395373049499214,0.85,0.09605777287551123,4.027634451161993,1.2683370919851589,1.0,0.0,4.0276344511629265,1.2845798623841147,1.2848796477854274,3.1353710026925916,19401.143172356384,1978.3660243157842,4632.441516551485,4632.441516551485,5.569692403505623,5.121121461643619,-2.3989483979978816,7.5200698596415005,3.413919053242285,3.413919053242285,0.97540544378351,0.0,0.0,0.0002333601855107932,1.00013208399706,0.00023332936643544294,198.92571290608686,0.0,6.151574713784411e-06,17.43356273886502,0.07676782679708384,7.822740265484283e-05,0.00015513278285595036,0.0006248181407352583,0.0960577728749779,0.07219914096775508,0.023858631907222812,0.09605802976689304,0.07219914096815595,0.023858631907355286,0.3776441593093917,0.3776441593093917,0.12479477389024127,0.0,4.844899051981486,4.392653077997579,6.218843023972511,4.8323187207546425,4.387162057303215,6.184644214852085,24941.68506629835,21200.432306353596,0.85,1.0664623719198527,0.6637672991870376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515130641627347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13816497726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.802932421167,1543.348560496409,0.3776441593093917,0.12479477389024127,6.112874298809886,3.413919053242285
2611.0,-30.00550460318301,5.120693851801525,35.02930280873689,24.238117911759787,5.033650716500113,-26.501589689250224,-40.07178907105697,1.5297358025673768,-0.20010956774160604,-5.03041148948979,40.057513439351304,42527.74957000688,25801.313181051264,25801.313181051264,68329.06275105814,77745.10050166506,77745.10050166506,25801.313181051264,103546.41368271632,103546.41368271632,103546.41368271632,128487.87069330277,91929.93649072472,56712.93700576549,39129.99942773248,24941.45701058646,0.0,64071.45643831894,21200.23845899849,1543.3436868429483,0.0,0.886555546701787,2.8158313593357356,0.0014959135982669303,354235.791074965,1557014.5363147543,4.395418462910914,1557014.5363147543,4.395418462910914,0.85,0.09605767244498038,4.027634451161993,1.2683366787759587,1.0,0.0,4.027634451162808,1.2845824245994504,1.2848821710070095,3.1353647489127545,19401.076975735,1978.359274138977,4632.441516551485,4632.441516551485,5.569700791443226,5.120693851801525,-2.3992250291393957,7.519918880940921,3.4139927365339724,3.4139927365339724,0.9754264961525635,0.0,0.0,0.00023332936643544294,1.000131609784902,0.00023329866204871278,198.92675714760307,0.0,6.1307065351556195e-06,17.374422320631027,0.076773957503619,7.82174551684267e-05,0.00015511191126701626,0.0006247340776046168,0.09605767244403725,0.07219871329483228,0.02385895914920497,0.0960573280408355,0.07219871329554116,0.02385895914943922,0.3776417602008019,0.3776417602008019,0.1247964319828571,0.0,4.842109111407126,4.391481355567294,6.211091180956089,4.830301921748173,4.386177644589623,6.179452840350905,24941.45701058646,21200.23845899849,0.85,1.066450905745181,0.6637550000279453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515206665169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.079024559025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.77741241644,1543.3436868429483,0.3776417602008019,0.1247964319828571,6.112874298809886,3.4139927365339724
2612.0,-30.00676560535163,5.12026815000975,35.02926223111631,24.23762655761095,5.033341049370909,-26.502755736426618,-40.07289066268129,1.5293311804462706,-0.20363463440514806,-5.030632793713721,40.05742371456042,42526.86304217884,25801.084215013016,25801.084215013016,68327.94725719186,77744.36064531078,77744.36064531078,25801.084215013016,103545.4448603238,103545.4448603238,103545.4448603238,128486.61600081174,91929.58023297506,56712.43309951342,39130.16348162404,24941.171140487946,0.0,64071.33462211199,21199.995469414753,1543.3330308896936,0.0,0.8865547438100405,2.8158518802271564,0.0014959135982669303,354232.7347209852,1557010.6629789316,4.395445452564755,1557010.6629789316,4.395445452564755,0.85,0.09605751294643429,4.027634451161993,1.2683360600611193,1.0,0.0,4.027634451162127,1.2845843802744028,1.2848840876938732,3.1353599755756343,19401.001790389633,1978.3516073674123,4632.441516551485,4632.441516551485,5.569651364799106,5.12026815000975,-2.399423485894586,7.519691635904335,3.414065610001013,3.414065610001013,0.9754473171431466,0.0,0.0,0.00023329866204871278,1.0001312611198308,0.0002332680430241647,198.92779862172137,0.0,6.107924082437e-06,17.309856849626456,0.07678006542770144,7.820769906299863e-05,0.00015509096298571415,0.0006246497055851518,0.09605751294603199,0.0721982398757278,0.023859273070304197,0.09605727785516677,0.07219823987603016,0.023859273070404127,0.377639364931488,0.377639364931488,0.12479810074048941,0.0,4.839176171166798,4.390242249899416,6.202965994003307,4.826998159308573,4.384868803235804,6.170039732480461,24941.171140487946,21199.995469414753,0.85,1.0664355231584461,0.6637424254231498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451528241575693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01445908802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.751941637887,1543.3330308896936,0.377639364931488,0.12479810074048941,6.112874298809886,3.414065610001013
2613.0,-30.008022002780574,5.119844137592506,35.02922186834816,24.23714924314993,5.03304194720892,-26.503916582919416,-40.07398387240244,1.5289365273478064,-0.2070792966396766,-5.030862955042799,40.057348817314804,42525.961808360364,25800.8814900693,25800.8814900693,68326.84329842967,77743.63478203533,77743.63478203533,25800.8814900693,103544.51627210462,103544.51627210462,103544.51627210462,128485.49684789647,91929.2403830529,56711.91655714529,39130.359806564,24940.980575791848,0.0,64071.34038235585,21199.83348942307,1543.328053326608,0.0,0.8865538420055443,2.8158703107604657,0.0014959135982669303,354229.55606662855,1557007.4297400324,4.395475767265362,1557007.4297400324,4.395475767265362,0.8499999999999999,0.09605737787473725,4.027634451161993,1.2683354155207054,1.0,0.0,4.02763445116378,1.2845862891569204,1.284885957686927,3.135355316461728,19400.930067784877,1978.3442936971217,4632.441516551485,4632.441516551485,5.569607602790889,5.119844137592506,-2.3996282126743207,7.519472350266827,3.4141383463801636,3.4141383463801636,0.975468098965761,0.0,0.0,0.0002332680430241647,1.000130783117239,0.00023323753949169282,198.92883630230708,0.0,6.090975149293333e-06,17.261823573097306,0.07678615640285073,7.819801830304984e-05,0.00015507002472111485,0.0006245653739093041,0.09605737787426549,0.0721977875016618,0.0238595903726037,0.09605749906055942,0.07219778750201637,0.02385959037272088,0.37763696786453005,0.37763696786453005,0.12479975021270744,0.0,4.836190212825727,4.388989722289011,6.194667601716617,4.8237836584031015,4.383545902975925,6.1610315494438055,24940.980575791848,21199.83348942307,0.85,1.0664181971327342,0.6637282996512944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451535796564759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.96642581149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.726496074334,1543.328053326608,0.37763696786453005,0.12479975021270744,6.112874298809886,3.4141383463801636
2614.0,-30.009274375877478,5.11942105137787,35.029181570925864,24.236628133244835,5.032686958997328,-26.505079395753945,-40.07507736152036,1.528491978873651,-0.21000869877553896,-5.03112854065019,40.05726999508494,42525.07902378941,25800.770345756253,25800.770345756253,68325.84936954567,77742.95791473213,77742.95791473213,25800.770345756253,103543.7282604884,103543.7282604884,103543.7282604884,128484.51000838239,91928.92528015717,56711.39437681039,39130.58989260753,24940.781747894,0.0,64071.37164050153,21199.6644857099,1543.3234318950638,0.0,0.8865527738332701,2.8158778293194233,0.0014959135982669303,354225.88821135106,1557004.027068984,4.395511674573,1557004.027068984,4.395511674573,0.85,0.09605724951512615,4.027634451161993,1.2683348143892363,1.0,0.0,4.0276344511619575,1.2845884311520526,1.2848880609952191,3.135350088393607,19400.863567841894,1978.3375125901196,4632.441516551485,4632.441516551485,5.5695836101915965,5.11942105137787,-2.399859152704642,7.519280204082512,3.414210882884311,3.414210882884311,0.9754888236812318,0.0,0.0,0.00023323753949169282,1.0001303655217768,0.00023320713732155382,198.9298706686309,0.0,6.068032217742243e-06,17.196803305081517,0.07679222443506847,7.818833617722973e-05,0.00015504920331446307,0.0006244815128945518,0.09605724951449589,0.07219734453137805,0.023859904983117842,0.09605735216376064,0.07219734453185177,0.02385990498327438,0.3776345677191219,0.3776345677191219,0.12480136833201246,0.0,4.833282038917844,4.387780214636223,6.186553674743834,4.8211198418746335,4.382441714384527,6.153586869342632,24940.781747894,21199.6644857099,0.85,1.0664021640260117,0.6637141976980554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515433240403346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.901405543475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.701100725664,1543.3234318950638,0.3776345677191219,0.12480136833201246,6.112874298809886,3.414210882884311
2615.0,-30.010523185367227,5.11899882166741,35.02914108808138,24.236088373605185,5.032316496264328,-26.506240548033112,-40.07617811495436,1.5280338589298965,-0.21291234906567524,-5.03139723680698,40.057183999470524,42524.24187892569,25800.66756525517,25800.66756525517,68324.90944418087,77742.26823937173,77742.26823937173,25800.66756525517,103542.9358046269,103542.9358046269,103542.9358046269,128483.47706780955,91928.58966773556,56710.91026311606,39130.75489402167,24940.541263182644,0.0,64071.29615720431,21199.460073705246,1543.316496135266,0.0,0.8865517157998143,2.8158846466957788,0.0014959135982669303,354222.1774283344,1557000.3147370345,4.395547241115483,1557000.3147370345,4.395547241115483,0.85,0.09605710762041986,4.027634451161993,1.26833433853928,1.0,0.0,4.027634451160712,1.2845906364147246,1.2848902277158918,3.1353447059236452,19400.7927395277,1978.3302901120874,4632.441516551485,4632.441516551485,5.5695614230790955,5.11899882166741,-2.400092622843447,7.519091444510857,3.41428299210555,3.41428299210555,0.9755094263158715,0.0,0.0,0.00023320713732155382,1.000129995876503,0.00023317682529576928,198.93090210113115,0.0,6.047899773796899e-06,17.13974795894041,0.07679827233484227,7.817859085005649e-05,0.00015502854647149732,0.0006243983146821706,0.09605710761979341,0.07219689414643345,0.023860213473359967,0.09605703839954408,0.07219689414690429,0.02386021347351556,0.37763216688581264,0.37763216688581264,0.12480296702762127,0.0,4.830429627121703,4.386585271591343,6.178621673668772,4.818484887741306,4.381299172789909,6.146376488191208,24940.541263182644,21199.460073705246,0.85,1.0663887503780158,0.6637019137959826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550827479059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84435019734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.675744117863,1543.316496135266,0.37763216688581264,0.12480296702762127,6.112874298809886,3.41428299210555
2616.0,-30.011767776594237,5.11857833800029,35.02910056085264,24.2356066237204,5.032011145105547,-26.507391391891918,-40.07726217443121,1.527634760403234,-0.21625060802188045,-5.031622899281536,40.057101741019295,42523.353882338546,25800.458040054364,25800.458040054364,68323.81192239291,77741.54960316716,77741.54960316716,25800.458040054364,103542.00764322153,103542.00764322153,103542.00764322153,128482.31357833,91928.24975146345,56710.39977320405,39130.944420288215,24940.30593510847,0.0,64071.25035539668,21199.260044842198,1543.3088590695602,0.0,0.8865508635939152,2.8159022059996737,0.0014959135982669303,354219.06097830756,1556996.7637403912,4.395575888661006,1556996.7637403912,4.395575888661006,0.85,0.09605694594925693,4.027634451161993,1.2683336775144562,1.0,0.0,4.027634451163039,1.2845925654714718,1.284892118281902,3.1353399976153282,19400.721002920316,1978.322975013926,4632.441516551485,4632.441516551485,5.569516193106941,5.11857833800029,-2.400294230785987,7.518872568786277,3.414354654561858,3.414354654561858,0.975529901303388,0.0,0.0,0.00023317682529576928,1.0001295580676535,0.0002331466192702967,198.9319300590185,0.0,6.029998633830272e-06,17.08901612827499,0.0768043023334761,7.816899441745229e-05,0.000155007830878317,0.0006243148798454013,0.09605694594882588,0.0721964302992957,0.02386051564953017,0.09605706971757935,0.07219643029961968,0.023860515649637246,0.3776297655794303,0.3776297655794303,0.12480455581182626,0.0,4.827508803404669,4.385366369095266,6.170486176351119,4.815372291259678,4.380065543201567,6.137510443753001,24940.30593510847,21199.260044842198,0.85,1.066372382986249,0.6636885287311524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515583096406366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.79361836667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.650417155222,1543.3088590695602,0.3776297655794303,0.12480455581182626,6.112874298809886,3.414354654561858
2617.0,-30.013007940809658,5.1181592617769835,35.029060166364296,24.235121555998944,5.031692637721151,-26.50853956674204,-40.078345814812906,1.527224263653598,-0.2193065369328906,-5.031863423944611,40.057024552875056,42522.483276638624,25800.28914679683,25800.28914679683,68322.77242343545,77740.87109445236,77740.87109445236,25800.28914679683,103541.16024124919,103541.16024124919,103541.16024124919,128481.26891516987,91927.94284853328,56709.89950247469,39131.15927339843,24940.108673920673,0.0,64071.2679473191,21199.092372832572,1543.3037586110104,0.0,0.8865499172315958,2.815914317378229,0.0014959135982669303,354215.73930177215,1556993.431628258,4.395607701389537,1556993.431628258,4.395607701389537,0.85,0.09605679514461689,4.027634451161993,1.268333107703365,1.0,0.0,4.027634451162741,1.2845945476215226,1.2848940620896525,3.1353351597352774,19400.656233514404,1978.3163703725947,4632.441516551485,4632.441516551485,5.5694797343072056,5.1181592617769835,-2.400506671091004,7.518665932867988,3.4144261400250557,3.4144261400250557,0.9755503257214445,0.0,0.0,0.0002331466192702967,1.0001290985137266,0.0002331165242734879,198.93295436978144,0.0,6.008942946670761e-06,17.029344310864936,0.07681031127642277,7.81594027832292e-05,0.00015498721648706752,0.0006242318526130152,0.09605679514410219,0.07219597816755213,0.02386081697655006,0.09605706286863981,0.07219597816793898,0.023860816976677916,0.3776273616444207,0.3776273616444207,0.12480611903346876,0.0,4.824614627957203,4.384183140206744,6.1623504144105254,4.812556887011738,4.3789970020649776,6.129344927764407,24940.108673920673,21199.092372832572,0.85,1.0663558660898054,0.6636747584206014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657666020543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73394654926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.625133071464,1543.3037586110104,0.3776273616444207,0.12480611903346876,6.112874298809886,3.4144261400250557
2618.0,-30.01424459244251,5.1177409121039,35.0290196832007,24.23458193605768,5.031320111181992,-26.50968998183223,-40.079433541372396,1.5267655005720626,-0.22208030013797497,-5.032135805867782,40.05694118105892,42521.6447600444,25800.20196076999,25800.20196076999,68321.84672081438,77740.19027783933,77740.19027783933,25800.20196076999,103540.39223860932,103540.39223860932,103540.39223860932,128480.2802950529,91927.61035153715,56709.40828907695,39131.33562495578,24939.88805644358,0.0,64071.22368139935,21198.904847977043,1543.298061124017,0.0,0.8865488308689531,2.815918998205914,0.0014959135982669303,354211.97770189366,1556989.8325810777,4.39564422039801,1556989.8325810777,4.39564422039801,0.8500000000000001,0.09605664698282614,4.027634451161993,1.2683325543766841,1.0,0.0,4.02763445116163,1.2845967552781783,1.2848962315990948,3.1353297714735486,19400.58606268581,1978.309214939435,4632.441516551485,4632.441516551485,5.569460913556521,5.1177409121039,-2.400742812181545,7.518483724285446,3.4144973492610253,3.4144973492610253,0.9755706712174358,0.0,0.0,0.0002331165242734879,1.000128734143716,0.00023308651808017115,198.93397578860151,0.0,5.986886626923305e-06,16.966836700700647,0.07681629816304969,7.814977607524838e-05,0.00015496674819823954,0.0006241494138277753,0.0960566469821749,0.07219553170651703,0.02386111527565787,0.0960567502166663,0.07219553170700652,0.023861115275819616,0.3776249569581065,0.3776249569581065,0.1248076563653426,0.0,4.821811024541205,4.383026402311259,6.15450119435701,4.8100555057297925,4.377886195043629,6.122580124263607,24939.88805644358,21198.904847977043,0.85,1.066342154795602,0.6636621296869182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573197111833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6714389391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.59989618913,1543.298061124017,0.3776249569581065,0.1248076563653426,6.112874298809886,3.4144973492610253
2619.0,-30.015476997122793,5.117323199067513,35.02897887135988,24.234023910854035,5.030930441915337,-26.510838288148083,-40.08051714682949,1.526291732940392,-0.22480030246498472,-5.032412553348639,40.056850641403074,42520.80754121549,25800.12556436644,25800.12556436644,68320.93310558193,77739.50442852592,77739.50442852592,25800.12556436644,103539.62999289235,103539.62999289235,103539.62999289235,128479.25648347128,91927.26416819275,56708.909516222986,39131.50516885529,24939.62649057893,0.0,64071.13165943422,21198.68251699209,1543.2901200871577,0.0,0.8865477482266183,2.8159224627181505,0.0014959135982669303,354208.1558456815,1556985.924115192,4.395680614405522,1556985.924115192,4.395680614405522,0.85,0.09605648820018245,4.027634451161993,1.268332019732334,1.0,0.0,4.027634451162183,1.2845990329317556,1.2848984712357248,3.1353242123886615,19400.513003463006,1978.301764972035,4632.441516551485,4632.441516551485,5.569444421949823,5.117323199067513,-2.400982523696913,7.518305722764426,3.414568079212607,3.414568079212607,0.9755908797750307,0.0,0.0,0.00023308651808017115,1.000128293309528,0.00023305661847527958,198.93499370883504,0.0,5.969251334784153e-06,16.91685828277829,0.07682226741438447,7.814018693024778e-05,0.0001549463311499234,0.0006240671814205861,0.09605648819953283,0.07219507853085837,0.023861409668674463,0.09605625683500528,0.07219507853134662,0.023861409668835837,0.37762255248904963,0.37762255248904963,0.12480918494510138,0.0,4.819081109611716,4.381880516582157,6.14691763389493,4.807612250883665,4.3767754964243295,6.116050643198207,24939.62649057893,21198.68251699209,0.85,1.0663294269365686,0.6636500158485099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515806066481274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62146052117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.574688336721,1543.2901200871577,0.37762255248904963,0.12480918494510138,6.112874298809886,3.414568079212607
2620.0,-30.016705553717816,5.11690780869845,35.028938054729004,24.233582568727456,5.030666637897978,-26.511970543389236,-40.08158322013912,1.5259316275696044,-0.22830166690516762,-5.032608183151353,40.056768878222876,42519.91435447739,25799.846844287567,25799.846844287567,68319.76119876496,77738.7814183436,77738.7814183436,25799.846844287567,103538.62826263116,103538.62826263116,103538.62826263116,128478.01254313,91926.93022785407,56708.40429050626,39131.695485942015,24939.384280498845,0.0,64071.07976644086,21198.476638424017,1543.2814067480283,0.0,0.8865470473068648,2.8159456781355776,0.0014959135982669303,354205.45423636155,1556982.394523429,4.395704176493154,1556982.394523429,4.395704176493154,0.85,0.09605629939132315,4.027634451161993,1.2683313570590693,1.0,0.0,4.027634451161801,1.2846007787987395,1.2849001790986125,3.135319951252349,19400.442528028525,1978.2945784777194,4632.441516551485,4632.441516551485,5.569384254956266,5.11690780869845,-2.401162075153774,7.518069883852224,3.4146383039668033,3.4146383039668033,0.9756109439905153,0.0,0.0,0.00023305661847527958,1.0001278939875298,0.00023302681574661238,198.93600845984136,0.0,5.948077711003008e-06,16.856852232982526,0.07682821549209548,7.81307539939464e-05,0.00015492586448133318,0.0006239847491610717,0.09605629939100249,0.07219460223315724,0.02386169715784525,0.096056430478061,0.07219460223339824,0.023861697157924907,0.3776201480810048,0.3776201480810048,0.12481071740703659,0.0,4.816205237545205,4.380693600002132,6.138868547183108,4.804306516246186,4.375577333459603,6.106296658570216,24939.384280498845,21198.476638424017,0.85,1.066311999857219,0.663636612797471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587990810198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.561454471375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.549524343212,1543.2814067480283,0.3776201480810048,0.12481071740703659,6.112874298809886,3.4146383039668033
2621.0,-30.01792978974838,5.116493316217623,35.02889740516487,24.233070469368272,5.030318225757316,-26.51310737145265,-40.08265750072894,1.5254958074614493,-0.23107382431578571,-5.032870174832081,40.05669211109007,42519.07387213797,25799.73909769918,25799.73909769918,68318.81296983715,77738.11437674671,77738.11437674671,25799.73909769918,103537.8534744459,103537.8534744459,103537.8534744459,128477.05528267776,91926.61625568663,56707.91563798452,39131.889575224566,24939.20180823185,0.0,64071.09138345641,21198.32153699707,1543.2776693957558,0.0,0.8865459899433014,2.815951553178742,0.0014959135982669303,354201.8362078134,1556979.0806089118,4.395739720828037,1556979.0806089118,4.395739720828037,0.85,0.09605614873467878,4.027634451161993,1.2683308378001672,1.0,0.0,4.027634451162672,1.284602878573018,1.2849022410756186,3.1353148263500943,19400.37626671669,1978.287821704322,4632.441516551485,4632.441516551485,5.569360995820021,5.116493316217623,-2.4013905491671306,7.5178838653847535,3.4147085332039153,3.4147085332039153,0.9756310094868329,0.0,0.0,0.00023302681574661238,1.00012744546419,0.0002329971213203308,198.93701965127588,0.0,5.928835882263967e-06,16.802320890336084,0.07683414432797775,7.81212495021349e-05,0.00015490556624447746,0.0006239029952830137,0.09605614873406128,0.07219415879577869,0.023861989938282594,0.09605628370146387,0.0721941587962428,0.023861989938435985,0.3776177404686408,0.3776177404686408,0.12481221967708017,0.0,4.813427602276988,4.379559816187168,6.1310558127538,4.80179635051627,4.374531023441705,6.099300919969721,24939.20180823185,21198.32153699707,0.85,1.0662970068819138,0.6636233745054744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515953519872218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.506923128734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.52439635952,1543.2776693957558,0.3776177404686408,0.12481221967708017,6.112874298809886,3.4147085332039153
2622.0,-30.0191504057208,5.116080510174902,35.0288567501187,24.232598428521328,5.030014920555092,-26.514236429475822,-40.0837192433886,1.5251009443101378,-0.23416348209076432,-5.033093922350327,40.05661065227712,42518.19714232988,25799.536725126505,25799.536725126505,68317.73386745638,77737.42710318445,77737.42710318445,25799.536725126505,103536.96382831095,103536.96382831095,103536.96382831095,128475.93828834768,91926.29885464445,56707.40773596181,39132.101242980716,24938.97446003672,0.0,64071.075703017435,21198.12829103121,1543.2704702936308,0.0,0.8865451445581279,2.815966071396491,0.0014959135982669303,354198.74634293397,1556975.564167888,4.3957681393384425,1556975.564167888,4.3957681393384425,0.85,0.09605596660152466,4.027634451161993,1.2683301971061156,1.0,0.0,4.027634451161171,1.2846047865821923,1.2849041113818453,3.1353101695019214,19400.3092817683,1978.2809911405323,4632.441516551485,4632.441516551485,5.569317309877746,5.116080510174902,-2.401590699372402,7.517671209547304,3.4147783409866967,3.4147783409866967,0.9756509545676276,0.0,0.0,0.0002329971213203308,1.000127069857367,0.00023296751817102564,198.93802786165313,0.0,5.90732066471268e-06,16.741346763795736,0.07684005164864247,7.811185698755867e-05,0.00015488526433277212,0.0006238212266040049,0.09605596660109461,0.07219369387660154,0.02386227272449306,0.0960562392558678,0.07219369387692476,0.023862272724599894,0.3776153327249315,0.3776153327249315,0.12481370676625779,0.0,4.810617749778373,4.3784268291262265,6.123110717829036,4.798930440259539,4.373473298588237,6.090900455921769,24938.97446003672,21198.12829103121,0.85,1.066280425571799,0.6636098532106818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026873475216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.44594900219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.499313979253,1543.2704702936308,0.3776153327249315,0.12481370676625779,6.112874298809886,3.4147783409866967
2623.0,-30.020367329237267,5.115667610167309,35.028815857057815,24.232009844295703,5.029584168007479,-26.515374909251754,-40.084801242314256,1.5245917480222717,-0.2363988596305262,-5.033402101414575,40.05652240956525,42517.42039677023,25799.548000911116,25799.548000911116,68316.96839768134,77736.78390314222,77736.78390314222,25799.548000911116,103536.33190405334,103536.33190405334,103536.33190405334,128475.07497464881,91925.97243949675,56706.946710825534,39132.25080963468,24938.743070595472,0.0,64070.99388023015,21197.93161000615,1543.2650080678873,0.0,0.8865438933056752,2.8159594928827416,0.0014959135982669303,354194.4905463746,1556971.754884038,4.395810201571117,1556971.754884038,4.395810201571117,0.85,0.09605581523292371,4.027634451161993,1.2683297833474354,1.0,0.0,4.027634451162072,1.2846072291251776,1.2849065164635662,3.13530420804562,19400.240394465116,1978.2739665905399,4632.441516551485,4632.441516551485,5.569319743968836,5.115667610167309,-2.4018536063289773,7.517521216496286,3.4148479666908385,3.4148479666908385,0.9756708476259538,0.0,0.0,0.00023296751817102564,1.0001266867019845,0.00023293800802302235,198.93903303109275,0.0,5.889192141261527e-06,16.689970528335166,0.07684594084078372,7.810228635368121e-05,0.00015486523181734442,0.0006237405429547248,0.09605581523209969,0.07219325568759505,0.023862559544504634,0.09605553930411445,0.07219325568821434,0.023862559544709363,0.37761292416862646,0.37761292416862646,0.12481516847238296,0.0,4.808016390150101,4.377362547981534,6.115800747850017,4.7970032417840685,4.372524734796457,6.085967424597129,24938.743070595472,21197.93161000615,0.85,1.0662698400681645,0.6635985774818685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516100010876938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39457276673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.474263312946,1543.2650080678873,0.37761292416862646,0.12481516847238296,6.112874298809886,3.4148479666908385
2624.0,-30.021580021207622,5.11525704535446,35.02877477496058,24.231569026038073,5.029315333276714,-26.516493387101647,-40.08585383472962,1.5242286991708718,-0.23972764971404104,-5.0335944040196425,40.056435117424456,42516.53992002806,25799.267777541776,25799.267777541776,68315.80769756983,77736.08341785303,77736.08341785303,25799.267777541776,103535.35119539482,103535.35119539482,103535.35119539482,128473.81927006945,91925.65258441161,56706.44565056957,39132.452148713375,24938.468074674623,0.0,64070.920223388,21197.69786347343,1543.25435222554,0.0,0.8865432293705497,2.815980830370749,0.0014959135982669303,354191.8349652741,1556967.9866416163,4.39583252051608,1556967.9866416163,4.39583252051608,0.85,0.09605560447664974,4.027634451161993,1.2683291217731312,1.0,0.0,4.027634451163035,1.28460898797583,1.2849082378130203,3.1352999152748984,19400.172891610608,1978.2670832150234,4632.441516551485,4632.441516551485,5.569259252461637,5.11525704535446,-2.4020308252837093,7.517287870638169,3.414916876038839,3.414916876038839,0.9756905360110969,0.0,0.0,0.00023293800802302235,1.000126247409422,0.000232908603915146,198.94003471422323,0.0,5.870720308379144e-06,16.637621353946493,0.0768518115610921,7.809297687032791e-05,0.00015484503115269444,0.0006236591820618442,0.09605560447634809,0.07219277113857749,0.023862833337770603,0.0960555319700101,0.07219277113880421,0.02386283333784553,0.3776105183750791,0.3776105183750791,0.12481664310624957,0.0,4.805264049990285,4.376259240980971,6.107998765651303,4.793866754305611,4.371483692487914,6.07642172381162,24938.468074674623,21197.69786347343,0.85,1.0662529500026177,0.6635855981432919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617292773311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.34222359234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.449245931643,1543.25435222554,0.3776105183750791,0.12481664310624957,6.112874298809886,3.414916876038839
2625.0,-30.022788459021868,5.114847793323135,35.02873392057344,24.23107774173843,5.028999390721265,-26.51761274728502,-40.08690646206958,1.5238236789846604,-0.24278904714111604,-5.033833638408554,40.05635958571987,42515.67824009448,25799.110243758976,25799.110243758976,68314.78848385345,77735.3694386406,77735.3694386406,25799.110243758976,103534.47968239957,103534.47968239957,103534.47968239957,128472.765596553,91925.29844420216,56705.94259006195,39132.61761571134,24938.285914153425,0.0,64070.903529864765,21197.54302703041,1543.2501133548155,0.0,0.8865422835177154,2.815993170816074,0.0014959135982669303,354188.5313068169,1556964.7260813229,4.395864316489111,1556964.7260813229,4.395864316489111,0.85,0.09605543346903875,4.027634451161993,1.268328509652056,1.0,0.0,4.02763445116235,1.284610942906212,1.2849101554239983,3.1352951439524253,19400.098153155148,1978.259462013547,4632.441516551485,4632.441516551485,5.569225245819084,5.114847793323135,-2.4022424531118127,7.5170902464349485,3.4149858016705754,3.4149858016705754,0.9757102290487358,0.0,0.0,0.000232908603915146,1.0001258057499307,0.00023287930635936612,198.94103289227556,0.0,5.849654241664253e-06,16.57792012087649,0.07685766121533376,7.80836681040403e-05,0.00015482493581110568,0.0006235782453717535,0.0960554334685285,0.07219231992501327,0.02386311354351524,0.09605558659367408,0.07219231992539675,0.023863113543641998,0.3776081117146485,0.3776081117146485,0.1248180933602547,0.0,4.802515475208395,4.375141754205572,6.10025580851061,4.79104459126745,4.3702210560318235,6.068824173948315,24938.285914153425,21197.54302703041,0.85,1.0662373202215032,0.6635723221895419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245591735164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28252235927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.424272758195,1543.2501133548155,0.3776081117146485,0.1248180933602547,6.112874298809886,3.4149858016705754
2626.0,-30.02399355605691,5.114438928701121,35.02869287805149,24.230525374319427,5.028604341869662,-26.518737010906314,-40.087971138395346,1.523347796718883,-0.24515433417320764,-5.0341166250184655,40.0562723971568,42514.88089038178,25799.06375464175,25799.06375464175,68313.94464502353,77734.72827139338,77734.72827139338,25799.06375464175,103533.79202603514,103533.79202603514,103533.79202603514,128471.8438327922,91924.98374383034,56705.47074148005,39132.79222483365,24938.051806757067,0.0,64070.844031590714,21197.344035743507,1543.2439199616467,0.0,0.8865411568537696,2.8159912445965194,0.0014959135982669303,354184.62349221687,1556960.9623229986,4.395902190703692,1556960.9623229986,4.395902190703692,0.85,0.09605526357822103,4.027634451161993,1.2683280096249656,1.0,0.0,4.027634451163178,1.284613229035451,1.2849124044477371,3.1352895643042173,19400.03173816161,1978.2526895689775,4632.441516551485,4632.441516551485,5.569215210265033,5.114438928701121,-2.4024866904302495,7.516925619131371,3.4150544390500497,3.4150544390500497,0.9757298397285856,0.0,0.0,0.00023287930635936612,1.000125459172986,0.00023285009317924613,198.94202831962238,0.0,5.828486008066482e-06,16.51792934686041,0.07686348970134183,7.807425382773719e-05,0.00015480505253162894,0.0006234981627903308,0.09605526357752572,0.07219187247728874,0.02386339110023699,0.09605501332569077,0.07219187247781131,0.02386339110040972,0.3776057027649336,0.3776057027649336,0.12481952248990272,0.0,4.79991669350278,4.374085511006285,6.092933010967499,4.788962290845234,4.369327341890994,6.063097253297428,24938.051806757067,21197.344035743507,0.85,1.0662251399613327,0.6635604935908044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318001521042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.222531585256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.39934438661,1543.2439199616467,0.3776057027649336,0.12481952248990272,6.112874298809886,3.4150544390500497
2627.0,-30.02519421867164,5.114031856189892,35.028651653591155,24.23005284452813,5.028302049618508,-26.519848006658663,-40.089018701668806,1.5229558376053067,-0.248221266274129,-5.034332403481426,40.056185012832415,42514.03183394029,25798.848701347502,25798.848701347502,68312.88053528778,77734.03489207027,77734.03489207027,25798.848701347502,103532.88359341776,103532.88359341776,103532.88359341776,128470.67182443949,91924.65259382146,56704.982645534066,39132.96660920822,24937.788231021725,0.0,64070.75484022994,21197.119996368467,1543.2344745279981,0.0,0.8865403735460914,2.816006398319036,0.0014959135982669303,354181.64379012363,1556957.1901209422,4.3959285226072975,1556957.1901209422,4.3959285226072975,0.85,0.09605505718901641,4.027634451161993,1.268327410141937,1.0,0.0,4.027634451162839,1.2846151224989586,1.2849142608225694,3.135284943031844,19399.96185160389,1978.2455631233797,4632.441516551485,4632.441516551485,5.5691687869494935,5.114031856189892,-2.4026812737122683,7.51671312990216,3.4151225112112806,3.4151225112112806,0.9757492889175088,0.0,0.0,0.00023285009317924613,1.0001249987212508,0.00023282099085310913,198.94302009281557,0.0,5.811729306735822e-06,16.47044085528932,0.07686930143064856,7.806499189581676e-05,0.00015478510128342937,0.0006234178064557386,0.09605505718862867,0.07219139716050436,0.023863660028124296,0.09605485744926623,0.07219139716079578,0.023863660028220636,0.3776032949542438,0.3776032949542438,0.12482095504777585,0.0,4.797241930531243,4.373006090368904,6.085373586194692,4.7861111372072855,4.3682818622522745,6.054721377269971,24937.788231021725,21197.119996368467,0.85,1.0662100158744223,0.6635481654610659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516390211813943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.17504309368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.374442660706,1543.2344745279981,0.3776032949542438,0.12482095504777585,6.112874298809886,3.4151225112112806
