time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2628.0,-30.026390893187855,5.113626658240661,35.028610638930765,24.229602666478627,5.028024175371229,-26.5209529709637,-40.0900578131899,1.5225862531469505,-0.25138678724567853,-5.034542642717467,40.056108674734894,42513.16485364246,25798.623753907686,25798.623753907686,68311.78860755014,77733.33314759437,77733.33314759437,25798.623753907686,103531.95690150205,103531.95690150205,103531.95690150205,128469.54726061306,91924.32135357568,56704.48502488253,39133.15147632572,24937.590359111007,0.0,64070.741835436726,21196.951805244356,1543.2286721823116,0.0,0.8865395784246154,2.8160234969718774,0.0014959135982669303,354178.7405985813,1556953.8947674958,4.395955251679305,1556953.8947674958,4.395955251679305,0.85,0.0960548619231251,4.027634451161993,1.2683267656015231,1.0,0.0,4.027634451159919,1.2846169110949046,1.2849160124477252,3.1352805777164803,19399.891946002394,1978.2384347358573,4632.441516551485,4632.441516551485,5.5691202277957474,5.113626658240661,-2.402871418150398,7.516498076391059,3.415190442551562,3.415190442551562,0.9757686978718748,0.0,0.0,0.00023282099085310913,1.000124584725438,0.00023279198852713427,198.94400858043517,0.0,5.789704653422294e-06,16.40802298779878,0.07687509113530198,7.805580569282155e-05,0.00015476518516028756,0.000623337591592039,0.09605486192274132,0.07219093251654755,0.023863929406193765,0.09605499338463282,0.07219093251683598,0.02386392940628912,0.37760088594451385,0.37760088594451385,0.12482237111097878,0.0,4.794508907146167,4.371913679658292,6.077618423140734,4.783155855471762,4.367147935363448,6.04619413358472,24937.590359111007,21196.951805244356,0.85,1.0661931897558856,0.6635347685350034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646215707546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1126252262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.349589601123,1543.2286721823116,0.37760088594451385,0.12482237111097878,6.112874298809886,3.415190442551562
2629.0,-30.027583669056213,5.113222540287041,35.028569734861215,24.22910858821126,5.0276911041852115,-26.522059945974693,-40.09110474782062,1.5221673811038317,-0.25404727842152397,-5.034789491413005,40.05602986656425,42512.34718841142,25798.49415443436,25798.49415443436,68310.84134284579,77732.67717289347,77732.67717289347,25798.49415443436,103531.17132732783,103531.17132732783,103531.17132732783,128468.56482994944,91924.01196298287,56704.012824370875,39133.33237623555,24937.3935026216,0.0,64070.72587885715,21196.784477228357,1543.2237848069474,0.0,0.8865386055992959,2.816029676511594,0.0014959135982669303,354175.3318912094,1556950.4927917717,4.3959879545479295,1556950.4927917717,4.3959879545479295,0.85,0.09605467668816153,4.027634451161993,1.26832624249626,1.0,0.0,4.027634451161121,1.2846189300030997,1.2849179945671123,3.1352756503068773,19399.8266515952,1978.2317765592938,4632.441516551485,4632.441516551485,5.569092251301526,5.113222540287041,-2.4030885190862517,7.516311059373293,3.415258260930527,3.415258260930527,0.9757880745515791,0.0,0.0,0.00023279198852713427,1.000124180030921,0.00023276308400016583,198.9449938562844,0.0,5.76983898759468e-06,16.351723690843322,0.07688086097428957,7.804655134079689e-05,0.0001547454371863374,0.0006232580539718167,0.09605467668762263,0.07219047962050877,0.02386419706711386,0.09605479456090799,0.0721904796209138,0.023864197067247735,0.37759847446787376,0.37759847446787376,0.12482375706403999,0.0,4.791853566927102,4.370864976184748,6.070045075944904,4.78074221299147,4.366205078942755,6.039277257809772,24937.3935026216,21196.784477228357,0.85,1.0661786706148095,0.6635221718697614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516533864042633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.05632592924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.32477641436,1543.2237848069474,0.37759847446787376,0.12482375706403999,6.112874298809886,3.415258260930527
2630.0,-30.028773355858537,5.112819434510442,35.028528693788125,24.228595790360146,5.0273430657598475,-26.523165636848503,-40.09214382441712,1.5217353467500776,-0.25669385065742745,-5.035039082743878,40.055944067936416,42511.51061389216,25798.372693191905,25798.372693191905,68309.88330708406,77732.00604370306,77732.00604370306,25798.372693191905,103530.37873689497,103530.37873689497,103530.37873689497,128467.53446539155,91923.68011357868,56703.514635142616,39133.51719826229,24937.15572849658,0.0,64070.67292675887,21196.58236922209,1543.2166155382145,0.0,0.8865376441275946,2.8160353532177056,0.0014959135982669303,354171.8853372547,1556946.7890597444,4.396020275796782,1556946.7890597444,4.396020275796782,0.85,0.09605447835708077,4.027634451161993,1.2683256622450427,1.0,0.0,4.027634451161784,1.2846210102747588,1.2849200381897716,3.135270573147912,19399.756617435698,1978.2246350625035,4632.441516551485,4632.441516551485,5.569066031598153,5.112819434510442,-2.403307755488835,7.516127189999277,3.415325729778253,3.415325729778253,0.9758073513652151,0.0,0.0,0.00023276308400016583,1.0001238596168047,0.00023273425762419917,198.94597658903166,0.0,5.750410940155659e-06,16.296664604401137,0.07688661138522973,7.803736745266599e-05,0.00015472571654749984,0.0006231786264474356,0.09605447835654887,0.07219001949879586,0.023864458857753016,0.096054437782712,0.07219001949919562,0.023864458857885146,0.37759606294100406,0.37759606294100406,0.12482512478904116,0.0,4.789250883904117,4.3698280897626205,6.062649310795393,4.778345232086451,4.365210297141857,6.032586460477887,24937.15572849658,21196.58236922209,0.85,1.0661645989760582,0.6635096631884663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516605338068824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.001266842795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.300001441357,1543.2166155382145,0.37759606294100406,0.12482512478904116,6.112874298809886,3.415325729778253
2631.0,-30.02995862460488,5.112418175987686,35.02848764608384,24.228141526132845,5.027056489436303,-26.52426120440256,-40.09317766232414,1.5213590692341328,-0.25968611087517957,-5.03524799237536,40.05586179265302,42510.67122429344,25798.15102273078,25798.15102273078,68308.82224702422,77731.3230582588,77731.3230582588,25798.15102273078,103529.47408098957,103529.47408098957,103529.47408098957,128466.39666760262,91923.35950642939,56703.03636111621,39133.692383681315,24936.92258661305,0.0,64070.614970294366,21196.384198621094,1543.2087702380354,0.0,0.8865368772926664,2.8160503298492223,0.0014959135982669303,354169.0005685278,1556943.237428752,4.396046054085699,1556943.237428752,4.396046054085699,0.85,0.0960542614971581,4.027634451161993,1.26832503748592,1.0,0.0,4.027634451162525,1.2846228296198932,1.2849218209254558,3.1352661328257176,19399.688955864076,1978.2177355023455,4632.441516551485,4632.441516551485,5.569018179842155,5.112418175987686,-2.403496767649874,7.51591494363756,3.4153928304361236,3.4153928304361236,0.9758265229817497,0.0,0.0,0.00023273425762419917,1.0001234008202287,0.00023270554156949773,198.94695568079294,0.0,5.73489151820967e-06,16.252682562606203,0.07689234627674794,7.802823085831796e-05,0.0001547060267658812,0.0006230993232046526,0.09605426149678947,0.07218954672353751,0.02386471477325196,0.09605437723023114,0.07218954672381454,0.023864714773343548,0.37759365139171613,0.37759365139171613,0.124826483656007,0.0,4.786596600683367,4.368783720741021,6.05506791185951,4.775561881500153,4.364212657910571,6.024341262238295,24936.92258661305,21196.384198621094,0.85,1.0661490026074332,0.6634971623731571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676627660254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.957284801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.275248593449,1543.2087702380354,0.37759365139171613,0.124826483656007,6.112874298809886,3.4153928304361236
2632.0,-30.031140268433386,5.112017308342099,35.02844649988442,24.22760302377867,5.026670640641651,-26.525363436936626,-40.094219986908115,1.5208938091448794,-0.26188887927349924,-5.0355254401058565,40.05577682839172,42509.882773922305,25798.104117470397,25798.104117470397,68307.9868913927,77730.70101470029,77730.70101470029,25798.104117470397,103528.80513217069,103528.80513217069,103528.80513217069,128465.50842186564,91923.05818766374,56702.56759314524,39133.87843835389,24936.70328969495,0.0,64070.58172804884,21196.197796240707,1543.2033197383016,0.0,0.8865357707513826,2.8160469150065195,0.0014959135982669303,354165.1694068172,1556939.569727321,4.396083252158879,1556939.569727321,4.396083252158879,0.85,0.09605407348011234,4.027634451161993,1.268324542953633,1.0,0.0,4.027634451161652,1.284625064910127,1.2849240198446612,3.135260677358626,19399.625364951367,1978.2112510338768,4632.441516551485,4632.441516551485,5.569008054455743,5.112017308342099,-2.403736563716931,7.51575387205903,3.415459816505943,3.415459816505943,0.9758456618588409,0.0,0.0,0.00023270554156949773,1.0001230245920238,0.00023267691658676126,198.94793178665398,0.0,5.7129716620134484e-06,16.19056169014611,0.07689805924840996,7.801902026372185e-05,0.00015468652130577588,0.0006230207623415466,0.09605407347943806,0.07218909891429598,0.02386497456514208,0.0960538016038884,0.07218909891480271,0.02386497456530963,0.3775912386792917,0.3775912386792917,0.12482781924425143,0.0,4.784114041262455,4.367816677345218,6.047946355426063,4.773636560832358,4.363425773576523,6.018926477313414,24936.70328969495,21196.197796240707,0.85,1.066136517713071,0.6634852006550819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747653173554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.895163928544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.250544597702,1543.2033197383016,0.3775912386792917,0.12482781924425143,6.112874298809886,3.415459816505943
2633.0,-30.03231783665437,5.111618631230879,35.028405268199016,24.22716646632182,5.02640429952362,-26.526450049070302,-40.09524107733739,1.5205365119398482,-0.2650110361090583,-5.035716620125736,40.055692046061715,42509.02394301197,25797.841253346458,25797.841253346458,68306.86519635843,77730.00774441354,77730.00774441354,25797.841253346458,103527.84899776,103527.84899776,103527.84899776,128464.29726795008,91922.73238104729,56702.07505891401,39134.0636912592,24936.448270190085,0.0,64070.51196144929,21195.981029661572,1543.1938125955471,0.0,0.8865351033910864,2.816065672768176,0.0014959135982669303,354162.52949940314,1556935.9098859297,4.39610568652366,1556935.9098859297,4.39610568652366,0.85,0.09605383957745281,4.027634451161993,1.2683238813793283,1.0,0.0,4.027634451162189,1.284626795080163,1.2849257136430041,3.1352564547049333,19399.55660607383,1978.204239579656,4632.441516551485,4632.441516551485,5.568951310269551,5.111618631230879,-2.4039124736614474,7.515531104892327,3.415526251726171,3.415526251726171,0.9758646433503345,0.0,0.0,0.00023267691658676126,1.000122601426781,0.0002326483935617723,198.94890453423682,0.0,5.694881112849207e-06,16.139293073814653,0.07690375412952281,7.800999828130767e-05,0.0001546669183054536,0.0006229418086221024,0.09605383957715509,0.07218861615966604,0.02386522341748905,0.09605377735575618,0.07218861615988979,0.023865223417563017,0.3775888290311999,0.3775888290311999,0.12482915905236458,0.0,4.781509069222523,4.366808862312553,6.0404539175680725,4.770705584016696,4.362417426673403,6.010117371929482,24936.448270190085,21195.981029661572,0.85,1.066120171436403,0.6634725186617724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818462129635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84389531221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.225873712183,1543.1938125955471,0.3775888290311999,0.12482915905236458,6.112874298809886,3.415526251726171
2634.0,-30.03349153435907,5.1112213408821265,35.02836424421095,24.226693796832137,5.026099743971423,-26.527536999408195,-40.09626597454769,1.5201452090206578,-0.2678353723333089,-5.035944369862901,40.055615632265344,42508.197603731736,25797.67484185026,25797.67484185026,68305.872445582,77729.32315855667,77729.32315855667,25797.67484185026,103526.99800040692,103526.99800040692,103526.99800040692,128463.25868527456,91922.39822343529,56701.59803812303,39134.222428124725,24936.26068486764,0.0,64070.48311299237,21195.821582137494,1543.189026572942,0.0,0.8865342192260479,2.816076241829535,0.0014959135982669303,354159.38463956676,1556932.6112988014,4.3961354091557245,1556932.6112988014,4.3961354091557245,0.85,0.09605363445051444,4.027634451161993,1.2683233176125213,1.0,0.0,4.027634451162343,1.2846286840884524,1.2849275664474413,3.1352518444035247,19399.486084785556,1978.1970484095546,4632.441516551485,4632.441516551485,5.568915387204877,5.1112213408821265,-2.4041151199967667,7.515336460878894,3.415592679644856,3.415592679644856,0.9758836227556732,0.0,0.0,0.0002326483935617723,1.000122199603935,0.00023261996749387718,198.94987409287523,0.0,5.674624575557685e-06,16.08188604713048,0.07690942875409837,7.800094363351051e-05,0.0001546474499282618,0.0006228633971154165,0.09605363445005502,0.07218815842922066,0.023865476020834362,0.09605374416115225,0.07218815842956594,0.023865476020948507,0.3775864187163994,0.3775864187163994,0.12483047498852866,0.0,4.778919574591669,4.365801689476996,6.033022682663216,4.768108997529566,4.36134392317598,6.002860343847885,24936.26068486764,21195.821582137494,0.85,1.0661051568023963,0.6634599200503268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516889027514883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78648828553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.201245086542,1543.189026572942,0.3775864187163994,0.12483047498852866,6.112874298809886,3.415592679644856
2635.0,-30.034661519631918,5.110824978484472,35.02832315591747,24.22619084771725,5.025753942706141,-26.52862473245994,-40.097290941607184,1.5197171555345157,-0.2702629947734181,-5.036193239035658,40.055531711262454,42507.38766890827,25797.56348771853,25797.56348771853,68304.9511566268,77728.6827796247,77728.6827796247,25797.56348771853,103526.24626734323,103526.24626734323,103526.24626734323,128462.28288396302,91922.09007766205,56701.11927088687,39134.412007527986,24936.03661661979,0.0,64070.44862414777,21195.63112412682,1543.1826442939591,0.0,0.8865332545912672,2.8160791246993417,0.0014959135982669303,354155.94817913946,1556928.9886509536,4.396167836953642,1556928.9886509536,4.396167836953642,0.85,0.09605342491395957,4.027634451161993,1.2683227615384385,1.0,0.0,4.027634451161418,1.2846307447843812,1.284929591103911,3.1352468150978368,19399.421053087564,1978.1904170218745,4632.441516551485,4632.441516551485,5.568891349312261,5.110824978484472,-2.404333426380452,7.515158404864924,3.4156588614417007,3.4156588614417007,0.9759025318404859,0.0,0.0,0.00023261996749387718,1.0001218142298602,0.00023259163452304585,198.95084059307788,0.0,5.6553626286878116e-06,16.027297689701257,0.07691508411672705,7.799188934037265e-05,0.00015462807815350453,0.0006227853746880239,0.09605342491342791,0.07218770025758192,0.023865724655845997,0.09605334072088981,0.07218770025798148,0.023865724655978096,0.3775840072353152,0.3775840072353152,0.12483177054515408,0.0,4.77642018089864,4.364836495887516,6.025828625278223,4.765930244262222,4.3605068551286195,5.996574123094433,24936.03661661979,21195.63112412682,0.85,1.0660913513704207,0.66344763587136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516959361612698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7318999281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.17665474797,1543.1826442939591,0.3775840072353152,0.12483177054515408,6.112874298809886,3.4156588614417007
2636.0,-30.035827215536678,5.110430514231533,35.02828205717217,24.225745524186664,5.02547517446209,-26.529701900825998,-40.098302986565955,1.5193498597513513,-0.27318134583731535,-5.036395021757861,40.05544923025103,42506.542706458626,25797.33571035277,25797.33571035277,68303.87841681139,77728.00442133783,77728.00442133783,25797.33571035277,103525.3401316906,103525.3401316906,103525.3401316906,128461.14165098114,91921.76935916793,56700.63072311357,39134.59848450484,24935.80151929054,0.0,64070.40000379538,21195.43129139696,1543.174535341727,0.0,0.8865325248107349,2.8160939647495002,0.0014959135982669303,354153.1619218006,1556925.4281699387,4.396192369768305,1556925.4281699387,4.396192369768305,0.85,0.09605319057085447,4.027634451161993,1.2683221268886702,1.0,0.0,4.027634451161941,1.2846325211297998,1.2849313314632136,3.13524247978698,19399.353368017502,1978.1835150655427,4632.441516551485,4632.441516551485,5.5688421792655465,5.110430514231533,-2.4045167675278782,7.514947281759412,3.4157246610198784,3.4157246610198784,0.9759213317199652,0.0,0.0,0.00023259163452304585,1.000121368772019,0.000232563408587729,198.95180355816498,0.0,5.6368683633930986e-06,15.974884941856041,0.07692072098509045,7.798295015111497e-05,0.00015460868437193088,0.0006227072636252196,0.09605319057051215,0.07218722447485809,0.023865966095654056,0.09605326309538414,0.07218722447511536,0.023865966095739113,0.3775815966964964,0.3775815966964964,0.1248330592327615,0.0,4.773859464231009,4.363854790953894,6.018437095710624,4.763213675920554,4.359547828522807,5.988483767151308,24935.80151929054,21195.43129139696,0.85,1.0660754172404923,0.6634349513026395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029473890033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67948718025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.152099658524,1543.174535341727,0.3775815966964964,0.1248330592327615,6.112874298809886,3.4157246610198784
2637.0,-30.036989259253648,5.110036471936939,35.028240874704096,24.225205520074837,5.025096718549301,-26.53078575105561,-40.09932732498271,1.518893210351604,-0.27547182862809905,-5.036666201115325,40.05536459418018,42505.76449592247,25797.28507535116,25797.28507535116,68303.04957127363,77727.34636869427,77727.34636869427,25797.28507535116,103524.63144404543,103524.63144404543,103524.63144404543,128460.21535263439,91921.427113992,56700.16727190263,39134.733157877075,24935.583908588964,0.0,64070.31706646604,21195.24632230062,1543.1690457618454,0.0,0.8865314489985917,2.816092438476245,0.0014959135982669303,354149.417448541,1556921.7746672628,4.396228535074432,1556921.7746672628,4.396228535074432,0.85,0.09605298663581144,4.027634451161993,1.2683216274110598,1.0,0.0,4.027634451161868,1.2846347151684028,1.2849334897502542,3.135237125079568,19399.28113991362,1978.1761498486865,4632.441516551485,4632.441516551485,5.568831248744045,5.110036471936939,-2.4047514902814227,7.514787962218362,3.4157903726010495,3.4157903726010495,0.9759401064574427,0.0,0.0,0.000232563408587729,1.0001209896478527,0.00023253527422678697,198.9527635144186,0.0,5.615600738403284e-06,15.914612492634907,0.07692633658582886,7.797390334080138e-05,0.00015458950524692764,0.0006226300171206134,0.09605298663517346,0.07218677470207539,0.023866211933098066,0.09605275278262408,0.07218677470255486,0.02386621193325659,0.37757918526633927,0.37757918526633927,0.12483432564913718,0.0,4.771433284416787,4.362901172572322,6.011504851521238,4.761194372487239,4.358575806871443,5.9832544802141,24935.583908588964,21195.24632230062,0.85,1.066063860748755,0.6634236639070683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099329766912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61921473103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.127591499911,1543.1690457618454,0.37757918526633927,0.12483432564913718,6.112874298809886,3.4157903726010495
2638.0,-30.038147718854443,5.109644637981537,35.02819961622155,24.22478338647636,5.024836670517433,-26.531854533379114,-40.10033049909396,1.5185434850420176,-0.2783943664406934,-5.036851693101648,40.055280015187165,42504.91411286093,25797.02007464822,25797.02007464822,68301.93418750915,77726.68615629511,77726.68615629511,25797.02007464822,103523.70623094332,103523.70623094332,103523.70623094332,128459.03619115797,91921.12920098906,56699.678159294235,39134.94560188314,24935.329960214636,0.0,64070.27556209778,21195.03046618244,1543.1594845739005,0.0,0.8865308098773447,2.8161092374929444,0.0014959135982669303,354146.85617346317,1556918.1236349533,4.396250020280756,1556918.1236349533,4.396250020280756,0.85,0.09605273658913388,4.027634451161993,1.268320979024284,1.0,0.0,4.027634451160488,1.2846364089365372,1.2849351477680115,3.1352329913303616,19399.21826775986,1978.1697386732333,4632.441516551485,4632.441516551485,5.568774043336919,5.109644637981537,-2.404922733255594,7.514567371237131,3.415855554032566,3.415855554032566,0.9759587297235903,0.0,0.0,0.00023253527422678697,1.0001206176009891,0.00023250722976252039,198.9537205179958,0.0,5.5974088591290175e-06,15.863056706771635,0.07693193399468798,7.796504439105355e-05,0.00015457022983573343,0.0006225523828104273,0.09605273658885062,0.07218628955605551,0.02386644703279511,0.09605266139709338,0.0721862895562684,0.02386644703286549,0.3775767741725591,0.3775767741725591,0.12483559718415405,0.0,4.768912433706475,4.36194228025613,6.004205857959448,4.7584573266609596,4.35775726756782,5.974654133419733,24935.329960214636,21195.03046618244,0.85,1.0660471425834588,0.6634108210080133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168967420666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56765894517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.103117650264,1543.1594845739005,0.3775767741725591,0.12483559718415405,6.112874298809886,3.415855554032566
2639.0,-30.039302086392098,5.109253473522714,35.02815840309985,24.224271007720404,5.024481959483769,-26.53292909951865,-40.1013458269648,1.5181089726103183,-0.2807030288805663,-5.037109137572173,40.05519881944552,42504.13186619285,25796.939735058793,25796.939735058793,68301.07160125165,77726.04393434823,77726.04393434823,25796.939735058793,103522.98366940703,103522.98366940703,103522.98366940703,128458.11203640624,91920.80930047567,56699.21706472792,39135.10248416416,24935.128366999215,0.0,64070.230851163375,21194.859111949332,1543.1546019127404,0.0,0.8865297916074255,2.816109555403059,0.0014959135982669303,354143.301401901,1556914.6186539787,4.396284251292693,1556914.6186539787,4.396284251292693,0.85,0.09605252710605662,4.027634451161993,1.2683204388851301,1.0,0.0,4.027634451161594,1.2846384990774868,1.2849372023661438,3.135227890223033,19399.150755318085,1978.1628543200875,4632.441516551485,4632.441516551485,5.568756700519067,5.109253473522714,-2.4051470843813973,7.5144005579041115,3.415920744909248,3.415920744909248,0.9759773556883565,0.0,0.0,0.00023250722976252039,1.0001201926528343,0.00023247928746023154,198.95467414920128,0.0,5.579550505771222e-06,15.812446133355643,0.07693751354519375,7.795607905995178e-05,0.0001545511507025686,0.0006224755390363943,0.09605252710547316,0.07218583813410288,0.02386668897137028,0.09605225799748147,0.07218583813454137,0.023866688971515258,0.3775743623921828,0.3775743623921828,0.1248368459431258,0.0,4.766512729998453,4.361026888732965,5.997264997928312,4.756406108691635,4.356880315351589,5.9690067768637505,24935.128366999215,21194.859111949332,0.85,1.0660344233801282,0.6633990747579938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238390924656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51704837175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.078676867619,1543.1546019127404,0.3775743623921828,0.1248368459431258,6.112874298809886,3.415920744909248
2640.0,-30.040452952623035,5.108864392444402,35.02811717302079,24.223838780913525,5.0242184813711255,-26.53399138986858,-40.102344181481726,1.517756918616374,-0.2836743949952165,-5.037298478490711,40.055115899284786,42503.29444763546,25796.689729397527,25796.689729397527,68299.98417703298,77725.35671758393,77725.35671758393,25796.689729397527,103522.04644698146,103522.04644698146,103522.04644698146,128456.93345405879,91920.47992932273,56698.736486477734,39135.27049204999,24934.887007077323,0.0,64070.15749912731,21194.653956015725,1543.1458539068349,0.0,0.8865291268363334,2.816126549001949,0.0014959135982669303,354140.68701631913,1556911.0392410648,4.396306598821617,1556911.0392410648,4.396306598821617,0.8500000000000001,0.09605227734939337,4.027634451161993,1.2683197811571882,1.0,0.0,4.027634451161586,1.2846402033501514,1.2849388711374112,3.1352237308613873,19399.081244173663,1978.1557661559925,4632.441516551485,4632.441516551485,5.568702732074918,5.108864392444402,-2.405320929613128,7.51418532205753,3.4159854846941387,3.4159854846941387,0.9759958527697539,0.0,0.0,0.00023247928746023154,1.0001198292068343,0.00023245143298938892,198.9556248959836,0.0,5.559251646855073e-06,15.754919167187278,0.07694307279684061,7.794726453269622e-05,0.00015453202292753534,0.0006223984993506963,0.09605227734909819,0.07218535671036372,0.023866920638734475,0.09605222107700892,0.07218535671058557,0.0238669206388078,0.3775719520623162,0.3775719520623162,0.12483809334203329,0.0,4.764010718707823,4.360072755034139,5.9900285210979405,4.753624083495481,4.3558995321056955,5.960719469418336,24934.887007077323,21194.653956015725,0.85,1.0660186714534499,0.6633867639269404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307569832645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45952140558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.054279447319,1543.1458539068349,0.3775719520623162,0.12483809334203329,6.112874298809886,3.4159854846941387
2641.0,-30.04160039066789,5.108476422693211,35.02807606492651,24.223362828511767,5.023898644697504,-26.53505623074913,-40.10335042895747,1.5173544847787674,-0.28609472461425867,-5.037532629177196,40.05503699216021,42502.50465235112,25796.556370142964,25796.556370142964,68299.06102249408,77724.72075168807,77724.72075168807,25796.556370142964,103521.27712183104,103521.27712183104,103521.27712183104,128455.96709035829,91920.17760781356,56698.27935085642,39135.44250773015,24934.689968527247,0.0,64070.13247625739,21194.48647324816,1543.1406966670784,0.0,0.8865282190271011,2.8161310579477035,0.0014959135982669303,354137.45392641274,1556907.6330645806,4.39633711657083,1556907.6330645806,4.39633711657083,0.8499999999999999,0.09605205381192253,4.027634451161993,1.268319262447767,1.0,0.0,4.027634451159728,1.2846421430765307,1.28494077552987,3.1352189968767457,19399.017441639968,1978.1492601081886,4632.441516551485,4632.441516551485,5.568673943960899,5.108476422693211,-2.405527699955468,7.514004122648679,3.4160502010247193,3.4160502010247193,0.9760143431499199,0.0,0.0,0.00023245143298938892,1.0001194733646261,0.00023242366455216614,198.9565728186765,0.0,5.541803652641323e-06,15.705471551585509,0.07694861460049325,7.793838125046979e-05,0.00015451305173891914,0.0006223220903378463,0.09605205381144219,0.0721848983030095,0.023867155508432682,0.09605195550018149,0.07218489830337048,0.023867155508552052,0.3775695399322377,0.3775695399322377,0.12483931709156353,0.0,4.76158880118038,4.359164483713187,5.982976883583149,4.75143790456292,4.355090286949235,5.954320659293103,24934.689968527247,21194.48647324816,0.85,1.0660046792911473,0.6633746959724387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376539541262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.41007378998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.029913690947,1543.1406966670784,0.3775695399322377,0.12483931709156353,6.112874298809886,3.4160502010247193
2642.0,-30.042743584584755,5.108090289472891,35.028035008865274,24.22292159115898,5.02362477152792,-26.53611265463483,-40.10434033172203,1.5169938415781168,-0.288929969161984,-5.0377312121681515,40.054956291522934,42501.66526732045,25796.335986438397,25796.335986438397,68298.00125375885,77724.0391966149,77724.0391966149,25796.335986438397,103520.3751830533,103520.3751830533,103520.3751830533,128454.84202149586,91919.84659226717,56697.78929496465,39135.61921922503,24934.466838442553,0.0,64070.086057667584,21194.29681267617,1543.1332140100662,0.0,0.8865274990733718,2.816145182160263,0.0014959135982669303,354134.71196386433,1556904.1494735242,4.396361319226989,1556904.1494735242,4.396361319226989,0.85,0.09605180555225164,4.027634451161993,1.2683186085661875,1.0,0.0,4.027634451163067,1.2846438871721115,1.2849424843564794,3.1352147403495847,19398.947583459478,1978.1421365562633,4632.441516551485,4632.441516551485,5.568626369975609,5.108090289472891,-2.405707981615673,7.513798271088564,3.4161146041371837,3.4161146041371837,0.9760327440391954,0.0,0.0,0.00023242366455216614,1.0001190325488707,0.00023239600186371695,198.9575172431335,0.0,5.524713102374955e-06,15.657036932130623,0.07695413931359563,7.792964317475458e-05,0.00015449402137741156,0.0006222454429982202,0.09605180555191507,0.07218442315061176,0.023867382401303313,0.09605189348508106,0.0721844231508647,0.023867382401386944,0.3775671285082181,0.3775671285082181,0.12484052831085922,0.0,4.759110407466778,4.358228850593093,5.975780502027419,4.748801243006142,4.354112223604318,5.946614050363166,24934.466838442553,21194.29681267617,0.85,1.0659889108356408,0.6633620755412435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744530442688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36163917052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15448.00557825036,1543.1332140100662,0.3775671285082181,0.12484052831085922,6.112874298809886,3.4161146041371837
2643.0,-30.043882864411806,5.107704587940998,35.02799386088756,24.222395941056334,5.023252794583918,-26.53717536630899,-40.10534619502721,1.516545296481055,-0.2910081558470097,-5.037995817604521,40.05487150215983,42500.90920818316,25796.284183827134,25796.284183827134,68297.19339201029,77723.41307948789,77723.41307948789,25796.284183827134,103519.69726331503,103519.69726331503,103519.69726331503,128453.94509227079,91919.52971740042,56697.34135948459,39135.7648421287,24934.247828955766,0.0,64070.01267108446,21194.1106546124,1543.1275090325114,0.0,0.8865264572901744,2.8161416321965045,0.0014959135982669303,354131.05841301556,1556900.489391461,4.396396340858872,1556900.489391461,4.396396340858872,0.85,0.09605158237366411,4.027634451161993,1.26831811348442,1.0,0.0,4.027634451161489,1.284646042180766,1.2849446043274215,3.1352094809904485,19398.8807095562,1978.1353173159237,4632.441516551485,4632.441516551485,5.568615187403506,5.107704587940998,-2.405937145347053,7.5136417332880505,3.4161789146535426,3.4161789146535426,0.9760511184724407,0.0,0.0,0.00023239600186371695,1.0001186260879218,0.00023236843690509042,198.95845844192394,0.0,5.5036998141214805e-06,15.597485273220276,0.07695964301340975,7.792076513981538e-05,0.00015447523672390155,0.0006221697852805901,0.09605158237305769,0.07218397014329155,0.023867612229766143,0.0960513044274346,0.07218397014374729,0.02386761222991682,0.3775647153835823,0.3775647153835823,0.12484171602373711,0.0,4.7567899472937825,4.357348325777139,5.969055668905526,4.746987661757487,4.353327744958506,5.941647812333542,24934.247828955766,21194.1106546124,0.85,1.0659775227863129,0.6633510348494798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513815584633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.30208751161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.98128958587,1543.1275090325114,0.3775647153835823,0.12484171602373711,6.112874298809886,3.4161789146535426
2644.0,-30.04501859504804,5.10732113176421,35.027952642047744,24.22197723006832,5.023001737667758,-26.538222790147795,-40.106327122170455,1.5162059327675326,-0.29395103608698037,-5.038173389142957,40.054787142220135,42500.06500031686,25796.01474121459,25796.01474121459,68296.07974153146,77722.73043936628,77722.73043936628,25796.01474121459,103518.74518058087,103518.74518058087,103518.74518058087,128452.7394327451,91919.20384333369,56696.85290046861,39135.9454920723,24933.994252164237,0.0,64069.93974423654,21193.8951143396,1543.1177972424366,0.0,0.8865258577324593,2.816159628271848,0.0014959135982669303,354128.60660301085,1556896.84785267,4.396416496219407,1556896.84785267,4.396416496219407,0.85,0.0960513131092608,4.027634451161993,1.2683174321288244,1.0,0.0,4.027634451161405,1.2846476863396898,1.2849462134553573,3.1352054683862915,19398.811936443817,1978.1283044101522,4632.441516551485,4632.441516551485,5.568557023126294,5.10732113176421,-2.4061018081383008,7.513422939902511,3.4162427118405434,3.4162427118405434,0.9760693462401553,0.0,0.0,0.00023236843690509042,1.0001182576131704,0.0002323409608176224,198.95939671642654,0.0,5.484281675349916e-06,15.542454267941661,0.0769651272950851,7.791210809911832e-05,0.00015445632880597211,0.0006220936310989379,0.09605131310900528,0.07218348184796859,0.023867831261036677,0.09605124875747485,0.07218348184816062,0.023867831261100175,0.3775623036179352,0.3775623036179352,0.12484290874116472,0.0,4.754347514616029,4.356426199268924,5.961964334873528,4.744222353055989,4.352403190047312,5.933258610888856,24933.994252164237,21193.8951143396,0.85,1.0659613543288073,0.6633386135522312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582092786983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.247056506334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.957041227182,1543.1177972424366,0.3775623036179352,0.12484290874116472,6.112874298809886,3.4162427118405434
2645.0,-30.04615076040329,5.1069394382488715,35.02791172446276,24.22154479371386,5.022737559306924,-26.5392683173526,-40.10731150684876,1.5158551162561096,-0.2967638643300461,-5.0383719310947415,40.054713479149335,42499.25062444811,25795.803221840655,25795.803221840655,68295.05384628876,77722.04524073945,77722.04524073945,25795.803221840655,103517.8484625801,103517.8484625801,103517.8484625801,128451.66394925927,91918.86865791958,56696.38751647658,39136.09015715889,24933.815486679163,0.0,64069.90564383805,21193.74316367729,1543.1128664630496,0.0,0.8865251124543171,2.8161734643121297,0.0014959135982669303,354125.8652608636,1556893.6680674946,4.396441550296314,1556893.6680674946,4.396441550296314,0.85,0.09605106768111958,4.027634451161993,1.268316842536442,1.0,0.0,4.027634451161815,1.2846493838854671,1.2849478760966349,3.135201325501182,19398.74119824614,1978.1210911214475,4632.441516551485,4632.441516551485,5.568511362674202,5.1069394382488715,-2.4062815111155262,7.513220949364397,3.416306543540447,3.416306543540447,0.9760875838686991,0.0,0.0,0.0002323409608176224,1.0001178874527283,0.0002323135739621538,198.96033205327532,0.0,5.466625786765855e-06,15.492417479694431,0.07697059392087187,7.790342143833183e-05,0.00015443753937929058,0.0006220179541567177,0.09605106768077029,0.0721830146329304,0.023868053047839878,0.09605133300042006,0.0721830146331929,0.023868053047926673,0.37755988982862654,0.37755988982862654,0.12484407874462146,0.0,4.751878599250006,4.355490336590606,5.954808182963291,4.741608066764684,4.351372880204735,5.925802817083309,24933.815486679163,21193.74316367729,0.85,1.065945909549768,0.6633262558665168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765015789636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19701971809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.932825994621,1543.1128664630496,0.37755988982862654,0.12484407874462146,6.112874298809886,3.416306543540447
2646.0,-30.047279191269613,5.106557838907897,35.02787065724916,24.22100653583186,5.022344363805542,-26.54032338534088,-40.10830860408021,1.515388557876756,-0.2985258598505425,-5.03864929661174,40.05462728575038,42498.505117973094,25795.79192091693,25795.79192091693,68294.29703889003,77721.45405827816,77721.45405827816,25795.79192091693,103517.2459791951,103517.2459791951,103517.2459791951,128450.84043854359,91918.5737490323,56695.93721572233,39136.262814788846,24933.594459348496,0.0,64069.85727413734,21193.55529044622,1543.1073521195733,0.0,0.8865240106748282,2.8161642633679196,0.0014959135982669303,354122.0356004866,1556889.947396741,4.396478588960765,1556889.947396741,4.396478588960765,0.85,0.09605084007449555,4.027634451161993,1.268316327123903,1.0,0.0,4.027634451161633,1.2846516225933609,1.284950080140299,3.1351958619188127,19398.678960086938,1978.1147445954468,4632.441516551485,4632.441516551485,5.568508923156362,5.106557838907897,-2.4065196775945132,7.513077516502411,3.416370267882927,3.416370267882927,0.9761057908236934,0.0,0.0,0.0002323135739621538,1.000117499661958,0.000232286280402729,198.96126431260456,0.0,5.448897857928394e-06,15.442176529369068,0.0769760428187298,7.789462350898829e-05,0.0001544189504531655,0.0006219430847574462,0.09605084007382965,0.07218256451993524,0.023868275553894414,0.09605055657087277,0.07218256452043569,0.023868275554059862,0.37755747297230996,0.37755747297230996,0.12484522191706089,0.0,4.749636359700958,4.354649423788203,5.948280297423821,4.740123436761223,4.350763263626618,5.921635661267601,24933.594459348496,21193.55529044622,0.85,1.0659349020659976,0.6633151208084271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718009942753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.14677876776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.908644328838,1543.1073521195733,0.37755747297230996,0.12484522191706089,6.112874298809886,3.416370267882927
2647.0,-30.04840411958485,5.106179210816384,35.02782958318201,24.2206368589774,5.022147595955755,-26.541355656274614,-40.109272103849776,1.5150991326456424,-0.30177343440504956,-5.038788865427074,40.05454495171039,42497.635346857576,25795.43537098163,25795.43537098163,68293.0707178392,77720.7502032537,77720.7502032537,25795.43537098163,103516.18557423534,103516.18557423534,103516.18557423534,128449.5234440554,91918.24427944451,56695.44082673134,39136.44828079241,24933.33786982006,0.0,64069.78615061247,21193.33718934705,1543.096589713697,0.0,0.8865235975397303,2.8161907106623896,0.0014959135982669303,354120.1085485658,1556886.3933274338,4.396492477393203,1556886.3933274338,4.396492477393203,0.85,0.0960505454168786,4.027634451161993,1.2683156023593622,1.0,0.0,4.027634451162128,1.284653032635351,1.284951455445299,3.1351924207111868,19398.60942816863,1978.1076543130052,4632.441516551485,4632.441516551485,5.568431955118228,5.106179210816384,-2.406655662016676,7.51283487283306,3.4164333844788146,3.4164333844788146,0.9761238241368042,0.0,0.0,0.000232286280402729,1.0001171360132166,0.0002322590745007086,198.96219368595698,0.0,5.430361090745434e-06,15.38964333117256,0.07698147317982054,7.788612290095443e-05,0.00015440015750177457,0.0006218673936189851,0.09605054541672588,0.07218206243931115,0.023868482977414725,0.09605074393297554,0.07218206243942592,0.02386848297745269,0.3775550587987711,0.3775550587987711,0.12484637696874501,0.0,4.747168736358674,4.353730183153175,5.941079422116786,4.73701543102203,4.349790321369596,5.912008978153665,24933.33786982006,21193.33718934705,0.85,1.0659169449590298,0.6633022817799951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785638779477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.09424556957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.88449973847,1543.096589713697,0.3775550587987711,0.12484637696874501,6.112874298809886,3.4164333844788146
2648.0,-30.04952490243914,5.105801181164125,35.027788742677096,24.22014264101165,5.021807531126019,-26.542398527022083,-40.11025599958373,1.5146811557089699,-0.3038861359442535,-5.039039416959349,40.05446960650917,42496.868228892956,25795.363558271038,25795.363558271038,68292.231787164,77720.12216095632,77720.12216095632,25795.363558271038,103515.48571922736,103515.48571922736,103515.48571922736,128448.65810326519,91917.93093193682,56694.98722261791,39136.604121465454,24933.17238403783,0.0,64069.77650550328,21193.196526432155,1543.0936406876958,0.0,0.8865225931389773,2.81618925839379,0.0014959135982669303,354116.64915881184,1556883.1409469512,4.396526242539731,1556883.1409469512,4.396526242539731,0.85,0.09605031562869207,4.027634451161993,1.2683150649676098,1.0,0.0,4.027634451162002,1.2846550437579904,1.2849534320831002,3.135187512579243,19398.543298686236,1978.1009109824697,4632.441516551485,4632.441516551485,5.568416452988231,5.105801181164125,-2.406873411757748,7.512674592921873,3.4164967614027213,3.4164967614027213,0.9761419318293489,0.0,0.0,0.0002322590745007086,1.0001167054050908,0.00023223197177436763,198.96311964210668,0.0,5.412945947186836e-06,15.340288814327494,0.07698688612576773,7.787744323182654e-05,0.00015438163126888204,0.0006217927767251369,0.09605031562812955,0.07218161408289954,0.02386870154523001,0.09605040201571721,0.07218161408332228,0.023868701545369783,0.37755264145895734,0.37755264145895734,0.1248474963438553,0.0,4.744864194159845,4.35287453478594,5.9343451216664675,4.735153281015073,4.348979958945733,5.9069267452191525,24933.17238403783,21193.196526432155,0.85,1.0659040114069702,0.6632904084696266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853058301196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.04489105272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.860387701512,1543.0936406876958,0.37755264145895734,0.1248474963438553,6.112874298809886,3.4164967614027213
2649.0,-30.050642151925906,5.105425136037749,35.02774786476496,24.219714500382565,5.02154751639204,-26.543430211124623,-40.11122686844317,1.514335575590716,-0.3066661070274108,-5.039223280016979,40.05438683593058,42496.062416551846,25795.12541516509,25795.12541516509,68291.18783171693,77719.43771072541,77719.43771072541,25795.12541516509,103514.5631258905,103514.5631258905,103514.5631258905,128447.4958679243,91917.5921617374,56694.526079137715,39136.74009177742,24932.932742033787,0.0,64069.67283381121,21192.99283072872,1543.0848842125342,0.0,0.8865219557149292,2.8162043788619515,0.0014959135982669303,354114.1105602862,1556879.5680456362,4.396547670981851,1556879.5680456362,4.396547670981851,0.85,0.0960500364436885,4.027634451161993,1.2683144374610857,1.0,0.0,4.0276344511619735,1.284656716060106,1.2849550699541312,3.1351834313483247,19398.47180394832,1978.0936205481303,4632.441516551485,4632.441516551485,5.568365045300709,5.105425136037749,-2.4070417321572704,7.51246686819502,3.416559687808984,3.416559687808984,0.9761599108025668,0.0,0.0,0.00023223197177436763,1.0001163385261935,0.00023220495739184984,198.96404268666845,0.0,5.392442983603963e-06,15.282183415533632,0.07699227856875134,7.786887935894235e-05,0.00015436309241542527,0.0006217181090002694,0.0960500364434102,0.07218112936285094,0.023868907080559262,0.09605030360765034,0.07218112936306008,0.02386890708062842,0.37755022483122747,0.37755022483122747,0.12484861068266428,0.0,4.742476035319555,4.351975067686567,5.927406341678875,4.732557172989573,4.348030858427535,5.899298780053414,24932.932742033787,21192.99283072872,0.85,1.0658894420899543,0.6632789046196843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920229970758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98678565393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.836321214345,1543.0848842125342,0.37755022483122747,0.12484861068266428,6.112874298809886,3.416559687808984
2650.0,-30.0517554824262,5.105050077775047,35.02770703922942,24.21923802411186,5.021227189669349,-26.544464399435657,-40.112198086548574,1.5139361066787003,-0.30889197591409356,-5.039453293816113,40.05430660567389,42495.27495700066,25795.006991524264,25795.006991524264,68290.28194852493,77718.8017319499,77718.8017319499,25795.006991524264,103513.80872347417,103513.80872347417,103513.80872347417,128446.53781621941,91917.27586242874,56694.05718149287,39136.909645484295,24932.729092745238,0.0,64069.638738229536,21192.819728833452,1543.0792719601513,0.0,0.8865210737409245,2.816206815780526,0.0014959135982669303,354110.93477825914,1556876.104806586,4.39657732055489,1556876.104806586,4.39657732055489,0.85,0.09604978223092539,4.027634451161993,1.2683138709468769,1.0,0.0,4.027634451161947,1.2846586402327347,1.284956959867571,3.135178735443937,19398.405051511963,1978.0868136939694,4632.441516551485,4632.441516551485,5.568339481321021,5.105050077775047,-2.407244008315936,7.512294086090983,3.416622582831134,3.416622582831134,0.9761778808088953,0.0,0.0,0.00023220495739184984,1.0001159314802026,0.00023217804064792699,198.96496250097775,0.0,5.374890756423931e-06,15.23244040370542,0.07699765345950776,7.786031327655017e-05,0.00015434464411529967,0.0006216438059911181,0.09604978223046255,0.07218066628888528,0.023869115941577274,0.09604994182609468,0.0721806662892331,0.02386911594169229,0.3775478055443961,0.3775478055443961,0.12484970409780667,0.0,4.740183777227514,4.351115524358704,5.920734313396281,4.730561317902016,4.34724406852132,5.893604672862352,24932.729092745238,21192.819728833452,0.85,1.0658758702782727,0.6632669669111818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987190466564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9370426421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.81228815288,1543.0792719601513,0.3775478055443961,0.12484970409780667,6.112874298809886,3.416622582831134
2651.0,-30.052865128469882,5.104676568860009,35.02766614727349,24.218793119676434,5.020939518050622,-26.54549200519248,-40.11316829184068,1.5135663947730758,-0.31130724094430207,-5.03965573341944,40.054223019982764,42494.49930253769,25794.821069804486,25794.821069804486,68289.32037234218,77718.16134775185,77718.16134775185,25794.821069804486,103512.98241755634,103512.98241755634,103512.98241755634,128445.47570513534,91916.96689252276,56693.611889003354,39137.06111502156,24932.493287578996,0.0,64069.55440260056,21192.619294442145,1543.0711760445033,0.0,0.8865203445364306,2.8162149668389764,0.0014959135982669303,354108.13972942875,1556872.4967322173,4.396601834461674,1556872.4967322173,4.396601834461674,0.85,0.09604950643319046,4.027634451161993,1.268313317070715,1.0,0.0,4.027634451162965,1.2846604250294453,1.284958710498066,3.135174379696235,19398.339845887356,1978.0801645707104,4632.441516551485,4632.441516551485,5.568299346606073,5.104676568860009,-2.407425807787383,7.512102376647393,3.416685148815282,3.416685148815282,0.9761957568043663,0.0,0.0,0.00023217804064792699,1.0001155488466338,0.00023215121584269172,198.96587927872233,0.0,5.3554889452594486e-06,15.177455670865276,0.07700300894845302,7.785175699695431e-05,0.00015432628365097268,0.0006215698567524554,0.09604950643284992,0.07218018772427703,0.023869318708572878,0.09604963688507488,0.07218018772453295,0.023869318708657505,0.3775453859526809,0.3775453859526809,0.12485079233109922,0.0,4.7378969311740775,4.350269490183166,5.914043332663368,4.728348492475163,4.346504019478459,5.886891084643025,24932.493287578996,21192.619294442145,0.85,1.0658622649882257,0.663255733534692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053916671283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.88205790926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.788296360124,1543.0711760445033,0.3775453859526809,0.12485079233109922,6.112874298809886,3.416685148815282
