time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2652.0,-30.05397111201061,5.1043044132656314,35.027625274459254,24.21834416398781,5.020643838572516,-26.546517115245717,-40.11413053432477,1.5131898418076244,-0.3135896121170276,-5.039866322962521,40.05414179361226,42493.70648796845,25794.658671325284,25794.658671325284,68288.36515929372,77717.53699128989,77717.53699128989,25794.658671325284,103512.19566261518,103512.19566261518,103512.19566261518,128444.47143598871,91916.6692292121,56693.144721669596,39137.249452825,24932.275773373538,0.0,64069.525226198544,21192.434407367506,1543.064322405988,0.0,0.8865195652126132,2.8162204170592267,0.0014959135982669303,354105.2321741546,1556868.9905067433,4.39662803327642,1556868.9905067433,4.39662803327642,0.85,0.09604923701626769,4.027634451161993,1.2683126972569152,1.0,0.0,4.027634451161876,1.2846622416383247,1.2849604930661354,3.1351699463242313,19398.277026429154,1978.0737587687086,4632.441516551485,4632.441516551485,5.568264289826918,5.1043044132656314,-2.407613458130383,7.511917871396014,3.4167475570888706,3.4167475570888706,0.9762135877396773,0.0,0.0,0.00023215121584269172,1.0001151684889904,0.00023212448241679412,198.96679303796626,0.0,5.337220960114569e-06,15.125684200964688,0.07700834616941314,7.784327180032196e-05,0.00015430794404236976,0.0006214959915130254,0.09604923701588781,0.07217971535471612,0.023869521661171695,0.09604931172389199,0.07217971535500159,0.0238695216612661,0.377542966363585,0.377542966363585,0.12485187082111106,0.0,4.735656154585854,4.349459489187211,5.907429299106127,4.726276710845468,4.345822798714607,5.8805691247018785,24932.275773373538,21192.434407367506,0.85,1.065847841359843,0.6632436612873858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120422635206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83028643936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.764341268303,1543.064322405988,0.377542966363585,0.12485187082111106,6.112874298809886,3.4167475570888706
2653.0,-30.055073841079338,5.103933387418806,35.02758433435725,24.217876942735188,5.020330487226248,-26.547541062898716,-40.11509633911771,1.5127977090458549,-0.3157843670712168,-5.040086674184248,40.05405808810186,42492.94260029013,25794.52310161906,25794.52310161906,68287.46570190918,77716.91015555242,77716.91015555242,25794.52310161906,103511.43325717148,103511.43325717148,103511.43325717148,128443.48081991864,91916.36061971622,56692.69812751624,39137.40276911108,24932.047562747164,0.0,64069.45033185824,21192.240428335088,1543.0570827465463,0.0,0.8865187450947701,2.8162235741474606,0.0014959135982669303,354102.18986196973,1556865.3772727181,4.396655603512618,1556865.3772727181,4.396655603512618,0.85,0.09604896789944425,4.027634451161993,1.2683121472271162,1.0,0.0,4.027634451161985,1.2846641309339704,1.284962348455145,3.1351653355759543,19398.21189686621,1978.0671174015808,4632.441516551485,4632.441516551485,5.5682350245451575,5.103933387418806,-2.4078082694459297,7.511741656864736,3.4168097510993327,3.4168097510993327,0.9762313574569522,0.0,0.0,0.00023212448241679412,1.000114830613296,0.00023209783048057535,198.96770411575375,0.0,5.319064017763519e-06,15.074227426341812,0.07701366523343091,7.783475605049883e-05,0.0001542897263662953,0.0006214226173732478,0.09604896789903482,0.07217924437797027,0.023869723521064548,0.09604887990492833,0.07217924437827795,0.023869723521166297,0.3775405483985746,0.3775405483985746,0.12485294172397317,0.0,4.733472323418994,4.348674594694842,5.900969438838729,4.724302307113021,4.3451199424766855,5.874707096239774,24932.047562747164,21192.240428335088,0.85,1.0658350485013222,0.6632325137829489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186709668346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.778829664734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.74042256042,1543.0570827465463,0.3775405483985746,0.12485294172397317,6.112874298809886,3.4168097510993327
2654.0,-30.056172133960505,5.103563948573148,35.02754336110686,24.21743074608969,5.020049635640973,-26.548557767269276,-40.11604974567888,1.5124352689497071,-0.3183283788184781,-5.0402843025896145,40.05397524239389,42492.14635187292,25794.332661478915,25794.332661478915,68286.47901335184,77716.23700528125,77716.23700528125,25794.332661478915,103510.56966676016,103510.56966676016,103510.56966676016,128442.3847348599,91916.01706168438,56692.23021204584,39137.54094404283,24931.81506809973,0.0,64069.356012142554,21192.042807884773,1543.0490665787459,0.0,0.8865180377258008,2.8162339835176424,0.0014959135982669303,354099.46129320556,1556861.8011591865,4.39667938345169,1556861.8011591865,4.39667938345169,0.8500000000000001,0.09604868784336171,4.027634451161993,1.2683115219185126,1.0,0.0,4.027634451160267,1.2846658811866123,1.2849640648734688,3.1351610641685075,19398.139391694604,1978.0597239316794,4632.441516551485,4632.441516551485,5.568193914443827,5.103563948573148,-2.4079861357340877,7.5115500843072365,3.41687166565765,3.41687166565765,0.9762490473307571,0.0,0.0,0.00023209783048057535,1.0001143696641486,0.00023207128856524362,198.96861153567133,0.0,5.3028745596883805e-06,15.02834650215687,0.0770189681079906,7.78263504638528e-05,0.00015427148001672254,0.0006213491277471006,0.09604868784303315,0.07217876545092673,0.023869922392106422,0.09604865930841636,0.07217876545117365,0.02386992239218807,0.3775381327159599,0.3775381327159599,0.12485401150093937,0.0,4.731247351397258,4.347855015440075,5.894449036726428,4.721955923771134,4.3442044356633005,5.867988385869182,24931.81506809973,21192.042807884773,0.85,1.0658212172510373,0.663221062247289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252802220588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73294874055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.716532184344,1543.0490665787459,0.3775381327159599,0.12485401150093937,6.112874298809886,3.41687166565765
2655.0,-30.057267528118967,5.103195870268062,35.02750243159912,24.216980882361554,5.0197585447940485,-26.549572886398938,-40.11700287284327,1.5120639030740053,-0.32068517661025453,-5.040491481229477,40.05389456998087,42491.36152366018,25794.169396610316,25794.169396610316,68285.5309202705,77715.59040799743,77715.59040799743,25794.169396610316,103509.75980460775,103509.75980460775,103509.75980460775,128441.36001082083,91915.69474216485,56691.76882791457,39137.69546027808,24931.600206213083,0.0,64069.29566649116,21191.86017528112,1543.042287989922,0.0,0.8865172737707111,2.8162408133159436,0.0014959135982669303,354096.6008862557,1556858.3188639553,4.3967050657005755,1556858.3188639553,4.3967050657005755,0.85,0.09604841465543312,4.027634451161993,1.2683109065005556,1.0,0.0,4.027634451162936,1.2846676729649564,1.2849658229683867,3.135156691431637,19398.071368740948,1978.0527875208097,4632.441516551485,4632.441516551485,5.568158670638155,5.103195870268062,-2.40817086892095,7.511366739189013,3.416933440584908,3.416933440584908,0.9762666973099737,0.0,0.0,0.00023207128856524362,1.0001140688164163,0.0002320448194873292,198.96951656791393,0.0,5.281008041051762e-06,14.966376788340693,0.07702424911603165,7.781794817933997e-05,0.00015425334038590366,0.0006212760679450832,0.09604841465506922,0.07217829292291597,0.023870121732153242,0.09604838753035748,0.07217829292318945,0.023870121732243677,0.3775357162317898,0.3775357162317898,0.12485507239774342,0.0,4.729041038563992,4.347042789109196,5.887982015734849,4.719806304619226,4.343403633229286,5.861716492655489,24931.600206213083,21191.86017528112,0.85,1.0658074231957644,0.6632094372450478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318629459288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.670979026734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.692693922254,1543.042287989922,0.3775357162317898,0.12485507239774342,6.112874298809886,3.416933440584908
2656.0,-30.05835881501753,5.102829582674823,35.027461597986715,24.216567899007373,5.01949948180144,-26.550581105564163,-40.117951145488746,1.5117217723481087,-0.32310780402764294,-5.0406768958194474,40.05381550409222,42490.5744950931,25793.9545111887,25793.9545111887,68284.5290062818,77714.96360462686,77714.96360462686,25793.9545111887,103508.91811581556,103508.91811581556,103508.91811581556,128440.30394578178,91915.40352406961,56691.31621698442,39137.87478565021,24931.38582996623,0.0,64069.26061561644,21191.677955471296,1543.0350351437767,0.0,0.88651661496965,2.8162510522747923,0.0014959135982669303,354094.0409795181,1556854.905921466,4.396727212959563,1556854.905921466,4.396727212959563,0.85,0.0960481303110431,4.027634451161993,1.2683103119628507,1.0,0.0,4.027634451162363,1.2846693278568078,1.2849674442385282,3.135152652769587,19398.00990949385,1978.0465204217394,4632.441516551485,4632.441516551485,5.568112283561093,5.102829582674823,-2.4083392374725525,7.511168820147375,3.4169950102104956,3.4169950102104956,0.9762842886315701,0.0,0.0,0.0002320448194873292,1.0001136421008738,0.00023201845242295434,198.97041821389914,0.0,5.2665396366318515e-06,14.925373330214667,0.07702951565566828,7.780958952207073e-05,0.00015423522996525847,0.0006212031257909676,0.09604813031074882,0.07217781315591902,0.0238703171548298,0.09604821389197221,0.07217781315614016,0.023870317154902936,0.3775332990060666,0.3775332990060666,0.12485612508193765,0.0,4.72682026921467,4.346252969197451,5.881388636592192,4.717569091791802,4.342744439128353,5.854659719688925,24931.38582996623,21191.677955471296,0.85,1.065792368292727,0.6631975160446336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838428352818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62997556861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.668877121481,1543.0350351437767,0.3775332990060666,0.12485612508193765,6.112874298809886,3.4169950102104956
2657.0,-30.0594464113133,5.102464882463206,35.027420934587084,24.216140421945624,5.019232314303635,-26.551586813178883,-40.11889526210723,1.5113727161694637,-0.3255577323501484,-5.040870438325909,40.05373879462396,42489.78608118281,25793.76402539406,25793.76402539406,68283.55010657686,77714.31070035636,77714.31070035636,25793.76402539406,103508.07472575043,103508.07472575043,103508.07472575043,128439.2642406546,91915.08143459652,56690.85756580483,39138.026520879655,24931.18951490417,0.0,64069.21603578383,21191.511087668543,1543.0290058422504,0.0,0.8865159061714561,2.81626070189078,0.0014959135982669303,354091.3688710622,1556851.5947011567,4.396751041023156,1556851.5947011567,4.396751041023156,0.85,0.09604785068978272,4.027634451161993,1.2683096525864674,1.0,0.0,4.027634451163187,1.2846710149345018,1.2849690978329533,3.1351485355706727,19397.941935089657,1978.0395889615372,4632.441516551485,4632.441516551485,5.568071163604379,5.102464882463206,-2.4085132918334806,7.510978174296687,3.417056506570315,3.417056506570315,0.97630185902009,0.0,0.0,0.00023201845242295434,1.0001132587660355,0.00023199217727522625,198.9713168178014,0.0,5.246265825737973e-06,14.867917350141417,0.07703476192149401,7.780126832319782e-05,0.00015421718409975652,0.0006211304436413709,0.09604785068946009,0.07217733961359546,0.02387051107586463,0.09604809089550068,0.07217733961383792,0.023870511075944807,0.37753088200493945,0.37753088200493945,0.12485715921896887,0.0,4.724595406929382,4.345458626734285,5.874792877871073,4.715312705975748,4.34191669891851,5.848038818732562,24931.18951490417,21191.511087668543,0.85,1.065777831095034,0.6631856718435806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449691986364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.57251958854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.645106089676,1543.0290058422504,0.37753088200493945,0.12485715921896887,6.112874298809886,3.417056506570315
2658.0,-30.06053032397359,5.102100465647507,35.02738010069553,24.215623607765906,5.018864770482539,-26.552599243039264,-40.1198516372591,1.5109336895479764,-0.32730621708270746,-5.041125442889114,40.05365250192083,42489.064596272205,25793.730017883896,25793.730017883896,68282.7946141561,77713.70261885333,77713.70261885333,25793.730017883896,103507.43263673723,103507.43263673723,103507.43263673723,128438.39417313719,91914.76204443924,56690.423722418556,39138.15369113409,24930.96153639996,0.0,64069.11522753404,21191.317305939963,1543.0225929899614,0.0,0.8865149186928345,2.816253938051826,0.0014959135982669303,354087.8482223639,1556847.8698198677,4.396784237684941,1556847.8698198677,4.396784237684941,0.85,0.09604758589308361,4.027634451161993,1.2683091849787158,1.0,0.0,4.0276344511613935,1.2846731226458172,1.2849711722765889,3.135143391859072,19397.87453035445,1978.032715591405,4632.441516551485,4632.441516551485,5.568063822440968,5.102100465647507,-2.4087329236096604,7.510833389257168,3.417117871310935,3.417117871310935,0.9763193918031243,0.0,0.0,0.00023199217727522625,1.0001128761466778,0.00023196599384768047,198.97221238530463,0.0,5.228000743040468e-06,14.816154105776688,0.07703998992223705,7.779283991962253e-05,0.00015419933735560373,0.00062105856347978,0.09604758589252754,0.0721768799658476,0.023870705926679947,0.09604735405351522,0.07217687996626547,0.023870705926818146,0.3775284643825745,0.3775284643825745,0.1248581739783225,0.0,4.7225400645371,4.344715069040717,5.868728405849254,4.71381922580639,4.3412605011653795,5.8439808436042995,24930.96153639996,21191.317305939963,0.85,1.065767716186772,0.6631754542789801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514879800994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52075634417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.621372616717,1543.0225929899614,0.3775284643825745,0.1248581739783225,6.112874298809886,3.417117871310935
2659.0,-30.06161077916791,5.101738375859025,35.027339165412684,24.215237341728084,5.018635160390566,-26.553594766188983,-40.120782831776864,1.510619147411517,-0.3299041149482491,-5.041282505474889,40.05356788093916,42488.2535912966,25793.45077461791,25793.45077461791,68281.70436591451,77713.06465892133,77713.06465892133,25793.45077461791,103506.51543353924,103506.51543353924,103506.51543353924,128437.2172320029,91914.4672244318,56689.95487039491,39138.34706004099,24930.70179846367,0.0,64069.04885850466,21191.096528694117,1543.012083408336,0.0,0.8865144246046704,2.8162697975853983,0.0014959135982669303,354085.6797956694,1556844.2171060732,4.396800847762254,1556844.2171060732,4.396800847762254,0.85,0.09604727251235333,4.027634451161993,1.2683085497794675,1.0,0.0,4.027634451161049,1.2846746479208901,1.2849726642665953,3.135139669550024,19397.812310952624,1978.0263709781245,4632.441516551485,4632.441516551485,5.568003542507593,5.101738375859025,-2.4088799731054853,7.51061834896451,3.4171787137089717,3.4171787137089717,0.9763367753454205,0.0,0.0,0.00023196599384768047,1.0001125170716678,0.0002319398966497065,198.973105103208,0.0,5.209774506613951e-06,14.764500951743937,0.07704519969674367,7.778463424065362e-05,0.00015418135960702686,0.0006209861556802576,0.0960472725121575,0.07217638213511429,0.02387089037704321,0.0960471872209863,0.07217638213526144,0.02387089037709189,0.3775260488146002,0.3775260488146002,0.12485920106975465,0.0,4.720370519091148,4.343955617090671,5.862250646859422,4.711378390526647,4.340621972527401,5.836038852613342,24930.70179846367,21191.096528694117,0.85,1.0657518034443343,0.6631634829655602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579847383994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46910319014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.597676686046,1543.012083408336,0.3775260488146002,0.12485920106975465,6.112874298809886,3.4171787137089717
2660.0,-30.06268811132435,5.101378050610255,35.02729855384381,24.214827187266224,5.018389811314441,-26.55458905281415,-40.12171762352807,1.5102907528041636,-0.3324789357939153,-5.041464204217769,40.053495439149195,42487.47090623221,25793.239029852382,25793.239029852382,68280.70993608459,77712.39386932504,77712.39386932504,25793.239029852382,103505.63289917742,103505.63289917742,103505.63289917742,128436.16029354325,91914.13193987454,56689.5067961417,39138.47238192538,24930.527394365832,0.0,64068.99977629121,21190.948285210958,1543.0070401514106,0.0,0.8865137607147936,2.816282476453828,0.0014959135982669303,354083.17125195515,1556841.0901193037,4.396823166191938,1556841.0901193037,4.396823166191938,0.85,0.09604698842672624,4.027634451161993,1.2683079145802183,1.0,0.0,4.02763445116312,1.2846762378139587,1.2849742210002886,3.135135789555452,19397.741551831576,1978.0191555558297,4632.441516551485,4632.441516551485,5.5679578334004685,5.101378050610255,-2.4090447118276916,7.510422762437947,3.4172396507321925,3.4172396507321925,0.9763541859234836,0.0,0.0,0.0002319398966497065,1.0001121928165142,0.00023191387757859225,198.97399524776583,0.0,5.192640515371198e-06,14.715943220561977,0.07705039233725905,7.77763976677593e-05,0.0001541634989819472,0.0006209142196113674,0.09604698842643714,0.0721759090928503,0.023871079333586835,0.09604723377180517,0.07217590909306755,0.023871079333658684,0.37752363343018186,0.37752363343018186,0.12486020891112556,0.0,4.718165541267695,4.343172438219767,5.8557022373115615,4.7089852684238735,4.339697483083626,5.829160459007824,24930.527394365832,21190.948285210958,0.85,1.0657370986670518,0.6631517747207711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644608286042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.420545458954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.57401388952,1543.0070401514106,0.37752363343018186,0.12486020891112556,6.112874298809886,3.4172396507321925
2661.0,-30.063761121987355,5.101017891697143,35.02725782130721,24.214310477860295,5.01802050381309,-26.555591845865315,-40.12266114642841,1.5098512276907914,-0.3341281503747382,-5.0417212693684545,40.05341069258208,42486.743333359685,25793.21906957342,25793.21906957342,68279.9624029331,77711.79332080757,77711.79332080757,25793.21906957342,103505.01239038099,103505.01239038099,103505.01239038099,128435.32282744918,91913.81496751767,56689.06157421936,39138.61488144256,24930.310437068205,0.0,64068.92531851077,21190.763871507974,1543.001312813102,0.0,0.8865127571022446,2.8162741656868517,0.0014959135982669303,354079.62221893144,1556837.4319965863,4.396856905348752,1556837.4319965863,4.396856905348752,0.85,0.09604672139394285,4.027634451161993,1.2683073672978207,1.0,0.0,4.0276344511634,1.2846783473448067,1.284976297592569,3.1351306414452855,19397.674657353786,1978.0123342174736,4632.441516551485,4632.441516551485,5.5679535245972405,5.101017891697143,-2.4092652900440257,7.510283181741169,3.417300516575245,3.417300516575245,0.9763715761643557,0.0,0.0,0.00023191387757859225,1.0001117437377067,0.00023188796555059243,198.97488182868273,0.0,5.177118532241096e-06,14.671953920371266,0.07705556945579128,7.776808498124257e-05,0.00015414579259734969,0.0006208429047667569,0.09604672139336903,0.07217545222827437,0.023871269165094664,0.09604648509856792,0.07217545222870558,0.023871269165237265,0.37752121624687374,0.37752121624687374,0.12486119274780762,0.0,4.716151632095318,4.342448726282953,5.849745808270541,4.707593118993714,4.339069670288268,5.825426524566012,24930.310437068205,21190.763871507974,0.85,1.0657266695748007,0.6631411893073292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709182547234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.376556158764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.550377642681,1543.001312813102,0.37752121624687374,0.12486119274780762,6.112874298809886,3.417300516575245
2662.0,-30.064831026876263,5.1006604193267195,35.02721704895368,24.21394548090177,5.017821309468244,-26.556574830503962,-40.12357906959949,1.5095651130961583,-0.3369743930368827,-5.0418575908833905,40.05332806777478,42485.92293224734,25792.89668445092,25792.89668445092,68278.81961669825,77711.1184142505,77711.1184142505,25792.89668445092,103504.0150987014,103504.0150987014,103504.0150987014,128434.06967820374,91913.49125671579,56688.59148001527,39138.77752966724,24930.05457950234,0.0,64068.83210916958,21190.546392576987,1542.990545069451,0.0,0.886512361537306,2.8162957195044886,0.0014959135982669303,354077.74017990264,1556833.865466815,4.396870203350842,1556833.865466815,4.396870203350842,0.85,0.0960463938488962,4.027634451161993,1.26830667715054,1.0,0.0,4.027634451162796,1.2846797391058364,1.2849776563859938,3.135127244993612,19397.606340781134,1978.0053678657987,4632.441516551485,4632.441516551485,5.567883931679261,5.1006604193267195,-2.4093963398675804,7.5100567591943,3.4173608320541398,3.4173608320541398,0.9763888091583256,0.0,0.0,0.00023188796555059243,1.000111421261418,0.00023186213117946136,198.9757658503812,0.0,5.155842709205966e-06,14.611658237889706,0.07706072529850048,7.775999862339708e-05,0.00015412796692719534,0.0006207711094835283,0.09604639384875452,0.0721749481965053,0.023871445652249218,0.09604650705588764,0.07217494819661177,0.02387144565228443,0.3775188007099952,0.3775188007099952,0.12486218892861632,0.0,4.713952778861255,4.34166272291003,5.843231305591985,4.704883197846527,4.3382619513186,5.816912577617586,24930.05457950234,21190.546392576987,0.85,1.0657103831759427,0.6631293490702903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773498327613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.316260476284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.526792058688,1542.990545069451,0.3775188007099952,0.12486218892861632,6.112874298809886,3.4173608320541398
2663.0,-30.065896860055712,5.100303242266815,35.02717637038102,24.213451716955774,5.0174723357528315,-26.55756912946318,-40.12451752843333,1.509144605160233,-0.33863412749764166,-5.042106129570925,40.05324925461195,42485.20530875994,25792.86124718854,25792.86124718854,68278.06655594848,77710.52844385992,77710.52844385992,25792.86124718854,103503.38969104846,103503.38969104846,103503.38969104846,128433.26064247411,91913.19019726993,56688.161611960706,39138.92065034358,24929.870951425655,0.0,64068.79160176923,21190.390308711805,1542.98653758665,0.0,0.8865113798778044,2.816288543648652,0.0014959135982669303,354074.3089038058,1556830.463473814,4.396903204566504,1556830.463473814,4.396903204566504,0.85,0.09604612831419064,4.027634451161993,1.268306180969812,1.0,0.0,4.02763445116315,1.2846817593161637,1.2849796438741348,3.135122314888244,19397.54280459579,1977.998888977968,4632.441516551485,4632.441516551485,5.567876281876829,5.100303242266815,-2.4096101889598773,7.509913431226693,3.4174213577085575,3.4174213577085575,0.976406102202445,0.0,0.0,0.00023186213117946136,1.000110998176112,0.00023183639776215337,198.97664651467596,0.0,5.140413781066784e-06,14.567932655543267,0.07706586571228155,7.775173216221242e-05,0.00015411039901724893,0.0006207003523641931,0.09604612831364424,0.07217449463832609,0.023871633675318152,0.09604590652415683,0.07217449463873668,0.023871633675453956,0.377516382228772,0.377516382228772,0.1248631571573063,0.0,4.7119539133015,4.340959680101946,5.837273346261554,4.703472002073283,4.337679367986652,5.812964446024125,24929.870951425655,21190.390308711805,0.85,1.0656993030295112,0.6631185675052864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837628491208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.272534893935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.50323292668,1542.98653758665,0.377516382228772,0.1248631571573063,6.112874298809886,3.4174213577085575
2664.0,-30.066959079835325,5.099948297079031,35.02713562174202,24.21306485719981,5.0172442527380126,-26.558548085588335,-40.125438559893496,1.5088332584909248,-0.34117800485717,-5.042261853432874,40.05316585664875,42484.43113393559,25792.593422534108,25792.593422534108,68277.0245564697,77709.88208408021,77709.88208408021,25792.593422534108,103502.47550661431,103502.47550661431,103502.47550661431,128432.09470189642,91912.88023498718,56687.72280610736,39139.06380986647,24929.61919528211,0.0,64068.68300514858,21190.176315989793,1542.9764613793118,0.0,0.8865108881651709,2.8163038510263925,0.0014959135982669303,354072.15902418096,1556826.8635826956,4.396919734873517,1556826.8635826956,4.396919734873517,0.85,0.09604580608970927,4.027634451161993,1.26830554027576,1.0,0.0,4.027634451163667,1.284683268735486,1.2849811205824406,3.135118631323341,19397.477389538013,1977.9922184984694,4632.441516551485,4632.441516551485,5.5678184668664334,5.099948297079031,-2.409755263411959,7.5097035604909905,3.417481376661031,3.417481376661031,0.9764232504745802,0.0,0.0,0.00023183639776215337,1.0001106228124899,0.00023181075420455785,198.97752420017963,0.0,5.120349079307009e-06,14.511069290756065,0.07707098606136085,7.774362000089087e-05,0.0001540927777612625,0.0006206293803865094,0.09604580608951584,0.0721739975691075,0.023871808520408336,0.09604574807521209,0.07217399756925284,0.023871808520456422,0.37751396590101166,0.37751396590101166,0.12486413244492929,0.0,4.709842023991655,4.340224965899097,5.830954974432643,4.701083848575706,4.336992804200236,5.805383352802778,24929.61919528211,21190.176315989793,0.85,1.065684845605191,0.6631076079794168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890151513436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.21567152915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.479719701088,1542.9764613793118,0.37751396590101166,0.12486413244492929,6.112874298809886,3.417481376661031
2665.0,-30.068018041646102,5.099594540213354,35.02709504871883,24.21262899823489,5.016960279368356,-26.559529698793224,-40.12635994059963,1.5084719365154056,-0.3432594887986511,-5.042465513785449,40.05308947451114,42483.672539377905,25792.450823881307,25792.450823881307,68276.12336325922,77709.26350016065,77709.26350016065,25792.450823881307,103501.71432404197,103501.71432404197,103501.71432404197,128431.14567981283,91912.5741051762,56687.275735640964,39139.22041059471,24929.43135577087,0.0,64068.65176636558,21190.01665240524,1542.971170114883,0.0,0.8865101265448772,2.816307471124229,0.0014959135982669303,354069.3473623757,1556823.5665367234,4.396945338912316,1556823.5665367234,4.396945338912316,0.85,0.09604551745354639,4.027634451161993,1.2683049440896137,1.0,0.0,4.027634451162262,1.2846850117266864,1.2849828310321416,3.135114377763802,19397.41278329271,1977.98563049489,4632.441516551485,4632.441516551485,5.56778768425379,5.099594540213354,-2.409935445382758,7.509529985596112,3.4175414735998273,3.4175414735998273,0.9764404210285221,0.0,0.0,0.00023181075420455785,1.0001102844573888,0.00023178519190043836,198.9783992005096,0.0,5.102491602041409e-06,14.460461200185355,0.0770760885529629,7.773550554646666e-05,0.00015407524865809118,0.0006205587795666787,0.09604551745318005,0.0721735286085741,0.02387198884460596,0.09604545965229061,0.07217352860884937,0.023871988844697024,0.3775115489059285,0.3775115489059285,0.12486508754270091,0.0,4.707795059799082,4.3395224677083775,5.824801439817634,4.699206024986779,4.336328875485037,5.799796820451263,24929.43135577087,21190.01665240524,0.85,1.0656712991594814,0.663096090960365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896518572261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.16506343858,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.45624333617,1542.971170114883,0.3775115489059285,0.12486508754270091,6.112874298809886,3.4175414735998273
2666.0,-30.069073473288153,5.099242300332019,35.02705449248235,24.212206340767466,5.016692108131021,-26.56050655385039,-40.1272768509574,1.508125188693286,-0.3454653640737888,-5.042652518430451,40.05300881739829,42482.910533119655,25792.268785760207,25792.268785760207,68275.17931887986,77708.63441729029,77708.63441729029,25792.268785760207,103500.90320305049,103500.90320305049,103500.90320305049,128430.11340270241,91912.26244971107,56686.830151850554,39139.369219845015,24929.210199651923,0.0,64068.579419496935,21189.828669704133,1542.9635801310676,0.0,0.8865094653624304,2.8163146750372134,0.0014959135982669303,354066.7656587284,1556820.084966559,4.396967566470554,1556820.084966559,4.396967566470554,0.85,0.0960452110372911,4.027634451161993,1.2683043358149004,1.0,0.0,4.027634451162917,1.2846866863855124,1.2849844732379303,3.1351102909720425,19397.347010902347,1977.978923577608,4632.441516551485,4632.441516551485,5.5677483878869705,5.099242300332019,-2.4101031459621183,7.509345446294137,3.4176013374404794,3.4176013374404794,0.9764575249829941,0.0,0.0,0.00023178519190043836,1.0001099177436947,0.00023175971739522293,198.97927129068714,0.0,5.086346353572028e-06,14.414705566023128,0.07708117489931647,7.772743123903417e-05,0.00015405776066140418,0.0006204883443087403,0.09604521103699847,0.07217304782060645,0.023872163216392017,0.09604516124106967,0.07217304782082636,0.023872163216464747,0.37750913284161564,0.37750913284161564,0.12486603227646785,0.0,4.7057473727687125,4.338820605392414,5.818643352414483,4.697187154356641,4.3356609324453075,5.793652620225544,24929.210199651923,21189.828669704133,0.85,1.0656577676217807,0.6630849461318247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028661555702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.119307804416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.4327968319,1542.9635801310676,0.37750913284161564,0.12486603227646785,6.112874298809886,3.4176013374404794
2667.0,-30.070125636794646,5.098891475266802,35.02701398928004,24.211784242093586,5.016420118238146,-26.561480849061873,-40.12818953543899,1.5077753305054977,-0.34755542608860424,-5.042843140584296,40.05292924964309,42482.145306007675,25792.099007826004,25792.099007826004,68274.24431383368,77708.0230281016,77708.0230281016,25792.099007826004,103500.1220359276,103500.1220359276,103500.1220359276,128429.11953360593,91911.96562285646,56686.37855481551,39139.541186712166,24928.99749767832,0.0,64068.538684390485,21189.64787302657,1542.9565626389365,0.0,0.8865087817769512,2.816319931761265,0.0014959135982669303,354064.1340285541,1556816.6504243645,4.396990547195081,1556816.6504243645,4.396990547195081,0.85,0.09604490598438459,4.027634451161993,1.26830373138655,1.0,0.0,4.027634451162722,1.2846883754157525,1.2849861299311787,3.135106169119468,19397.284367971497,1977.9725357763862,4632.441516551485,4632.441516551485,5.5677117381130685,5.098891475266802,-2.410273297608448,7.50916477287525,3.417661069309966,3.417661069309966,0.9764745912314189,0.0,0.0,0.00023175971739522293,1.0001095783118459,0.0002317343243391651,198.98014068716193,0.0,5.068898484257972e-06,14.365258304387094,0.07708624379780073,7.771939491467182e-05,0.0001540403224805511,0.0006204181096907708,0.0960449059840766,0.07217256989232512,0.02387233609175148,0.09604482963178544,0.07217256989255656,0.023872336091828025,0.3775067170921633,0.3775067170921633,0.12486696434047216,0.0,4.703730670720233,4.3381434110763735,5.81253578722351,4.6952877144956915,4.335075597109949,5.78774018530919,24928.99749767832,21189.64787302657,0.85,1.0656438513473987,0.6630734238419258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091926312457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06986054278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.409385749948,1542.9565626389365,0.3775067170921633,0.12486696434047216,6.112874298809886,3.417661069309966
2668.0,-30.071173846594878,5.098542418936232,35.02697359964606,24.21138397129255,5.016175739470586,-26.562448824232604,-40.12909747017545,1.5074507171083003,-0.34986025011448874,-5.043015550027316,40.05285155112363,42481.37754959919,25791.886759668454,25791.886759668454,68273.26430926764,77707.38829248153,77707.38829248153,25791.886759668454,103499.27505214998,103499.27505214998,103499.27505214998,128428.06352209994,91911.65503124392,56685.93382107592,39139.69023352,24928.788469949955,0.0,64068.478703469955,21189.47019945746,1542.9493319583858,0.0,0.88650818429014,2.816330144331177,0.0014959135982669303,354061.7538468009,1556813.2965732554,4.397010633480829,1556813.2965732554,4.397010633480829,0.85,0.09604459197138468,4.027634451161993,1.2683030819008123,1.0,0.0,4.02763445116182,1.2846899462014663,1.284987668457054,3.1351023358365846,19397.218820098708,1977.9658517535254,4632.441516551485,4632.441516551485,5.567665920339267,5.098542418936232,-2.410429674293697,7.508972093229929,3.4177206409158454,3.4177206409158454,0.9764916116902416,0.0,0.0,0.0002317343243391651,1.000109167467277,0.0002317090292512965,198.98100682338216,0.0,5.0527138668623855e-06,14.319391098688,0.07709129651166759,7.771140117472753e-05,0.00015402292316443758,0.0006203480316057654,0.09604459197113277,0.07217208689765295,0.02387250507347982,0.09604466308688395,0.07217208689784224,0.02387250507354243,0.37750430262321655,0.37750430262321655,0.12486788522828896,0.0,4.70168389296623,4.337457431712323,5.806333682568436,4.693155299912803,4.334388786046645,5.781195057519142,24928.788469949955,21189.47019945746,0.85,1.0656295527986364,0.6630620612394592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154995694612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.02399333708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.386004958593,1542.9493319583858,0.37750430262321655,0.12486788522828896,6.112874298809886,3.4177206409158454
2669.0,-30.072218528266752,5.098194942513429,35.02693338319241,24.210974375624232,5.015923430375037,-26.563414416636313,-40.13000128380952,1.5071193187445233,-0.35211190057486874,-5.0431953744582865,40.05277581604734,42480.60778718674,25791.697170736268,25791.697170736268,68272.30495792301,77706.7479407083,77706.7479407083,25791.697170736268,103498.44511144457,103498.44511144457,103498.44511144457,128427.0398465698,91911.33418929072,56685.4825650108,39139.8351380888,24928.59473512523,0.0,64068.42987321403,21189.305524856445,1542.9431514164544,0.0,0.8865075418643783,2.8163387910419155,0.0014959135982669303,354059.2713115332,1556810.0274792889,4.3970322305427425,1556810.0274792889,4.3970322305427425,0.85,0.09604428158967977,4.027634451161993,1.268302448899485,1.0,0.0,4.027634451162454,1.2846915485248664,1.2849892386537094,3.135098425600045,19397.151108973598,1977.9589471403178,4632.441516551485,4632.441516551485,5.567624993987255,5.098194942513429,-2.41059118696525,7.508786129478679,3.417780161381568,3.417780161381568,0.9765086175375909,0.0,0.0,0.0002317090292512965,1.0001088009377088,0.000231683821834229,198.98187005093183,0.0,5.033242051779307e-06,14.264207974742558,0.07709632975371937,7.770344447322514e-05,0.00015400558477807137,0.0006202781989235093,0.09604428158940065,0.07217160932705191,0.02387267226234874,0.09604450363891336,0.07217160932726165,0.023872672262418123,0.3775018881942518,0.3775018881942518,0.12486878736805147,0.0,4.699634867976101,4.336763174049906,5.8001480537137695,4.6910834738833955,4.33364745147577,5.775061081945978,24928.59473512523,21189.305524856445,0.85,1.0656153911220876,0.6630505519060206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519217828601918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.96881021314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.362668301035,1542.9431514164544,0.3775018881942518,0.12486878736805147,6.112874298809886,3.417780161381568
2670.0,-30.073259748537605,5.097848530588346,35.026893180161885,24.21053418600934,5.015631472643738,-26.56438085837845,-40.13090893914921,1.5067525824848194,-0.3539946453593643,-5.043398623020475,40.052695774103114,42479.8690693044,25791.569431009997,25791.569431009997,68271.4385003144,77706.14431981895,77706.14431981895,25791.569431009997,103497.71375082895,103497.71375082895,103497.71375082895,128426.09868247432,91911.03262945828,56685.04492343622,39139.98634002451,24928.384931645378,0.0,64068.37127166989,21189.12719189857,1542.936597592716,0.0,0.8865067955933588,2.816339843923512,0.0014959135982669303,354056.4654148939,1556806.572485607,4.397057318699984,1556806.572485607,4.397057318699984,0.85,0.09604397362934552,4.027634451161993,1.2683018933748826,1.0,0.0,4.027634451161661,1.284693315962343,1.2849909741152523,3.135094112438,19397.087467185673,1977.952457484021,4632.441516551485,4632.441516551485,5.567597418954559,5.097848530588346,-2.410769878594191,7.508618409182537,3.41783957669225,3.41783957669225,0.9765255933406428,0.0,0.0,0.000231683821834229,1.0001084413488273,0.0002316587004522844,198.98273042488196,0.0,5.015818987245674e-06,14.21483100985424,0.07710134557270662,7.769545470936029e-05,0.00015398836712486873,0.0006202088525103022,0.09604397362899306,0.07217113613706523,0.023872837491927822,0.09604405073406998,0.07217113613733009,0.023872837492015433,0.37749947283773627,0.37749947283773627,0.12486967137416602,0.0,4.697668579588935,4.336103403837171,5.794192300093869,4.689403977661129,4.3330815103670375,5.769979663596075,24928.384931645378,21189.12719189857,0.85,1.0656028418581487,0.663039628230543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280450539258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.91943324825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.33936738332,1542.936597592716,0.37749947283773627,0.12486967137416602,6.112874298809886,3.41783957669225
2671.0,-30.074297151610335,5.097503703553691,35.02685294760201,24.210114951152377,5.015372874371217,-26.565340527744457,-40.131808003038145,1.5064162505055079,-0.3562501147445687,-5.043576140815949,40.0526145079439,42479.111268963214,25791.379244158546,25791.379244158546,68270.49051312177,77705.49039641363,77705.49039641363,25791.379244158546,103496.86964057217,103496.86964057217,103496.86964057217,128425.02646740098,91910.69273270198,56684.60006703961,39140.10296184708,24928.156826828817,0.0,64068.259788675896,21188.933302804493,1542.9283929440514,0.0,0.8865061849815139,2.8163488111701716,0.0014959135982669303,354054.01475212676,1556803.064654873,4.397077846285096,1556803.064654873,4.397077846285096,0.85,0.0960436488139679,4.027634451161993,1.2683012515818697,1.0,0.0,4.02763445116186,1.2846949410120143,1.2849925672664484,3.1350901467621854,19397.015734696946,1977.9451428058458,4632.441516551485,4632.441516551485,5.567556363530381,5.097503703553691,-2.410929378227334,7.508433081781026,3.4178987339990385,3.4178987339990385,0.9765424954282967,0.0,0.0,0.0002316587004522844,1.000108044692709,0.0002316336736631924,198.98358765116416,0.0,4.998721171383441e-06,14.16637579970067,0.077106344293878,7.76875413217422e-05,0.00015397115913054222,0.0006201395449995173,0.09604364881370411,0.0721706509969979,0.023872997816706203,0.096043779664498,0.07217065099719612,0.02387299781677178,0.37749705836858033,0.37749705836858033,0.12487055069537385,0.0,4.695670190730084,4.335409431225514,5.788211083794124,4.687326026071389,4.332299198288297,5.7639461529697655,24928.156826828817,21188.933302804493,0.85,1.0655898995587925,0.6630289539481361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342865501341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.870978038096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.316100986287,1542.9283929440514,0.37749705836858033,0.12487055069537385,6.112874298809886,3.4178987339990385
2672.0,-30.075331203702873,5.097159556398611,35.02681261154522,24.20965296858924,5.0150521578537255,-26.566303393032733,-40.13271506465969,1.5060243471838768,-0.3578505943339678,-5.043795840202229,40.052531028286026,42478.40112856364,25791.297658609576,25791.297658609576,68269.69878717321,77704.91475031948,77704.91475031948,25791.297658609576,103496.21240892906,103496.21240892906,103496.21240892906,128424.14614970467,91910.40461208852,56684.1764984536,39140.25345959435,24927.933740775603,0.0,64068.187200369954,21188.743679659263,1542.9214652074554,0.0,0.886505367269972,2.8163442257658757,0.0014959135982669303,354050.98178389797,1556799.461285317,4.397105336190087,1556799.461285317,4.397105336190087,0.85,0.09604334161444185,4.027634451161993,1.2683006982551888,1.0,0.0,4.027634451163477,1.2846968258038902,1.2849944203414652,3.1350855472393095,19396.954929148575,1977.9389423654943,4632.441516551485,4632.441516551485,5.5675387517486294,5.097159556398611,-2.4111200380690683,7.5082795944676795,3.4179577920612316,3.4179577920612316,0.9765593691603519,0.0,0.0,0.0002316336736631924,1.0001076965860562,0.00023160873019364972,198.9844421149558,0.0,4.979920280917017e-06,14.113094076118825,0.07711132421415892,7.767955829475808e-05,0.0001539541153684343,0.000620070898956074,0.09604334161403251,0.07217018033903097,0.02387316127500154,0.09604310346680041,0.07217018033933856,0.023873161275103295,0.37749464209451966,0.37749464209451966,0.12487142075341799,0.0,4.693811276751433,4.334784413324144,5.782584119156979,4.685945245868254,4.331870546429968,5.75965488816928,24927.933740775603,21188.743679659263,0.85,1.0655787493044442,0.6630186210156787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405052154886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.817696314516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.29287635311,1542.9214652074554,0.37749464209451966,0.12487142075341799,6.112874298809886,3.4179577920612316
2673.0,-30.076362154271123,5.09681779955238,35.02677231683523,24.20928751761096,5.014851465773945,-26.567251463216113,-40.133601031824924,1.5057407747188642,-0.36045737333392935,-5.043933028821104,40.05245156048137,42477.61690360437,25791.01082154779,25791.01082154779,68268.62772515215,77704.24423084597,77704.24423084597,25791.01082154779,103495.25505239377,103495.25505239377,103495.25505239377,128422.95469499941,91910.06895902367,56683.72625537742,39140.38078182917,24927.69964260565,0.0,64068.08042443482,21188.5446962148,1542.9119814707233,0.0,0.8865049558057114,2.816362531258953,0.0014959135982669303,354049.08789398987,1556796.0310918256,4.397119168848035,1556796.0310918256,4.397119168848035,0.85,0.09604299767692731,4.027634451161993,1.268300013602711,1.0,0.0,4.027634451161066,1.2846982037129122,1.284995766523175,3.135082184688753,19396.88409225695,1977.931719012808,4632.441516551485,4632.441516551485,5.567476832550995,5.09681779955238,-2.4112493736796305,7.508067173232011,3.4180164805087054,3.4180164805087054,0.9765761372882016,0.0,0.0,0.00023160873019364972,1.000107374453243,0.00023158386400287255,198.98529402232828,0.0,4.963362371359555e-06,14.066168960432979,0.07711628757653029,7.767176165173033e-05,0.00015393696854191938,0.0006200018378068745,0.09604299767677521,0.07216968073355758,0.02387331694321763,0.09604309280059493,0.07216968073367187,0.02387331694325544,0.3774922280971393,0.3774922280971393,0.12487230090472118,0.0,4.691798977360918,4.334092642352346,5.776540358549141,4.6834756554872,4.331067181393223,5.752102926452892,24927.69964260565,21188.5446962148,0.85,1.0655638076385272,0.6630074855091789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946703844184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.770771198826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.269684271136,1542.9119814707233,0.3774922280971393,0.12487230090472118,6.112874298809886,3.4180164805087054
2674.0,-30.077389813274838,5.096476466512127,35.02673209144994,24.208821134548657,5.014524281155374,-26.568209220872284,-40.13450351832432,1.5053436887530183,-0.3619416934268429,-5.0441623526966275,40.052372990269575,42476.91541095104,25790.9599648303,25790.9599648303,68267.87537578134,77703.67720425985,77703.67720425985,25790.9599648303,103494.63716909014,103494.63716909014,103494.63716909014,128422.14813206563,91909.78425820926,56683.30615177118,39140.531229375636,24927.510962975484,0.0,64068.04219235112,21188.384318529163,1542.9072541132593,0.0,0.8865040711958353,2.816355292277743,0.0014959135982669303,354045.9220939299,1556792.6396481586,4.397148907805058,1556792.6396481586,4.397148907805058,0.8500000000000001,0.09604270143664564,4.027634451161993,1.2682995437970384,1.0,0.0,4.027634451163418,1.284700112424289,1.284997643729388,3.135077526818036,19396.824008429787,1977.925592167538,4632.441516551485,4632.441516551485,5.567465854167932,5.096476466512127,-2.411446664273901,7.507923130786027,3.4180753164540896,3.4180753164540896,0.9765929475583113,0.0,0.0,0.00023158386400287255,1.0001070325181836,0.00023155907965146917,198.98614321618547,0.0,4.948006283010568e-06,14.02264980605195,0.0771212355828133,7.766382037995245e-05,0.0001539200436229201,0.0006199336704200299,0.09604270143618637,0.0721692198547107,0.02387348158147567,0.09604245583339843,0.07216921985505581,0.023873481581589837,0.37748981145473826,0.37748981145473826,0.12487316009369963,0.0,4.689972991385787,4.333488936204617,5.770982112019681,4.682220659269774,4.330642192874109,5.748309274464475,24927.510962975484,21188.384318529163,0.85,1.0655527005308059,0.6629969319715255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528839311127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.727252044446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.24651985463,1542.9072541132593,0.37748981145473826,0.12487316009369963,6.112874298809886,3.4180753164540896
2675.0,-30.07841354027845,5.096137350075609,35.02669183402861,24.20844695242124,5.014311506244534,-26.569151997194467,-40.13538110358638,1.505049963160619,-0.3644065060889261,-5.044305567168471,40.05229160638574,42476.12763432048,25790.69397238216,25790.69397238216,68266.82160670264,77703.02029414981,77703.02029414981,25790.69397238216,103493.71426653197,103493.71426653197,103493.71426653197,128420.9820969493,91909.4544066723,56682.84432049111,39140.67787353466,24927.267830417328,0.0,64067.94570395199,21188.177655854728,1542.8973943465512,0.0,0.8865036359432749,2.8163710251725718,0.0014959135982669303,354043.94503943296,1556789.1267596385,4.39716354021037,1556789.1267596385,4.39716354021037,0.85,0.09604235544508016,4.027634451161993,1.2682988003501667,1.0,0.0,4.02763445116141,1.284701537502918,1.2849990372959075,3.1350740491760676,19396.75439590417,1977.9184936654383,4632.441516551485,4632.441516551485,5.567408434673872,5.096137350075609,-2.4115800871016093,7.507717437177218,3.4181337106528673,3.4181337106528673,0.976609631615105,0.0,0.0,0.00023155907965146917,1.000106623867696,0.00023153439255902986,198.9869891672437,0.0,4.931742497872862e-06,13.976558238971693,0.07712616732531116,7.7656098942124e-05,0.00015390298070934517,0.0006198649472414782,0.09604235544491624,0.07216872047988325,0.023873634965032996,0.09604233144564625,0.07216872048000642,0.023873634965073744,0.37748739757773936,0.37748739757773936,0.12487402793816531,0.0,4.688015269698042,4.332827098806888,5.765068373790427,4.679899061079539,4.329910023966761,5.741139416659564,24927.267830417328,21188.177655854728,0.85,1.0655378576075,0.6629856345105251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590443366017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68116047737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.223387014114,1542.8973943465512,0.37748739757773936,0.12487402793816531,6.112874298809886,3.4181337106528673
