time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2676.0,-30.07943381127534,5.095799672886389,35.02665182403469,24.208046995941572,5.014062056328087,-26.570095330696137,-40.13627003934232,1.50472357574885,-0.3664406864220382,-5.04448386856984,40.05221829832797,42475.40204377095,25790.521262706392,25790.521262706392,68265.92330647734,77702.40745723783,77702.40745723783,25790.521262706392,103492.92871994422,103492.92871994422,103492.92871994422,128420.01805480078,91909.15238440402,56682.42856305146,39140.80424594729,24927.089334856566,0.0,64067.89358080386,21188.02593462808,1542.8920636848386,0.0,0.8865029924565279,2.8163769884844054,0.0014959135982669303,354041.4836271975,1556785.9624646332,4.397185173090945,1556785.9624646332,4.397185173090945,0.85,0.09604203779296797,4.027634451161993,1.2682982211979104,1.0,0.0,4.027634451162414,1.2847031151600867,1.2850005836011802,3.135070199203269,19396.690656522864,1977.911994057386,4632.441516551485,4632.441516551485,5.567371152028175,5.095799672886389,-2.411739012861853,7.5075386857482425,3.418192204638705,3.418192204638705,0.9766263441824872,0.0,0.0,0.00023153439255902986,1.0001062647862937,0.0002315097912205409,198.98783226876887,0.0,4.912410195792137e-06,13.921770494874917,0.07713107973550695,7.764827836049846e-05,0.0001538861141985314,0.0006197970151014538,0.09604203779269323,0.0721682449541336,0.023873792838559626,0.09604213326510451,0.07216824495434004,0.02387379283862792,0.37748498198396224,0.37748498198396224,0.12487487743502662,0.0,4.686091162712785,4.332190662794062,5.759213570761517,4.678043182147803,4.329309108067662,5.73545286117411,24927.089334856566,21188.02593462808,0.85,1.0655247034207365,0.6629748485518729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651812209695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62637273327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.200298689366,1542.8920636848386,0.37748498198396224,0.12487487743502662,6.112874298809886,3.418192204638705
2677.0,-30.080450448931593,5.095462728935309,35.02661174101755,24.207598633971088,5.013753031663479,-26.571041351319074,-40.1371555524878,1.5043439340509235,-0.36798729715530953,-5.04469495660309,40.052136151388055,42474.677998872095,25790.43327412959,25790.43327412959,68265.11127300169,77701.8396534908,77701.8396534908,25790.43327412959,103492.27292762039,103492.27292762039,103492.27292762039,128419.14388557276,91908.86981059989,56681.988717907836,39140.97899188006,24926.870957952367,0.0,64067.84994983242,21187.840314259513,1542.885210589587,0.0,0.8865022138066645,2.816372700648738,0.0014959135982669303,354038.5696199697,1556782.4166507598,4.39721134994369,1556782.4166507598,4.39721134994369,0.85,0.09604172123412505,4.027634451161993,1.2682976513868196,1.0,0.0,4.027634451163032,1.2847049417426082,1.2850023789995337,3.135065741787217,19396.631021584184,1977.905912986003,4632.441516551485,4632.441516551485,5.567352158031926,5.095462728935309,-2.4119221608791164,7.507384889814425,3.418250567603416,3.418250567603416,0.9766430193152617,0.0,0.0,0.0002315097912205409,1.0001058872248485,0.00023148527988666042,198.98867237415533,0.0,4.895367016827889e-06,13.873470125690236,0.07713597510252378,7.764048861390148e-05,0.00015386930260663943,0.0006197293041547708,0.09604172123374453,0.07216777239833795,0.023873948835406583,0.09604147609563261,0.07216777239862388,0.023873948835501167,0.37748256611655495,0.37748256611655495,0.12487571188671444,0.0,4.684297155407535,4.331618493858684,5.753689398942186,4.6767076594478,4.328932252789059,5.731188023270079,24926.870957952367,21187.840314259513,0.85,1.0655127544697673,0.6629639988251735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712974370944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.578072364086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.177245475717,1542.885210589587,0.37748256611655495,0.12487571188671444,6.112874298809886,3.418250567603416
2678.0,-30.081464077049546,5.095128138713909,35.026571717627,24.2072373040952,5.0135576060547695,-26.57197330215664,-40.1380276545882,1.5040668311618457,-0.37055364254405276,-5.044827773420244,40.0520577220939,42473.91126018338,25790.150826568028,25790.150826568028,68264.06208675141,77701.16454528017,77701.16454528017,25790.150826568028,103491.3153718482,103491.3153718482,103491.3153718482,128417.9570586782,91908.52470951971,56681.5511285834,39141.0817565959,24926.641686829997,0.0,64067.7234434259,21187.645433805497,1542.8759058322612,0.0,0.8865018208603135,2.8163909868302133,0.0014959135982669303,354036.73613314127,1556779.0313121008,4.397224560127706,1556779.0313121008,4.397224560127706,0.85,0.09604136885317315,4.027634451161993,1.2682969507994128,1.0,0.0,4.027634451162019,1.2847062885144398,1.2850036945916683,3.1350624552630757,19396.55819076458,1977.8984863092473,4632.441516551485,4632.441516551485,5.5672911863908245,5.095128138713909,-2.4120471061739974,7.507175244887906,3.4183085889663176,3.4183085889663176,0.9766595968475194,0.0,0.0,0.00023148527988666042,1.0001055746300556,0.0002314608434937362,198.98950999882516,0.0,4.8774777869967934e-06,13.822772048348913,0.07714085258031077,7.763281754873661e-05,0.0001538524623379238,0.0006196614777083249,0.09604136885303323,0.07216727248847764,0.023874096364555588,0.09604147789808146,0.07216727248858278,0.02387409636459037,0.3774801535048223,0.3774801535048223,0.12487655045735482,0.0,4.682345592570414,4.330965984376405,5.7477729989714135,4.674274130876199,4.328105809479837,5.723853459050247,24926.641686829997,21187.645433805497,0.85,1.0654984821964375,0.6629533402679645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519773919214003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52737428674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.15423104096,1542.8759058322612,0.3774801535048223,0.12487655045735482,6.112874298809886,3.4183085889663176
2679.0,-30.08247396619281,5.094794709900555,35.026531931237216,24.206823657173686,5.013293877766675,-26.572908718559113,-40.13890401748938,1.5037286301330766,-0.37244203456981495,-5.045015456115394,40.05198457839712,42473.1783733131,25790.011457602504,25790.011457602504,68263.18983091561,77700.55411455025,77700.55411455025,25790.011457602504,103490.56557215276,103490.56557215276,103490.56557215276,128417.03408928415,91908.21512195231,56681.1180261006,39141.21899539079,24926.46851713139,0.0,64067.68751252218,21187.498239561683,1542.8711016092582,0.0,0.8865011289210095,2.816393935158732,0.0014959135982669303,354034.1452559512,1556775.8741271016,4.397247821962542,1556775.8741271016,4.397247821962542,0.85,0.09604104998345156,4.027634451161993,1.2682963392278177,1.0,0.0,4.0276344511608535,1.284707920924095,1.2850052959839602,3.1350584717068615,19396.492854787473,1977.8918238937329,4632.441516551485,4632.441516551485,5.567261100967182,5.094794709900555,-2.4122122187279373,7.507006928628492,3.418366758797754,3.418366758797754,0.9766762167993583,0.0,0.0,0.0002314608434937362,1.0001051860480397,0.00023143649960297085,198.99034453993713,0.0,4.86258585412721e-06,13.780568310596514,0.07714571516616489,7.762510971116911e-05,0.0001538357337825671,0.0006195941012024521,0.09604104998313898,0.07216680110748137,0.023874248875657596,0.09604120442059785,0.07216680110771627,0.02387424887573529,0.3774777382421901,0.3774777382421901,0.12487736484520154,0.0,4.6804649277424915,4.3303431856583074,5.742053137507412,4.6725734215455645,4.327498516561036,5.718814170612575,24926.46851713139,21187.498239561683,0.85,1.0654854651586014,0.6629422728112611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834684129462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.48517054899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.131243009368,1542.8711016092582,0.3774777382421901,0.12487736484520154,6.112874298809886,3.418366758797754
2680.0,-30.083480513332294,5.094462382743762,35.02649208248731,24.206407251209043,5.013013958598027,-26.573842745503352,-40.13978390777481,1.5033761907688936,-0.3740348082527021,-5.045205184788003,40.05190318924854,42472.47464450251,25789.87925881516,25789.87925881516,68262.35390331766,77699.99812328216,77699.99812328216,25789.87925881516,103489.87738209731,103489.87738209731,103489.87738209731,128416.1231641949,91907.95207182581,56680.706289471775,39141.3842026156,24926.245782097583,0.0,64067.62998471318,21187.308914782945,1542.8635066727938,0.0,0.8865004564458161,2.8163927510751896,0.0014959135982669303,354031.5261500642,1556772.361039926,4.397270429470321,1556772.361039926,4.397270429470321,0.85,0.09604071681835288,4.027634451161993,1.2682958232657984,1.0,0.0,4.027634451163008,1.2847096197475372,1.285006963924175,3.1350543260923645,19396.437340164626,1977.8861629776354,4632.441516551485,4632.441516551485,5.567232563361932,5.094462382743762,-2.4123787776402286,7.50684116038399,3.4184247213369154,3.4184247213369154,0.976692777524833,0.0,0.0,0.00023143649960297085,1.000104838806106,0.0002314122386201556,198.99117632547092,0.0,4.844199210842257e-06,13.728460563526957,0.07715055936537574,7.761737156115497e-05,0.0001538191280418159,0.0006195272193489155,0.09604071681805278,0.07216632058210953,0.023874396235943243,0.09604061841644584,0.07216632058233503,0.02387439623601785,0.37747532222628505,0.37747532222628505,0.12487816786588274,0.0,4.678680534522755,4.329790621066309,5.736508997431315,4.671170376535315,4.3272230330218235,5.713968925852043,24926.245782097583,21187.308914782945,0.85,1.0654733743015836,0.6629318839269789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895225384263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43306280192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.108296094295,1542.8635066727938,0.37747532222628505,0.12487816786588274,6.112874298809886,3.4184247213369154
2681.0,-30.084483273818662,5.094131960297346,35.026452290856454,24.20602870350706,5.012793407893117,-26.574767426731277,-40.140643471945054,1.5030775608057367,-0.37627429064264106,-5.04535547484189,40.05182515545127,42471.703102763575,25789.650693569947,25789.650693569947,68261.35379633353,77699.35498016505,77699.35498016505,25789.650693569947,103489.005673735,103489.005673735,103489.005673735,128415.03243475682,91907.62437657778,56680.24912425682,39141.52805813439,24926.026761021825,0.0,64067.55481915621,21187.12274686855,1542.8552018968473,0.0,0.8864999729418939,2.816404692330801,0.0014959135982669303,354029.4514846406,1556768.9927890077,4.397286684089749,1556768.9927890077,4.397286684089749,0.85,0.09604036743985382,4.027634451161993,1.2682951122382655,1.0,0.0,4.027634451162099,1.2847110667064543,1.285008380048013,3.135050795107904,19396.368182706516,1977.879110879507,4632.441516551485,4632.441516551485,5.567183223236559,5.094131960297346,-2.4125158784017513,7.506647838699097,3.4184824604944506,3.4184824604944506,0.9767092744269859,0.0,0.0,0.0002314122386201556,1.0001044452394168,0.000231388071237657,198.99200498791419,0.0,4.8277215092177454e-06,13.68176275712309,0.07715538708688495,7.760981285677562e-05,0.00015380242576337999,0.0006194599486768741,0.09604036743966371,0.07216582835085267,0.023874539088811042,0.09604045627863729,0.07216582835099553,0.023874539088858292,0.37747290945343287,0.37747290945343287,0.12487896864002142,0.0,4.6768202287439635,4.32919577893324,5.730786870085183,4.669081184199229,4.326533365074397,5.707610790810008,24926.026761021825,21187.12274686855,0.85,1.0654590141455402,0.6629206190660569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955566771126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.38636499552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.085382467727,1542.8552018968473,0.37747290945343287,0.12487896864002142,6.112874298809886,3.4184824604944506
2682.0,-30.0854831401204,5.093803057053886,35.02641270156894,24.205642227921658,5.012555931340965,-26.575691195651785,-40.14151047505436,1.502763986872325,-0.3782341523941568,-5.045522406191069,40.05175146581269,42470.974749809364,25789.468389215104,25789.468389215104,68260.44313902447,77698.74846532891,77698.74846532891,25789.468389215104,103488.21685454402,103488.21685454402,103488.21685454402,128414.0583169539,91907.32528887526,56679.827373557935,39141.664350352585,24925.841462409877,0.0,64067.505812762465,21186.965243048395,1542.8492228481828,0.0,0.8864993888070032,2.8164110070008226,0.0014959135982669303,354027.1471071484,1556765.8120544143,4.397306321775516,1556765.8120544143,4.397306321775516,0.85,0.09604003095853592,4.027634451161993,1.2682945078099146,1.0,0.0,4.027634451160851,1.2847125833769883,1.2850098660197846,3.135047094016138,19396.30506264182,1977.8726744241735,4632.441516551485,4632.441516551485,5.567143869398158,5.093803057053886,-2.4126648860447752,7.506467943098661,3.418540220361021,3.418540220361021,0.9767257772460061,0.0,0.0,0.000231388071237657,1.0001041446266228,0.00023136397592277058,198.9928312647254,0.0,4.809115898704931e-06,13.629034456929773,0.07716019620278365,7.760218942639953e-05,0.00015378588181125748,0.0006193933156853472,0.09604003095829804,0.07216534813495429,0.023874682823343752,0.09604023614034896,0.07216534813513305,0.02387468282340287,0.37747049634180907,0.37747049634180907,0.12487975312293832,0.0,4.674979661465159,4.328617032009674,5.725095874670501,4.667288253796926,4.325987657321207,5.702012338333759,24925.841462409877,21186.965243048395,0.85,1.0654456151066014,0.662909757622389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015681628726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.33363669532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.062511148873,1542.8492228481828,0.37747049634180907,0.12487975312293832,6.112874298809886,3.418540220361021
2683.0,-30.08647982787165,5.093474513596469,35.02637297224513,24.20517022199931,5.0122277891514635,-26.57662117028682,-40.142385894991435,1.5023691315665832,-0.37964546646526287,-5.045743826485429,40.05166820840739,42470.29517232872,25789.425214890027,25789.425214890027,68259.72038721875,77698.16254219894,77698.16254219894,25789.425214890027,103487.58775708897,103487.58775708897,103487.58775708897,128413.20911125683,91907.00880473228,56679.41633199058,39141.76941415745,24925.62135416786,0.0,64067.390768325306,21186.77815104268,1542.8425139930614,0.0,0.8864985614618615,2.8164037313639376,0.0014959135982669303,354024.0905637658,1556762.2183432928,4.3973341358330345,1556762.2183432928,4.3973341358330345,0.85,0.0960397065006051,4.027634451161993,1.2682940017385405,1.0,0.0,4.027634451163131,1.2847144801039783,1.2850117322284658,3.1350424654947586,19396.23827119766,1977.8658635923236,4632.441516551485,4632.441516551485,5.567134549404604,5.093474513596469,-2.412854238392776,7.506328751989245,3.4185978878164067,3.4185978878164067,0.9767422536618305,0.0,0.0,0.00023136397592277058,1.0001038143854823,0.00023133995950703684,198.99365492085315,0.0,4.794794929466674e-06,13.588448830108552,0.07716499099771312,7.759449269053837e-05,0.00015376948323223222,0.0006193272682035149,0.09603970650018731,0.07216487911715086,0.02387482738303645,0.09603948079257708,0.07216487911746479,0.023874827383140312,0.3774680835390493,0.3774680835390493,0.12488052264679675,0.0,4.673289828674967,4.328076074137925,5.719899354571282,4.6660983600201575,4.325495230240108,5.698688765938755,24925.62135416786,21186.77815104268,0.85,1.0654362471862382,0.6629003407662715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075623455244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.293051068504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.039664384834,1542.8425139930614,0.3774680835390493,0.12488052264679675,6.112874298809886,3.4185978878164067
2684.0,-30.08747263341073,5.093148272845756,35.026333188092536,24.204819125030212,5.012031982075469,-26.577534415972288,-40.14323994107542,1.5020937646368535,-0.3819415011627143,-5.045871971781885,40.05158715277808,42469.54371790485,25789.148890085613,25789.148890085613,68258.69260799047,77697.53039117038,77697.53039117038,25789.148890085613,103486.67928125599,103486.67928125599,103486.67928125599,128412.05385004652,91906.69810176722,56678.98522875992,39141.90319223033,24925.374568790532,0.0,64067.277761020865,21186.568383471953,1542.8321055919594,0.0,0.886498201852522,2.816419005534281,0.0014959135982669303,354022.32162219624,1556758.7196753519,4.3973462253509705,1556758.7196753519,4.3973462253509705,0.85,0.09603933726760758,4.027634451161993,1.268293319833465,1.0,0.0,4.027634451163446,1.2847158177530529,1.285013039331165,3.1350392012813075,19396.172699824812,1977.8591771731237,4632.441516551485,4632.441516551485,5.567074899476282,5.093148272845756,-2.412974397847848,7.506122670693604,3.4186551156351754,3.4186551156351754,0.976758604467193,0.0,0.0,0.00023133995950703684,1.0001034108386957,0.00023131603892144822,198.9944753747323,0.0,4.779114344954385e-06,13.544010053600728,0.07716977011205808,7.758698455479721e-05,0.00015375297495223963,0.0006192607788862873,0.09603933726747642,0.07216437451273197,0.02387496275474445,0.0960393147740599,0.07216437451283053,0.023874962754777053,0.37746567289008526,0.37746567289008526,0.12488130640758058,0.0,4.671469076276367,4.327493214171511,5.7143012929996075,4.663930470619164,4.32492044055283,5.691664050977749,24925.374568790532,21186.568383471953,0.85,1.0654220843065023,0.6628897809006601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135375198688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.248612291995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15447.016847968882,1542.8321055919594,0.37746567289008526,0.12488130640758058,6.112874298809886,3.4186551156351754
2685.0,-30.088461785482107,5.092823399649684,35.026293666236135,24.204427829850488,5.011790909568904,-26.578448900382107,-40.144094126857794,1.5017780244689012,-0.38385497175391947,-5.046042643223289,40.051515224341415,42468.80867810234,25788.98478352857,25788.98478352857,68257.7934616309,77696.91872614122,77696.91872614122,25788.98478352857,103485.90350966979,103485.90350966979,103485.90350966979,128411.10552729407,91906.38808239193,56678.550801125304,39142.041423629584,24925.202017624273,0.0,64067.24344125386,21186.42171498063,1542.826947082714,0.0,0.8864975922451668,2.8164242731641873,0.0014959135982669303,354019.96565256274,1556755.6149765865,4.397366719436371,1556755.6149765865,4.397366719436371,0.85,0.09603900261164365,4.027634451161993,1.2682926621055226,1.0,0.0,4.02763445116074,1.2847173440576776,1.2850145352561122,3.1350354767072965,19396.10727271811,1977.8525054649763,4632.441516551485,4632.441516551485,5.567039473976261,5.092823399649684,-2.4131255351368432,7.505948934786527,3.4187124905313713,3.4187124905313713,0.9767749972946775,0.0,0.0,0.00023131603892144822,1.0001030311098253,0.00023129220862849926,198.99529281532926,0.0,4.760064379863408e-06,13.490022452532898,0.07717453017643795,7.757947586277338e-05,0.00015373656305867485,0.000619194677778357,0.096039002611393,0.07216389819441907,0.02387510441697394,0.09603910724591778,0.0721638981946074,0.023875104417036244,0.37746326106145883,0.37746326106145883,0.12488207373337534,0.0,4.66967997927344,4.326924747110752,5.708787678747115,4.662187671469383,4.324329452634856,5.6864064672660675,24925.202017624273,21186.42171498063,0.85,1.0654086206193585,0.6628786630572595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194894669345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19462469093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.994076103652,1542.826947082714,0.37746326106145883,0.12488207373337534,6.112874298809886,3.4187124905313713
2686.0,-30.089448040995695,5.092499238142353,35.0262540634564,24.20398771008479,5.011492392896619,-26.579366521788273,-40.14495627544818,1.5014108736894098,-0.3853381786154273,-5.046243754518977,40.05143382356958,42468.119300439466,25788.899380879764,25788.899380879764,68257.01868131923,77696.34215262118,77696.34215262118,25788.899380879764,103485.24153350094,103485.24153350094,103485.24153350094,128410.2261405754,91906.08873143599,56678.13782152418,39142.16767767978,24924.98460707445,0.0,64067.15228475424,21186.23691601328,1542.819924384578,0.0,0.8864968617352614,2.8164203174905533,0.0014959135982669303,354017.189503218,1556752.1014222617,4.397391278109423,1556752.1014222617,4.397391278109423,0.8499999999999999,0.09603866734128211,4.027634451161993,1.2682921137241645,1.0,0.0,4.027634451162519,1.2847191106594134,1.2850162716496858,3.135031165757869,19396.04409709588,1977.8460633443513,4632.441516551485,4632.441516551485,5.5670210382014105,5.092499238142353,-2.4132991611757006,7.505798399318054,3.4187697342386327,3.4187697342386327,0.9767913526396094,0.0,0.0,0.00023129220862849926,1.0001027302173489,0.0002312684503703268,198.99610786809967,0.0,4.7421161232534755e-06,13.43915709330035,0.0771792722925612,7.757189785521047e-05,0.0001537203107732888,0.000619129219513826,0.0960386673409396,0.07216342308166067,0.023875244259278942,0.09603845606532266,0.07216342308191802,0.023875244259364086,0.3774608487736988,0.3774608487736988,0.12488282930227518,0.0,4.668003780908521,4.326398916628364,5.703600853869716,4.660905575903541,4.3239168381132345,5.682468171477808,24924.98460707445,21186.23691601328,0.85,1.0653980432584644,0.6628688459834262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254195575317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.143759331695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.971344336042,1542.819924384578,0.3774608487736988,0.12488282930227518,6.112874298809886,3.4187697342386327
2687.0,-30.09043082209092,5.092176853202851,35.02621439509652,24.20360982595014,5.011265434553204,-26.58027385936782,-40.14580179993061,1.501108471830234,-0.38735104928053943,-5.046393366326378,40.05135270787137,42467.37588664126,25788.686192740268,25788.686192740268,68256.06207938153,77695.72771659042,77695.72771659042,25788.686192740268,103484.41390933069,103484.41390933069,103484.41390933069,128409.16078754529,91905.77908614055,56677.698214874334,39142.31207918469,24924.74687821461,0.0,64067.0589573993,21186.034846482416,1542.8105375827747,0.0,0.8864963928514512,2.8164293551563917,0.0014959135982669303,354015.12426620175,1556748.6001787162,4.397407041310808,1556748.6001787162,4.397407041310808,0.85,0.09603830578206217,4.027634451161993,1.2682914636889469,1.0,0.0,4.027634451162937,1.2847205742445533,1.2850177050490472,3.1350275942535903,19395.978748935733,1977.8393996865123,4632.441516551485,4632.441516551485,5.566975017514752,5.092176853202851,-2.413434542011259,7.50561139521411,3.4188266511833367,3.4188266511833367,0.9768076146238105,0.0,0.0,0.0002312684503703268,1.0001023691228201,0.0002312447780452416,198.99692005543594,0.0,4.72780090604514e-06,13.398587767731925,0.07718400009346725,7.756446663288656e-05,0.00015370398373744024,0.0006190634601817571,0.09603830578187583,0.07216292733447377,0.02387537844740207,0.09603812913109695,0.07216292733461377,0.023875378447448397,0.3774584383262729,0.3774584383262729,0.1248835916151383,0.0,4.666270670944698,4.325854712324315,5.698240056914983,4.659042317045817,4.323396133956464,5.676510564434182,24924.74687821461,21186.034846482416,0.85,1.0653846639779059,0.6628582079111746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313323289713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.10319000613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.948637624402,1542.8105375827747,0.3774584383262729,0.1248835916151383,6.112874298809886,3.4188266511833367
2688.0,-30.091410204372764,5.091856093105308,35.0261749143856,24.203241895325505,5.011041564430392,-26.581177829075127,-40.14665057240052,1.5008091891327735,-0.38922242466162515,-5.04654852277759,40.05127883678139,42466.66068389364,25788.49121170513,25788.49121170513,68255.15189559877,77695.14114425561,77695.14114425561,25788.49121170513,103483.63235596074,103483.63235596074,103483.63235596074,128408.1882027411,91905.49718151602,56677.28671736489,39142.45607127903,24924.55584678036,0.0,64067.01191805939,21185.872469763304,1542.803962678939,0.0,0.8864958694114758,2.8164358815630255,0.0014959135982669303,354012.98250107135,1556745.4116435414,4.3974246386255915,1556745.4116435414,4.3974246386255915,0.8499999999999999,0.09603795714698982,4.027634451161993,1.2682908521173522,1.0,0.0,4.0276344511635775,1.284722023065112,1.2850191237907491,3.135024058786502,19395.919255222056,1977.8333330160715,4632.441516551485,4632.441516551485,5.566932927175471,5.091856093105308,-2.4135736127125607,7.505429705817869,3.4188835637901582,3.4188835637901582,0.9768238753686166,0.0,0.0,0.0002312447780452416,1.0001020158954101,0.00023122118980852547,198.99772943975813,0.0,4.710719782507571e-06,13.350179863626458,0.07718871081324975,7.755700752632862e-05,0.00015368777051891298,0.0006189981592642524,0.09603795714678501,0.07216244253670263,0.023875514610082374,0.0960378856892532,0.07216244253685652,0.023875514610133295,0.3774560278858822,0.3774560278858822,0.1248843453109828,0.0,4.66454301408703,4.325337944020021,5.692818110145993,4.657326098115959,4.322978667249572,5.6708334136425265,24924.55584678036,21185.872469763304,0.85,1.0653712394593327,0.6628475312413161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037224316435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05478210202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.925967641762,1542.803962678939,0.3774560278858822,0.1248843453109828,6.112874298809886,3.4188835637901582
2689.0,-30.09238587453435,5.091536885184016,35.02613560782721,24.20286394134166,5.010814203929648,-26.58207880642012,-40.14749127728862,1.5005071358153064,-0.39116069218164284,-5.046705633509539,40.051204947865216,42465.92823943007,25788.304950554986,25788.304950554986,68254.23318998505,77694.5281118175,77694.5281118175,25788.304950554986,103482.83306237249,103482.83306237249,103482.83306237249,128407.19842498432,91905.18590520107,56676.85498045785,39142.58991638135,24924.365362611825,0.0,64066.95527899318,21185.71055822005,1542.797461555011,0.0,0.886495336066007,2.8164430611734645,0.0014959135982669303,354010.8137695947,1556742.2223438625,4.397442568963604,1556742.2223438625,4.397442568963604,0.85,0.09603760710008297,4.027634451161993,1.2682901965873317,1.0,0.0,4.027634451162659,1.2847234846752353,1.2850205554329404,3.1350204921179103,19395.8535628483,1977.8266342582126,4632.441516551485,4632.441516551485,5.566892719188067,5.091536885184016,-2.413713778560006,7.505250663744022,3.4189404292494037,3.4189404292494037,0.9768401226426867,0.0,0.0,0.00023122118980852547,1.0001016300224181,0.0002311976931817844,198.99853576207894,0.0,4.694005547997093e-06,13.30281172302376,0.07719340481879775,7.754961997233843e-05,0.00015367156983618705,0.0006189329088363731,0.09603760709986849,0.07216195877696517,0.023875648322903318,0.09603766803890318,0.07216195877712632,0.023875648322956643,0.37745361875276734,0.37745361875276734,0.12488508482959236,0.0,4.662805362479105,4.324812199523535,5.687383359825617,4.655544941327889,4.322413339393279,5.665343722735429,24924.365362611825,21185.71055822005,0.85,1.0653578415387073,0.6628366847543036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430959727129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.007413961415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.903332989314,1542.797461555011,0.37745361875276734,0.12488508482959236,6.112874298809886,3.4189404292494037
2690.0,-30.093358443803343,5.091219294180914,35.02609646674917,24.20248504439371,5.010592592016829,-26.582976417540163,-40.14832772137595,1.5002105657536664,-0.39321484534002593,-5.046858181417832,40.05113115466194,42465.191350311856,25788.11092037231,25788.11092037231,68253.30227068416,77693.88790355269,77693.88790355269,25788.11092037231,103481.99882392501,103481.99882392501,103481.99882392501,128406.17227466236,91904.84852957717,56676.420044168255,39142.698317121016,24924.173450737344,0.0,64066.87176785836,21185.547433126743,1542.79077029141,0.0,0.8864948256429832,2.8164523007758144,0.0014959135982669303,354008.70803258434,1556739.0371804093,4.39745972869436,1556739.0371804093,4.39745972869436,0.8500000000000001,0.09603725171269765,4.027634451161993,1.2682894987473259,1.0,0.0,4.02763445116074,1.284724920450514,1.2850219613519445,3.1350169885002495,19395.782362424383,1977.8193738355487,4632.441516551485,4632.441516551485,5.566850834108248,5.091219294180914,-2.413850218104981,7.505069512285894,3.418997228348323,3.418997228348323,0.9768563509566637,0.0,0.0,0.0002311976931817844,1.0001013078124006,0.00023117427342186073,198.99933952747432,0.0,4.6757943168210565e-06,13.251201093870874,0.07719808061311456,7.754227050507579e-05,0.00015365542267670862,0.0006188678739805694,0.09603725171250238,0.07216147327215007,0.023875778440352314,0.09603751127707938,0.0721614732722968,0.02387577844040086,0.37745120977640534,0.37745120977640534,0.124885808615034,0.0,4.661033155618895,4.324249136604351,5.681922753808635,4.653643336077835,4.321709599746782,5.659788495944667,24924.173450737344,21185.547433126743,0.85,1.065344699800468,0.6628260468870929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489454189536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.95580333227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.88074005693,1542.79077029141,0.37745120977640534,0.124885808615034,6.112874298809886,3.418997228348323
2691.0,-30.09432756867438,5.09090206138563,35.026057217678535,24.202042095735692,5.010276934391267,-26.58388033321347,-40.149180160928495,1.4998296989305553,-0.3942807236395538,-5.047069824811415,40.051049727009456,42464.53579484362,25788.06793543411,25788.06793543411,68252.60373027773,77693.36928841683,77693.36928841683,25788.06793543411,103481.43722385094,103481.43722385094,103481.43722385094,128405.39777125923,91904.5932827295,56676.02688275097,39142.8515555317,24923.960547408293,0.0,64066.81210293999,21185.366465297047,1542.7842597242343,0.0,0.8864940414936816,2.8164416180014826,0.0014959135982669303,354005.7865710695,1556735.5224941038,4.397486090757945,1556735.5224941038,4.397486090757945,0.85,0.0960369128850238,4.027634451161993,1.2682890371838584,1.0,0.0,4.027634451162829,1.2847267503841684,1.285023761619139,3.1350125230580126,19395.72849462105,1977.813880848307,4632.441516551485,4632.441516551485,5.566841554997428,5.09090206138563,-2.4140303602825637,7.504932421668194,3.419053983204361,3.419053983204361,0.9768725666298174,0.0,0.0,0.00023117427342186073,1.000100949811273,0.00023115093877821552,199.00014045200183,0.0,4.660516756700616e-06,13.207904488489545,0.07720274112987126,7.753478115522661e-05,0.00015363949226663412,0.0006188037121121322,0.09603691288463931,0.07216100264566352,0.023875910238975784,0.09603665678231788,0.07216100264595243,0.023875910239071377,0.377448798310965,0.377448798310965,0.1248865146221955,0.0,4.6594668829998795,4.3237967105108055,5.676958074766674,4.652789101171834,4.321588420516662,5.656693789471035,24923.960547408293,21185.366465297047,0.85,1.0653347886361533,0.6628164317995611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547763191858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.91250672688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.858176723425,1542.7842597242343,0.377448798310965,0.1248865146221955,6.112874298809886,3.419053983204361
2692.0,-30.095293484442,5.090587276697728,35.02601796479043,24.201707867346727,5.010104308146601,-26.584767056098116,-40.15000738492233,1.4995778798025854,-0.3966615654769612,-5.0471810914667214,40.05097111768415,42463.78948001555,25787.774162548158,25787.774162548158,68251.5636425637,77692.7117342264,77692.7117342264,25787.774162548158,103480.48589677455,103480.48589677455,103480.48589677455,128404.2075944151,91904.25570871962,56675.5996389694,39142.951188611354,24923.72169764055,0.0,64066.67288625191,21185.163442994468,1542.7739171824098,0.0,0.8864937590847695,2.8164599843824463,0.0014959135982669303,354004.2506873362,1556732.1294617928,4.397495584980223,1556732.1294617928,4.397495584980223,0.85,0.09603652638554498,4.027634451161993,1.2682883327500898,1.0,0.0,4.027634451161676,1.2847279765006252,1.2850249580388269,3.135009531070201,19395.657252329354,1977.806616156318,4632.441516551485,4632.441516551485,5.566778138571144,5.090587276697728,-2.4141359995782348,7.504723276275962,3.4191103168014183,3.4191103168014183,0.9768886619432624,0.0,0.0,0.00023115093877821552,1.000100616312917,0.00023112768356288238,199.00093873005994,0.0,4.643597362795261e-06,13.159954926161769,0.07720738472723405,7.752751398321984e-05,0.00015362342479499568,0.0006187389982098182,0.09603652638545096,0.07216049465033503,0.023876031735115932,0.09603660863930243,0.07216049465040567,0.023876031735139313,0.37744639119085416,0.37744639119085416,0.12488723285256535,0.0,4.657721954197598,4.323257879975472,5.671534375406679,4.6505195259897505,4.320893019904588,5.649627073994111,24923.72169764055,21185.163442994468,0.85,1.0653208691473945,0.6628062230640335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605866135223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.864557164554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.835649973715,1542.7739171824098,0.37744639119085416,0.12488723285256535,6.112874298809886,3.4191103168014183
2693.0,-30.096256417129602,5.090273533914109,35.02597895828506,24.20131779452788,5.009852388167109,-26.58565902406117,-40.150842851120956,1.4992549950984613,-0.3981797603749442,-5.047357330428358,40.05089978826541,42463.09049746438,25787.64913403421,25787.64913403421,68250.73963149858,77692.14918278945,77692.14918278945,25787.64913403421,103479.79831682367,103479.79831682367,103479.79831682367,128403.3537332039,91903.97982975279,56675.18648228134,39143.10371941272,24923.555416380237,0.0,64066.65913579296,21185.022103923202,1542.7692575344336,0.0,0.8864931188828427,2.8164593966089786,0.0014959135982669303,354001.8179606323,1556729.0506585937,4.397517107755966,1556729.0506585937,4.397517107755966,0.85,0.0960361827806329,4.027634451161993,1.2682877442566673,1.0,0.0,4.027634451163104,1.2847295348793848,1.2850264868996084,3.135005728299165,19395.599030282483,1977.8006791598032,4632.441516551485,4632.441516551485,5.56675114880484,5.090273533914109,-2.414289250351676,7.504562784265785,3.4191668601895437,3.4191668601895437,0.9769048171970125,0.0,0.0,0.00023112768356288238,1.0001003063523333,0.00023110450231324752,199.00173454839063,0.0,4.6278096816651934e-06,13.115212637839159,0.07721201253691572,7.752017504253537e-05,0.000153607508520347,0.000618674893273709,0.09603618278035599,0.07216002185797503,0.02387616092238096,0.09603622918257268,0.07216002185818308,0.02387616092244982,0.37744398200352,0.37744398200352,0.12488792970448324,0.0,4.6560821749448,4.322782721730675,5.666342230085206,4.649177570053439,4.32055018578734,5.645236248491017,24923.555416380237,21185.022103923202,0.85,1.0653082360176958,0.6627954550815803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663777121916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81981487623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.81315520888,1542.7692575344336,0.37744398200352,0.12488792970448324,6.112874298809886,3.4191668601895437
2694.0,-30.09721583239777,5.089960649463609,35.02593982784133,24.200895276758843,5.009572852823067,-26.586550587263194,-40.151674510538555,1.4989076076886358,-0.3996567514309959,-5.047541703635137,40.05081816530337,42462.39069750755,25787.546134060056,25787.546134060056,68249.93683156761,77691.56690567997,77691.56690567997,25787.546134060056,103479.11303974003,103479.11303974003,103479.11303974003,128402.44267762334,91903.67162616446,56674.75976225259,39143.235404346524,24923.32963788332,0.0,64066.56504222984,21184.83019220082,1542.7613701548466,0.0,0.8864924745214394,2.8164573159171122,0.0014959135982669303,353999.2729663558,1556725.5275591735,4.397538770389297,1556725.5275591735,4.397538770389297,0.85,0.09603582637677835,4.027634451161993,1.2682871464220806,1.0,0.0,4.027634451164031,1.2847312077259128,1.2850281303495725,3.135001646213032,19395.533986383074,1977.794046527925,4632.441516551485,4632.441516551485,5.566728914314932,5.089960649463609,-2.4144485202373622,7.5044091697009705,3.419223193244315,3.419223193244315,0.9769209123555186,0.0,0.0,0.00023110450231324752,1.0000999407202333,0.00023108140787091234,199.00252746533099,0.0,4.613108886336005e-06,13.073550583876237,0.07721662564580205,7.751287017946901e-05,0.0001535916321337785,0.0006186109489922057,0.09603582637649986,0.07215954049513723,0.02387628588136263,0.09603559744657132,0.07215954049534648,0.023876285881431866,0.37744157466597245,0.37744157466597245,0.12488861988545166,0.0,4.65451488770816,4.322322573268252,5.661397517241824,4.647884952204151,4.3201347578653895,5.641265557690133,24923.32963788332,21184.83019220082,0.85,1.0652972699032681,0.6627855055053791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072150969881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77815282227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.79068800789,1542.7613701548466,0.37744157466597245,0.12488861988545166,6.112874298809886,3.419223193244315
2695.0,-30.09817181131279,5.089650038050429,35.0259007899817,24.20056132776665,5.009397288221907,-26.58742865953748,-40.15249279383568,1.498654136446433,-0.40191097586904334,-5.047657483622003,40.05074260110858,42461.650403600725,25787.273369581555,25787.273369581555,68248.92377318228,77690.92246170125,77690.92246170125,25787.273369581555,103478.1958312828,103478.1958312828,103478.1958312828,128401.3071989873,91903.34196155434,56674.33327672062,39143.34298314857,24923.11136770449,0.0,64066.45435085306,21184.644662548813,1542.7523160417122,0.0,0.886492158043475,2.81647348818347,0.0014959135982669303,353997.6748054526,1556722.2659802516,4.397549409994807,1556722.2659802516,4.397549409994807,0.8499999999999999,0.09603544338501427,4.027634451161993,1.268286427152343,1.0,0.0,4.027634451160834,1.284732441082737,1.2850293343197219,3.1349986365780675,19395.464413306872,1977.786952048546,4632.441516551485,4632.441516551485,5.566670032950207,5.089650038050429,-2.4145566992924468,7.5042067373428765,3.4192792623249373,3.4192792623249373,0.9769369320928393,0.0,0.0,0.00023108140787091234,1.000099583524696,0.00023105839826120287,199.00331754781823,0.0,4.595852395101988e-06,13.024645687719035,0.07722122149819714,7.750568342641417e-05,0.00015357572444449818,0.0006185468786348219,0.09603544338490294,0.07215903836106083,0.023876405023842105,0.09603555098983324,0.07215903836114448,0.02387640502386978,0.3774391694020755,0.3774391694020755,0.12488931627913395,0.0,4.652807399788628,4.321798464749463,5.656080970579467,4.6457465077529605,4.3194839950820665,5.634593609076774,24923.11136770449,21184.644662548813,0.85,1.0652832978616917,0.6627750955447612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779031825193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.729247926116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.76825917478,1542.7523160417122,0.3774391694020755,0.12488931627913395,6.112874298809886,3.4192792623249373
2696.0,-30.09912437146849,5.089339873845003,35.02586183904369,24.200135736633115,5.009103003519452,-26.588315527431266,-40.15332745676858,1.4982941594823846,-0.4030625643591179,-5.047858695027519,40.05066705713821,42460.99283055001,25787.219704651143,25787.219704651143,68248.21253520115,77690.3876218857,77690.3876218857,25787.219704651143,103477.60732653685,103477.60732653685,103477.60732653685,128400.53745614015,91903.07245626555,56673.94007231451,39143.480426612274,24922.93012960331,0.0,64066.41055621559,21184.490610162815,1542.7473817439375,0.0,0.8864914057445046,2.8164651537747685,0.0014959135982669303,353994.8974114433,1556719.0052794374,4.397574701394876,1556719.0052794374,4.397574701394876,0.85,0.09603510303006214,4.027634451161993,1.2682858980027958,1.0,0.0,4.027634451160965,1.2847341724728856,1.2850310365472124,3.134994411652887,19395.40753637371,1977.781152215457,4632.441516551485,4632.441516551485,5.5666584483613395,5.089339873845003,-2.414727835228771,7.504067709073775,3.419335495631068,3.419335495631068,0.9769529987517337,0.0,0.0,0.00023105839826120287,1.0000992281537184,0.00023103547303776986,199.00410481033373,0.0,4.578988667664637e-06,12.976853884161581,0.07722580048686481,7.74983534502803e-05,0.00015356004481092256,0.0006184837268024512,0.0960351030297052,0.07215857114307099,0.0238765318866342,0.0960348781505775,0.0721585711433392,0.02387653188672294,0.37743676161009,0.37743676161009,0.12488999178859377,0.0,4.6512836354946785,4.321366937548646,5.651225481534311,4.6447961306683965,4.319261898086211,5.631418092148635,24922.93012960331,21184.490610162815,0.85,1.0652729244963115,0.6627652846774094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520836348356687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.681456122555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.745867202771,1542.7473817439375,0.37743676161009,0.12488999178859377,6.112874298809886,3.419335495631068
2697.0,-30.100073709552074,5.089032243461639,35.025822971562356,24.199824837874644,5.008947124593107,-26.5891856533161,-40.15413693906737,1.4980590683570092,-0.40533459145285633,-5.047959542970956,40.050591586088494,42460.24482888327,25786.915646003778,25786.915646003778,68247.16047488704,77689.75683261277,77689.75683261277,25786.915646003778,103476.67247861654,103476.67247861654,103476.67247861654,128399.37825227379,91902.76173600474,56673.511228210366,39143.61167532708,24922.705773657242,0.0,64066.31744898432,21184.299907608656,1542.7376332455103,0.0,0.8864911650872105,2.816483305736353,0.0014959135982669303,353993.50537713635,1556715.7477312512,4.3975827920141155,1556715.7477312512,4.3975827920141155,0.85,0.09603470957786703,4.027634451161993,1.2682851935690267,1.0,0.0,4.027634451162342,1.2847353195081652,1.2850321543931604,3.1349916126723216,19395.341961350732,1977.7744654240473,4632.441516551485,4632.441516551485,5.566592811559176,5.089032243461639,-2.414824418677383,7.503856662139022,3.419391346159182,3.419391346159182,0.9769689560454805,0.0,0.0,0.00023103547303776986,1.0000988932646968,0.00023101262744485565,199.00488941537608,0.0,4.562213566864718e-06,12.92931324849461,0.07723036270043167,7.749124522165943e-05,0.0001535442278161104,0.0006184200217292319,0.09603470957778677,0.07215806307497863,0.02387664650280814,0.09603486417859115,0.07215806307503894,0.023876646502828093,0.3774343570628279,0.3774343570628279,0.12489067501713992,0.0,4.649592395750233,4.320874009824422,5.6458802087077515,4.642624951518087,4.318712384997468,5.62430666287662,24922.705773657242,21184.299907608656,0.85,1.065258051225309,0.6627545724427526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893460343514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.63391548689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.72351185394,1542.7376332455103,0.3774343570628279,0.12489067501713992,6.112874298809886,3.419391346159182
2698.0,-30.101020145075513,5.088725420164914,35.025784342383744,24.19942533541473,5.0086867909148545,-26.59006361294096,-40.154958924371726,1.4977302587802699,-0.40674152700620425,-5.04814065669074,40.05052079213321,42459.56106082195,25786.818795607054,25786.818795607054,68246.379856429,77689.19005238063,77689.19005238063,25786.818795607054,103476.00884798769,103476.00884798769,103476.00884798769,128398.5535431277,91902.47156346479,56673.10324463566,39143.742576476805,24922.544695140015,0.0,64066.28727161682,21184.162990869012,1542.733386338366,0.0,0.8864904980637058,2.816480683641161,0.0014959135982669303,353991.00542111194,1556712.6920646327,4.397605216586643,1556712.6920646327,4.397605216586643,0.85,0.09603436240254425,4.027634451161993,1.2682846122188494,1.0,0.0,4.027634451162064,1.2847369047735075,1.2850337106726701,3.134987744336685,19395.280722759704,1977.7682208256342,4632.441516551485,4632.441516551485,5.56657190457171,5.088725420164914,-2.414979954494485,7.503705374659399,3.4194474441166083,3.4194474441166083,0.9769849840333167,0.0,0.0,0.00023101262744485565,1.0000985916537786,0.0002309898537731661,199.00567162696143,0.0,4.546384691520152e-06,12.88445421576811,0.07723490908512319,7.748402781842013e-05,0.00015352859962643552,0.000618357077094088,0.09603436240225187,0.07215759355683643,0.023876768845415442,0.09603443814431327,0.07215759355705612,0.02387676884548813,0.37743195109869465,0.37743195109869465,0.12489133147041306,0.0,4.648024573065754,4.320433629527372,5.6408741092182595,4.641399129684544,4.318331030909064,5.6205029904249955,24922.544695140015,21184.162990869012,0.85,1.065246368454132,0.6627442118006538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950379573823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.58905645416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.70118930195,1542.733386338366,0.37743195109869465,0.12489133147041306,6.112874298809886,3.4194474441166083
2699.0,-30.10196326244656,5.0884200718320995,35.02574567467902,24.19905209625142,5.0084591742612705,-26.590935313482625,-40.15577235314993,1.4974312252970965,-0.40844314892672173,-5.048289214909661,40.050442411616345,42458.85638202981,25786.641799937715,25786.641799937715,68245.49818196753,77688.59730794233,77688.59730794233,25786.641799937715,103475.23910788004,103475.23910788004,103475.23910788004,128397.56212802039,91902.16733425432,56672.68614363468,39143.867989577375,24922.323020140346,0.0,64066.19100971772,21183.974567119294,1542.724903389217,0.0,0.8864900246050387,2.816485747496804,0.0014959135982669303,353988.9548468019,1556709.3089459233,4.397621133743087,1556709.3089459233,4.397621133743087,0.85,0.09603398471650217,4.027634451161993,1.2682839962514114,1.0,0.0,4.027634451161139,1.284738350608315,1.2850351275817684,3.1349842162452264,19395.216517620924,1977.7616737235371,4632.441516551485,4632.441516551485,5.566533696713345,5.0884200718320995,-2.415111290040319,7.503531361872419,3.4195032728278654,3.4195032728278654,0.9770009350936758,0.0,0.0,0.0002309898537731661,1.0000982467404225,0.00023096716200235475,199.00645110155708,0.0,4.532089829992827e-06,12.843942578199673,0.07723944117495318,7.747688615717927e-05,0.0001535129676159868,0.0006182941170702639,0.09603398471632066,0.07215710182925364,0.023876882887067012,0.09603403145752874,0.07215710182939003,0.02387688288711214,0.37742954686032326,0.37742954686032326,0.12489198351646835,0.0,4.646447362603169,4.319984594081973,5.635856582708982,4.639846065982965,4.31790868714296,5.615502295620843,24922.323020140346,21183.974567119294,0.85,1.0652342070970926,0.6627342083688031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521007125200394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54854481659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.678893253313,1542.724903389217,0.37742954686032326,0.12489198351646835,6.112874298809886,3.4195032728278654
