time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2700.0,-30.102902825744483,5.08811615447076,35.02570708972867,24.19868343221026,5.008235460819356,-26.591803424783055,-40.156585223134584,1.4971360598578851,-0.4101259593681448,-5.048438525525913,40.05036748658525,42458.16477559278,25786.470083360695,25786.470083360695,68244.63485895348,77688.00730153309,77688.00730153309,25786.470083360695,103474.47738489378,103474.47738489378,103474.47738489378,128396.60032455446,91901.86598757097,56672.28219477434,39143.981991996254,24922.122939660672,0.0,64066.104931656926,21183.80449871157,1542.7176785395761,0.0,0.8864895347737619,2.8164904758551863,0.0014959135982669303,353986.89389641746,1556706.074980678,4.397637601340677,1556706.074980678,4.397637601340677,0.85,0.09603361159975353,4.027634451161993,1.2682833643490445,1.0,0.0,4.027634451161822,1.284739778183284,1.2850365263319716,3.1349807327187786,19395.15292081641,1977.7551886542715,4632.441516551485,4632.441516551485,5.566496628446773,5.08811615447076,-2.4152428821616145,7.503359036632375,3.419559035114408,3.419559035114408,0.9770168671755451,0.0,0.0,0.00023096716200235475,1.0000978772412727,0.0002309445577861517,199.0072276441187,0.0,4.51580877837401e-06,12.797802077911944,0.07724395698373156,7.746975000992652e-05,0.00015349741199242823,0.00061823146470491,0.09603361159956639,0.07215661464715585,0.023876996952410537,0.096033689872456,0.07215661464729646,0.023876996952457073,0.3774271431838955,0.3774271431838955,0.12489262800611049,0.0,4.64487915806518,4.3195402533918354,5.630861370329228,4.638312566157765,4.317481709514368,5.610594905717505,24922.122939660672,21183.80449871157,0.85,1.0652221628231344,0.6627243036061798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063672301313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.50240431631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.656632130476,1542.7176785395761,0.3774271431838955,0.12489262800611049,6.112874298809886,3.419559035114408
2701.0,-30.103839536133293,5.087813252168281,35.025668504046585,24.19828794607895,5.007981900236757,-26.59267195273379,-40.15739435618741,1.4968143168372068,-0.411594432617278,-5.0486065651576535,40.050290295366445,42457.46995393154,25786.348276297547,25786.348276297547,68243.81823022908,77687.42937928738,77687.42937928738,25786.348276297547,103473.77765558493,103473.77765558493,103473.77765558493,128395.69476595767,91901.56349129006,56671.86199025234,39144.112778930794,24921.917110372746,0.0,64066.029889303536,21183.629543816834,1542.7105601043038,0.0,0.8864889576291914,2.8164901924174304,0.0014959135982669303,353984.57443869446,1556702.743206007,4.397657004332565,1556702.743206007,4.397657004332565,0.85,0.09603324374919184,4.027634451161993,1.2682827571732922,1.0,0.0,4.027634451162231,1.2847413299049826,1.2850380493700029,3.1349769462619146,19395.08908139853,1977.7486788453277,4632.441516551485,4632.441516551485,5.566470334091471,5.087813252168281,-2.415388156772684,7.503201408940964,3.4196147201634575,3.4196147201634575,0.9770327771895593,0.0,0.0,0.0002309445577861517,1.0000975807805534,0.0002309220242347799,199.00800183409874,0.0,4.498402399637657e-06,12.748472400573121,0.07724845538613119,7.746264727252957e-05,0.00015348191051362214,0.0006181690304148267,0.09603324374895246,0.07215613259709668,0.023877111151855784,0.0960331745658293,0.07215613259727653,0.02387711115191531,0.37742473994248077,0.37742473994248077,0.12489326445932832,0.0,4.643371576196785,4.319114405914775,5.626055019728028,4.637012132540349,4.317094563859257,5.606507985548319,24921.917110372746,21183.629543816834,0.85,1.0652106638751322,0.6627142344748327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120006726735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.453074638965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.634410770326,1542.7105601043038,0.37742473994248077,0.12489326445932832,6.112874298809886,3.4196147201634575
2702.0,-30.104773082696738,5.087512161493224,35.02562997933825,24.197941249609016,5.007784772522567,-26.59353198919811,-40.158194688241906,1.4965436790238025,-0.41347236705661317,-5.048735535380356,40.05021489997694,42456.752200312774,25786.130881006746,25786.130881006746,68242.88308131952,77686.82070097857,77686.82070097857,25786.130881006746,103472.95158198531,103472.95158198531,103472.95158198531,128394.65692993015,91901.25180856083,56671.44033800095,39144.23496728875,24921.705347944844,0.0,64065.940315233594,21183.449545753116,1542.702191436608,0.0,0.8864885732487573,2.8164998684010296,0.0014959135982669303,353982.79426566866,1556699.4889492223,4.397669926806949,1556699.4889492223,4.397669926806949,0.85,0.09603285777193092,4.027634451161993,1.2682820455962789,1.0,0.0,4.027634451161966,1.2847426424242259,1.2850393332410597,3.134973743505632,19395.0233032543,1977.7419713413144,4632.441516551485,4632.441516551485,5.566423405211738,5.087512161493224,-2.4155042510050655,7.50301641249829,3.419670204892994,3.419670204892994,0.9770486299694269,0.0,0.0,0.0002309220242347799,1.0000972519217926,0.00023089956880797225,199.00877341447426,0.0,4.484357032729212e-06,12.708667830754587,0.07725293974316393,7.745562238440018e-05,0.0001534664018503797,0.0006181065671884599,0.09603285777179453,0.07215563673936548,0.02387722103242905,0.0960329418973644,0.07215563673946795,0.023877221032462963,0.377422337874771,0.377422337874771,0.12489390261087965,0.0,4.641800922664743,4.318661452237222,5.621076430008202,4.635263168323718,4.316606764883318,5.600915536347827,24921.705347944844,21183.449545753116,0.85,1.0651975565414864,0.6627039576943103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521176170512848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41327006915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.612215244679,1542.702191436608,0.377422337874771,0.12489390261087965,6.112874298809886,3.419670204892994
2703.0,-30.1057026088981,5.087212257920007,35.02559159550912,24.197568639088445,5.007551791253222,-26.59439199266273,-40.15900249416006,1.4962411750176712,-0.4149671393074641,-5.048892717117118,40.050141953927394,42456.08305817068,25785.988428786022,25785.988428786022,68242.0714869567,77686.25219920937,77686.25219920937,25785.988428786022,103472.24062799539,103472.24062799539,103472.24062799539,128393.76129924983,91900.96416250648,56671.05092180153,39144.34804522773,24921.520671254446,0.0,64065.868716482175,21183.29257056628,1542.69603627749,0.0,0.8864880360848078,2.8165012003467083,0.0014959135982669303,353980.6246992606,1556696.3404170736,4.397687985718517,1556696.3404170736,4.397687985718517,0.85,0.09603248869409331,4.027634451161993,1.2682814856758342,1.0,0.0,4.027634451163751,1.284744103848852,1.2850407661521994,3.134970177404167,19394.96259785783,1977.7357811136148,4632.441516551485,4632.441516551485,5.566392654209223,5.087212257920007,-2.4156408786206782,7.502853136540685,3.4197257312929663,3.4197257312929663,0.9770644946551332,0.0,0.0,0.00023089956880797225,1.0000968338208032,0.00023087721208538963,199.00954167725297,0.0,4.46882694548746e-06,12.664655563511461,0.07725740857010942,7.744853249195519e-05,0.00015345103631601707,0.0006180446804329004,0.09603248869387816,0.07215515529834222,0.023877333395535938,0.0960325459638175,0.07215515529850389,0.02387733339558942,0.377419934817684,0.377419934817684,0.12489452846769086,0.0,4.6402875330446705,4.318242350136245,5.616226482806894,4.633925577809634,4.31626993989039,5.5965259675890024,24921.520671254446,21183.29257056628,0.85,1.065186078861366,0.6626942537227789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123214501358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3692578019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.59005187732,1542.69603627749,0.377419934817684,0.12489452846769086,6.112874298809886,3.4197257312929663
2704.0,-30.106629590445298,5.086913473153655,35.02555318702536,24.19718188410627,5.007308139084637,-26.595250772301547,-40.15980254681779,1.4959293209409552,-0.41646576018149517,-5.049052230101339,40.05006446814819,42455.39267412656,25785.854171962223,25785.854171962223,68241.24684608879,77685.6697176858,77685.6697176858,25785.854171962223,103471.52388964803,103471.52388964803,103471.52388964803,128392.83307437363,91900.65719220771,56670.635325720505,39144.46874054134,24921.309184725593,0.0,64065.777925266935,21183.112807016754,1542.68839520255,0.0,0.8864875034925535,2.81650231082087,0.0014959135982669303,353978.4229655072,1556692.9959442231,4.39770589094893,1556692.9959442231,4.39770589094893,0.85,0.09603211284675081,4.027634451161993,1.2682808537734673,1.0,0.0,4.027634451162534,1.2847456088108768,1.2850422427375408,3.134966505073214,19394.89781423431,1977.729175022491,4632.441516551485,4632.441516551485,5.566363672337932,5.086913473153655,-2.4157790925610794,7.502692565714734,3.419781113984201,3.419781113984201,0.9770803182812003,0.0,0.0,0.00023087721208538963,1.0000965694521269,0.00023085491855238423,199.01030784206694,0.0,4.449201114572547e-06,12.609035958698598,0.07726185777122399,7.744151123915895e-05,0.00015343570084623068,0.0006179829147664641,0.09603211284653962,0.07215466958539227,0.023877443261147345,0.09603205047624865,0.07215466958555096,0.023877443261199855,0.37741753272078843,0.37741753272078843,0.12489514897396296,0.0,4.638809865553242,4.317828934494287,5.611503710421971,4.632586469919829,4.315874880679303,5.592307387731125,24921.309184725593,21183.112807016754,0.85,1.065174716612238,0.6626844166889068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287878867108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.31363819709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.567937932998,1542.68839520255,0.37741753272078843,0.12489514897396296,6.112874298809886,3.419781113984201
2705.0,-30.107552695501465,5.086616433582528,35.02551485443402,24.19684021677824,5.007111465652594,-26.5961013646377,-40.16059757033361,1.4956601347888376,-0.4182250857112422,-5.049180709061779,40.049989861691074,42454.69831474841,25785.644748535135,25785.644748535135,68240.34306328355,77685.07948867253,77685.07948867253,25785.644748535135,103470.72423720767,103470.72423720767,103470.72423720767,128391.82611359602,91900.3599273616,56670.23284085915,39144.58565166939,24921.10187638835,0.0,64065.68752805774,21182.9365949301,1542.6802731467144,0.0,0.8864871187510233,2.8165104821998157,0.0014959135982669303,353976.64959753543,1556689.775754978,4.397718825591756,1556689.775754978,4.397718825591756,0.85,0.09603172467194378,4.027634451161993,1.2682802070351316,1.0,0.0,4.027634451162107,1.2847469140523247,1.285043519637316,3.1349633200971105,19394.835078868862,1977.7227777955636,4632.441516551485,4632.441516551485,5.566318464335555,5.086616433582528,-2.415894052397041,7.5025104859795695,3.4198363343428846,3.4198363343428846,0.9770960955265384,0.0,0.0,0.00023085491855238423,1.0000961663234893,0.00023083272021833982,199.01107080807802,0.0,4.436642866292897e-06,12.573445883074069,0.07726629441409029,7.74345347050126e-05,0.00015342038384737162,0.0006179212234941709,0.09603172467180138,0.07215417462098622,0.02387755005081515,0.09603178181298187,0.07215417462109322,0.02387755005085056,0.3774151314576231,0.3774151314576231,0.12489576968177783,0.0,4.637289807678201,4.317408073232002,5.60663249630727,4.6309556233505305,4.315482682214906,5.586902053268091,24921.10187638835,21182.9365949301,0.85,1.065162112455244,0.6626745135007763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213434605517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27804812147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.54584398237,1542.6802731467144,0.3774151314576231,0.12489576968177783,6.112874298809886,3.4198363343428846
2706.0,-30.088451356324654,5.058897760009381,35.02541919688215,24.1893790307455,4.996468176237963,-26.579974594758433,-40.14609694769604,1.4879914146717255,-0.5499961619772193,-5.061491659569028,40.048243518063046,42471.860356365374,25746.666401568185,25746.666401568185,68218.52675793356,77697.95834866466,77697.95834866466,25746.666401568185,103444.62475023285,103444.62475023285,103444.62475023285,128360.7135507448,91901.19636343476,56675.0983711355,39140.10888033251,24916.088800511945,0.0,64056.19768084446,21178.67548043515,1542.6739865351333,0.0,0.8864306447592629,2.8168091993579965,0.0014959135982669303,353806.75648631476,1556614.400916196,4.3996175097815176,1556614.400916196,4.3996175097815176,0.8499999999999999,0.0960353892435679,4.027634451161993,1.2682910070708022,1.0,0.0,4.027634451163327,1.2847828338958904,1.2850794192520627,3.1348756730729823,19395.01160200442,1977.7407781458928,4632.441516551485,4632.441516551485,5.557904251910492,5.058897760009381,-2.4321506871963354,7.491048447205716,3.4198915831941843,3.4198915831941843,0.9771118809126241,0.0,0.0,0.00023083272021833982,0.9980123015938615,0.0002312924598721796,198.9954312386576,0.07423054112375524,0.00024871707079191993,704.8641786243011,0.07751501148488221,7.756187276639047e-05,0.00015327084745194933,0.0006173189455562655,0.09603538924318987,0.0721567264300524,0.023878662813137472,0.09603545713037881,0.07215672643033642,0.02387866281323148,0.3774127301341306,0.3774127301341306,0.12489637839684706,0.0,4.616786844195133,4.333078905109801,5.476231547079408,4.511495497591795,4.372578896916991,4.931788733696862,24916.088800511945,21178.67548043515,0.85,1.0649793342063107,0.6630406095594131,42257.704602238395,25750.0,0.0,3329.574427209476,-3329.574427209476,0.058843394192381236,1.4710848548095297,2634.791652276224,694.7827749332524,3329.574427209476,0.030241347126241803,0.636833270480316,1.4520988019507608,1.4521398810206387,1.265936100189967,0.00023085491855238423,0.0035219444467332168,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46292.14320807217,22420.425572790526,,,,,,,,,,,,,,,,,,,,3.0,15446.523796791398,1542.6739865351333,0.3774127301341306,0.12489637839684706,6.112874298809886,3.4198915831941843
2707.0,-30.0364150211974,4.984581442669459,35.025117268794155,24.16995142064991,4.96658275266983,-26.53612771641394,-40.10696435635907,1.4662954478866008,-0.977149175256045,-5.09685558370201,40.04204448066731,42525.445948520806,25615.050351850274,25615.050351850274,68140.49630037107,77740.360390038,77740.360390038,25615.050351850274,103355.41074188828,103355.41074188828,103355.41074188828,128249.9849441217,91910.45738207902,56695.54294056275,39127.68271279586,24894.57420223342,0.0,64022.256915029284,21160.388071898407,1542.2474701088233,0.0,0.8862725707122514,2.8183190719508766,0.0014959135982669303,353319.0845243902,1556346.8633363303,4.404932910520131,1556346.8633363303,4.404932910520131,0.85,0.09604339256327868,4.027634451161993,1.2683431879198177,1.0,0.0,4.027634451162155,1.2848833882965012,1.285180587607725,3.1346303391016925,19396.96606583252,1977.940077991212,4632.441516551485,4632.441516551485,5.529492441583764,4.984581442669459,-2.486123910245684,7.470705352915143,3.4116741440555893,3.4116741440555893,0.9747640411587398,0.0,0.0,0.0002312924598721796,0.994595909057827,0.00023254917677198287,198.95269099761694,0.20212976204779523,0.000572363699673433,1622.0787248745091,0.07808737518455565,7.790648475087342e-05,0.0001533859751213062,0.0006177826377236493,0.09604339256270486,0.07216368046689656,0.023879712095808296,0.0960432381861076,0.0721636804673277,0.02387971209595098,0.37741130471118606,0.37741130471118606,0.12488935879964681,0.0,4.5306566404902355,4.392938131480491,4.947341878266457,4.11970640844595,4.5658021522918375,2.7770114241119472,24894.57420223342,21160.388071898407,0.85,1.0643251204156632,0.6642290977801802,42257.704602238395,25750.0,0.0,9052.907728940338,-9052.907728940338,0.1602128475541416,4.005321188853537,7164.944273497805,1887.9634554425327,9052.907728940338,0.17095629834570825,0.8669526382799864,1.4519079103436903,1.4520257625327317,1.2660674415165467,0.00023083272021833982,0.003515108047222502,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52932.69105605324,16697.092271059664,,,,,,,,,,,,,,,,,,,,3.0,15446.90287519639,1542.2474701088233,0.37741130471118606,0.12488935879964681,6.112874298809886,3.4116741440555893
2708.0,-29.98136873503976,4.904045395584147,35.024521967870456,24.14848522692921,4.931123302268799,-26.490124663702137,-40.06646251128984,1.4398792309311916,-1.5428276889151675,-5.139700317481806,40.032896625797186,42594.708397458926,25430.804895944624,25430.804895944624,68025.51329340355,77797.18978133988,77797.18978133988,25430.804895944624,103227.9946772845,103227.9946772845,103227.9946772845,128087.97959672585,91930.71021994404,56728.228836063,39113.86820431227,24859.98491944135,0.0,63973.85312375362,21130.987181525146,1541.2474701088233,0.0,0.886086737106735,2.820811505441095,0.0014959135982669303,352728.9583983619,1555952.1243998876,4.411183395502901,1555952.1243998876,4.411183395502901,0.8499999999999999,0.09604565958887436,4.027634451161993,1.2684348835470152,1.0,0.0,4.027634451162402,1.2850044016709632,1.2853032439439458,3.134335139961104,19401.240265091168,1978.3759250193664,4632.441516551485,4632.441516551485,5.48971957985473,4.904045395584147,-2.5617686883904827,7.46581408397463,3.3893535512580617,3.3893535512580617,0.9683867289308747,0.0,0.0,0.00023254917677198287,0.9942867132925836,0.00023388543129767423,198.90725214346156,0.22381518446601875,0.0004808513092365439,1362.7326103763653,0.07856822649379219,7.82646450398717e-05,0.00015428453173211117,0.0006214016952856467,0.09604565958786464,0.07217085248077308,0.023874807107091556,0.09604570281762143,0.07217085248153181,0.023874807107342546,0.3774133512185003,0.3774133512185003,0.12485197463634334,0.0,4.3597615507858904,4.497230205860035,3.9447158780951668,3.5968726285666435,4.833826569000735,3.979039320256561e-13,24859.98491944135,21130.987181525146,0.85,1.0633330645539238,0.665814333788243,42257.704602238395,25750.0,0.0,9983.52075429287,-9983.52075429287,0.17734865933652982,4.433716483413241,7904.968000434321,2078.552753858548,9983.52075429287,0.34068788451226395,0.9596788925136888,1.451678476697954,1.4517145637136817,1.2664196650208517,0.0002312924598721796,0.003496837288827044,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53603.95796690763,15766.47924570713,,,,,,,,,,,,,,,,,,,,3.0,15447.942388064896,1541.2474701088233,0.3774133512185003,0.12485197463634334,6.112874298809886,3.3893535512580617
2709.0,-29.925142822499797,4.822654751794727,35.02363441125079,24.1268643521704,4.895083244487682,-26.443117576977684,-40.02509090406818,1.4130579989655503,-2.093166614949382,-5.1833561475005085,40.02319528390619,42666.03641850277,25238.415856504882,25238.415856504882,67904.45227500766,77855.755196159,77855.755196159,25238.415856504882,103094.17105266389,103094.17105266389,103094.17105266389,127919.02839307484,91951.99013773554,56762.271360079205,39099.687530729265,24824.857340410945,0.0,63924.54487114021,21101.128739349304,1540.2474701088233,0.0,0.8858984740289173,2.823034508945705,0.0014959135982669303,352128.4565564648,1555533.5846307063,4.41751740215086,1555533.5846307063,4.41751740215086,0.8500000000000001,0.0960383082558881,4.027634451161993,1.2685303200362252,1.0,0.0,4.027634451159385,1.2851271697760975,1.2854277579465871,3.134035717152966,19405.731221344053,1978.8338751096505,4632.441516551485,4632.441516551485,5.4481887718019255,4.822654751794727,-2.640229860518349,7.462884612313076,3.3650328127917746,3.3650328127917746,0.9614379465119356,0.0,0.0,0.00023388543129767423,0.9941672878471927,0.00023525762128438017,198.8608439682081,0.23145063013084086,0.00048517023129477656,1374.9724354893967,0.07905339672508697,7.863206784540599e-05,0.00015525336345226823,0.0006253037952991297,0.09603830823561196,0.0721787316163522,0.023859576619259765,0.0960386185557351,0.07217873163159104,0.02385957662429707,0.3774209107689517,0.3774209107689517,0.12476120622294236,0.0,4.121799484591918,4.635548104517454,2.574790373215251,3.0901895325511077,5.10682283162032,3.979039320256561e-13,24824.857340410945,21101.128739349304,0.85,1.0622594562368834,0.667443726107232,42257.704602238395,25750.0,0.0,10278.461398225485,-10278.461398225485,0.1833400207727907,4.583500519319764,8142.837958623316,2135.623439602169,10278.461398225485,0.5213987770974496,0.9920996795064425,1.451435139914629,1.451384829917198,1.2668015076715546,0.00023254917677198287,0.003477132899615088,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53911.13843595328,15471.538601774515,,,,,,,,,,,,,,,,,,,,3.0,15449.043934830213,1540.2474701088233,0.3774209107689517,0.12476120622294236,6.112874298809886,3.3650328127917746
2710.0,-29.86902631813493,4.742377771939204,35.0224634672173,24.106379609461897,4.8602468118623054,-26.396088452753865,-39.98363104239104,1.3873089464812178,-2.598187849098224,-5.2256931628141166,40.0131683745765,42736.951514228764,25043.82641241974,25043.82641241974,67780.7779266485,77914.05279457467,77914.05279457467,25043.82641241974,102957.87920699442,102957.87920699442,102957.87920699442,127747.89348644574,91973.5351205267,56796.4338401807,39085.668089273335,24790.014279451323,0.0,63875.68236872466,21071.512137533624,1539.2474701088233,0.0,0.8857178704463161,2.82483233835986,0.0014959135982669303,351546.86221253336,1555101.0885054832,4.423595416890172,1555101.0885054832,4.423595416890172,0.85,0.09601838011751083,4.027634451161993,1.2686253301287072,1.0,0.0,4.027634451162355,1.2852448682267161,1.2855472476185452,3.133748712585034,19410.278117442635,1979.2975294766954,4632.441516551485,4632.441516551485,5.406182964844647,4.742377771939204,-2.717754769574305,7.460132541513509,3.3403200442412735,3.3403200442412735,0.9543771554975067,0.0,0.0,0.00023525762128438017,0.9941812736591841,0.00023663453287396056,198.8145351737669,0.23387534739492938,0.0004810069989357947,1363.173834984042,0.07953440372402278,7.90018736574945e-05,0.00015625574762688567,0.0006293410323341185,0.0960183801130313,0.07218690953913763,0.023831470573893676,0.09601780898715834,0.07218690954250537,0.02383147057500547,0.3774350145153019,0.3774350145153019,0.12460477915551092,0.0,3.8384529674580676,4.799473905671505,0.9528658043258247,2.627505313715915,5.375747106486926,3.410605131648481e-13,24790.014279451323,21071.512137533624,0.85,1.061135872261709,0.6690645004389649,42257.704602238395,25750.0,0.0,10339.411170242991,-10339.411170242991,0.1852006272146379,4.630015680365943,8195.523417225635,2143.8877530173568,10339.411170242991,0.7057890635286594,1.0021678961831049,1.4511878208168976,1.4510481377362168,1.267187551245251,0.00023388543129767423,0.0034573199068597183,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53960.28960746543,15410.588829757009,,,,,,,,,,,,,,,,,,,,3.0,15450.170948320263,1539.2474701088233,0.3774350145153019,0.12460477915551092,6.112874298809886,3.3403200442412735
2711.0,-29.813406660358446,4.663890000653363,35.021021688845195,24.087759560812287,4.827632832588998,-26.34928424123218,-39.9422490974888,1.363510413462771,-3.052171945771363,-5.265716643657055,40.00294085719704,42806.2149454452,24848.612607605377,24848.612607605377,67654.82755305058,77970.90294724163,77970.90294724163,24848.612607605377,102819.515554847,102819.515554847,102819.515554847,127575.37176208355,91994.73346507503,56830.04546327883,39071.87555755133,24755.856207236553,0.0,63827.73176478788,21042.47777615107,1538.2474701088233,0.0,0.8855496158422238,2.82623753356455,0.0014959135982669303,350997.7430682879,1554660.0330781552,4.429259343629712,1554660.0330781552,4.429259343629712,0.85,0.09598500875537218,4.027634451161993,1.2687173208268359,1.0,0.0,4.027634451162381,1.2853534460416953,1.2856576208888078,3.133483995056206,19414.751858315733,1979.7537240867914,4632.441516551485,4632.441516551485,5.364042377830894,4.663890000653363,-2.792811594187398,7.4567015948407604,3.3158075799045155,3.3158075799045155,0.947373594258433,0.0,0.0,0.00023663453287396056,0.9942352725056497,0.00023800657592603757,198.76865207818014,0.23448250600878115,0.00047720807029452765,1352.4076712146914,0.0800116117943173,7.937258723117944e-05,0.0001572619456427811,0.0006333936301276299,0.09598500875190444,0.07219519339657433,0.023789815355330108,0.09598492455250007,0.07219519339918258,0.023789815356189598,0.37745599937638846,0.37745599937638846,0.12437962393796863,0.0,3.528576385973338,4.9815967660370575,3.410605131648481e-13,2.213544697885709,5.6350608236977,3.410605131648481e-13,24755.856207236553,21042.47777615107,0.85,1.0599597648615489,0.6706522973930947,42257.704602238395,25750.0,0.0,10319.919946695638,-10319.919946695638,0.18562202781906867,4.640550695476713,8184.3881273999,2135.531819295738,10319.919946695638,0.8912309691901917,1.0044482024841372,1.450940060934562,1.450712221935914,1.2675684598310324,0.00023525762128438017,0.0034378765319002607,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53930.03222014873,15430.080053304362,,,,,,,,,,,,,,,,,,,,3.0,15451.297644196955,1538.2474701088233,0.37745599937638846,0.12437962393796863,6.112874298809886,3.3158075799045155
2712.0,-29.75841112105252,4.587385655613722,35.019326936669216,24.07007304662841,4.796197294609898,-26.302923952804314,-39.90120777217669,1.3407101263614496,-3.4857625310884828,-5.304412615742312,39.99269226804656,42874.291563386876,24656.578191746376,24656.578191746376,67530.86975513326,78026.7612361758,78026.7612361758,24656.578191746376,102683.33942792217,102683.33942792217,102683.33942792217,127405.4772095186,92015.66912603693,56863.19945324697,39058.29963643329,24722.137781596437,0.0,63780.43741802972,21013.81711435697,1537.2474701088233,0.0,0.8853880308517608,2.8275418611828087,0.0014959135982669303,350467.4776333556,1554218.163784165,4.434700116197723,1554218.163784165,4.434700116197723,0.85,0.09594917673218462,4.027634451161993,1.2688073713099581,1.0,0.0,4.02763445116355,1.2854573778896792,1.2857633411266205,3.1332306464910684,19419.170161921335,1980.2042656688407,4632.441516551485,4632.441516551485,5.3225881219762075,4.587385655613722,-2.865875792692698,7.45326144830642,3.291701065186518,3.291701065186518,0.9404860186247195,0.0,0.0,0.00023800657592603757,0.9943023472749308,0.0002393704254830923,198.72330108603208,0.2344701833124373,0.0004734414491231055,1341.733066814881,0.08048505324344041,7.974183720549458e-05,0.000158264738720543,0.0006374325140750104,0.09594917673146627,0.07220417490987456,0.023745001821591706,0.09594928363365789,0.07220417491041514,0.02374500182176948,0.377483702368057,0.377483702368057,0.12413899448234192,0.0,3.2016996865641545,5.176696818074106,3.979039320256561e-13,1.8186500846538252,5.884540563428573,3.979039320256561e-13,24722.137781596437,21013.81711435697,0.85,1.0588022360606035,0.6722169570957973,42257.704602238395,25750.0,0.0,10273.943213010572,-10273.943213010572,0.18555423623170095,4.63885590579252,8152.094280923212,2121.84893208736,10273.943213010572,1.0768189617235233,1.0040813648901559,1.4506930608528332,1.450379418303923,1.2679410205333865,0.00023663453287396056,0.0034189606889609625,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53873.380882063844,15476.056786989428,,,,,,,,,,,,,,,,,,,,3.0,15452.416257130471,1537.2474701088233,0.377483702368057,0.12413899448234192,6.112874298809886,3.291701065186518
2713.0,-29.70407505440441,4.51287875589947,35.01740261557841,24.052350141014927,4.764832002532744,-26.257150264552006,-39.86070306329054,1.3179072126808693,-3.937414011141186,-5.342951110050383,39.98261961391278,42941.81414785774,24470.918398850077,24470.918398850077,67412.73254670782,78082.18708422287,78082.18708422287,24470.918398850077,102553.10548307294,102553.10548307294,102553.10548307294,127241.65984028796,92036.4669686843,56896.09403232149,39044.858818180895,24688.554357215027,0.0,63733.41317539592,20985.271203632772,1536.2474701088233,0.0,0.8852263930135646,2.8291278487783553,0.0014959135982669303,349939.99540806614,1553783.9724466717,4.440144004216492,1553783.9724466717,4.440144004216492,0.85,0.095923282063736,4.027634451161993,1.268896942646243,1.0,0.0,4.027634451161337,1.285561356249489,1.2858690976388176,3.1329772255384674,19423.559380075225,1980.6518413602225,4632.441516551485,4632.441516551485,5.2825099488934075,4.51287875589947,-2.9377669192509672,7.450645675150437,3.268062071100649,3.268062071100649,0.9337320203144711,0.0,0.0,0.0002393704254830923,0.9943729878713586,0.00024072498790972738,198.67851140251173,0.23425003364874736,0.0004698117626984938,1331.4465354875315,0.0809548650061389,8.010781566348127e-05,0.000159262609819611,0.0006414515740914357,0.09592328206044315,0.07221448786654024,0.02370879419390292,0.09592313586758046,0.0722144878690192,0.023708794194716803,0.37751768856239276,0.37751768856239276,0.12394315758450723,0.0,2.8575524586553342,5.380714869058977,3.979039320256561e-13,1.4055370989091784,6.124403156806693,3.979039320256561e-13,24688.554357215027,20985.271203632772,0.85,1.0577298341324717,0.6737723904677881,42257.704602238395,25750.0,0.0,10219.909566860268,-10219.909566860268,0.18532352750204717,4.633088187551175,8113.2280074433065,2106.681559416961,10219.909566860268,1.2622474694861732,1.0028329410283932,1.4504472093958527,1.4500504893610824,1.2683043017483646,0.00023800657592603757,0.003400612093293871,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53809.06070458619,15530.090433139732,,,,,,,,,,,,,,,,,,,,3.0,15453.524220879222,1536.2474701088233,0.37751768856239276,0.12394315758450723,6.112874298809886,3.268062071100649
2714.0,-29.65040164171969,4.440336926644376,35.01527019181548,24.034787259902828,4.733790961242423,-26.211940624261135,-39.820701827388234,1.2953299437838923,-4.401937741893221,-5.381098693493584,39.97271313706305,43008.62027609727,24290.98027738389,24290.98027738389,67299.60055348116,78136.94705188103,78136.94705188103,24290.98027738389,102427.92732926492,102427.92732926492,102427.92732926492,127083.10635469087,92056.99770713782,56928.67093135406,39031.47419531529,24655.17902542595,0.0,63686.65322074124,20956.90217161206,1535.2474701088233,0.0,0.8850659432150869,2.830955564507055,0.0014959135982669303,349418.47763357154,1553357.0337640706,4.445549200157201,1553357.0337640706,4.445549200157201,0.8500000000000001,0.09590535800720779,4.027634451161993,1.2689855842618272,1.0,0.0,4.027634451160476,1.2856643140363155,1.2859738216752146,3.132726332363789,19427.892228027813,1981.0936688907848,4632.441516551485,4632.441516551485,5.243666906661081,4.440336926644376,-3.008318976466136,7.448655903110511,3.2448981324462056,3.2448981324462056,0.9271137521274874,0.0,0.0,0.00024072498790972738,0.9944438692898888,0.00024206996024986706,198.63428523219852,0.23396232806568057,0.0004663279432790437,1321.5733912528099,0.08142119294941794,8.04707683894794e-05,0.00016025421952024798,0.0006454454154838275,0.09590535800395195,0.0722259132698428,0.023679444734109146,0.09590523908964564,0.07222591327229475,0.023679444734913048,0.3775573724108332,0.3775573724108332,0.12378315473290614,0.0,2.496754713128837,5.5898343452396375,3.410605131648481e-13,0.9791609516003632,6.354488113987713,3.410605131648481e-13,24655.17902542595,20956.90217161206,0.85,1.0567300548863394,0.6753160686121653,42257.704602238395,25750.0,0.0,10164.039233227448,-10164.039233227448,0.18504099618786224,4.626024904696552,8072.722116106224,2091.317117121224,10164.039233227448,1.447416122974653,1.0013040919256606,1.450202619367689,1.4497256434144714,1.2686582268459492,0.0002393704254830923,0.003382826878003159,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53743.31722671865,15585.960766772552,,,,,,,,,,,,,,,,,,,,3.0,15454.620806377037,1535.2474701088233,0.3775573724108332,0.12378315473290614,6.112874298809886,3.2448981324462056
2715.0,-29.597383514251273,4.36971486073557,35.01294923211788,24.01754365945237,4.703229915749786,-26.167272825443824,-39.781170746404655,1.2731192269423235,-4.8743083258324305,-5.418704027893416,39.96296036641184,43074.59816178249,24116.23514727708,24116.23514727708,67190.83330905957,78191.05510356138,78191.05510356138,24116.23514727708,102307.29025083846,102307.29025083846,102307.29025083846,126929.34659793845,92077.33537111605,56960.87842933703,39018.285490865564,24622.056347099984,0.0,63640.34183796555,20928.747895034987,1534.2474701088233,0.0,0.8849075145378797,2.8329767208337207,0.0014959135982669303,348904.9703941457,1552936.805962144,4.450887599015416,1552936.805962144,4.450887599015416,0.85,0.09589380057653266,4.027634451161993,1.2690731780184437,1.0,0.0,4.027634451161749,1.2857655911713073,1.2860768526005988,3.132479573895656,19432.184329158415,1981.5313414018465,4632.441516551485,4632.441516551485,5.205944869700127,4.36971486073557,-3.0774432726413257,7.447158133376895,3.2222028118807517,3.2222028118807517,0.9206293748230719,0.0,0.0,0.00024206996024986706,0.9945139037967824,0.00024340530517040544,198.59061592979552,0.2336547514533081,0.0004629820202801122,1312.091045473838,0.08188417496969805,8.083094810892446e-05,0.0001612390121409426,0.0006494118001701873,0.09589380057576619,0.07223824214861375,0.023655558427152428,0.09589402866724141,0.07223824214919114,0.023655558427341516,0.3776020598810532,0.3776020598810532,0.12365181911829194,0.0,2.120841992921328,5.801262797728725,3.979039320256561e-13,0.5443957020609673,6.575962675364906,3.979039320256561e-13,24622.056347099984,20928.747895034987,0.85,1.0557899497167051,0.6768442298983021,42257.704602238395,25750.0,0.0,10108.412761779635,-10108.412761779635,0.18474436132090913,4.618609033022724,8032.232890285741,2076.1798714938936,10108.412761779635,1.6322943339346936,0.9996989248966938,1.4499593104968034,1.449404894990544,1.2690029398137512,0.00024072498790972738,0.0033655903509269077,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53678.20840949187,15641.587238220365,,,,,,,,,,,,,,,,,,,,3.0,15455.705927909343,1534.2474701088233,0.3776020598810532,0.12365181911829194,6.112874298809886,3.2222028118807517
2716.0,-29.545010563948576,4.300962912659793,35.01045703269027,24.000541457813256,4.67307486893342,-26.123145185275078,-39.742117014806695,1.251209490259924,-5.3497274863269695,-5.45577415138095,39.95333425430235,43139.81906025503,23946.523446924402,23946.523446924402,67086.34250717943,78244.4956871772,78244.4956871772,23946.523446924402,102191.0191341016,102191.0191341016,102191.0191341016,126780.19006871953,92097.43030448054,56992.75367755826,39005.196252135866,24589.17093461793,0.0,63594.36718675379,20900.79529442524,1533.2474701088233,0.0,0.88475117842366,2.8351263604102033,0.0014959135982669303,348399.35162549117,1552522.1198899278,4.45615674267614,1552522.1198899278,4.45615674267614,0.85,0.09588733785929564,4.027634451161993,1.269159703035839,1.0,0.0,4.027634451161418,1.2858654941923409,1.2861784969697605,3.132236201494599,19436.425203936637,1981.9637902787024,4632.441516551485,4632.441516551485,5.169309393624217,4.300962912659793,-3.1451751470986578,7.446138059758451,3.1999657168760027,3.1999657168760027,0.9142759191074293,0.0,0.0,0.00024340530517040544,0.9945828112364403,0.0002447310595161102,198.54749455272915,0.23334348881940317,0.0004597681219754854,1302.9828576785258,0.08234394309167353,8.118824142938803e-05,0.0001622170637410174,0.0006533510344896627,0.09588733785925921,0.07225130796252413,0.023636029896735078,0.09588729917576945,0.07225130796255158,0.023636029896744057,0.37765102973957704,0.37765102973957704,0.12354341729326725,0.0,1.7320902827403302,6.012986935120352,3.979039320256561e-13,0.10604666505400928,6.7896402851481525,3.979039320256561e-13,24589.17093461793,20900.79529442524,0.85,1.0549101355183073,0.6783591215487512,42257.704602238395,25750.0,0.0,10053.710322168778,-10053.710322168778,0.18444638867354718,4.611159716838675,7992.307230169572,2061.403091999206,10053.710322168778,1.8168751828386724,0.9980865187962503,1.449717271457271,1.449088195186259,1.2693386465541991,0.00024206996024986706,0.00334888513598851,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53614.397782085696,15696.289677831222,,,,,,,,,,,,,,,,,,,,4.0,15456.779711008236,1533.2474701088233,0.37765102973957704,0.12354341729326725,6.112874298809886,3.1999657168760027
2717.0,-29.493231320898758,4.234300409956778,35.00768298879463,23.99475563960152,4.655975890806678,-26.078246341155182,-39.70155055923385,1.240990911063089,-5.478829162423835,-5.478829162424166,39.940146896085125,43196.22545937633,23749.362075864512,23749.362075864512,66945.58753524083,78290.4875655574,78290.4875655574,23749.362075864512,102039.84964142191,102039.84964142191,102039.84964142191,126568.52268470479,92115.60178455031,57021.339678368975,38993.624562423705,24528.673043282874,0.0,63522.29760570658,20849.37208679044,1532.2474701088233,0.0,0.884680270778222,2.8367432066509366,0.0014959135982669303,348085.1825630079,1551954.15373761,4.458547020905396,1551954.15373761,4.458547020905396,0.85,0.09587182034062297,4.027634451161993,1.2692276105610651,1.0,0.0,4.027634451162298,1.2859106410269932,1.286225359684338,3.1321262323059407,19440.26014929888,1982.354845874879,4632.441516551485,4632.441516551485,5.126748387650272,4.234300409956778,-3.2011635026306218,7.4354639125874,3.1781750706410357,3.1781750706410357,0.9080500201831531,0.0,0.0,0.0002447310595161102,0.9946463301266925,0.00024604832099962376,198.50487846127706,0.23303400464132865,0.0004566839361491215,1294.2422750466103,0.08280062702782265,8.156091971415891e-05,0.00016317013980195126,0.0006571896764672576,0.09587182034032085,0.07225507471850381,0.023616745621817044,0.09587172427460784,0.07225507471873151,0.023616745621891463,0.377703584399263,0.377703584399263,0.12345336249991416,0.0,1.3054292924134074,6.219836825250127,3.410605131648481e-13,3.410605131648481e-13,7.004004945566635,3.410605131648481e-13,24528.673043282874,20849.37208679044,0.85,1.0538911541075415,0.6800167356587516,42257.704602238395,25750.0,0.0,10000.138248497326,-10000.138248497326,0.18415135470528307,4.603783867632073,7953.116310323902,2047.0219381734232,10000.138248497326,2.001159736727801,0.996490014638977,1.449476480866857,1.4487754787202909,1.2696655741056946,0.00024340530517040544,0.003332693244023917,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53552.08512578232,15749.861751502674,,,,,,,,,,,,,,,,,,,,3.0,15457.842336328824,1532.2474701088233,0.377703584399263,0.12345336249991416,6.112874298809886,3.1781750706410357
2718.0,-29.442024724741643,4.169758411158158,35.00461027931324,23.992931702546798,4.643566656072755,-26.03339341987825,-39.66073900284243,1.2349353512137369,-5.496786430016016,-5.496786430016345,39.925906589507655,43249.179379846406,23547.190398084083,23547.190398084083,66796.3697779305,78333.53162982989,78333.53162982989,23547.190398084083,101880.72202791397,101880.72202791397,101880.72202791397,126341.12955634006,92132.95747471481,57048.60522474895,38982.61361107318,24460.40752842609,0.0,63443.02113949927,20791.346399162176,1531.2474701088233,0.0,0.88463957776008,2.8382276904141652,0.0014959135982669303,347840.6342354018,1551341.0145339738,4.45991888769413,1551341.0145339738,4.45991888769413,0.85,0.0958551989045952,4.027634451161993,1.269288566610776,1.0,0.0,4.027634451160322,1.2859362980282119,1.2862527169674913,3.1320637401228657,19443.922928733984,1982.7283454323326,4632.441516551485,4632.441516551485,5.083105812334842,4.169758411158158,-3.252091839173252,7.42185025033141,3.156900153846726,3.156900153846726,0.901971472527636,0.0,0.0,0.00024604832099962376,0.9947076034222941,0.00024735743464018357,198.46274952130292,0.23272835469728845,0.0004535352372382282,1285.3188623331387,0.08325416226506088,8.193744488166071e-05,0.00016411087611796303,0.0006609786184630859,0.09585519834684689,0.07225601762518898,0.02359918072165792,0.09585488311880222,0.07225601804562191,0.023599180858973293,0.37775885234496975,0.37775885234496975,0.12337798533189835,0.0,0.8457193461076713,6.42548015576233,3.410605131648481e-13,3.410605131648481e-13,7.214626671025599,3.410605131648481e-13,24460.40752842609,20791.346399162176,0.85,1.0528560679835508,0.6817011328125373,42257.704602238395,25750.0,0.0,9947.849457748893,-9947.849457748893,0.18386103532622197,4.596525883155545,7914.766691478804,2033.0827662700883,9947.849457748893,2.1851519314601755,0.9949190223280402,1.4492369127110338,1.448466434534126,1.2699826703778836,0.0002447310595161102,0.003317060036596912,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53490.87292232043,15802.150542251107,,,,,,,,,,,,,,,,,,,,2.0,15458.894813479124,1531.2474701088233,0.37775885234496975,0.12337798533189835,6.112874298809886,3.156900153846726
2719.0,-29.391377952445428,4.107286220829699,35.00126675270205,23.992014093697094,4.6323006285182675,-25.988930641601595,-39.620223676878936,1.2298533176821111,-5.513661520699429,-5.513661520699809,39.91188060121945,43300.985364919936,23349.78810858298,23349.78810858298,66650.77347350292,78375.61580776348,78375.61580776348,23349.78810858298,101725.40391634646,101725.40391634646,101725.40391634646,126118.85405589803,92150.03987929686,57075.409436484275,38971.8116031251,24393.450139551573,0.0,63365.26174267667,20734.432618618837,1530.2474701088233,0.0,0.8846036841211526,2.8398030533983016,0.0014959135982669303,347610.94633779256,1550737.282138305,4.461129025066342,1550737.282138305,4.461129025066342,0.85,0.09584100209688681,4.027634451161993,1.2693476038752127,1.0,0.0,4.027634451162246,1.285957410295877,1.286275517982095,3.1320123193156935,19447.528033435217,1983.0959638036657,4632.441516551485,4632.441516551485,5.04049279956484,4.107286220829699,-3.3010302569904435,7.408316477820142,3.1361538182257367,3.1361538182257367,0.8960439480644962,0.0,0.0,0.00024735743464018357,0.9947674839139948,0.00024865854447406676,198.42109658079028,0.23242735235987302,0.0004504732945843658,1276.6413168520926,0.08370463555964525,8.231282579488523e-05,0.00016504460884529833,0.0006647393525638789,0.09584100171412527,0.07225719760781578,0.023583804106309482,0.09584156471102183,0.07225719789639001,0.023583804200496793,0.3778163556214697,0.3778163556214697,0.12331435026415237,0.0,0.3623330917923795,6.630408521602874,3.979039320256561e-13,3.979039320256561e-13,7.4186876655890615,3.979039320256561e-13,24393.450139551573,20734.432618618837,0.85,1.0518503615461823,0.6833552671298541,42257.704602238395,25750.0,0.0,9896.874730835918,-9896.874730835918,0.18357608501660772,4.589402125415189,7877.284332329538,2019.590398506379,9896.874730835918,2.3688568477709664,0.9933770834232012,1.4489985395944842,1.4481609319179225,1.2702897781358866,0.00024604832099962376,0.0033019863589029944,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53431.22064992641,15853.125269164082,,,,,,,,,,,,,,,,,,,,2.0,15459.937544578108,1530.2474701088233,0.3778163556214697,0.12331435026415237,6.112874298809886,3.1361538182257367
2720.0,-29.341272637066307,4.046826565489132,34.99767387686132,23.99132188819351,4.6213968934920455,-25.944919561403264,-39.58010404659433,1.2250438178292489,-5.529870028695029,-5.5298700286954485,39.89793858679215,43352.13350681894,23157.967495815978,23157.967495815978,66510.10100263491,78417.14477510433,78417.14477510433,23157.967495815978,101575.1122709203,101575.1122709203,101575.1122709203,125903.16211941239,92166.93012780347,57101.918859519224,38961.12363142694,24328.049848492086,0.0,63289.17347991903,20678.842371218274,1529.2474701088233,0.0,0.884570920592957,2.841385473982283,0.0014959135982669303,347390.44347820897,1550137.3403080276,4.462233689526535,1550137.3403080276,4.462233689526535,0.85,0.0958287323854978,4.027634451161993,1.2694057894451545,1.0,0.0,4.027634451162181,1.2859772625514796,1.286297048433327,3.1319639689202985,19451.092585135404,1983.4594469197336,4632.441516551485,4632.441516551485,4.999084697145922,4.046826565489132,-3.348331812226253,7.395158377715385,3.115924304828582,3.115924304828582,0.8902640870938806,0.0,0.0,0.00024865854447406676,0.9948254034909182,0.0002499519449357696,198.37990406557952,0.23213124676221245,0.00044753381226208226,1268.3108239507412,0.08415216937190732,8.268610641026836e-05,0.00016597243806379841,0.0006684763094891046,0.09582873238517262,0.0722585616655764,0.023570170719596214,0.09582875470289381,0.07225856166582159,0.023570170719676216,0.3778757408836345,0.3778757408836345,0.12326010887662225,0.0,3.979039320256561e-13,6.834106269351537,3.979039320256561e-13,3.979039320256561e-13,7.618643193766559,3.979039320256561e-13,24328.049848492086,20678.842371218274,0.85,1.0508922355217334,0.6849849843682048,42257.704602238395,25750.0,0.0,9847.191145051958,-9847.191145051958,0.18329665255817543,4.582416313954382,7840.65845926096,2006.5326857909995,9847.191145051958,2.552279936487203,0.9918650030204292,1.4487613342151318,1.4478588900178493,1.2705871294090745,0.00024735743464018357,0.0032874541993645353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53373.2065712411,15902.808854948042,,,,,,,,,,,,,,,,,,,,3.0,15460.970767425619,1529.2474701088233,0.3778757408836345,0.12326010887662225,6.112874298809886,3.115924304828582
2721.0,-29.29169852511705,3.988328637207177,34.9938548604229,23.99126471662896,4.611323123267285,-25.901302545424343,-39.54029989019034,1.2209271435719662,-5.5451860404510285,-5.545186040451354,39.88417298747473,43402.33521071006,22970.988880226243,22970.988880226243,66373.32409093631,78457.88379370137,78457.88379370137,22970.988880226243,101428.87267392762,101428.87267392762,101428.87267392762,125693.02703410039,92183.58530823153,57128.03672522939,38950.60953666905,24264.15436017277,0.0,63214.76389684182,20624.531206146854,1528.2474701088233,0.0,0.8845421216161444,2.843010792704124,0.0014959135982669303,347182.18320193735,1549545.161964726,4.463204729211113,1549545.161964726,4.463204729211113,0.8499999999999999,0.09581799431692974,4.027634451161993,1.2694624546030542,1.0,0.0,4.027634451162312,1.285993884123028,1.2863153375298633,3.131923488041004,19454.6075275999,1983.8178713016066,4632.441516551485,4632.441516551485,4.958721831274509,3.988328637207177,-3.393856524872412,7.382185162079589,3.0961977858355603,3.0961977858355603,0.8846279388101601,0.0,0.0,0.0002499519449357696,0.9948822010325424,0.0002512377291264795,198.3391629840342,0.23184005195546467,0.0004446818603480504,1260.2283922263748,0.08459685123225537,8.305799757403922e-05,0.0001668939473617304,0.0006721878120845216,0.09581799416151887,0.07226006757007224,0.023557926591446635,0.0958177508304447,0.07226006768727364,0.0235579266296561,0.3779366936957442,0.3779366936957442,0.12321338243326484,0.0,3.410605131648481e-13,7.035712758790737,3.410605131648481e-13,3.410605131648481e-13,7.813507650209601,3.410605131648481e-13,24264.15436017277,20624.531206146854,0.85,1.0499655460115116,0.6865854198480748,42257.704602238395,25750.0,0.0,9798.762513608825,-9798.762513608825,0.18302269669481247,4.575567417370308,7804.867587811657,1993.8949257971678,9798.762513608825,2.735426690445796,0.9903825578723611,1.4485252698739075,1.4475601954202002,1.2708749881062509,0.00024865854447406676,0.0032734444429595865,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53316.69550807359,15951.237486391175,,,,,,,,,,,,,,,,,,,,2.0,15461.994831311964,1528.2474701088233,0.3779366936957442,0.12321338243326484,6.112874298809886,3.0961977858355603
