time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2722.0,-29.242643596356654,3.931744658592824,34.989833319063855,23.99197438443082,4.602240085514752,-25.85805432599107,-39.50077338432891,1.217650815147575,-5.559544456607739,-5.559544456608157,39.87064294302627,43451.483616404876,22788.522751812125,22788.522751812125,66240.006368217,78497.71536984964,78497.71536984964,22788.522751812125,101286.23812166177,101286.23812166177,101286.23812166177,125487.99412774993,92199.9415653791,57153.70981192776,38940.257503834815,24201.756006088162,0.0,63142.01350992298,20571.49260517494,1527.2474701088233,0.0,0.8845174110212402,2.844688464565203,0.0014959135982669303,346987.03292595065,1548963.2835265263,4.464037951115843,1548963.2835265263,4.464037951115843,0.8500000000000001,0.09580849933581582,4.027634451161993,1.269517368567176,1.0,0.0,4.027634451161751,1.2860065830944185,1.2863296932885695,3.1318925611334016,19458.059384699645,1984.169862766556,4632.441516551485,4632.441516551485,4.919333070992879,3.931744658592824,-3.43758420907546,7.369328867668283,3.076962288412986,3.076962288412986,0.8791320824037102,0.0,0.0,0.0002512377291264795,0.9949376970379522,0.00025251604183301534,198.29886299243742,0.2315537149415726,0.00044195252922393574,1252.493467820634,0.0850388037614793,8.34288240394055e-05,0.00016780890508707398,0.0006758729273404722,0.09580849928948439,0.07226170105142132,0.02354679823806306,0.09580888187189643,0.07226170108636588,0.02354679824944994,0.37799890947663745,0.37799890947663745,0.12317266794524556,0.0,3.979039320256561e-13,7.234503808677857,3.979039320256561e-13,3.979039320256561e-13,8.002790912879448,3.979039320256561e-13,24201.756006088162,20571.49260517494,0.85,1.0490638908404015,0.688154862365552,42257.704602238395,25750.0,0.0,9751.55468191148,-9751.55468191148,0.18275412848734607,4.568853212183647,7769.891567880394,1981.6631140310865,9751.55468191148,2.918302534510525,0.9889292667064173,1.448290320505927,1.4472647829601006,1.2711535879117055,0.0002499519449357696,0.0032599398847246073,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53261.75275197051,15998.44531808852,,,,,,,,,,,,,,,,,,,,2.0,15463.009923600113,1527.2474701088233,0.37799890947663745,0.12317266794524556,6.112874298809886,3.076962288412986
2723.0,-29.194096834153356,3.8770235469005963,34.98562845556743,23.993062774557643,4.593676605090633,-25.815211566344452,-39.46159399403257,1.2147913372866008,-5.5731982303776135,-5.57319823037802,39.85726683508009,43499.9141189776,22610.99937671502,22610.99937671502,66110.91349569261,78536.97592875664,78536.97592875664,22610.99937671502,101147.97530547166,101147.97530547166,101147.97530547166,125288.95590082342,92216.14230502417,57179.08049526479,38930.068677510426,24140.980595351768,0.0,63071.04927286219,20519.833506049003,1526.2474701088233,0.0,0.8844957805052743,2.846367283890888,0.0014959135982669303,346801.53959828726,1548388.1877039464,4.464767340702986,1548388.1877039464,4.464767340702986,0.85,0.0957999703546622,4.027634451161993,1.2695712148910392,1.0,0.0,4.027634451161071,1.28601734393563,1.2863421008513474,3.1318663548005707,19461.478421075786,1984.5185074491071,4632.441516551485,4632.441516551485,4.881011297374623,3.8770235469005963,-3.4797411442015114,7.356764691102107,3.058206669259668,3.058206669259668,0.8737733340741908,0.0,0.0,0.00025251604183301534,0.9949919972936055,0.00025378700785520195,198.25899456820383,0.2312721613238415,0.0004393309732115097,1245.0639780814183,0.08547813473469082,8.379790366458154e-05,0.0001687181381684338,0.0006795349858230932,0.09579997038253438,0.07226341296711968,0.023536557415414702,0.09580031149250827,0.07226341294609487,0.023536557408567336,0.37806209923355105,0.37806209923355105,0.12313676302149681,0.0,3.979039320256561e-13,7.430441396380786,3.979039320256561e-13,3.979039320256561e-13,8.188579437341275,3.979039320256561e-13,24140.980595351768,20519.833506049003,0.85,1.0481974575954676,0.6896970102841536,42257.704602238395,25750.0,0.0,9705.534026352845,-9705.534026352845,0.18249084484876432,4.562271121219104,7735.710010291809,1969.8240160610364,9705.534026352845,3.1009127967426995,0.987504571692447,1.4480564607058812,1.4469725773145328,1.2714231485870624,0.0002512377291264795,0.0032469243932738007,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53208.30260667265,16044.465973647155,,,,,,,,,,,,,,,,,,,,2.0,15464.016267388775,1526.2474701088233,0.37806209923355105,0.12313676302149681,6.112874298809886,3.058206669259668
2724.0,-29.174978609336943,3.863789292275838,34.98139575816113,23.99921806007626,4.594262752552475,-25.797939766633686,-39.4458084256388,1.2172239098497335,-5.575471131984614,-5.575471131984975,39.848047630266784,43526.3524214715,22507.38018443667,22507.38018443667,66033.73260590817,78559.70692019929,78559.70692019929,22507.38018443667,101067.08710463595,101067.08710463595,101067.08710463595,125167.78702653162,92231.43033525415,57198.07583652844,38925.94944302856,24100.69992189567,0.0,63026.64936492423,20485.59493361132,1525.2474701088233,0.0,0.8845178827901831,2.8479287099229875,0.0014959135982669303,346770.66865739255,1547991.9088028506,4.464022043145344,1547991.9088028506,4.464022043145344,0.85,0.09579272329765307,4.027634451161993,1.2696165843820202,1.0,0.0,4.027634451161474,1.2860033150268295,1.2863297029514478,3.1319005200837804,19464.704837438305,1984.847510356575,4632.441516551485,4632.441516551485,4.858643137537497,3.863789292275838,-3.50331664619037,7.367105938466208,3.0399187083301675,3.0399187083301675,0.8685482023800478,0.0,0.0,0.00025378700785520195,0.9980253391893513,0.00025428914265978567,198.24305376326788,0.11550715545923755,9.244634332741208e-05,261.99293698988583,0.08557058107801824,8.394703371839804e-05,0.0001698399741368039,0.0006840533310178533,0.09579272344808316,0.07226556959107548,0.023527153857007686,0.09579245517155455,0.07226556947759177,0.023527153820061295,0.3781260275886084,0.3781260275886084,0.12310470574916448,0.0,3.410605131648481e-13,7.601735977607291,3.410605131648481e-13,3.410605131648481e-13,8.283544241591073,3.410605131648481e-13,24100.69992189567,20485.59493361132,0.85,1.0477112978602579,0.6906023540844439,42257.704602238395,25750.0,0.0,4830.730370534997,-4830.730370534997,0.09112386269846807,2.2780965674617,3851.4677528938983,979.2626176410987,4830.730370534997,3.1920874513228306,0.9861889902431603,1.4479400636049224,1.4466835092263344,1.2716839061290375,0.00025251604183301534,0.0032343814305796277,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47350.42790976328,20919.269629465,,,,,,,,,,,,,,,,,,,,2.0,15465.014066071702,1525.2474701088233,0.3781260275886084,0.12310470574916448,6.112874298809886,3.0399187083301675
2725.0,-29.181303519768125,3.890623247935625,34.97742209166273,24.0062866936438,4.601288419954962,-25.8029298452487,-39.45095323780549,1.2229147454352884,-5.568568329305606,-5.568568329306006,39.84711763866546,43522.1328373699,22529.925320825212,22529.925320825212,66052.05815819511,78559.88096529162,78559.88096529162,22529.925320825212,101089.80628611683,101089.80628611683,101089.80628611683,125194.81318681566,92237.00836065502,57199.26023273226,38930.83125324751,24105.00690069883,0.0,63035.838153946344,20489.255865594005,1525.0718168552394,0.0,0.8845570868307352,2.848187814568809,0.0014959135982669303,346864.43038674624,1547951.9382401097,4.4627001290221004,1547951.9382401097,4.4627001290221004,0.85,0.09579404670051023,4.027634451161993,1.2696282932581382,1.0,0.0,4.027634451163103,1.285976641718223,1.2863030228731498,3.131965480944178,19465.88203503363,1984.967551103958,4632.441516551485,4632.441516551485,4.86350993106484,3.890623247935625,-3.4981149279706067,7.388738175906232,3.034054747429866,3.034054747429866,0.8668727849799617,0.0,0.0,0.00025378700785520195,0.9986781530372268,0.0002541229194644671,198.248193232293,0.0,0.0,0.0,0.08557058107801824,8.389840251779983e-05,0.00016988860533740212,0.0006842491997167841,0.09579404616722581,0.07227370957140701,0.0235203365958188,0.09579438320597843,0.07227370997375387,0.02352033672675636,0.3781891824381796,0.3781891824381796,0.12307572659796527,0.0,3.979039320256561e-13,7.724646619041721,3.979039320256561e-13,3.979039320256561e-13,8.230650934250207,3.979039320256561e-13,24105.00690069883,20489.255865594005,0.85,1.0478492884774935,0.6904347449316053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465690283369184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.423931281053,1525.0718168552394,0.3781891824381796,0.12307572659796527,6.112874298809886,3.034054747429866
2726.0,-29.18758232458854,3.91689125446757,34.973795044467856,24.012058367393934,4.609091199646973,-25.80780043940368,-39.45483028711749,1.229309314458153,-5.559703399181046,-5.559703399181436,39.8492547398545,43512.82972863446,22597.839216166034,22597.839216166034,66110.66894480049,78551.65811183708,78551.65811183708,22597.839216166034,101149.49732800311,101149.49732800311,101149.49732800311,125275.41705278608,92234.48655704776,57195.65817382902,38932.03153690971,24125.91972478297,0.0,63057.95126169268,20507.031766065524,1525.2642409779953,0.0,0.8845951788246024,2.847852466817703,0.0014959135982669303,346984.8731637382,1548043.790918155,4.461415786813424,1548043.790918155,4.461415786813424,0.85,0.09579896579809309,4.027634451161993,1.2696134550916036,1.0,0.0,4.027634451160963,1.2859466712863499,1.2862730448347743,3.132038474918323,19465.34982857543,1984.9132811485501,4632.441516551485,4632.441516551485,4.878170428147893,3.91689125446757,-3.4790031557424412,7.395894410210011,3.0402559728743612,3.0402559728743612,0.8686445636783889,0.0,0.0,0.00025378700785520195,0.999326663899371,0.0002539580069493247,198.25329550059794,0.0,0.0,0.0,0.08557058107801824,8.386177201899932e-05,0.00016992523583620264,0.0006843967339757162,0.09579896522511622,0.0722840459374265,0.02351491928768972,0.09579931488538646,0.0722840463697601,0.02351491942833299,0.378248897387402,0.378248897387402,0.12304920994367258,0.0,3.979039320256561e-13,7.800866249324201,3.979039320256561e-13,3.979039320256561e-13,8.123664912956087,3.979039320256561e-13,24125.91972478297,20507.031766065524,0.85,1.0484113045544237,0.6900450911900818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466065307692748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15465.324722955103,1525.2642409779953,0.378248897387402,0.12304920994367258,6.112874298809886,3.0402559728743612
2727.0,-29.19381348034299,3.942597203562718,34.97049732250104,24.017324088513874,4.616299391358976,-25.81268757688025,-39.45875888513399,1.235173487896223,-5.551414588432351,-5.551414588432755,39.85158365908751,43503.93359085162,22665.286108582222,22665.286108582222,66169.21969943384,78543.79408982002,78543.79408982002,22665.286108582222,101209.08019840224,101209.08019840224,101209.08019840224,125356.41121971677,92232.06370611607,57192.20320714779,38933.17833218697,24147.331021314527,0.0,63080.509353501504,20525.231368117347,1525.4894835433752,0.0,0.8846295696296294,2.847454421981041,0.0014959135982669303,347097.5182383563,1548143.8926327613,4.460256300564014,1548143.8926327613,4.460256300564014,0.85,0.09580382342410872,4.027634451161993,1.2695994515856728,1.0,0.0,4.027634451162743,1.285919187970773,1.286245554543926,3.13210541442946,19464.838505287054,1984.8611406838274,4632.441516551485,4632.441516551485,4.8927301138288035,3.942597203562718,-3.4605779792836664,7.403175182846384,3.046331193591391,3.046331193591391,0.8703803410261116,0.0,0.0,0.00025378700785520195,0.9999707025266622,0.0002537944433911405,198.25835930808208,0.0,0.0,0.0,0.08557058107801824,8.38246695653497e-05,0.00016996233828985225,0.000684546169096258,0.0958038234241128,0.07229379405698008,0.02351002936713272,0.09580379459513322,0.072293794056977,0.023510029367131716,0.3783031097687631,0.3783031097687631,0.12302466328690509,0.0,3.979039320256561e-13,7.841950367499635,3.979039320256561e-13,3.979039320256561e-13,8.02289861397935,3.979039320256561e-13,24147.331021314527,20525.231368117347,0.85,1.048964575232316,0.6896572972652572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466437617499528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.226227447874,1525.4894835433752,0.3783031097687631,0.12302466328690509,6.112874298809886,3.046331193591391
2728.0,-29.199996043842106,3.9677549039379545,34.967508070462365,24.022274510376178,4.623403449058591,-25.817738316179955,-39.462866297084815,1.2407082078627751,-5.5431894826211305,-5.543189482621449,39.853964702457766,43494.20594961519,22731.075954971588,22731.075954971588,66225.28190458678,78535.07531068336,78535.07531068336,22731.075954971588,101266.15126565495,101266.15126565495,101266.15126565495,125434.19127984412,92229.6982893276,57188.828928259274,38934.29929007592,24168.04001418917,0.0,63102.339304265086,20542.834012060794,1525.6925444099352,0.0,0.8846634290784984,2.8470877931892002,0.0014959135982669303,347209.3259439665,1548246.2398073948,4.459114787882323,1548246.2398073948,4.459114787882323,0.85,0.09580785984662953,4.027634451161993,1.269586008549668,1.0,0.0,4.027634451161445,1.28589324976517,1.2862196097552008,3.13216859323083,19464.33930301471,1984.8102362187608,4632.441516551485,4632.441516551485,4.9069320948261455,3.9677549039379545,-3.442437240920837,7.410192144858792,3.0522806403258733,3.0522806403258733,0.8720801829502495,0.0,0.0,0.00025378700785520195,1.0006101613948295,0.0002536322512470073,198.2634331954217,0.0,0.0,0.0,0.08557058107801824,8.378589458228665e-05,0.0001700011132729153,0.000684702340553886,0.09580785984662249,0.07230239068996586,0.023505469156656626,0.0958078771366794,0.07230239068997117,0.023505469156658357,0.3783508393545208,0.3783508393545208,0.12300169262815777,0.0,3.410605131648481e-13,7.855177190432528,3.410605131648481e-13,3.410605131648481e-13,7.924507693416899,3.410605131648481e-13,24168.04001418917,20542.834012060794,0.85,1.0494901240548877,0.6892645570538368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446680712084065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.128477216775,1525.6925444099352,0.3783508393545208,0.12300169262815777,6.112874298809886,3.0522806403258733
2729.0,-29.20569668915831,3.992377789884141,34.964811617072954,24.027581267897062,4.630582113932051,-25.822145126953817,-39.46656571989877,1.2466079978244506,-5.535029075273542,-5.535029075273903,39.85650741447801,43484.78070043328,22795.253686457603,22795.253686457603,66280.03438689088,78527.47451786623,78527.47451786623,22795.253686457603,101322.72820432382,101322.72820432382,101322.72820432382,125511.65211098095,92227.27101571736,57184.57719828198,38936.32646381709,24188.923906657135,0.0,63125.25037047423,20560.585320658563,1525.8930185954882,0.0,0.8846963502355046,2.846705338810169,0.0014959135982669303,347320.28211797005,1548355.5418216058,4.458004964120392,1548355.5418216058,4.458004964120392,0.85,0.09581111813440132,4.027634451161993,1.2695721407653768,1.0,0.0,4.027634451161915,1.2858659216557766,1.2861920757033185,3.132235160237944,19463.82704635544,1984.7580005766945,4632.441516551485,4632.441516551485,4.920786070371593,3.992377789884141,-3.424576700117506,7.416954490001647,3.0581075419450072,3.0581075419450072,0.8737450119842878,0.0,0.0,0.0002536322512470073,1.0005896455461387,0.00025348278625107154,198.26811396927718,0.0,3.068257645034949e-05,86.95442166029046,0.08560126365446859,8.375098530841045e-05,0.00016988126593859686,0.0006842196393013052,0.09581111813440363,0.07230989710575865,0.02350122102864498,0.095811159750885,0.07230989710575692,0.023501221028644412,0.3783917200839632,0.3783917200839632,0.12297998276782658,0.0,3.410605131648481e-13,7.848712515287161,3.410605131648481e-13,3.410605131648481e-13,7.839137233120596,3.410605131648481e-13,24188.923906657135,20560.585320658563,0.85,1.0499765782773394,0.6888650808547534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467175121263731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.65902389868,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15465.031492745331,1525.8930185954882,0.3783917200839632,0.12297998276782658,6.112874298809886,3.0581075419450072
2730.0,-29.21136616687457,4.016475288468038,34.96239214721689,24.03273502076047,4.6375361183052775,-25.82655191348377,-39.47028948515651,1.252301848444423,-5.527120437376084,-5.527120437376465,39.85917614596025,43475.593089376634,22858.300169932434,22858.300169932434,66333.89325930907,78520.16465080132,78520.16465080132,22858.300169932434,101378.46482073376,101378.46482073376,101378.46482073376,125588.38615888784,92225.05900773352,57180.48744631179,38938.41284602415,24209.921338154072,0.0,63148.334184178224,20578.433137430962,1526.098072326856,0.0,0.8847274962709846,2.8462960908071975,0.0014959135982669303,347427.8415742281,1548470.2672308227,4.456955033351844,1548470.2672308227,4.456955033351844,0.8500000000000001,0.09581363049257842,4.027634451161993,1.2695590400556105,1.0,0.0,4.027634451161548,1.2858395488098027,1.2861655039699837,3.132299403055418,19463.36021978291,1984.7103975142286,4632.441516551485,4632.441516551485,4.934395844666544,4.016475288468038,-3.4071377580214133,7.423613046489451,3.0638150373786703,3.0638150373786703,0.8753757249653343,0.0,0.0,0.00025348278625107154,1.0005864480078168,0.000253334218903084,198.27276934292038,0.0,2.963414284860878e-05,83.98316083295728,0.0856308977973172,8.371585990666181e-05,0.00016976692634440972,0.0006837591212126252,0.09581363049255301,0.07231638265521483,0.02349724783733819,0.09581363229944173,0.072316382655234,0.023497247837344415,0.3784259359286853,0.3784259359286853,0.12295928154622829,0.0,3.979039320256561e-13,7.828182337109979,3.979039320256561e-13,3.979039320256561e-13,7.761849998653531,3.979039320256561e-13,24209.921338154072,20578.433137430962,0.85,1.0504456549216303,0.6884677743450186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467514512840147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.68776307135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.943956616036,1526.098072326856,0.3784259359286853,0.12295928154622829,6.112874298809886,3.0638150373786703
2731.0,-29.216992534898118,4.04005866919814,34.960233494228014,24.03777247471737,4.6443564042657615,-25.830932877199373,-39.47399774389339,1.2578801476882147,-5.5193572808737486,-5.519357280874122,39.86192891851818,43466.529500815246,22919.99431238775,22919.99431238775,66386.52381320299,78512.9252384915,78512.9252384915,22919.99431238775,101432.91955087925,101432.91955087925,101432.91955087925,125663.6758771532,92222.84392644424,57176.448188781294,38940.43970851439,24230.756326273957,0.0,63171.19603478834,20596.142877332863,1526.2956849725194,0.0,0.8847575725849388,2.8458804561931923,0.0014959135982669303,347533.44788226957,1548588.6121918522,4.455941209769404,1548588.6121918522,4.455941209769404,0.85,0.09581532530226645,4.027634451161993,1.2695461877109486,1.0,0.0,4.027634451160966,1.2858137166509578,1.286139474222911,3.1323623313433044,19462.892744613866,1984.6627283133248,4632.441516551485,4632.441516551485,4.947713690609097,4.04005866919814,-3.3900341019442037,7.430092771142343,3.069405079101286,3.069405079101286,0.8769728797432246,0.0,0.0,0.000253334218903084,1.0005820143067645,0.00025318686052797193,198.27738950662825,0.0,2.9456859519424e-05,83.48073987804761,0.08566035465683662,8.368089430647738e-05,0.00016965332459660662,0.0006833015748994611,0.09581532530201903,0.07232184470036246,0.023493480601656576,0.0958153030851884,0.07232184470054921,0.023493480601717246,0.37845396224866373,0.37845396224866373,0.12293938723561633,0.0,3.979039320256561e-13,7.797705393967249,3.979039320256561e-13,3.979039320256561e-13,7.6913067525260885,3.979039320256561e-13,24230.756326273957,20596.142877332863,0.85,1.0508986370409066,0.6880751391326871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467852063859756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.18534211644,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.856854856149,1526.2956849725194,0.37845396224866373,0.12293938723561633,6.112874298809886,3.069405079101286
2732.0,-29.222578066961027,4.063138825620307,34.958320898154405,24.04272205838936,4.651063050392869,-25.835288523326373,-39.477690531034,1.2633601520153752,-5.511743975149386,-5.511743975149806,39.864774239642166,43457.579827987945,22980.3812293399,22980.3812293399,66437.96105732785,78505.79046067022,78505.79046067022,22980.3812293399,101486.17169001012,101486.17169001012,101486.17169001012,125737.65222923686,92220.67138472704,57172.4607520679,38942.45625851016,24251.480539226748,0.0,63193.93679773691,20613.758458342734,1526.4894645007757,0.0,0.8847865261011636,2.845458543281834,0.0014959135982669303,347637.04016942624,1548710.943110549,4.45496527745076,1548710.943110549,4.45496527745076,0.85,0.09581630626087093,4.027634451161993,1.2695334408665082,1.0,0.0,4.027634451163806,1.2857883436135826,1.2861139052757977,3.132424143652383,19462.43424708088,1984.6159745765253,4632.441516551485,4632.441516551485,4.960749347235606,4.063138825620307,-3.3732650513939415,7.436403877014248,3.074880191102314,3.074880191102314,0.8785371974578039,0.0,0.0,0.00025318686052797193,1.000577815300193,0.00025304064976896466,198.28197632332234,0.0,2.921783393915924e-05,82.80334138357729,0.08568957249077579,8.364608800459458e-05,0.00016954077252337733,0.0006828482562917732,0.09581630626015297,0.07232641390471618,0.02348989235543679,0.09581639653357933,0.07232641390525812,0.023489892355612794,0.37847641982498725,0.37847641982498725,0.12292013845379343,0.0,3.979039320256561e-13,7.760505940192729,3.979039320256561e-13,3.979039320256561e-13,7.626926614221077,3.979039320256561e-13,24251.480539226748,20613.758458342734,0.85,1.0513344226357348,0.6876859083345515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468187063017852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.507943621975,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.770427744514,1526.4894645007757,0.37847641982498725,0.12292013845379343,6.112874298809886,3.074880191102314
2733.0,-29.228123154635057,4.085724698736037,34.95663929078287,24.047431081440322,4.6574915487891975,-25.83963559400866,-39.481389115657635,1.268593843671336,-5.504365677747671,-5.504365677747999,39.86767352039985,43448.83112282137,23039.695226112395,23039.695226112395,66488.52634893377,78498.80813944976,78498.80813944976,23039.695226112395,101538.50336556215,101538.50336556215,101538.50336556215,125810.60989727643,92218.52244403542,57168.54542741421,38944.4189073569,24272.10653171428,0.0,63216.52543907118,20631.290551957136,1526.680188801503,0.0,0.8848140586529405,2.845017272146596,0.0014959135982669303,347737.45789154037,1548835.6014672986,4.454037281052368,1548835.6014672986,4.454037281052368,0.85,0.09581666498448194,4.027634451161993,1.2695211665751414,1.0,0.0,4.027634451163179,1.2857641232934585,1.2860894908207519,3.132483150054996,19461.98073035536,1984.5697287407384,4632.441516551485,4632.441516551485,4.973553393775766,4.085724698736037,-3.356893089818943,7.44261778855498,3.080242802738331,3.080242802738331,0.8800693722109517,0.0,0.0,0.00025304064976896466,1.0005736562568572,0.00025289557464024077,198.28653011054004,0.0,2.8990958255695214e-05,82.16037569664023,0.08571856344903148,8.361124047223889e-05,0.00016942940929672576,0.0006823997259235188,0.09581666498361036,0.07233021019055924,0.023486454793051108,0.09581648865226132,0.0723302101912172,0.023486454793264736,0.378493994256113,0.378493994256113,0.12290140609500178,0.0,3.410605131648481e-13,7.719097567705603,3.410605131648481e-13,3.410605131648481e-13,7.56821740815144,3.410605131648481e-13,24272.10653171428,20631.290551957136,0.85,1.0517586325274422,0.6873017904898595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468519645365525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.86497793504,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.684631167689,1526.680188801503,0.378493994256113,0.12290140609500178,6.112874298809886,3.080242802738331
2734.0,-29.23362740328517,4.107828698142906,34.955175315652525,24.052172793913655,4.6639417609916185,-25.843943718043228,-39.48505511563269,1.2738511658400125,-5.497034185175892,-5.497034185176265,39.87064637090765,43440.125346171815,23097.520071175786,23097.520071175786,66537.64541734761,78491.87023924955,78491.87023924955,23097.520071175786,101589.39031042534,101589.39031042534,101589.39031042534,125881.83675247905,92216.41019093757,57164.66529785867,38946.383214532114,24292.44644205372,0.0,63238.82965658583,20648.57947574566,1526.8612157481982,0.0,0.8848410725576001,2.844589886816725,0.0014959135982669303,347837.26116298477,1548963.4309264286,4.453126803458347,1548963.4309264286,4.453126803458347,0.85,0.09581644372860271,4.027634451161993,1.269508915911429,1.0,0.0,4.027634451160717,1.285739790836117,1.2860649656674126,3.13254243188882,19461.534956252737,1984.5242724327613,4632.441516551485,4632.441516551485,4.986035978792066,4.107828698142906,-3.3407682791718414,7.448596977314747,3.0854947725042767,3.0854947725042767,0.8815699350012219,0.0,0.0,0.00025289557464024077,1.0005694558237082,0.0002527516437447585,198.29105054020386,0.0,2.8766443879999355e-05,81.52410195591817,0.08574732989291148,8.357671319034927e-05,0.00016931886144989152,0.0006819544796071073,0.09581644372858822,0.07233331299683868,0.02348313073174954,0.09581637989777136,0.07233331299684961,0.02348313073175309,0.37850738203037626,0.37850738203037626,0.12288308687463512,0.0,3.979039320256561e-13,7.675157371800765,3.979039320256561e-13,3.979039320256561e-13,7.514054935809611,3.979039320256561e-13,24292.44644205372,20648.57947574566,0.85,1.0521644024514016,0.6869217153775689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446884983390212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.22870419431,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.599458642388,1526.8612157481982,0.37850738203037626,0.12288308687463512,6.112874298809886,3.0854947725042767
2735.0,-29.23909227018285,4.129459417237669,34.95391634392014,24.05673286356034,4.670173436212896,-25.848238299493172,-39.48871867088599,1.2789156777102526,-5.489927068149711,-5.489927068150038,39.873687187422924,43431.58146573112,23154.31370862841,23154.31370862841,66585.89517435952,78485.08203259579,78485.08203259579,23154.31370862841,101639.3957412242,101639.3957412242,101639.3957412242,125952.12065004763,92214.34350525112,57160.842938400565,38948.33396316728,24312.724908823428,0.0,63261.05887199071,20665.81617249991,1527.0445446276265,0.0,0.8848666705718429,2.8441490647719823,0.0014959135982669303,347934.03148760815,1549094.191102289,4.452264081438267,1549094.191102289,4.452264081438267,0.85,0.0958158396855615,4.027634451161993,1.2694969487795609,1.0,0.0,4.027634451162675,1.2857163602742294,1.2860413441157899,3.1325995185306206,19461.09879878741,1984.4797967488807,4632.441516551485,4632.441516551485,4.99829595816789,4.129459417237669,-3.3250242567796966,7.454483674017366,3.0906390201565754,3.0906390201565754,0.8830397200447359,0.0,0.0,0.0002527516437447585,1.0005654056582831,0.00025260881729013046,198.2955388052039,0.0,2.8540208470368665e-05,80.88295080502479,0.08577587010138185,8.354222209965164e-05,0.00016920942164510688,0.0006815136960790283,0.09581583968555386,0.07233591384830144,0.023479925837252422,0.09581580599882174,0.0723359138483072,0.023479925837254292,0.3785172392762804,0.3785172392762804,0.12286509816500846,0.0,3.410605131648481e-13,7.630074796346719,3.410605131648481e-13,3.410605131648481e-13,7.463950487832506,3.410605131648481e-13,24312.724908823428,20665.81617249991,0.85,1.0525573925200438,0.6865452814126191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469177604814654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.58755304342,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.514919422609,1527.0445446276265,0.3785172392762804,0.12286509816500846,6.112874298809886,3.0906390201565754
2736.0,-29.244517618779362,4.150627078046997,34.95284950361158,24.06118152374404,4.676274511904766,-25.852510371885806,-39.49236720856277,1.2838666047342957,-5.482950352993953,-5.482950352994323,39.87676356517103,43423.14757323212,23209.880702880575,23209.880702880575,66633.02827611269,78478.37157025488,78478.37157025488,23209.880702880575,101688.25227313545,101688.25227313545,101688.25227313545,126020.97856765192,92212.28570673395,57157.06170972337,38950.24888556731,24332.726294516473,0.0,63282.975180083784,20682.817350339003,1527.2205168445248,0.0,0.8848914581750082,2.843711491289447,0.0014959135982669303,348029.04682228895,1549226.4889604757,4.451428704316005,1549226.4889604757,4.451428704316005,0.85,0.09581485407488208,4.027634451161993,1.2694851981429385,1.0,0.0,4.027634451161703,1.2856934604277823,1.2860182548404688,3.1326553141383315,19460.664516887995,1984.435512319497,4632.441516551485,4632.441516551485,5.010291143439765,4.150627078046997,-3.30958474671872,7.460211824765717,3.0956773349137343,3.0956773349137343,0.8844792385467812,0.0,0.0,0.00025260881729013046,1.000561340832967,0.00025246709719949176,198.299994789574,0.0,2.8321848776106964e-05,80.26411943148713,0.08580419195015795,8.35078854706187e-05,0.00016910093181951176,0.0006810767387198609,0.09581485407416547,0.07233805166525399,0.02347680240891148,0.09581478850365893,0.07233805166579502,0.023476802409087054,0.37852417350167405,0.37852417350167405,0.12284737386397379,0.0,3.979039320256561e-13,7.584705460235739,3.979039320256561e-13,3.979039320256561e-13,7.417166098232997,3.979039320256561e-13,24332.726294516473,20682.817350339003,0.85,1.052937667461046,0.6861742427511233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469503044574108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.96872166988,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.43098567565,1527.2205168445248,0.37852417350167405,0.12284737386397379,6.112874298809886,3.0956773349137343
2737.0,-29.24990526710053,4.171341518799819,34.951963113976866,24.065532045811437,4.682260797069279,-25.856760043793994,-39.49600065881384,1.2887179022494761,-5.476109999660082,-5.47610999966043,39.879884385277485,43414.81581047604,23264.267109661407,23264.267109661407,66679.08292013744,78471.72875559558,78471.72875559558,23264.267109661407,101735.99586525699,101735.99586525699,101735.99586525699,126088.48119563446,92210.23420331047,57153.3212582059,38952.12549456063,24352.48533037747,0.0,63304.61082493809,20699.612530820847,1527.3926208748453,0.0,0.8849153724964369,2.8432782630109563,0.0014959135982669303,348122.2248339786,1549360.7067624936,4.450622787733223,1549360.7067624936,4.450622787733223,0.8499999999999999,0.09581359675209646,4.027634451161993,1.2694735738867897,1.0,0.0,4.027634451162289,1.285671025858665,1.2859956323889865,3.132709978022601,19460.231563517696,1984.3913633623813,4632.441516551485,4632.441516551485,5.022031476606737,4.171341518799819,-3.29445052498805,7.465792043787869,3.100612011619944,3.100612011619944,0.8858891461771269,0.0,0.0,0.00025246709719949176,1.0005574636512746,0.0002523264343840669,198.30441998279548,0.0,2.8103093235231952e-05,79.64416622864735,0.08583229504339318,8.347370379458731e-05,0.00016899339340490445,0.0006806436132963651,0.09581359675208284,0.0723398421762068,0.023473754575876037,0.09581357662370292,0.07233984217621708,0.023473754575879375,0.37852872185879577,0.37852872185879577,0.12282986108981273,0.0,3.410605131648481e-13,7.539628624879924,3.410605131648481e-13,3.410605131648481e-13,7.372977843363856,3.410605131648481e-13,24352.48533037747,20699.612530820847,0.85,1.053305313013156,0.6858081148391373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446982614474841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.34876846704,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.347661449761,1527.3926208748453,0.37852872185879577,0.12282986108981273,6.112874298809886,3.100612011619944
2738.0,-29.255254654719355,4.191612267804682,34.95124608567194,24.06979036694395,4.688127910136164,-25.860987180548566,-39.499622863344825,1.2934657901704563,-5.469408707694583,-5.469408707694986,39.88304345262809,43406.60429579384,23317.510119416536,23317.510119416536,66724.11441521038,78465.19531205953,78465.19531205953,23317.510119416536,101782.70543147606,101782.70543147606,101782.70543147606,126154.71093649238,92208.22828218433,57149.637265914644,38953.99001807742,24372.005505016325,0.0,63325.99552309375,20716.204679263876,1527.5614635696634,0.0,0.8849384228053764,2.842849082208415,0.0014959135982669303,348213.52757014416,1549496.578423124,4.449846016137307,1549496.578423124,4.449846016137307,0.85,0.09581214013005591,4.027634451161993,1.2694622254697605,1.0,0.0,4.027634451162553,1.2856490743272664,1.2859734944628267,3.1327634667877846,19459.808229926257,1984.3481953497126,4632.441516551485,4632.441516551485,5.033524985928959,4.191612267804682,-3.279619959990015,7.4712322277946965,3.105445246377124,3.105445246377124,0.8872700703934641,0.0,0.0,0.0002523264343840669,1.000553527963817,0.0002521868419149603,198.3088139209306,0.0,2.7894058025975634e-05,79.05176044561495,0.08586018910141915,8.343964078556793e-05,0.00016888679359849896,0.0006802142682435992,0.09581214012987244,0.07234136791889384,0.02347077221097859,0.09581219955494803,0.07234136791903238,0.02347077221102353,0.37853134902012175,0.37853134902012175,0.12281251753715054,0.0,3.979039320256561e-13,7.4952514001447526,3.979039320256561e-13,3.979039320256561e-13,7.331111408142419,3.979039320256561e-13,24372.005505016325,20716.204679263876,0.85,1.05366072596328,0.6854468522324976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470147013315968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.75636268401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.264911641101,1527.5614635696634,0.37853134902012175,0.12281251753715054,6.112874298809886,3.105445246377124
2739.0,-29.260566570625283,4.211448051580127,34.95068740531257,24.07389791859316,4.693814575324699,-25.865198657516252,-39.50323857190085,1.2980549795821852,-5.462874492569995,-5.462874492570316,39.88622075284583,43398.52943674542,23369.705946946644,23369.705946946644,66768.23538369207,78458.78202081149,78458.78202081149,23369.705946946644,101828.48796775813,101828.48796775813,101828.48796775813,126219.763009588,92206.2544875621,57146.00190350936,38955.836204503044,24391.275041829864,0.0,63347.111246332905,20732.583785555384,1527.7268431834802,0.0,0.8849605382082614,2.8424199532818646,0.0014959135982669303,348302.57204615104,1549633.2433642957,4.449100775399859,1549633.2433642957,4.449100775399859,0.85,0.09581053713072973,4.027634451161993,1.2694511067355054,1.0,0.0,4.027634451162241,1.2856278647527182,1.2859521000629524,3.132815149379701,19459.391676376217,1984.3057187088575,4632.441516551485,4632.441516551485,5.044792441188483,4.211448051580127,-3.2651111980488956,7.476559249629022,3.1101791581915905,3.1101791581915905,0.8886226166261687,0.0,0.0,0.0002521868419149603,1.000549673442863,0.0002520482976594181,198.31317724845772,0.0,2.7682416980827678e-05,78.45196972366564,0.08588787151839998,8.340565167832345e-05,0.00016878119023663684,0.0006797889365052047,0.09581053713073062,0.0723426923104441,0.023467844820286514,0.0958105024321766,0.07234269231044343,0.0234678448202863,0.37853245161663185,0.37853245161663185,0.12279530936168746,0.0,3.410605131648481e-13,7.451840617437028,3.410605131648481e-13,3.410605131648481e-13,7.29122292028768,3.410605131648481e-13,24391.275041829864,20732.583785555384,0.85,1.0540060007480958,0.6850908996936733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470465616614623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.15657196206,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.182748733567,1527.7268431834802,0.37853245161663185,0.12279530936168746,6.112874298809886,3.1101791581915905
2740.0,-29.265841669528648,4.2308584114771595,34.95027671992154,24.077916202973597,4.699396640291956,-25.869387482372385,-39.506842964887596,1.3025536811382925,-5.456454575428268,-5.456454575428679,39.88941344665247,43390.56845983274,23420.7568123561,23420.7568123561,66811.32527218884,78452.43116596303,78452.43116596303,23420.7568123561,101873.18797831913,101873.18797831913,101873.18797831913,126283.40496847017,92204.28602090191,57142.4233147826,38957.625229021454,24410.216990151046,0.0,63367.8422191725,20748.68444162839,1527.8862685855381,0.0,0.8849820022515127,2.842000786891712,0.0014959135982669303,348390.0763462896,1549770.5796053582,4.4483775079314585,1549770.5796053582,4.4483775079314585,0.85,0.09580881325438817,4.027634451161993,1.2694401896605267,1.0,0.0,4.027634451162337,1.2856070775902315,1.2859311295351956,3.1328658043105007,19458.976247249906,1984.2633567273133,4632.441516551485,4632.441516551485,5.055812734747948,4.2308584114771595,-3.2508799406553437,7.481738352132503,3.1148156400768574,3.1148156400768574,0.889947325736245,0.0,0.0,0.0002520482976594181,1.0005458862053718,0.00025191078303797327,198.31751049967303,0.0,2.7475151506089697e-05,77.8645793682582,0.08591534666990606,8.337178168002552e-05,0.0001686765159793926,0.0006793673468605781,0.09580881325414425,0.0723438541493582,0.02346495910478605,0.09580869394299613,0.07234385414954238,0.02346495910484579,0.3785323636072891,0.3785323636072891,0.12277820948798367,0.0,3.979039320256561e-13,7.409461983899519,3.979039320256561e-13,3.979039320256561e-13,7.252734440442907,3.979039320256561e-13,24410.216990151046,20748.68444162839,0.85,1.0543411757829193,0.6847411390426759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470782001353308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.569181606654,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.101158196429,1527.8862685855381,0.3785323636072891,0.12277820948798367,6.112874298809886,3.1148156400768574
2741.0,-29.271080170482634,4.249852780175576,34.95000485976829,24.08188657080757,4.704912246807257,-25.873550016517953,-39.510424237791426,1.306996211177028,-5.450141763659985,-5.450141763660389,39.892635251093004,43382.671116351565,23470.67575618998,23470.67575618998,66853.34687254154,78446.15543858391,78446.15543858391,23470.67575618998,101916.8311947739,101916.8311947739,101916.8311947739,126345.7056376781,92202.35105982708,57138.86673761551,38959.42702467952,24428.87444290419,0.0,63388.30146758371,20764.54327646856,1528.0427504376266,0.0,0.8850028021769176,2.841593195980183,0.0014959135982669303,348476.1376160211,1549909.1773888322,4.44767664148254,1549909.1773888322,4.44767664148254,0.85,0.09580703411074787,4.027634451161993,1.269429324786179,1.0,0.0,4.027634451162847,1.2855865520953638,1.2859104220704909,3.1329158232072314,19458.567889209087,1984.221715795821,4632.441516551485,4632.441516551485,5.0665886816553245,4.249852780175576,-3.2369168914365565,7.486769671612133,3.1193568453984293,3.1193568453984293,0.8912448129709798,0.0,0.0,0.00025191078303797327,1.0005421211673056,0.0002517742908655117,198.32181385108578,0.0,2.727155738224546e-05,77.28759362128363,0.08594261822728831,8.333814152972661e-05,0.00016857264150824667,0.0006789489784619944,0.09580703411054681,0.07234491882889145,0.023462115281655357,0.09580701613054193,0.07234491882904329,0.023462115281704585,0.3785313567897919,0.3785313567897919,0.1227611962556873,0.0,3.979039320256561e-13,7.368126987357641,3.979039320256561e-13,3.979039320256561e-13,7.215350316027525,3.979039320256561e-13,24428.87444290419,20764.54327646856,0.85,1.054663799545565,0.6843955447920801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471096206252372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.992195859675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15464.02012816271,1528.0427504376266,0.3785313567897919,0.1227611962556873,6.112874298809886,3.1193568453984293
2742.0,-29.276282614047567,4.268439223443995,34.94986264692845,24.08571448121222,4.71026123264987,-25.87769677529488,-39.5139990147203,1.3112923586532477,-5.443992592197787,-5.443992592198197,39.89586755503304,43374.904239896234,23519.626807789784,23519.626807789784,66894.53104768602,78439.97766219296,78439.97766219296,23519.626807789784,101959.60446998275,101959.60446998275,101959.60446998275,126406.88469498546,92200.43214118874,57135.35871891572,38961.192691414464,24447.28022500271,0.0,63408.47291641717,20780.188191252302,1528.1977996419735,0.0,0.8850227145889906,2.841187939889916,0.0014959135982669303,348559.98405795585,1550048.2362610714,4.447005701042669,1550048.2362610714,4.447005701042669,0.85,0.0958052395232135,4.027634451161993,1.2694187599280853,1.0,0.0,4.027634451161102,1.2855667108027635,1.2858904003004665,3.1329641762790854,19458.16291679603,1984.1804201022808,4632.441516551485,4632.441516551485,5.077155690742196,4.268439223443995,-3.2232622139187455,7.491701437362741,3.12380491064158,3.12380491064158,0.8925156887547372,0.0,0.0,0.0002517742908655117,1.0005384116187297,0.00025163880560884867,198.32608774338388,0.0,2.706937521905154e-05,76.71460937079206,0.08596968760250737,8.330457491115127e-05,0.00016846971595436044,0.0006785344319552574,0.09580523952319299,0.07234592916761425,0.023459310355578744,0.09580522815935777,0.07234592916762973,0.023459310355583764,0.3785296499873265,0.3785296499873265,0.12274425233651687,0.0,3.979039320256561e-13,7.327842432316174,3.979039320256561e-13,3.979039320256561e-13,7.178932547209456,3.979039320256561e-13,24447.28022500271,20780.188191252302,0.85,1.0549777966718115,0.6840553359023724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471408244089503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.41921160919,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.93965547128,1528.1977996419735,0.3785296499873265,0.12274425233651687,6.112874298809886,3.12380491064158
2743.0,-29.281449271238237,4.286626420142129,34.94984103254113,24.089446174353384,4.7154836198145,-25.88182399451412,-39.517566771805264,1.315478130299734,-5.4379654210576405,-5.43796542105804,39.899095730790854,43367.264375948995,23567.53639622391,23567.53639622391,66934.80077217291,78433.92300024928,78433.92300024928,23567.53639622391,102001.45939647319,102001.45939647319,102001.45939647319,126466.82226268802,92198.5706836006,57131.91205932349,38962.95402697456,24465.362866214822,0.0,63428.31689318939,20795.558436282598,1528.3473726829338,0.0,0.8850420084929835,2.8407903947006843,0.0014959135982669303,348642.18234621896,1550187.126944123,4.446355620286677,1550187.126944123,4.446355620286677,0.85,0.09580341475926388,4.027634451161993,1.2694084022240717,1.0,0.0,4.027634451161746,1.2855473850315065,1.2858708954814386,3.133011274464444,19457.770071077506,1984.140360987443,4632.441516551485,4632.441516551485,5.087497880333355,4.286626420142129,-3.2098805230487892,7.496506943190918,3.128161575661179,3.128161575661179,0.8937604501889084,0.0,0.0,0.00025163880560884867,1.0005347296667673,0.00025150431878827247,198.33033239589628,0.0,2.6870260900889487e-05,76.15031939312081,0.08599655786340826,8.327108666820845e-05,0.0001683677189406402,0.0006781236252688821,0.09580341475903299,0.07234688428981337,0.023456530469219628,0.09580328706144339,0.07234688428998771,0.02345653046927616,0.3785274193670066,0.3785274193670066,0.12272736386784719,0.0,3.979039320256561e-13,7.288593424271141,3.979039320256561e-13,3.979039320256561e-13,7.143573786207014,3.979039320256561e-13,24465.362866214822,20795.558436282598,0.85,1.0552826253436347,0.6837208757876649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471718146798502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.854921631515,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.859730512848,1528.3473726829338,0.3785274193670066,0.12272736386784719,6.112874298809886,3.128161575661179
2744.0,-29.286581181822477,4.304423712920142,34.94993230687925,24.093155236355983,4.72067902727947,-25.885922669581973,-39.5211034809239,1.319643044269135,-5.432015186339811,-5.432015186340158,39.90234065916566,43359.64733562726,23614.324866638453,23614.324866638453,66973.97220226572,78427.88615474092,78427.88615474092,23614.324866638453,102042.21102137936,102042.21102137936,102042.21102137936,126525.32088814305,92196.70228127412,57128.463462167216,38964.70979900767,24483.109866763687,0.0,63447.819665771356,20810.643386749132,1528.4930423072553,0.0,0.8850608403401636,2.8404102402047724,0.0014959135982669303,348723.34630693594,1550326.7478798677,4.4457211262113665,1550326.7478798677,4.4457211262113665,0.85,0.09580159313878372,4.027634451161993,1.2693980703456331,1.0,0.0,4.027634451162438,1.2855281554776319,1.2858514881928151,3.1330581395671917,19457.375759727565,1984.1001524197934,4632.441516551485,4632.441516551485,5.097598055424041,4.304423712920142,-3.19673347956419,7.5011571924843325,3.132428778704189,3.132428778704189,0.8949796510583398,0.0,0.0,0.00025150431878827247,1.000531154908154,0.0002513708019530485,198.33454865960954,0.0,2.6672815827744395e-05,75.59076005582762,0.086023230679236,8.323790213449166e-05,0.0001682664166537808,0.0006777156166883456,0.09580159313861922,0.07234781754689718,0.02345377559172204,0.09580163505074708,0.07234781754702141,0.023453775591762316,0.37852480565921753,0.37852480565921753,0.12271051975957811,0.0,3.410605131648481e-13,7.250215909504561,3.410605131648481e-13,3.410605131648481e-13,7.108520353090739,3.410605131648481e-13,24483.109866763687,20810.643386749132,0.85,1.0555756297863241,0.6833906596638938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447202593026277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.29536229422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.780349059993,1528.4930423072553,0.37852480565921753,0.12271051975957811,6.112874298809886,3.132428778704189
2745.0,-29.291678559756768,4.321838283552317,34.95012868795256,24.0967032610439,4.725692575720654,-25.890008456727852,-39.52464172672478,1.323647724397291,-5.426238360568163,-5.426238360568488,39.90558479302812,43352.18732851621,23660.251524138996,23660.251524138996,67012.4388526552,78421.93367295232,78421.93367295232,23660.251524138996,102082.18519709131,102082.18519709131,102082.18519709131,126582.80474546041,92194.83071755043,57125.084373133985,38966.38482712938,24500.619548369094,0.0,63467.00437549848,20825.52661611373,1528.6387872785829,0.0,0.8850787767127763,2.840030806594677,0.0014959135982669303,348802.15908094397,1550466.344130793,4.445116819850268,1550466.344130793,4.445116819850268,0.85,0.09579981743781758,4.027634451161993,1.269387987381779,1.0,0.0,4.027634451161716,1.2855096749653578,1.2858328313862515,3.1331031804723914,19456.980781190057,1984.0598758179458,4632.441516551485,4632.441516551485,5.107512191919117,4.321838283552317,-3.1838920406356785,7.505730324187995,3.1366086727257936,3.1366086727257936,0.8961739064930839,0.0,0.0,0.0002513708019530485,1.0005276018632587,0.00025123824818518414,198.33873670715238,0.0,2.6481001252603147e-05,75.04715754987731,0.08604971168048861,8.32047154143424e-05,0.0001681660865387061,0.0006773115236603818,0.09579981743734241,0.07234876736156916,0.023451050075773253,0.09579991255283526,0.07234876736192801,0.023451050075889577,0.3785219121860399,0.3785219121860399,0.12269371113962951,0.0,3.410605131648481e-13,7.212664421638181,3.410605131648481e-13,3.410605131648481e-13,7.073921120900991,3.410605131648481e-13,24500.619548369094,20825.52661611373,0.85,1.055862640943007,0.6830665438694059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447233165616832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.75175978827,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.70149147558,1528.6387872785829,0.3785219121860399,0.12269371113962951,6.112874298809886,3.1366086727257936
