time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2746.0,-29.29673198719689,4.3389428400632015,34.95039170590678,24.102804238814883,4.733633733279566,-25.893761600854056,-39.527696546260245,1.330292009215405,-5.336433054447639,-5.417322659740868,39.90791862620206,43342.909934404226,23697.453218693896,23697.453218693896,67040.36315309812,78414.46470901977,78414.46470901977,23697.453218693896,102111.91792771366,102111.91792771366,102111.91792771366,126622.92473833564,92192.60865602299,57121.05388141737,38968.39419400624,24511.006810621984,0.0,63479.40100462823,20834.355789028687,1528.7783720108348,0.0,0.8851162386497732,2.839505725308766,0.0014959135982669303,348923.82272297854,1550566.7756901528,4.4438547175989065,1550566.7756901528,4.4438547175989065,0.85,0.095794861235387,4.027634451161993,1.2693739300267777,1.0,0.0,4.027634451162593,1.2854788307724236,1.2858018090356507,3.133178357158828,19456.511832897646,1984.0120564002639,4632.441516551485,4632.441516551485,5.1155428803632095,4.3389428400632015,-3.1687893890971797,7.507732229160381,3.1407027743880334,3.1407027743880334,0.8973436498251524,0.0,0.0,0.00025123824818518414,1.0005230732823445,0.0002511069008743245,198.3428887971978,0.0,2.6290546863992933e-05,74.50740981255598,0.08607600222735261,8.317607279416577e-05,0.00016806217539101835,0.0006768930075420948,0.09579486123539299,0.07234730183514267,0.023447559400250326,0.09579500113852746,0.07234730183513814,0.023447559400248855,0.37851881942784027,0.37851881942784027,0.12267693091033731,0.0,3.979039320256561e-13,7.175004599761735,3.979039320256561e-13,0.08088960529323685,7.042014918264556,3.979039320256561e-13,24511.006810621984,20834.355789028687,0.85,1.0560963413660798,0.6827870025308546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472635337013364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.21201205095,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.623154631568,1528.7783720108348,0.37851881942784027,0.12267693091033731,6.112874298809886,3.1407027743880334
2747.0,-29.301740426765733,4.355760466728748,34.95070832653658,24.10951954023915,4.742271814565255,-25.897404525609247,-39.53060255208982,1.3375680576995808,-5.196203909601479,-5.407665113699796,39.9100060858486,43333.21032212069,23731.88480013435,23731.88480013435,67065.09512225504,78406.66137396735,78406.66137396735,23731.88480013435,102138.5461741017,102138.5461741017,102138.5461741017,126657.87624968539,92190.31604655561,57116.864994722506,38970.50116870345,24519.33007558368,0.0,63489.831244287125,20841.430564246126,1529.0368258094757,0.0,0.8851584167627409,2.838715800692045,0.0014959135982669303,349055.64717191,1550656.609253155,4.442433811963101,1550656.609253155,4.442433811963101,0.85,0.09578907840659205,4.027634451161993,1.2693588874535635,1.0,0.0,4.027634451160978,1.2854450269788202,1.2857678279002618,3.133260751436518,19456.02799602742,1983.9627187701633,4632.441516551485,4632.441516551485,5.1229755875689955,4.355760466728748,-3.1532459835980426,7.50900645032679,3.1447323794080706,3.1447323794080706,0.8984949655451631,0.0,0.0,0.0002511069008743245,1.000518436748261,0.0002509767852858719,198.34700407340435,0.0,2.605180507164723e-05,73.83081557304826,0.08610205403242426,8.314883394112679e-05,0.0001679580669331977,0.000676473696730719,0.09578907840659788,0.07234519972458861,0.02344387868200927,0.09578910673243131,0.07234519972458421,0.023443878682007844,0.3785155356350345,0.3785155356350345,0.12266017339357022,0.0,3.410605131648481e-13,7.138425585108848,3.410605131648481e-13,0.21146120409832747,7.011207694465213,3.410605131648481e-13,24519.33007558368,20841.430564246126,0.85,1.0563123859033665,0.6825220586173767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472936411442465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.53541781144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.54552834986,1529.0368258094757,0.3785155356350345,0.12266017339357022,6.112874298809886,3.1447323794080706
2748.0,-29.306705128475816,4.372291321904576,34.95107712779533,24.115936585608893,4.75056440175652,-25.9010426739786,-39.53352626468984,1.3445374770148355,-5.056527582224021,-5.398387363068626,39.9121593506131,43323.77502255366,23766.29737890074,23766.29737890074,67090.0724014544,78399.04945426596,78399.04945426596,23766.29737890074,102165.3468331667,102165.3468331667,102165.3468331667,126693.37661630772,92188.05753986783,57112.78310816925,38972.52714633176,24528.029783141028,0.0,63500.55692947279,20848.825315669874,1529.3250761308066,0.0,0.8851983811491454,2.8378906634768235,0.0014959135982669303,349182.3242759962,1550749.2788527778,4.441087566697834,1550749.2788527778,4.441087566697834,0.85,0.09578358712625767,4.027634451161993,1.269344347654842,1.0,0.0,4.027634451162906,1.2854126583249956,1.28573528385709,3.133339651727369,19455.55135627575,1983.9141150419107,4632.441516551485,4632.441516551485,5.130404192688657,4.372291321904576,-3.138118542826956,7.510409864731532,3.1487039348522825,3.1487039348522825,0.8996296956720807,0.0,0.0,0.0002509767852858719,1.000513929098352,0.0002508478672676235,198.35108355891884,0.0,2.5808037152818783e-05,73.13997729108843,0.08612786206957708,8.312143743832343e-05,0.00016785534784754847,0.0006760599818025663,0.09578358712626203,0.07234330984358137,0.023440277282680666,0.09578364051504239,0.07234330984357808,0.0234402772826796,0.3785121394769674,0.3785121394769674,0.12264343404682321,0.0,3.979039320256561e-13,7.1031757749940425,3.979039320256561e-13,0.3418597808446293,6.98051063137342,3.979039320256561e-13,24528.029783141028,20848.825315669874,0.85,1.0565273069332024,0.6822581898088141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473234817336744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.84457952948,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.46863487759,1529.3250761308066,0.3785121394769674,0.12264343404682321,6.112874298809886,3.1487039348522825
2749.0,-29.311626495006372,4.388541405835417,34.9514940531201,24.122305574733787,4.75879025433374,-25.904648508034835,-39.53642210746182,1.3514511484118235,-4.9195002352219035,-5.389195742235168,39.91429882902259,43314.412904498866,23799.989928298997,23799.989928298997,67114.40283279786,78391.51350194174,78391.51350194174,23799.989928298997,102191.50343024073,102191.50343024073,102191.50343024073,126728.00544223725,92185.83054986154,57108.7299524183,38974.55621938137,24536.502011996512,0.0,63511.05823137788,20856.026710197035,1529.6013494855142,0.0,0.8852379387158497,2.8370939998522693,0.0014959135982669303,349307.8609646035,1550841.3592775809,4.43975510598295,1550841.3592775809,4.43975510598295,0.85,0.09577811612466014,4.027634451161993,1.2693299468746413,1.0,0.0,4.027634451161748,1.28538054988605,1.2857030016419118,3.1334179216567777,19455.081367867344,1983.866189561914,4632.441516551485,4632.441516551485,5.137677365869123,4.388541405835417,-3.1231804243221872,7.5117218301576045,3.152617010274872,3.152617010274872,0.9007477172213919,0.0,0.0,0.0002508478672676235,1.0005094626162143,0.00025072013473184543,198.35512758078036,0.0,2.5571028609838046e-05,72.46829508028102,0.08615343309818692,8.309431031342218e-05,0.00016775355695420132,0.0006756500052937067,0.09577811612185248,0.07234143152800117,0.02343668459385131,0.09577833019910846,0.07234143153012176,0.02343668459453838,0.37850870967909017,0.37850870967909017,0.12262670923609227,0.0,3.410605131648481e-13,7.0689465321596,3.410605131648481e-13,0.46969550701328444,6.950180158931687,3.410605131648481e-13,24536.502011996512,20856.026710197035,0.85,1.0567357040138206,0.6819979718602645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473530628862419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.17289731868,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.39245067244,1529.6013494855142,0.37850870967909017,0.12262670923609227,6.112874298809886,3.152617010274872
2750.0,-29.316504317566725,4.404514435829198,34.95195584058333,24.128514329809718,4.766828326621845,-25.908233915755872,-39.539310650993116,1.3582001679342819,-4.784303427158875,-5.380196890409509,39.91643955199777,43305.21059397191,23833.23640074619,23833.23640074619,67138.4469947181,78384.08907309716,78384.08907309716,23833.23640074619,102217.32547384335,102217.32547384335,102217.32547384335,126762.2209540144,92183.62147771221,57104.74299861718,38976.531643438924,24544.895480171053,0.0,63521.427123609974,20863.161158145394,1529.8767814228995,0.0,0.8852764853918119,2.8363017788513343,0.0014959135982669303,349430.79918872437,1550933.4974029395,4.438456773140064,1550933.4974029395,4.438456773140064,0.85,0.0957727553530083,4.027634451161993,1.2693158202851196,1.0,0.0,4.027634451162134,1.2853492115762422,1.285671491281085,3.1334943180327213,19454.615160879173,1983.81864967947,4632.441516551485,4632.441516551485,5.144854244914093,4.404514435829198,-3.1085115120090916,7.51302594783829,3.156472937797183,3.156472937797183,0.9018494107991951,0.0,0.0,0.00025072013473184543,1.0005049739933827,0.000250593591485237,198.35913596361962,0.0,2.5336403430475603e-05,71.80336732196785,0.08617876950161739,8.306725971746178e-05,0.00016765287501438366,0.0006752444952442874,0.09577275535033035,0.07233963525715442,0.023433120093175927,0.09577299728716918,0.07233963525917714,0.023433120093831163,0.37850529138390643,0.37850529138390643,0.12260999605417418,0.0,0.00341025999955491,7.035620701894459,3.979039320256561e-13,0.5958934632506612,6.9200754092252055,3.979039320256561e-13,24544.895480171053,20863.161158145394,0.85,1.056941728718871,0.6817417768291293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447382386971044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.50796956036,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.316969125328,1529.8767814228995,0.37850529138390643,0.12260999605417418,6.112874298809886,3.156472937797183
2751.0,-29.32134077528229,4.420214742892696,34.95245907770609,24.13459955658766,4.77471233608295,-25.91179756526328,-39.54218801865352,1.364814567019798,-4.651052609367184,-5.37135510071833,39.91857060615866,43296.142089944915,23865.96315238028,23865.96315238028,67162.1052423252,78376.78854309522,78376.78854309522,23865.96315238028,102242.7516954755,102242.7516954755,102242.7516954755,126795.89103049756,92181.45762152501,57100.81116840482,38978.49605902244,24553.13933502206,0.0,63531.6353940445,20870.16843476875,1530.1464883870062,0.0,0.8853142459451788,2.8355197340419482,0.0014959135982669303,349551.6247829067,1551025.2234855378,4.437184992199137,1551025.2234855378,4.437184992199137,0.85,0.09576747340349281,4.027634451161993,1.2693019393133,1.0,0.0,4.027634451163257,1.285318502662918,1.285640612011173,3.13356918368292,19454.158496357748,1983.772082857831,4632.441516551485,4632.441516551485,5.151918932404946,4.420214742892696,-3.0940828335750052,7.514297576467701,3.160272370855033,3.160272370855033,0.902934963101438,0.0,0.0,0.000250593591485237,1.0005007105152237,0.0002504681794340654,198.3631104944652,0.0,2.5101009059279174e-05,71.13625967399717,0.08620387051067667,8.304032187395044e-05,0.00016755326961128656,0.0006748433210912516,0.09576747340350013,0.0723378990382068,0.02342957436529333,0.0957675542619628,0.07233789903820127,0.023429574365291538,0.37850191427841146,0.37850191427841146,0.12259329217530637,0.0,0.1439914354708094,7.003080160499394,3.979039320256561e-13,0.7203024913511626,6.890354732918354,3.979039320256561e-13,24553.13933502206,20870.16843476875,0.85,1.0571442845090215,0.6814894945078579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447411452714137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.840861912395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.242195863537,1530.1464883870062,0.37850191427841146,0.12259329217530637,6.112874298809886,3.160272370855033
2752.0,-29.326136529641158,4.435647280563074,34.95300081831179,24.140609241463267,4.78250454320473,-25.91533378882159,-39.545045828539855,1.3713503884475278,-4.520221634166319,-5.362633365770823,39.92069874646266,43287.1697559794,23898.09547955471,23898.09547955471,67185.26523553411,78369.55401587131,78369.55401587131,23898.09547955471,102267.64949542603,102267.64949542603,102267.64949542603,126828.91979824999,92179.30625567638,57096.92199577932,38980.42695544117,24561.27030282396,0.0,63541.697258265136,20877.079757400366,1530.4117848401356,0.0,0.8853513869771787,2.834758648222626,0.0014959135982669303,349670.84192610683,1551116.8282399818,4.435934147942959,1551116.8282399818,4.435934147942959,0.8500000000000001,0.09576226379740913,4.027634451161993,1.269288202854805,1.0,0.0,4.027634451162064,1.285288160787309,1.2856101013326724,3.133643158040799,19453.70446782226,1983.7257848319518,4632.441516551485,4632.441516551485,5.158855302148553,4.435647280563074,-3.079864121136591,7.515511401699665,3.164016154212237,3.164016154212237,0.9040046154892105,0.0,0.0,0.0002504681794340654,1.0004965150524703,0.00025034387992938666,198.36705171338977,0.0,2.4877124563884546e-05,70.5017710140488,0.08622874763524055,8.301357512258036e-05,0.00016745460431148506,0.0006744459333306368,0.09576226379484348,0.07233621904832627,0.02342604474651722,0.09576246615294805,0.07233621905026429,0.023426044747144836,0.37849859554830545,0.37849859554830545,0.1225765957388788,0.0,0.28091243820188083,6.97117031245574,3.979039320256561e-13,0.8424117316044999,6.860720093942916,3.979039320256561e-13,24561.27030282396,20877.079757400366,0.85,1.0573413700685346,0.6812403763789746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447440273071463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.20637325244,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.168088683382,1530.4117848401356,0.37849859554830545,0.1225765957388788,6.112874298809886,3.164016154212237
2753.0,-29.330890276736216,4.450815114025006,34.95357808909945,24.146432533767097,4.790075053343596,-25.91885432121194,-39.54790084445847,1.377690920328371,-4.390822724335749,-5.354119772290338,39.922817288362,43278.36919429294,23929.859984568167,23929.859984568167,67208.2291788611,78362.46244899808,78362.46244899808,23929.859984568167,102292.32243356624,102292.32243356624,102292.32243356624,126861.61744800117,92177.19096814234,57093.097713446026,38982.325838551464,24569.295014434923,0.0,63551.62085298639,20883.900762269684,1530.6751408012747,0.0,0.885387479979405,2.8339944603872054,0.0014959135982669303,349787.2447739427,1551208.023897286,4.43471866705656,1551208.023897286,4.43471866705656,0.85,0.09575716464756844,4.027634451161993,1.2692747894907375,1.0,0.0,4.027634451161117,1.2852587323465237,1.2855805057552743,3.133714908755109,19453.258053326175,1983.6802632220154,4632.441516551485,4632.441516551485,5.165712270531201,4.450815114025006,-3.06592129039188,7.516736404416886,3.1677053276476217,3.1677053276476217,0.9050586650421776,0.0,0.0,0.00025034387992938666,1.0004921840759735,0.0002502207252729288,198.37095854529744,0.0,2.465692627256087e-05,69.8777290564375,0.0862534045615131,8.298686247210176e-05,0.0001673570174572849,0.0006740528891546798,0.09575716464757555,0.0723346245334259,0.02342254011414966,0.09575702881031084,0.07233462453342052,0.02342254011414792,0.3784953400868797,0.3784953400868797,0.12255990525640341,0.0,0.41469090041317713,6.939872101156766,4.547473508864641e-13,0.9632970479545975,6.831448295635141,4.547473508864641e-13,24569.295014434923,20883.900762269684,0.85,1.057537609219024,0.6809955216470176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474688519570933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.582331294834,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.094635711883,1530.6751408012747,0.3784953400868797,0.12255990525640341,6.112874298809886,3.1677053276476217
2754.0,-29.335603765146107,4.465723729905974,34.9541881293377,24.152215488161914,4.797596856419754,-25.922343551109908,-39.550728200096614,1.3839915691136653,-4.264101144062806,-5.345688950704287,39.924926474466744,43269.629063808316,23960.966094283718,23960.966094283718,67230.59515809204,78355.4051072178,78355.4051072178,23960.966094283718,102316.37120150152,102316.37120150152,102316.37120150152,126893.5435099096,92175.07420966271,57089.29816628093,38984.19560375753,24577.172308408084,0.0,63561.36791216562,20890.59646214687,1530.9313112186833,0.0,0.8854231702247548,2.833258964964614,0.0014959135982669303,349902.5458917878,1551298.8208466796,4.43351681506896,1551298.8208466796,4.43351681506896,0.85,0.09575210846765148,4.027634451161993,1.2692614810774105,1.0,0.0,4.0276344511631725,1.285229489612818,1.2855510974102116,3.1337862099439833,19452.8113283988,1983.6347099568966,4632.441516551485,4632.441516551485,5.172427111852869,4.465723729905974,-3.0521565760737155,7.5178803059796895,3.17134036954291,3.17134036954291,0.9060972484408314,0.0,0.0,0.0002502207252729288,1.0004880337077726,0.00025009866869233786,198.37483242376655,0.0,2.4430307250865024e-05,69.23549074895148,0.08627783486876398,8.296041645258076e-05,0.00016726030882034803,0.0006736633821168279,0.09575210846705186,0.07233306483398214,0.02341904363306972,0.09575205853162015,0.07233306483443512,0.02341904363321636,0.37849215107312856,0.37849215107312856,0.12254321953708977,0.0,0.5453920264631051,6.909015420464527,3.979039320256561e-13,1.081587806641494,6.802184846598436,3.979039320256561e-13,24577.172308408084,20890.59646214687,0.85,1.0577273171810408,0.6807535848442073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447497181573072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.940092987345,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15463.021864427425,1530.9313112186833,0.37849215107312856,0.12254321953708977,6.112874298809886,3.17134036954291
2755.0,-29.340277092059555,4.480376968818384,34.9548286350093,24.157888360228412,4.804979699719778,-25.92581052750263,-39.55354431001467,1.3901711549639373,-4.139185283751829,-5.337415955120514,39.927034086764074,43261.01729435364,23991.611330510765,23991.611330510765,67252.6286248644,78348.46469602652,78348.46469602652,23991.611330510765,102340.07602653728,102340.07602653728,102340.07602653728,126925.06683698739,92173.00195389983,57085.554552240574,38986.05266851029,24584.99081045011,0.0,63571.0434789604,20897.242188882592,1531.1872048653786,0.0,0.8854580434609276,2.8325312569142893,0.0014959135982669303,350015.71756102645,1551389.554058606,4.432342538412195,1551389.554058606,4.432342538412195,0.85,0.09574714692321454,4.027634451161993,1.2692483759718023,1.0,0.0,4.027634451162723,1.2852008126831334,1.285522256429208,3.1338561347105274,19452.373995413443,1983.5901144033328,4632.441516551485,4632.441516551485,5.1790424649269555,4.480376968818384,-3.038625503304673,7.5190024721230575,3.1749224938570437,3.1749224938570437,0.9071207125305839,0.0,0.0,0.00025009866869233786,1.0004838929422502,0.0002499777062445662,198.3786734253023,0.0,2.42129537209438e-05,68.61951084515474,0.08630204782248492,8.293408336516022e-05,0.00016716458532717765,0.0006732778428779493,0.095747146923224,0.07233157877885131,0.02341556814437269,0.09574723680428386,0.07233157877884416,0.023415568144370374,0.3784890211382331,0.3784890211382331,0.12252653762830552,0.0,0.6733279436109569,6.878597684805925,3.979039320256561e-13,1.1982306713686626,6.773203002980836,3.979039320256561e-13,24584.99081045011,20897.242188882592,0.85,1.0579129261441567,0.6805145067136014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475252723126044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.32411308355,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.949741200388,1531.1872048653786,0.3784890211382331,0.12252653762830552,6.112874298809886,3.1749224938570437
2756.0,-29.3449113936641,4.494778734902511,34.95549709238186,24.16344660976904,4.8122188872711416,-25.929256782661543,-39.556349348835624,1.396225302070043,-4.016024081143087,-5.329292521622616,39.92912940555723,43252.52987100059,24021.7880699049,24021.7880699049,67274.31794090549,78341.64206060799,78341.64206060799,24021.7880699049,102363.43013051289,102363.43013051289,102363.43013051289,126956.12037888823,92170.97374986392,57081.86156026401,38987.90243288878,24592.690248375333,0.0,63580.59268126411,20903.78671111903,1531.4391807528727,0.0,0.8854921820305965,2.8318115410346048,0.0014959135982669303,350126.8712323849,1551479.76200816,4.431193060239063,1551479.76200816,4.431193060239063,0.85,0.09574225735985642,4.027634451161993,1.2692355445073917,1.0,0.0,4.027634451161812,1.2851727219729792,1.2854940032275073,3.1339246330865356,19451.945959192322,1983.546466855891,4632.441516551485,4632.441516551485,5.185556684110579,4.494778734902511,-3.0253201919638983,7.5200989268664085,3.178452427145464,3.178452427145464,0.9081292648987039,0.0,0.0,0.0002499777062445662,1.0004798693982095,0.00024985780712902126,198.3824824804439,0.0,2.399636992321642e-05,68.00571236239533,0.08632604419240814,8.290786148302966e-05,0.00016706984476153654,0.0006728962625118506,0.09574225735986694,0.07233014909873256,0.02341210826113438,0.09574235202589788,0.07233014909872461,0.023412108261131808,0.37848594452463374,0.37848594452463374,0.12250985876794479,0.0,0.798727464079036,6.848600361996773,3.979039320256561e-13,1.3132684404795327,6.744584176912781,3.979039320256561e-13,24592.690248375333,20903.78671111903,0.85,1.0580951687279543,0.6802788090987113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475531247284188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.71031460079,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.878265425717,1531.4391807528727,0.37848594452463374,0.12250985876794479,6.112874298809886,3.178452427145464
2757.0,-29.349506342739737,4.508931839178886,34.956190853333794,24.168813682068162,4.819233509769546,-25.932690067481648,-39.55915585448963,1.402081286397384,-3.8941176858784274,-5.32136817794885,39.93120348630538,43244.220053274286,24051.627486834936,24051.627486834936,67295.84754010921,78334.95475022601,78334.95475022601,24051.627486834936,102386.58223706094,102386.58223706094,102386.58223706094,126986.8285052685,92168.97400881478,57078.23931188275,38989.70521881336,24600.24626820756,0.0,63589.951487020924,20910.209327976427,1531.6870191187654,0.0,0.8855253645072577,2.831087089977549,0.0014959135982669303,350235.3274380473,1551569.0595188416,4.430075831779982,1551569.0595188416,4.430075831779982,0.85,0.09573745153738122,4.027634451161993,1.2692230355879293,1.0,0.0,4.027634451162664,1.285145557881134,1.2854666782490534,3.133990874778807,19451.52392985665,1983.503431840297,4632.441516551485,4632.441516551485,5.1919980858689,4.508931839178886,-3.0122772124283714,7.521209051607258,3.1819309215288722,3.1819309215288722,0.9091231204368206,0.0,0.0,0.00024985780712902126,1.0004758115197507,0.0002497389784461458,198.38625931700943,0.0,2.3785884189018667e-05,67.4091957916789,0.08634983007659715,8.288163355843936e-05,0.0001669761735705819,0.0006725189891960803,0.09573745153445104,0.07232878451449447,0.023408667019956576,0.09573693647252421,0.07232878451670818,0.023408667020673037,0.37848291579462706,0.37848291579462706,0.12249318234632287,0.0,0.9219040395720981,6.819041470546267,3.410605131648481e-13,1.4272504920704137,6.716379163100214,3.410605131648481e-13,24600.24626820756,20910.209327976427,0.85,1.0582780135293024,0.680048011392188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475807455661842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.11379803007,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.807415680505,1531.6870191187654,0.37848291579462706,0.12249318234632287,6.112874298809886,3.1819309215288722
2758.0,-29.354063249572487,4.522843274214759,34.956908066783555,24.17427023118364,4.82634308586902,-25.936079649333248,-39.56191779635844,1.4080264640194695,-3.7755876251003997,-5.313430154945297,39.933274252092545,43235.89077414971,24080.627795695196,24080.627795695196,67316.5185698449,78328.24529558791,78328.24529558791,24080.627795695196,102408.87309128311,102408.87309128311,102408.87309128311,127016.55982096755,92166.97546889262,57074.62094744731,38991.505023828126,24607.686729684443,0.0,63599.19175351257,20916.533720231775,1531.9274336875392,0.0,0.8855586201124734,2.8304118299349152,0.0014959135982669303,350343.9973051575,1551658.2181823712,4.42895619767346,1551658.2181823712,4.42895619767346,0.85,0.09573264113635135,4.027634451161993,1.2692103936942298,1.0,0.0,4.027634451161365,1.285117975251889,1.285438936010888,3.134058139971591,19451.102154009204,1983.460422673309,4632.441516551485,4632.441516551485,5.198258350301089,4.522843274214759,-2.9993318232876764,7.522175097502435,3.1853584058770834,3.1853584058770834,0.9101024016791667,0.0,0.0,0.0002497389784461458,1.000471888920573,0.0002496211849746159,198.39000500882923,0.0,2.3573977895233952e-05,66.80865335509301,0.08637340405449238,8.28558295883015e-05,0.00016688314885784429,0.0006721443196582488,0.09573264113636251,0.07232741824270822,0.023405222893654293,0.09573272008649882,0.0723274182426998,0.023405222893651562,0.37847993197144836,0.37847993197144836,0.12247650787569199,0.0,1.0425488788021084,6.789725937499668,3.979039320256561e-13,1.5378425298449088,6.688055130739883,3.979039320256561e-13,24607.686729684443,20916.533720231775,0.85,1.058449277637668,0.6798182426864222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476081328502608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.51325559349,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.7371998209,1531.9274336875392,0.37847993197144836,0.12247650787569199,6.112874298809886,3.1853584058770834
2759.0,-29.358582414422866,4.536514640874437,34.95764700787077,24.17950986362996,4.833191379846194,-25.939461404494114,-39.56468567540867,1.4137402492152094,-3.657765317103838,-5.305738369620466,39.935341676118306,43227.750942821396,24109.436000838712,24109.436000838712,67337.18694366011,78321.71579831162,78321.71579831162,24109.436000838712,102431.15179915034,102431.15179915034,102431.15179915034,127046.28011689571,92165.03590520911,57071.07104972467,38993.2942838716,24615.12831774537,0.0,63608.42260161697,20922.859070083563,1532.1732263061556,0.0,0.8855906129764552,2.8297186728581147,0.0014959135982669303,350449.3214784764,1551747.236826273,4.4278791303682885,1551747.236826273,4.4278791303682885,0.85,0.09572796520618629,4.027634451161993,1.2691981600644069,1.0,0.0,4.027634451161957,1.2850914747069724,1.285412277464141,3.1341227690273,19450.69282462468,1983.4186826923242,4632.441516551485,4632.441516551485,5.204477145517518,4.536514640874437,-2.9866808293276805,7.523195470202117,3.1887365751782033,3.1887365751782033,0.911067592908058,0.0,0.0,0.0002496211849746159,1.0004679970000867,0.0002495044176556447,198.39371979963894,0.0,2.336904740681502e-05,66.22788035091376,0.0863967731018992,8.28299775989283e-05,0.00016679120737568762,0.0006717740129772238,0.09572796520571028,0.07232615473837405,0.023401810467336234,0.09572809001508777,0.07232615473873369,0.0234018104674526,0.3784769791315476,0.3784769791315476,0.12245983496585397,0.0,1.1611684682640089,6.760805430109201,3.979039320256561e-13,1.6479730525166474,6.660223428605661,3.979039320256561e-13,24615.12831774537,20922.859070083563,0.85,1.0586206069815094,0.679591619706704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447635294365494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.932482589305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.66759290926,1532.1732263061556,0.3784769791315476,0.12245983496585397,6.112874298809886,3.1887365751782033
2760.0,-29.363064255733995,4.5499501119900785,34.958405239692816,24.18464688761162,4.839920053970756,-25.942821535900052,-39.56744248336179,1.4193500801785506,-3.5418422925521895,-5.298162422334858,39.93738156395815,43219.727568939925,24137.743466122985,24137.743466122985,67357.47103506292,78315.25528495185,78315.25528495185,24137.743466122985,102452.99875107483,102452.99875107483,102452.99875107483,127075.37403973214,92163.10192898684,57067.57421298747,38995.030795554856,24622.375288657302,0.0,63617.406084212154,20929.018995358707,1532.4100894829862,0.0,0.8856221024178152,2.829039160092241,0.0014959135982669303,350553.08376909903,1551835.0736068352,4.426819062384834,1551835.0736068352,4.426819062384834,0.85,0.09572331397739911,4.027634451161993,1.2691861687554051,1.0,0.0,4.027634451161795,1.2850654596819626,1.2853861058834313,3.134186216598477,19450.28467442911,1983.3770629551489,4632.441516551485,4632.441516551485,5.210587846577235,4.5499501119900785,-2.974223536109834,7.524173648099913,3.192065509577564,3.192065509577564,0.9120187170221612,0.0,0.0,0.0002495044176556447,1.000464148008377,0.0002493886644037499,198.39740403038326,0.0,2.3165902761728e-05,65.65216842673716,0.08641993900466093,8.280423642497727e-05,0.00016670018123066745,0.000671407392939584,0.0957233139770872,0.07232491103812433,0.023398402938962868,0.09572330130862265,0.07232491103836,0.02339840293903911,0.37847405549947033,0.37847405549947033,0.12244316330465022,0.0,1.2777645534072235,6.7322029976847375,3.979039320256561e-13,1.7563201297826936,6.632658070514083,3.979039320256561e-13,24622.375288657302,20929.018995358707,0.85,1.058789963015781,0.679369534679373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476622318774555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.35677066513,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.598590198439,1532.4100894829862,0.37847405549947033,0.12244316330465022,6.112874298809886,3.192065509577564
2761.0,-29.367509243685618,4.563153909832793,34.95918103088615,24.1897230030969,4.846564734769474,-25.946156915425078,-39.5701801177114,1.4248879814391056,-3.4277955418197052,-5.290694259140576,39.93940959512189,43211.785319651884,24165.544258874288,24165.544258874288,67377.32957852617,78308.88826750498,78308.88826750498,24165.544258874288,102474.43252637927,102474.43252637927,102474.43252637927,127103.96035465001,92161.21263431365,57064.109686471915,38996.78105315748,24629.52782827075,0.0,63626.30888142823,20935.09865403014,1532.643663126629,0.0,0.8856530730055348,2.828373850108378,0.0014959135982669303,350655.3934219984,1551922.4035686578,4.425776510732254,1551922.4035686578,4.425776510732254,0.85,0.09571870673785209,4.027634451161993,1.2691742615168917,1.0,0.0,4.0276344511611955,1.285039780264278,1.2853602713030077,3.13424884818249,19449.885953916688,1983.3364047780526,4632.441516551485,4632.441516551485,5.2165891728005604,4.563153909832793,-2.961952028797503,7.525105938630296,3.1953460677655734,3.1953460677655734,0.9129560193615924,0.0,0.0,0.0002493886644037499,1.0004603473142633,0.00024927391182792404,198.40105808460729,0.0,2.2965144684003244e-05,65.0832200344652,0.08644290414934493,8.277868159854819e-05,0.0001666099828052017,0.0006710441066537377,0.09571870673786458,0.07232370148050671,0.02339500525735787,0.09571872404936053,0.07232370148049727,0.023395005257354818,0.37847115524986147,0.37847115524986147,0.12242649264235388,0.0,1.392385353557927,6.703920136794068,3.979039320256561e-13,1.8628987173208884,6.605434352533393,3.979039320256561e-13,24629.52782827075,20935.09865403014,0.85,1.0589539258687506,0.6791496486175217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476889478566595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.78782227286,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.53018456369,1532.643663126629,0.37847115524986147,0.12242649264235388,6.112874298809886,3.1953460677655734
2762.0,-29.371917675559448,4.576128681367585,34.959972528433966,24.194624286051862,4.8530147082478345,-25.94947887234459,-39.572911605332024,1.4302542836978902,-3.315091802097413,-5.283406831463332,39.94141876207747,43203.9768869381,24193.02741582492,24193.02741582492,67397.00430276302,78302.60187754936,78302.60187754936,24193.02741582492,102495.62929337428,102495.62929337428,102495.62929337428,127132.2098616753,92159.31043911846,57060.68544851456,38998.472211782115,24636.580568301022,0.0,63635.05278008313,20941.09348305587,1532.875353632971,0.0,0.8856831760216587,2.8277068507483176,0.0014959135982669303,350755.2496934851,1552008.9248730503,4.42476321089793,1552008.9248730503,4.42476321089793,0.85,0.09571417139207972,4.027634451161993,1.2691626097867266,1.0,0.0,4.027634451161921,1.2850149028857252,1.2853352402535487,3.134309525996342,19449.4845108524,1983.2954689779283,4632.441516551485,4632.441516551485,5.222521931336732,4.576128681367585,-2.9499205782233475,7.526049259590932,3.198579130301442,3.198579130301442,0.9138797515146978,0.0,0.0,0.00024927391182792404,1.0004565770164255,0.0002491601510295548,198.40468220379037,0.0,2.2767032461789174e-05,64.52176999671052,0.08646567118180672,8.275319141525517e-05,0.00016652072041266886,0.0006706845903663792,0.09571417139145082,0.0723225469777228,0.02339162441372801,0.09571387084857702,0.07232254697819801,0.023391624413881713,0.37846827402527883,0.37846827402527883,0.12240982277918347,0.0,1.505219707755714,6.6759554692416145,3.979039320256561e-13,1.9683150293658969,6.578380957802949,3.979039320256561e-13,24636.580568301022,20941.09348305587,0.85,1.0591175988441597,0.6789336222639283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477154450825787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.226372235105,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.462367829869,1532.875353632971,0.37846827402527883,0.12240982277918347,6.112874298809886,3.198579130301442
2763.0,-29.376290552964797,4.588879790996873,34.96077817766883,24.199540132563584,4.859468302945102,-25.952768495049046,-39.57561909975482,1.4356273509909148,-3.2048113711461497,-5.276161187485925,39.943414050291146,43196.22364421515,24219.866844485525,24219.866844485525,67416.09048870068,78296.3600151555,78296.3600151555,24219.866844485525,102516.22685964103,102516.22685964103,102516.22685964103,127159.73820133015,92157.44006763624,57057.30369670152,39000.1515232608,24643.511341689133,0.0,63643.66286494993,20946.984640435763,1533.100689173938,0.0,0.8857131074003811,2.8270690935593548,0.0014959135982669303,350854.5555512107,1552094.8521214123,4.423755734574946,1552094.8521214123,4.423755734574946,0.85,0.09570963933316304,4.027634451161993,1.2691510261921213,1.0,0.0,4.02763445115997,1.2849899927727388,1.2853101777417,3.1343702860060434,19449.08978392791,1983.2552180334683,4632.441516551485,4632.441516551485,5.228315728962609,4.588879790996873,-2.938021518073077,7.52690130906995,3.201765109564159,3.201765109564159,0.9147900313040455,0.0,0.0,0.0002491601510295548,1.0004529100891444,0.00024904735496981425,198.4082772085133,0.0,2.25706750476959e-05,63.96529308517018,0.08648824185685441,8.272793229623721e-05,0.00016643221873331759,0.0006703281379536384,0.09570963933265006,0.07232139556056622,0.023388243772083848,0.0957095849811455,0.07232139556095384,0.023388243772209202,0.37846540846920573,0.37846540846920573,0.12239315355531381,0.0,1.616098891114973,6.648235269491863,3.410605131648481e-13,2.0713498163397617,6.551549337300003,3.410605131648481e-13,24643.511341689133,20946.984640435763,0.85,1.0592742066363423,0.6787199494767661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477417253045421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.66989532357,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.395135269873,1533.100689173938,0.37846540846920573,0.12239315355531381,6.112874298809886,3.201765109564159
2764.0,-29.380627943054453,4.601409819252705,34.96159666037797,24.204319493751996,4.8657506942032285,-25.956043297288435,-39.57832023790104,1.4408498735086759,-3.095617423816293,-5.26908879409395,39.945399238724214,43188.59875942906,24246.396609300096,24246.396609300096,67434.99536872916,78290.25891198337,78290.25891198337,24246.396609300096,102536.65552128346,102536.65552128346,102536.65552128346,127187.05984059988,92155.62684375513,57053.96669119468,39001.84461395606,24650.40431931641,0.0,63652.24893327247,20952.84367141895,1533.3276036958164,0.0,0.8857421786156858,2.826426937371755,0.0014959135982669303,350951.50819027756,1552180.347990262,4.422777254881341,1552180.347990262,4.422777254881341,0.85,0.09570518700333251,4.027634451161993,1.2691396755771716,1.0,0.0,4.027634451162805,1.2849657861260086,1.2852858201167008,3.134429332398604,19448.707117547026,1983.2161969221934,4632.441516551485,4632.441516551485,5.234042679798312,4.601409819252705,-2.9263533899349943,7.527763209187699,3.2049052421046067,3.2049052421046067,0.9156872120298877,0.0,0.0,0.00024904735496981425,1.0004492497385642,0.000248935520752197,198.41184315121734,0.0,2.2379671889033448e-05,63.42399013352079,0.08651062152874345,8.270273957880881e-05,0.00016634461539100543,0.0006699753037141049,0.09570518700333641,0.07232030468702941,0.023384882316307,0.09570514891799768,0.07232030468702647,0.023384882316306047,0.3784625516358752,0.3784625516358752,0.12237648484288476,0.0,1.7252786442519437,6.620857669283453,3.410605131648481e-13,2.173471370277639,6.525195943242238,3.410605131648481e-13,24650.40431931641,20952.84367141895,0.85,1.0594283234111994,0.6785086070517988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477677944712708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.12859237192,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.328468036667,1533.3276036958164,0.3784625516358752,0.12237648484288476,6.112874298809886,3.2049052421046067
2765.0,-29.384930068826616,4.613721566044872,34.962426097384196,24.208937712851935,4.871852114435291,-25.95930446827411,-39.58102277303112,1.4459130385720846,-2.9877277521406995,-5.262175391512136,39.94735534695386,43181.133373816534,24272.590384939882,24272.590384939882,67453.72375875642,78284.23794919033,78284.23794919033,24272.590384939882,102556.8283341302,102556.8283341302,102556.8283341302,127213.97143596987,92153.80628278565,57050.70170742933,39003.44952817368,24657.143101839665,0.0,63660.59263001334,20958.571636563716,1533.5490661670756,0.0,0.8857705326557961,2.8257849696814605,0.0014959135982669303,351046.30161273375,1552264.594947096,4.421822955592675,1552264.594947096,4.421822955592675,0.8500000000000001,0.09570077672169947,4.027634451161993,1.2691286475071681,1.0,0.0,4.027634451162194,1.2849423241095559,1.28526220854879,3.134486564564739,19448.32290273239,1983.1770179146183,4632.441516551485,4632.441516551485,5.239697101024398,4.613721566044872,-2.914904284514803,7.528625850559676,3.207999933613445,3.207999933613445,0.9165714096038414,0.0,0.0,0.000248935520752197,1.0004456121150136,0.00024882464147744075,198.4153802125056,0.0,2.2189233244813445e-05,62.884287015801306,0.08653281076198827,8.26775409292182e-05,0.00016625797982297878,0.0006696263673156248,0.09570077671938362,0.0723192459263844,0.023381530792999223,0.09570029458789808,0.07231924592813445,0.02338153079356501,0.37845970408497787,0.37845970408497787,0.12235981653960817,0.0,1.8328647294551956,6.593802865034604,3.979039320256561e-13,2.274447639371431,6.499114453417519,3.979039320256561e-13,24657.143101839665,20958.571636563716,0.85,1.0595836603468056,0.6783024095421067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477936529613789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.5888892542,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.262365970106,1533.5490661670756,0.37845970408497787,0.12235981653960817,6.112874298809886,3.207999933613445
2766.0,-29.38919806014959,4.625820803458955,34.96326536633692,24.21360957613217,4.878008948003729,-25.96252940455667,-39.5836818619631,1.4510294312245426,-2.882583363787319,-5.255269320679467,39.949300666259944,43173.63617515142,24298.09151031006,24298.09151031006,67471.72768546148,78278.21026258076,78278.21026258076,24298.09151031006,102576.30177289082,102576.30177289082,102576.30177289082,127240.08246127542,92151.98786955183,57047.4137821281,39005.0823193597,24663.780688384606,0.0,63668.86300774431,20964.213585126916,1533.764645668455,0.0,0.885798881538755,2.825180410626115,0.0014959135982669303,351141.0145709594,1552348.3806669007,4.420868871053508,1552348.3806669007,4.420868871053508,0.85,0.09569635449333182,4.027634451161993,1.2691174815176058,1.0,0.0,4.027634451162846,1.2849186119226466,1.2852383479805067,3.1345444091088166,19447.939141180173,1983.137885126947,4632.441516551485,4632.441516551485,5.245202000606846,4.625820803458955,-2.903556827196916,7.529377630655871,3.2110496602611693,3.2110496602611693,0.9174427600746198,0.0,0.0,0.00024882464147744075,1.0004420911833352,0.0002487146869071931,198.4188893186582,0.0,2.2000153458447487e-05,62.348434901240175,0.08655481091544671,8.265275430227336e-05,0.00016617188717516737,0.0006692796176013078,0.09569635449285512,0.07231817846984714,0.023378176023007975,0.09569633299164564,0.07231817847020738,0.02337817602312443,0.3784568652912484,0.3784568652912484,0.12234314856365358,0.0,1.938573901853033,6.566947225023455,3.410605131648481e-13,2.3726859568921554,6.473034247615544,3.410605131648481e-13,24663.780688384606,20964.213585126916,0.85,1.0597287983178623,0.6780965472856022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478193020828705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.05303713964,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.1968257857,1533.764645668455,0.3784568652912484,0.12234314856365358,6.112874298809886,3.2110496602611693
2767.0,-29.39343238427942,4.63770949316632,34.964113475674125,24.21813259078192,4.88397369031808,-25.96574326370519,-39.58634646898133,1.4559762855977578,-2.7781378790164126,-5.248552323678174,39.95123676167538,43166.30882416289,24323.357235116207,24323.357235116207,67489.66605927909,78272.35758629456,78272.35758629456,24323.357235116207,102595.71482141077,102595.71482141077,102595.71482141077,127266.12253063469,92150.25318525602,57044.20442314717,39006.72084678761,24670.40770922392,0.0,63677.128556011536,20969.846552840332,1533.9838098885266,0.0,0.8858262872458713,2.824564219710361,0.0014959135982669303,351233.15372716356,1552431.7725036344,4.419946568340063,1552431.7725036344,4.419946568340063,0.85,0.09569202062929866,4.027634451161993,1.269106673789211,1.0,0.0,4.027634451161492,1.2848956919877716,1.2852152810547814,3.134600323027874,19447.57304994987,1983.1005542106502,4632.441516551485,4632.441516551485,5.250656084531248,4.63770949316632,-2.892447734163077,7.530157227329397,3.214055799491159,3.214055799491159,0.918301656997474,0.0,0.0,0.0002487146869071931,1.0004386183077338,0.0002486056439203637,198.4223708512717,0.0,2.181706370404782e-05,61.829558537271524,0.08657662797915076,8.262792312903359e-05,0.0001660867637781595,0.000668936771674919,0.09569202062891641,0.07231717776968626,0.023374842859230156,0.09569209285188203,0.07231717776997514,0.023374842859323522,0.3784540275493475,0.3784540275493475,0.12232648084955657,0.0,2.0427453264739484,6.540449246516118,3.410605131648481e-13,2.470414444661742,6.44759088350412,3.410605131648481e-13,24670.40770922392,20969.846552840332,0.85,1.0598729495145809,0.6778934572433339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478447485511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.53416077566,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.131826023904,1533.9838098885266,0.3784540275493475,0.12232648084955657,6.112874298809886,3.214055799491159
2768.0,-29.3976327560029,4.649390901438134,34.96496882035823,24.22253902712839,4.889807561531902,-25.968939639262985,-39.589000668469794,1.460808755422711,-2.675205881172303,-5.241957041037026,39.9531437768109,43159.08588687389,24348.23100738234,24348.23100738234,67507.31689425622,78266.56300344499,78266.56300344499,24348.23100738234,102614.79401082732,102614.79401082732,102614.79401082732,127291.67272371626,92148.50987203597,57041.032755487344,39008.30790727625,24676.87871288894,0.0,63685.18662016519,20975.3469059556,1534.1966159567269,0.0,0.8858531682307181,2.823955260708003,0.0014959135982669303,351323.64175370644,1552513.9150994183,4.419041961849524,1552513.9150994183,4.419041961849524,0.85,0.09568770762086293,4.027634451161993,1.269096048488282,1.0,0.0,4.027634451160894,1.2848733061885607,1.2851927495738866,3.134654935831409,19447.205137654204,1983.0630375973656,4632.441516551485,4632.441516551485,5.256025558096591,4.649390901438134,-2.8815247150855723,7.530915616523707,3.2170185888919796,3.2170185888919796,0.9191481682548513,0.0,0.0,0.0002486056439203637,1.0004351155308804,0.0002484975187905527,198.4258245732886,0.0,2.1636567971395445e-05,61.31803363093469,0.08659826454712216,8.260319579783764e-05,0.00016600244812252607,0.0006685971790355175,0.09568770762086681,0.07231619298868108,0.023371514632185737,0.09568763811395954,0.07231619298867814,0.023371514632184787,0.3784511944432807,0.3784511944432807,0.12230981334494562,0.0,2.1453839294178465,6.514256772166618,3.410605131648481e-13,2.5667511598647366,6.42237630014597,3.410605131648481e-13,24676.87871288894,20975.3469059556,0.85,1.0600160017884095,0.6776942673385847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478699951316885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.02263586933,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.06735846183,1534.1966159567269,0.3784511944432807,0.12230981334494562,6.112874298809886,3.2170185888919796
2769.0,-29.40179989901167,4.660869052434478,34.96583030600052,24.22689580069857,4.895586444807194,-25.9721116294764,-39.591631992347516,1.4655950250293066,-2.574240080407378,-5.235441454042051,39.95503337862856,43151.912914400586,24372.62188043872,24372.62188043872,67524.5347948393,78260.78996923697,78260.78996923697,24372.62188043872,102633.41184967569,102633.41184967569,102633.41184967569,127316.66397846228,92146.75255323756,57037.87549841183,39009.86339425081,24683.252128786604,0.0,63693.11552303741,20980.764309468614,1534.4054835967313,0.0,0.8858796978086021,2.8233645013288307,0.0014959135982669303,351413.054314775,1552595.3108756181,4.418149217316484,1552595.3108756181,4.418149217316484,0.85,0.09568341097427768,4.027634451161993,1.2690854951692745,1.0,0.0,4.027634451162293,1.2848511354400056,1.285170434381343,3.1347090258691357,19446.834269593368,1983.0252195799146,4632.441516551485,4632.441516551485,5.261290788746398,4.660869052434478,-2.870754246719475,7.531623299153953,3.2199386628759203,3.2199386628759203,0.9199824751074058,0.0,0.0,0.0002484975187905527,1.0004316873918409,0.0002483902918333126,198.42925107724446,0.0,2.1454818039840035e-05,60.80295432490666,0.086619719365162,8.257868833492738e-05,0.0001659188304556253,0.0006682603976395822,0.0956834109742821,0.072315220734786,0.023368190239496104,0.09568351043943066,0.07231522073478266,0.023368190239495025,0.37844836591448106,0.37844836591448106,0.12229314600792353,0.0,2.2464040150238134,6.488302672728651,3.410605131648481e-13,2.6612013736346967,6.397213902544024,3.410605131648481e-13,24683.252128786604,20980.764309468614,0.85,1.0601543705365783,0.6774972861673378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478950401040647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.5075565633,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15462.003429935496,1534.4054835967313,0.37844836591448106,0.12229314600792353,6.112874298809886,3.2199386628759203
