time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2770.0,-29.40593444997469,4.672146412031729,34.96669684912979,24.2311296746135,4.901208081493265,-25.97527003093385,-39.59426855491472,1.4702430021310937,-2.474207904890477,-5.229077583383919,39.95690369624636,43144.90360236047,24396.71684832988,24396.71684832988,67541.62045069036,78255.15630228192,78255.15630228192,24396.71684832988,102651.87315061179,102651.87315061179,102651.87315061179,127341.42416117113,92145.05788955074,57034.805189651925,39011.39188877645,24689.551010559335,0.0,63700.94289933579,20986.118358975433,1534.613435915478,0.0,0.8859055138050724,2.8227695514969624,0.0014959135982669303,351500.40213417076,1552675.8791489848,4.417280520084057,1552675.8791489848,4.417280520084057,0.85,0.09567916636955806,4.027634451161993,1.2690752413170414,1.0,0.0,4.027634451160705,1.284829610620243,1.2851487664368955,3.1347615418185133,19446.47662439213,1982.9887499188949,4632.441516551485,4632.441516551485,5.266492142677165,4.672146412031729,-2.860189732615822,7.532336144647552,3.222816889928881,3.222816889928881,0.920804825693966,0.0,0.0,0.0002483902918333126,1.0004283248855448,0.00024828394564071343,198.4326508842072,0.0,2.1276964820447745e-05,60.29891830114891,0.08664099632998244,8.255413882152607e-05,0.0001658361530117865,0.000667927403118443,0.09567916636911215,0.07231428779811838,0.02336487857099377,0.0956791007219899,0.07231428779845539,0.023364878571102667,0.3784455380472569,0.3784455380472569,0.12227647880497253,0.0,2.3459991309003954,6.462680585508963,3.979039320256561e-13,2.754869678493435,6.3726177858865185,3.979039320256561e-13,24689.551010559335,20986.118358975433,0.85,1.060292318709063,0.6773040027137549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479198877635457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.00352053955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.940027078685,1534.613435915478,0.3784455380472569,0.12227647880497253,6.112874298809886,3.222816889928881
2771.0,-29.410036587996974,4.6832269128256305,34.967567369137974,24.235319333989196,4.906773445099572,-25.97840488773569,-39.596878609713144,1.474843558572222,-2.375958844149295,-5.22278937262338,39.95875264623485,43137.92556385318,24420.339904731853,24420.339904731853,67558.26546858504,78249.57154458684,78249.57154458684,24420.339904731853,102669.9114493187,102669.9114493187,102669.9114493187,127365.64562805512,92143.37631812265,57031.73033739898,39012.93997858186,24695.73417873643,0.0,63708.674157318295,20991.374051925966,1534.8163476232526,0.0,0.8859310140966211,2.822190708512522,0.0014959135982669303,351586.72821612435,1552755.5300680597,4.416422479728994,1552755.5300680597,4.416422479728994,0.85,0.09567492947254128,4.027634451161993,1.2690650380169974,1.0,0.0,4.027634451161843,1.2848083065637894,1.2851273204468607,3.1348135208853627,19446.121742207262,1982.9525620071342,4632.441516551485,4632.441516551485,5.271591625599414,4.6832269128256305,-2.849772014944864,7.532998927770494,3.2256536751614426,3.2256536751614426,0.9216153357604122,0.0,0.0,0.00024828394564071343,1.0004249806085659,0.0002481784746015443,198.4360241390585,0.0,2.1102556908892383e-05,59.80464627980101,0.08666209888689133,8.25298427716878e-05,0.00016575410286902563,0.0006675969351367366,0.0956749294725387,0.07231336080476637,0.02336156866777233,0.09567488285096985,0.07231336080476831,0.023361568667772958,0.3784427135486347,0.3784427135486347,0.1222598117092784,0.0,2.4440853103619133,6.437340342289076,3.410605131648481e-13,2.8468305284740723,6.348251398719015,3.410605131648481e-13,24695.73417873643,20991.374051925966,0.85,1.0604249164212836,0.6771122792059843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479445418872459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.509248518196,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.877138244427,1534.8163476232526,0.3784427135486347,0.1222598117092784,6.112874298809886,3.2256536751614426
2772.0,-29.414106752408046,4.694113522398652,34.96844103264927,24.239425593428336,4.91223130917958,-25.981521731025225,-39.599481924064435,1.4793505408650658,-2.278978033461442,-5.216619431357361,39.960585270039736,43131.05873596754,24443.60685123736,24443.60685123736,67574.6655872049,78244.08443016354,78244.08443016354,24443.60685123736,102687.6912814009,102687.6912814009,102687.6912814009,127389.54528437892,92141.73603552776,57028.710341327285,39014.47299355608,24701.854002978023,0.0,63716.3269965341,20996.57590253132,1535.0182451553046,0.0,0.8859559621790626,2.8216160105433032,0.0014959135982669303,351671.4468399499,1552834.4807188418,4.4155830525119555,1552834.4807188418,4.4155830525119555,0.85,0.09567073145315673,4.027634451161993,1.2690550396731126,1.0,0.0,4.027634451161366,1.2847874391780665,1.2851063123649102,3.1348644362048272,19445.775573700026,1982.9172626432091,4632.441516551485,4632.441516551485,5.276614235474224,4.694113522398652,-2.8395319868583564,7.533645509257008,3.2284498702543223,3.2284498702543223,0.922414248644092,0.0,0.0,0.0002481784746015443,1.0004216815319924,0.00024807386643349935,198.43937120071223,0.0,2.0929253674535593e-05,59.31350491363387,0.08668302814056586,8.250561605032402e-05,0.0001656728585512203,0.0006672697127233827,0.09567073145315962,0.07231246328639478,0.023358268166764836,0.09567067709256344,0.0723124632863926,0.02335826816676413,0.3784398917620386,0.3784398917620386,0.12224314469938975,0.0,2.540750051878888,6.41231944652958,3.410605131648481e-13,2.937641397895902,6.324271566668813,3.410605131648481e-13,24701.854002978023,20996.57590253132,0.85,1.060554943647029,0.6769231807463366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479690035243575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.01810715203,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.814760931047,1535.0182451553046,0.3784398917620386,0.12224314469938975,6.112874298809886,3.2284498702543223
2773.0,-29.41814625695256,4.7048092068990135,34.96931686035795,24.24342812681573,4.917577285758668,-25.984622212087828,-39.60207497058434,1.4837598351532113,-2.1834884033740423,-5.210563905297244,39.962395649164996,43124.282728477745,24466.517859956617,24466.517859956617,67590.80058843436,78238.63049465933,78238.63049465933,24466.517859956617,102705.14835461594,102705.14835461594,102705.14835461594,127413.02427563378,92140.07146741188,57025.72370122837,39015.94196242611,24707.87592101784,0.0,63723.81788344395,21001.694532865164,1535.2170555649893,0.0,0.8859803996881581,2.8210488540311998,0.0014959135982669303,351754.61002394103,1552912.476032989,4.414760835479299,1552912.476032989,4.414760835479299,0.85,0.09566656123530061,4.027634451161993,1.2690451819961894,1.0,0.0,4.027634451161805,1.28476702769068,1.285085761407446,3.134914240756562,19445.424279928047,1982.8814406477286,4632.441516551485,4632.441516551485,5.281560009454831,4.7048092068990135,-2.8294654792635345,7.534274686162548,3.2312060423302267,3.2312060423302267,0.9232017263800648,0.0,0.0,0.00024807386643349935,1.0004185182794805,0.0002479700864195684,198.44269314724195,0.0,2.075837908930053e-05,58.8292463390777,0.08670378651965516,8.248149141761388e-05,0.00016559237501588547,0.0006669455544637169,0.09566656123371253,0.07231158696562814,0.023354974268084385,0.09566647405987536,0.0723115869668285,0.023354974268472103,0.3784370746253139,0.3784370746253139,0.1222264777581455,0.0,2.636001111881342,6.387566749794587,3.979039320256561e-13,3.027075501923207,6.300363216376979,3.979039320256561e-13,24707.87592101784,21001.694532865164,0.85,1.0606834749302596,0.6767372728256108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479932752761862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.53384857747,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.752887417746,1535.2170555649893,0.3784370746253139,0.1222264777581455,6.112874298809886,3.2312060423302267
2774.0,-29.42215394075571,4.715317690628132,34.970194094443706,24.247400974296056,4.922874818931491,-25.987698851750668,-39.60464905304832,1.4881287470349394,-2.0895867539022106,-5.204581255003007,39.96418827829319,43117.56669249973,24488.981952505805,24488.981952505805,67606.54864500553,78233.25260906116,78233.25260906116,24488.981952505805,102722.23456156696,102722.23456156696,102722.23456156696,127436.04739174922,92138.45033495763,57022.76441839116,39017.42879618496,24713.81283018226,0.0,63731.24162636722,21006.740905654922,1535.4125784694327,0.0,0.8860045233626728,2.820495359838959,0.0014959135982669303,351836.7875316494,1552989.709553688,4.413949207667743,1552989.709553688,4.413949207667743,0.85,0.09566240297167689,4.027634451161993,1.269035437512212,1.0,0.0,4.0276344511622675,1.2847468040560925,1.2850653994176597,3.1349635885034237,19445.082152904648,1982.8465534004629,4632.441516551485,4632.441516551485,5.286409308138674,4.715317690628132,-2.819539511281233,7.534857201909365,3.2339227630251663,3.2339227630251663,0.9239779322929047,0.0,0.0,0.0002479700864195684,1.0004152344183719,0.00024786716344212304,198.44598902173544,0.0,2.0594385459313353e-05,58.36448839169404,0.08672438090511447,8.245754966787757e-05,0.00016551253675169085,0.0006666239951203255,0.09566240297167924,0.07231071980859122,0.02335168316308802,0.09566249034302397,0.07231071980858944,0.023351683163087448,0.37843426079862985,0.37843426079862985,0.12220981087181677,0.0,2.7298031750605674,6.363085122335008,3.979039320256561e-13,3.114994501100796,6.276818457950981,3.979039320256561e-13,24713.81283018226,21006.740905654922,0.85,1.0608070221094672,0.6765530623941415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480173649591932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.06909063009,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.691492451622,1535.4125784694327,0.37843426079862985,0.12220981087181677,6.112874298809886,3.2339227630251663
2775.0,-29.426130905877464,4.725641426577262,34.97107198906378,24.251267790701263,4.928041880458469,-25.99076092920139,-39.60721684908492,1.4923832610873073,-1.9967266009567766,-5.198729495433552,39.96596199018201,43110.95851186,24511.15168610442,24511.15168610442,67622.11019796442,78227.97378374948,78227.97378374948,24511.15168610442,102739.1254698539,102739.1254698539,102739.1254698539,127458.8104887371,92136.86321031014,57019.84793842699,39018.905857647944,24719.685018883203,0.0,63738.59087653115,21011.732266050723,1535.6073408672191,0.0,0.8860280405193264,2.8199413726226594,0.0014959135982669303,351917.1817058985,1553066.13090256,4.413158014548083,1553066.13090256,4.413158014548083,0.85,0.09565828643856208,4.027634451161993,1.2690258347941565,1.0,0.0,4.027634451162395,1.284727114427371,1.2850455726714214,3.13501163471372,19444.747202956554,1982.812398011202,4632.441516551485,4632.441516551485,5.291195063883112,4.725641426577262,-2.8097967943703877,7.53543822094765,3.236600837628283,3.236600837628283,0.9247430964652237,0.0,0.0,0.00024786716344212304,1.000412064457648,0.0002477650682636449,198.44925972828,0.0,2.042465205220907e-05,57.883463915960505,0.08674480555716668,8.243367278918645e-05,0.0001654334906529366,0.000666305626329753,0.09565828643821848,0.07230988428871798,0.023348402149500496,0.09565837190544434,0.07230988428897772,0.02334840214958437,0.3784314495630499,0.3784314495630499,0.12219314402942046,0.0,2.8222853050356775,6.338919334104617,3.410605131648481e-13,3.2020028944767773,6.253655948905418,3.410605131648481e-13,24719.685018883203,21011.732266050723,0.85,1.0609288543726372,0.676371377512421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480412656328145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.588066154356,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.630600310868,1535.6073408672191,0.3784314495630499,0.12219314402942046,6.112874298809886,3.236600837628283
2776.0,-29.430077382066987,4.735783473095704,34.97194966440369,24.25504900692033,4.933115231261062,-25.993804939520306,-39.60977416774256,1.4965564669761038,-1.905349411738598,-5.192975421970951,39.9677113902885,43104.43940097641,24532.95441778702,24532.95441778702,67637.39381876343,78222.72800902092,78222.72800902092,24532.95441778702,102755.68242680794,102755.68242680794,102755.68242680794,127481.13069100873,92135.25894574406,57016.97033771011,39020.32067559328,24725.4482642008,0.0,63745.76893979408,21016.63102457068,1535.7980326350669,0.0,0.8860511411684637,2.8193966485224906,0.0014959135982669303,351996.2478825225,1553141.5075490368,4.41238086170564,1553141.5075490368,4.41238086170564,0.85,0.09565418540027948,4.027634451161993,1.26901641944889,1.0,0.0,4.027634451161106,1.284707804032686,1.2850261263207734,3.135058756955695,19444.40863576588,1982.777873765851,4632.441516551485,4632.441516551485,5.29590159533196,4.735783473095704,-2.800210984641774,7.535994457737478,3.2392406941239833,3.2392406941239833,0.925497341178281,0.0,0.0,0.0002477650682636449,1.0004089180082207,0.00024766379407826204,198.4525054536539,0.0,2.0260712590814066e-05,57.41885948236706,0.0867650662697575,8.240989968735332e-05,0.00016535516857629158,0.000665990173635571,0.09565418540027795,0.072309060687804,0.02334512471247395,0.09565426412414732,0.07230906068780515,0.023345124712474317,0.37842864324018155,0.37842864324018155,0.12217647722217007,0.0,2.9134224557207062,6.315015813762329,3.979039320256561e-13,3.2876260102323727,6.230606331636977,3.979039320256561e-13,24725.4482642008,21016.63102457068,0.85,1.0610491479465072,0.6761929476713541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480649838518784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.12346172076,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.570189978238,1535.7980326350669,0.37842864324018155,0.12217647722217007,6.112874298809886,3.2392406941239833
2777.0,-29.433994205454077,4.745746703064761,34.97282640065586,24.258760932739847,4.938091835142897,-25.996831964007708,-39.61232488565145,1.5006455297520351,-1.8150780701961367,-5.187324146995123,39.96943938045661,43098.022084244454,24554.412403713126,24554.412403713126,67652.43448795758,78217.5934751778,78217.5934751778,24554.412403713126,102772.00587889092,102772.00587889092,102772.00587889092,127503.13119718344,92133.71491670504,57014.143525776904,39021.74598992015,24731.12531829251,0.0,63752.87130821266,21021.456520548632,1535.9861033852287,0.0,0.8860737888241826,2.818855516627054,0.0014959135982669303,352073.9150860711,1553215.9644168816,4.4116189750586,1553215.9644168816,4.4116189750586,0.85,0.09565010704245955,4.027634451161993,1.269007238182239,1.0,0.0,4.027634451161311,1.2846888861122348,1.2850070736002843,3.135104922835088,19444.082780800873,1982.7446458067611,4632.441516551485,4632.441516551485,5.300533706897633,4.745746703064761,-2.790784691543801,7.536531394608561,3.2418429472013424,3.2418429472013424,0.9262408420575264,0.0,0.0,0.00024766379407826204,1.000405857921687,0.0002475633185443117,198.45572688340428,0.0,2.0098115827006003e-05,56.95806025373501,0.0867851643855845,8.238619425974431e-05,0.00016527759981851774,0.0006656777550344272,0.09565010704209205,0.07230825438381498,0.023341852658277068,0.09565006118307352,0.07230825438409282,0.02334185265836674,0.37842584064787554,0.37842584064787554,0.12215981044303643,0.0,3.0032849877949843,6.2914268514277865,3.979039320256561e-13,3.3722460767990015,6.208070635014906,3.979039320256561e-13,24731.12531829251,21021.456520548632,0.85,1.0611668635423888,0.6760169573522025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480885209695495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.66266249213,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.510257875045,1535.9861033852287,0.37842584064787554,0.12215981044303643,6.112874298809886,3.2418429472013424
2778.0,-29.43788124423185,4.755534358254295,34.97370160220024,24.26241935407745,4.943004828491138,-25.999838533581016,-39.61485339151693,1.5046803188018605,-1.7263270757185296,-5.181753587853383,39.97114813949195,43091.64226662662,24575.481377255892,24575.481377255892,67667.12364388251,78212.49985627504,78212.49985627504,24575.481377255892,102787.98123353094,102787.98123353094,102787.98123353094,127524.70371253874,92132.1740228052,57011.31643316672,39023.1750995983,24736.7224790078,0.0,63759.897578606106,21026.21410715663,1536.1714101705338,0.0,0.8860960888530289,2.818326052887744,0.0014959135982669303,352150.48615084426,1553289.5952928737,4.41086880859088,1553289.5952928737,4.41086880859088,0.85,0.0956460432052541,4.027634451161993,1.2689980365848168,1.0,0.0,4.02763445116071,1.2846702209660983,1.28498827474658,3.1351504731954707,19443.75758748188,1982.7114853167882,4632.441516551485,4632.441516551485,5.305081842792598,4.755534358254295,-2.78149985247755,7.537034210731845,3.244408160697167,3.244408160697167,0.9269737601991906,0.0,0.0,0.0002475633185443117,1.0004027838889606,0.0002474636441753344,198.4589239070492,0.0,1.993994512411034e-05,56.5098044817287,0.08680510433070862,8.236270148383193e-05,0.00016520061706047978,0.0006653676966260081,0.09564604320525058,0.07230745932341387,0.023338583881836714,0.09564603977578735,0.07230745932341653,0.023338583881837578,0.3784230441875249,0.3784230441875249,0.12214314368639619,0.0,3.091832003904358,6.268113093240913,3.979039320256561e-13,3.4554265121348635,6.185695905011016,3.979039320256561e-13,24736.7224790078,21026.21410715663,0.85,1.06128030648825,0.6758424009935287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481118819559649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.21440672012,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.45078826712,1536.1714101705338,0.3784230441875249,0.12214314368639619,6.112874298809886,3.244408160697167
2779.0,-29.441739261293097,4.765149109272578,34.974574718270105,24.26599273402246,4.947820792818015,-26.00282870972517,-39.61737162955103,1.5086306494015227,-1.6388586241470193,-5.176287666759786,39.97283778276989,43085.346179733686,24596.229877806,24596.229877806,67681.57605753969,78207.4549683291,78207.4549683291,24596.229877806,102803.68484613509,102803.68484613509,102803.68484613509,127545.93756192725,92130.63098863226,57008.52220003384,39024.56532066491,24742.25271579215,0.0,63766.81803645706,21030.914808423327,1536.3552643107948,0.0,0.8861179186049923,2.8178022441592896,0.0014959135982669303,352225.63160014444,1553362.4050598233,4.4101344868145205,1553362.4050598233,4.4101344868145205,0.85,0.09564200713483301,4.027634451161993,1.268989031701349,1.0,0.0,4.027634451161493,1.2846519497489006,1.284969870952325,3.13519506349501,19443.431942475385,1982.6782787675083,4632.441516551485,4632.441516551485,5.309560798538931,4.765149109272578,-2.772373320482978,7.537522429755556,3.2469370145177847,3.2469370145177847,0.9276962898622242,0.0,0.0,0.0002474636441753344,1.000399788644291,0.0002473647505570638,198.4620971500165,0.0,1.978126800835184e-05,56.06011353566911,0.08682488559871697,8.233931026289688e-05,0.00016512433391243752,0.0006650604559909099,0.09564200713483403,0.07230668550969863,0.0233353216251354,0.09564206446317498,0.07230668550969785,0.02333532162513515,0.37842025360248205,0.37842025360248205,0.12212647694775065,0.0,3.1791000316702593,6.245060020800622,3.979039320256561e-13,3.5374290426127573,6.163477576179673,3.979039320256561e-13,24742.25271579215,21030.914808423327,0.85,1.0613917730510634,0.6756703173600529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481350660086971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.764715774065,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.391784783425,1536.3552643107948,0.37842025360248205,0.12212647694775065,6.112874298809886,3.2469370145177847
2780.0,-29.445568451375024,4.774593879829115,34.975445165606686,24.26951501928272,4.952557933368932,-26.005800828532916,-39.61988689899442,1.512512909417484,-1.5524813080948547,-5.170910326856351,39.974506262149134,43079.16338519403,24616.627533215582,24616.627533215582,67695.7909184096,78202.52243850479,78202.52243850479,24616.627533215582,102819.14997172037,102819.14997172037,102819.14997172037,127566.84862029947,92129.15679832298,57005.79774503064,39025.95450365815,24747.6986485791,0.0,63773.653152237246,21035.543851292234,1536.536307504496,0.0,0.8861393679467707,2.8172833909791763,0.0014959135982669303,352299.5715170582,1553434.3053675008,4.409412985312939,1553434.3053675008,4.409412985312939,0.85,0.09563798664871817,4.027634451161993,1.2689802246307957,1.0,0.0,4.027634451161445,1.2846339958206483,1.284951785532179,3.1352388806969604,19443.12082641506,1982.6465537584252,4632.441516551485,4632.441516551485,5.313964017734837,4.774593879829115,-2.7633917318334187,7.537985611662533,3.2494300216720573,3.2494300216720573,0.9284085776205878,0.0,0.0,0.0002473647505570638,1.0003968133093672,0.00024726663186657675,198.4652467704881,0.0,1.9626634876737697e-05,55.621883240674634,0.08684451223359371,8.231595274635119e-05,0.00016504879781071262,0.0006647562241852963,0.09563798664840553,0.07230592369263003,0.0233320629557755,0.09563803679202096,0.0723059236928664,0.023332062955851766,0.37841746799011516,0.37841746799011516,0.1221098102235009,0.0,3.2651385118737153,6.2223180944808405,3.979039320256561e-13,3.6184290187615034,6.1418035237390995,3.979039320256561e-13,24747.6986485791,21035.543851292234,0.85,1.061500910992344,0.6755009515035563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481580776619831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.32648547907,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.333233133491,1536.536307504496,0.37841746799011516,0.1221098102235009,6.112874298809886,3.2494300216720573
2781.0,-29.44936930311944,4.783871038246437,34.97631234836764,24.272928723972313,4.957180876687661,-26.00875887473993,-39.62238847799597,1.5162952002294985,-1.467352527101184,-5.165645135601049,39.97615204465614,43073.047091561006,24636.74098992142,24636.74098992142,67709.78808148243,78197.61276343644,78197.61276343644,24636.74098992142,102834.35375335786,102834.35375335786,102834.35375335786,127587.41685508071,92127.64788092069,57003.08220904986,39027.29519096758,24753.063101722844,0.0,63780.35829269043,21040.103636464417,1536.7152504450592,0.0,0.8861603220902686,2.816768794823889,0.0014959135982669303,352371.9811627849,1553505.2300559,4.408708163825968,1553505.2300559,4.408708163825968,0.85,0.095633992722595,4.027634451161993,1.268971506576054,1.0,0.0,4.027634451162176,1.28461650835665,1.2849341676907218,3.1352815606537376,19442.80238147982,1982.614081412085,4632.441516551485,4632.441516551485,5.3183058872725235,4.783871038246437,-2.75457180727809,7.538442845524527,3.251887775972067,3.251887775972067,0.9291107931348763,0.0,0.0,0.00024726663186657675,1.000393888352884,0.0002471692747680548,198.4683731684335,0.0,1.947315012030811e-05,55.186907440953185,0.08686398538371402,8.229272843815993e-05,0.00016497390342841683,0.0006644545769909632,0.09563399272225959,0.07230518228954866,0.023328810432710935,0.09563396505032375,0.07230518228980225,0.02332881043279275,0.3784146898633722,0.3784146898633722,0.12209314351076776,0.0,3.3499750041431753,6.199837629363287,3.410605131648481e-13,3.6982926084998553,6.1201467800453315,3.410605131648481e-13,24753.063101722844,21040.103636464417,0.85,1.0616087757105361,0.6753340408327152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481809180617349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.89150967935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.275130383472,1536.7152504450592,0.3784146898633722,0.12209314351076776,6.112874298809886,3.251887775972067
2782.0,-29.45314224419448,4.792983975322732,34.977175808870314,24.27632143897938,4.961767128749813,-26.011695481223978,-39.62487151203675,1.5200472375209169,-1.3836622914282657,-5.160438433814294,39.9777779638097,43066.97528514466,24656.447550844554,24656.447550844554,67723.42283598921,78192.76689742744,78192.76689742744,24656.447550844554,102849.21444827199,102849.21444827199,102849.21444827199,127607.55686443517,92126.1767285391,57000.38511627411,39028.657346961096,24758.34241616318,0.0,63786.99976312427,21044.591053738703,1536.8906528170721,0.0,0.8861810454671966,2.8162672239723245,0.0014959135982669303,352443.5979178229,1553575.3011400474,4.408011126654896,1553575.3011400474,4.408011126654896,0.85,0.09563000032672613,4.027634451161993,1.2689629149017856,1.0,0.0,4.027634451162332,1.2845991612940262,1.2849166912671666,3.135323899094564,19442.49190654981,1982.5824217800994,4632.441516551485,4632.441516551485,5.322559920669972,4.792983975322732,-2.745871670211227,7.5388556455339595,3.2543107085610075,3.2543107085610075,0.9298030595888592,0.0,0.0,0.0002471692747680548,1.000391007462423,0.00024707266751129714,198.47147669372455,0.0,1.932230496004668e-05,54.759412256772286,0.08688330768867407,8.226968228853946e-05,0.00016489959247951535,0.0006641552796530692,0.09563000032644411,0.07230444234068024,0.023325557985763877,0.09563008602489637,0.07230444234089345,0.023325557985832676,0.3784119184258236,0.3784119184258236,0.12207647680724791,0.0,3.4335541912601,6.17761155098799,3.979039320256561e-13,3.7767761423860406,6.0988203774337535,3.979039320256561e-13,24758.34241616318,21044.591053738703,0.85,1.0617119959785382,0.6751685366152304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448203590107284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.46401449517,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.217467705148,1536.8906528170721,0.3784119184258236,0.12207647680724791,6.112874298809886,3.2543107085610075
2783.0,-29.45688713025955,4.801934879760492,34.97803515785703,24.279626178927742,4.966242275012411,-26.01461794143799,-39.627352136280365,1.5237020859782695,-1.3008702766537112,-5.15534504483244,39.97938509779421,43061.015818415784,24675.89146746887,24675.89146746887,67736.90728588466,78188.01454640618,78188.01454640618,24675.89146746887,102863.90601387505,102863.90601387505,102863.90601387505,127627.4740831896,92124.74276803224,56997.744040047924,39029.99858664924,24763.56806931456,0.0,63793.566655963805,21049.032858917373,1537.0656067059472,0.0,0.8862012539041252,2.8157650572363395,0.0014959135982669303,352513.6671400563,1553644.5650005594,4.407331430878352,1553644.5650005594,4.407331430878352,0.85,0.09562604103283165,4.027634451161993,1.2689544562017545,1.0,0.0,4.0276344511619975,1.2845822676856962,1.2848996693766086,3.135365131902514,19442.189280667146,1982.5515625281973,4632.441516551485,4632.441516551485,5.326757257334632,4.801934879760492,-2.737331596463022,7.5392664762235135,3.2566995629761006,3.2566995629761006,0.9304855894217431,0.0,0.0,0.00024707266751129714,1.0003881113509827,0.00024697681300673966,198.47455722574668,0.0,1.917378490802579e-05,54.33850642934509,0.0869024814735821,8.224666446270071e-05,0.00016482600304859645,0.0006638588883258588,0.09562604103255244,0.07230372767630733,0.023322313356245118,0.09562609912237822,0.07230372767651844,0.023322313356313216,0.37840915278544957,0.37840915278544957,0.1220598101110987,0.0,3.5159909788266646,6.155686253873455,3.979039320256561e-13,3.8544747681787044,6.077874173389262,3.979039320256561e-13,24763.56806931456,21049.032858917373,0.85,1.0618140799555407,0.675005616955737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482260963346985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.04310866774,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.160237475508,1537.0656067059472,0.37840915278544957,0.1220598101110987,6.112874298809886,3.2566995629761006
2784.0,-29.460604643811553,4.810726320786899,34.97888983097539,24.28285024305808,4.970626224781338,-26.0175249044544,-39.62981889545915,1.5272775616927619,-1.2192785083653916,-5.150343313197848,39.98096756692423,43055.11780536763,24695.02707683112,24695.02707683112,67750.14488219874,78183.3049648127,78183.3049648127,24695.02707683112,102878.33204164382,102878.33204164382,102878.33204164382,127647.02862985538,92123.30372809559,56995.116568659934,39031.319066039614,24768.69658821156,0.0,63800.01565425117,21053.392099979825,1537.2371108397872,0.0,0.8862210797659775,2.8152688087685442,0.0014959135982669303,352582.4860816733,1553712.7681417344,4.4066646231027695,1553712.7681417344,4.4066646231027695,0.85,0.09562209413155312,4.027634451161993,1.26894611234311,1.0,0.0,4.0276344511629265,1.2845657441702303,1.2848830186405977,3.1354054624612906,19441.885582811497,1982.5205939654722,4632.441516551485,4632.441516551485,5.330888040053395,4.810726320786899,-2.7289341983440583,7.539660519130957,3.259054725773696,3.259054725773696,0.9311584930781989,0.0,0.0,0.00024697681300673966,1.0003852857306261,0.00024688169301326885,198.4776153240674,0.0,1.902468035013852e-05,53.915944112292564,0.08692150615393224,8.222378119469198e-05,0.0001647530318120477,0.0006635649868595911,0.09562209413154779,0.07230302274594058,0.023319071385607203,0.0956220532063057,0.07230302274594462,0.023319071385608504,0.37840639521282604,0.37840639521282604,0.122043143420846,0.0,3.597284255534362,6.134027951657288,3.410605131648481e-13,3.931064804832431,6.057102050607341,3.410605131648481e-13,24768.69658821156,21053.392099979825,0.85,1.061914236030197,0.6748449410842542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482484358681786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.620546350685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.10344351653,1537.2371108397872,0.37840639521282604,0.122043143420846,6.112874298809886,3.259054725773696
2785.0,-29.464294819139454,4.819361123719315,34.97973944238703,24.28602600647139,4.974946776825901,-26.020413603312733,-39.63227510740978,1.5307987091325377,-1.1389108991381818,-5.145417181989864,39.98252944328521,43049.29513491198,24713.82364811016,24713.82364811016,67763.11878302215,78178.65675735769,78178.65675735769,24713.82364811016,102892.48040546785,102892.48040546785,102892.48040546785,127666.22813597164,92121.88936347677,56992.52774103719,39032.62402493287,24773.747730503797,0.0,63806.37175543667,21057.685570928228,1537.4059413249402,0.0,0.8862405905409085,2.8147806411148215,0.0014959135982669303,352650.2751418912,1553780.0859700588,4.406008432419016,1553780.0859700588,4.406008432419016,0.85,0.09561815728237924,4.027634451161993,1.2689379250863566,1.0,0.0,4.027634451161408,1.2845494736356142,1.2848666218946292,3.1354451765588474,19441.587092484093,1982.490156422845,4632.441516551485,4632.441516551485,5.334945634998065,4.819361123719315,-2.720666155834789,7.540027279554104,3.261376701949596,3.261376701949596,0.9318219148427417,0.0,0.0,0.00024688169301326885,1.0003824634147618,0.00024678730589753543,198.4806510150785,0.0,1.8879189473727706e-05,53.50362296854432,0.08694038534340597,8.220100161729265e-05,0.0001646806913959762,0.0006632736261076101,0.09561815728207138,0.07230232577856306,0.023315831503508317,0.09561807747680472,0.07230232577879586,0.023315831503583385,0.3784036456752287,0.3784036456752287,0.1220264767353105,0.0,3.677427197889301,6.1126340805961945,3.410605131648481e-13,4.00650628285166,6.036615385933544,3.410605131648481e-13,24773.747730503797,21057.685570928228,0.85,1.0620117853237494,0.6746864607803678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448270612764517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.20822520694,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15461.047073090696,1537.4059413249402,0.3784036456752287,0.1220264767353105,6.112874298809886,3.261376701949596
2786.0,-29.467958585316435,4.827841814764931,34.98058368105692,24.289134714659326,4.979190188285575,-26.023286273272703,-39.63472115630282,1.5342530269754338,-1.0597457077711852,-5.140577632121591,39.98407213480345,43043.54512584786,24732.317074526014,24732.317074526014,67775.86220037387,78174.04932575455,78174.04932575455,24732.317074526014,102906.36640028056,102906.36640028056,102906.36640028056,127685.1024742594,92120.47404965655,56989.96984975892,39033.89355544181,24778.736073978846,0.0,63812.629629420655,21061.92566288202,1537.5731960237952,0.0,0.886259725138977,2.814298950078622,0.0014959135982669303,352716.8827074043,1553846.57908383,4.405364912381641,1553846.57908383,4.405364912381641,0.85,0.09561423874103922,4.027634451161993,1.2689298268454152,1.0,0.0,4.02763445116303,1.2845335145270198,1.2848505375960921,3.1354841314864523,19441.28840183533,1982.4596984531242,4632.441516551485,4632.441516551485,5.338937790398144,4.827841814764931,-2.7125346001329818,7.5403764148979135,3.26366607803552,3.26366607803552,0.9324760222958629,0.0,0.0,0.00024678730589753543,1.0003797371660705,0.0002466936271586705,198.4836650613039,0.0,1.873401617820473e-05,53.0922018490322,0.08695911935958417,8.217832209243745e-05,0.000164608983805098,0.0006629848141441793,0.09561423874102383,0.07230164301845207,0.02331259572257176,0.09561417930262207,0.0723016430184637,0.023312595722575512,0.3784009041689409,0.3784009041689409,0.12200981005354877,0.0,3.756430962873708,6.0914849705267216,3.979039320256561e-13,4.0808319243503774,6.0162737422052714,3.979039320256561e-13,24778.736073978846,21061.92566288202,0.85,1.062107338217668,0.6745301890208069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482926272140233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.796804087426,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.9911264235,1537.5731960237952,0.3784009041689409,0.12200981005354877,6.112874298809886,3.26366607803552
2787.0,-29.471596315999424,4.836170910113532,34.98142220788336,24.292186635453277,4.983357475554388,-26.026143135347677,-39.63715700721366,1.5376414192077326,-0.981608926902652,-5.135821800423114,39.985594201537594,43037.866322528425,24750.508558167927,24750.508558167927,67788.37488069636,78169.52048861528,78169.52048861528,24750.508558167927,102920.02904678321,102920.02904678321,102920.02904678321,127703.6818066278,92119.0960597188,56987.44189363598,39035.171295647575,24783.652759844594,0.0,63818.824055492165,21066.104845867903,1537.738308079579,0.0,0.8862785036084617,2.8138217399005048,0.0014959135982669303,352782.34766427893,1553912.1853354997,4.404733387664457,1553912.1853354997,4.404733387664457,0.85,0.09561033448249534,4.027634451161993,1.268921896195971,1.0,0.0,4.027634451161509,1.2845178626443328,1.2848347615122402,3.1355223374400016,19440.997588093098,1982.4300437043332,4632.441516551485,4632.441516551485,5.342864765747303,4.836170910113532,-2.7045362720255697,7.540707182139101,3.26592335504048,3.26592335504048,0.9331209585829943,0.0,0.0,0.0002466936271586705,1.0003770494166688,0.0002466006465287467,198.48665776842245,0.0,1.859369942822962e-05,52.694544179602744,0.0869777130590124,8.215574287036254e-05,0.00016453788428830797,0.0006626984512808948,0.09561033448218365,0.07230097137475167,0.023309363107431976,0.09561025792557803,0.07230097137498737,0.02330936310750798,0.3783981696739535,0.3783981696739535,0.12199314337480606,0.0,3.8343334868195598,6.0706033446356855,3.979039320256561e-13,4.154212873520464,5.996296152928835,3.979039320256561e-13,24783.652759844594,21066.104845867903,0.85,1.0622003129006665,0.6743757341110806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483144847453706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.399146418,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.935585813784,1537.738308079579,0.3783981696739535,0.12199314337480606,6.112874298809886,3.26592335504048
2788.0,-29.475207578245705,4.844350870281632,34.9822547050748,24.29517660001295,4.987448520032492,-26.028983782325543,-39.63958266014231,1.5409638512745851,-0.9045575807903674,-5.131149085678943,39.98709558634696,43032.26036609695,24768.404779828044,24768.404779828044,67800.66514592498,78165.04945783675,78165.04945783675,24768.404779828044,102933.45423766479,102933.45423766479,102933.45423766479,127721.95261052766,92117.73426508323,56984.94517334982,39036.43232414823,24788.498372862876,0.0,63824.93069701111,21070.223616933443,1537.9013012315656,0.0,0.88629692940027,2.813349808690341,0.0014959135982669303,352846.67778753914,1553976.9021769348,4.404113741188847,1553976.9021769348,4.404113741188847,0.85,0.09560644423966419,4.027634451161993,1.2689140869816766,1.0,0.0,4.027634451162467,1.284502518147695,1.2848192937899445,3.135559793973784,19440.710192239712,1982.4007374832092,4632.441516551485,4632.441516551485,5.346728003220713,4.844350870281632,-2.696669634060218,7.54102050434185,3.268149035161916,3.268149035161916,0.9337568671891188,0.0,0.0,0.0002466006465287467,1.0003743165495982,0.0002465083743646075,198.489628778554,0.0,1.8455414470781516e-05,52.30264461019482,0.08699616847348318,8.213326387770116e-05,0.00016446738265104552,0.0006624144964577932,0.09560644423935419,0.07230031068096836,0.023306133558385827,0.09560634244094712,0.0723003106812028,0.023306133558461395,0.3783954429159732,0.3783954429159732,0.12197647669847855,0.0,3.9111544701916046,6.049985788966524,3.979039320256561e-13,4.2265915048885745,5.976570316608218,3.979039320256561e-13,24788.498372862876,21070.223616933443,0.85,1.062291245842278,0.6742233778580841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483361875742882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.00724684859,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.880444656257,1537.9013012315656,0.3783954429159732,0.12197647669847855,6.112874298809886,3.268149035161916
2789.0,-29.47879325059882,4.852384803781144,34.98308103339524,24.298143304791324,4.991517972290348,-26.031803583010547,-39.641986101027555,1.544269369288182,-0.8290928225241032,-5.126524262071351,39.98858085570829,43026.673518339136,24785.927980058557,24785.927980058557,67812.6014983977,78160.57157143351,78160.57157143351,24785.927980058557,102946.49955149207,102946.49955149207,102946.49955149207,127739.78628784046,92116.34669304643,56982.448639968185,39037.664503420274,24793.286736348375,0.0,63830.95123976865,21074.293725896117,1538.0621537929192,0.0,0.8863151660775841,2.8128938563894783,0.0014959135982669303,352910.3576502744,1554040.926370121,4.4035004716697435,1554040.926370121,4.4035004716697435,0.85,0.09560255605403864,4.027634451161993,1.2689062810642646,1.0,0.0,4.027634451160477,1.2844872516508474,1.284803904999584,3.1355970609950394,19440.4173562722,1982.3708765248275,4632.441516551485,4632.441516551485,5.350510716972823,4.852384803781144,-2.688906834574414,7.541291638355558,3.2703436079961485,3.2703436079961485,0.9343838879988996,0.0,0.0,0.0002465083743646075,1.0003716745316273,0.0002464167875205207,198.49257881280366,0.0,1.8315067606582076e-05,51.9049015970536,0.08701448354108976,8.211099633598687e-05,0.00016439737802862063,0.0006621325434287742,0.09560255605382337,0.07229965191996063,0.02330290413386274,0.0956028129392844,0.07229965192012343,0.023302904133915205,0.3783927244467748,0.3783927244467748,0.12195981002408322,0.0,3.986789565219226,6.029554947431848,3.979039320256561e-13,4.2974314395472675,5.956790154143448,3.979039320256561e-13,24793.286736348375,21074.293725896117,0.85,1.0623780498534754,0.6740722593451215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483577331044488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.60950383545,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.825712492056,1538.0621537929192,0.3783927244467748,0.12195981002408322,6.112874298809886,3.2703436079961485
2790.0,-29.482353178068234,4.860273548750198,34.983900767676175,24.30095983380454,4.99540367772734,-26.034618580067132,-39.64439614266155,1.547412090996354,-0.7537921618316545,-5.122055033085371,39.99004140082112,43021.22609616645,24803.35060371358,24803.35060371358,67824.57669988004,78156.23006080984,78156.23006080984,24803.35060371358,102959.58066452343,102959.58066452343,102959.58066452343,127757.59275791702,92115.01069778478,56980.00673315086,39038.89329403768,24798.012093393594,0.0,63836.90538743128,21078.310279384554,1538.223046988187,0.0,0.8863326947741639,2.8124225085221144,0.0014959135982669303,352971.90367790725,1554103.8867410866,4.402911026479979,1554103.8867410866,4.402911026479979,0.85,0.09559871456247529,4.027634451161993,1.268898723511957,1.0,0.0,4.027634451162153,1.2844727453344242,1.2847892774601168,3.1356324731618663,19440.13540517009,1982.342125513819,4632.441516551485,4632.441516551485,5.354271719371401,4.860273548750198,-2.681328378256648,7.5416019270068455,3.2725077627189707,3.2725077627189707,0.935002217919706,0.0,0.0,0.0002464167875205207,1.0003690162186167,0.00024632588927231403,198.4955077420131,0.0,1.817930886811577e-05,51.52016133224009,0.08703266284995788,8.20886732428621e-05,0.00016432811427765861,0.0006618535743591828,0.09559871456246022,0.07229902865982704,0.023299685902633184,0.09559868281349547,0.07229902865983844,0.023299685902636858,0.37839001019088897,0.37839001019088897,0.12194314335123363,0.0,4.06151447609551,6.009427308250395,3.410605131648481e-13,4.368262871253705,5.9375709291853696,3.410605131648481e-13,24798.012093393594,21078.310279384554,0.85,1.0624665510999831,0.6739240543548781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483791265642527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.22476357064,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.771372603307,1538.223046988187,0.37839001019088897,0.12194314335123363,6.112874298809886,3.2725077627189707
2791.0,-29.48588826562339,4.868021313989411,34.98471364576164,24.303825676348083,4.999340747132655,-26.03740611283224,-39.64677922250701,1.5506034850811714,-0.6804268065802717,-5.117574367970083,39.99148112051796,43015.774830789254,24820.268171294425,24820.268171294425,67836.04300208368,78151.88014298285,78151.88014298285,24820.268171294425,102972.14831427726,102972.14831427726,102972.14831427726,127774.77666291752,92113.67720867528,56977.57189648765,39040.11701354181,24802.628348640254,0.0,63842.74536218206,21082.234096344215,1538.3774538007171,0.0,0.8863503548311435,2.811978605397999,0.0014959135982669303,353033.6156493913,1554165.9512683223,4.402317179936238,1554165.9512683223,4.402317179936238,0.85,0.09559483515928557,4.027634451161993,1.2688911428814755,1.0,0.0,4.027634451161254,1.2844580103438021,1.2847744220772952,3.13566844437674,19439.853982971323,1982.3134284359412,4632.441516551485,4632.441516551485,5.3579236958767495,4.868021313989411,-2.6738070613440303,7.541828375333441,3.2746415087909373,3.2746415087909373,0.9356118596545535,0.0,0.0,0.00024632588927231403,1.0003664515089448,0.00024623565584467374,198.49841630913778,0.0,1.804289393064282e-05,51.13356139944175,0.08705070574388853,8.206660540043432e-05,0.0001642592838718797,0.0006615763506455803,0.09559483515909281,0.07229837709929042,0.023296458059802388,0.09559509320646205,0.0722983770994362,0.02329645805984937,0.3783873040793682,0.3783873040793682,0.12192647667962062,0.0,4.135059631131298,5.989492926268895,3.979039320256561e-13,4.437147561389793,5.918428301591064,3.979039320256561e-13,24802.628348640254,21082.234096344215,0.85,1.0625489649175879,0.6737770217549277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448400367016075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.83816363784,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.717428947984,1538.3774538007171,0.3783873040793682,0.12192647667962062,6.112874298809886,3.2746415087909373
2792.0,-29.489398533905852,4.875629136663881,34.98551963790905,24.306572426017397,5.0031309509022535,-26.040185992340483,-39.649164642300434,1.5536651762193265,-0.6074245261980309,-5.113232688068671,39.99290626175699,43010.44156563408,24837.06127906359,24837.06127906359,67847.50284469766,78147.64268587236,78147.64268587236,24837.06127906359,102984.70396493595,102984.70396493595,102984.70396493595,127791.94233344164,92112.38671538053,56975.18559514808,39041.334578036054,24807.238368505677,0.0,63848.57294654173,21086.152613229824,1538.5347900762927,0.0,0.8863673552810477,2.8115238365160558,0.0014959135982669303,353093.4214625241,1554227.3891812717,4.401745528828073,1554227.3891812717,4.401745528828073,0.85,0.09559100954762031,4.027634451161993,1.2688837694050745,1.0,0.0,4.027634451161841,1.2844438807805838,1.2847601731276106,3.135702938390982,19439.581634694976,1982.2856566406447,4632.441516551485,4632.441516551485,5.361548805380921,4.875629136663881,-2.6664552242160346,7.542084360879915,3.2767458738860173,3.2767458738860173,0.9362131068245764,0.0,0.0,0.00024623565584467374,1.0003638887232902,0.0002461460860596746,198.50130452959328,0.0,1.7911192484742536e-05,50.76031950176035,0.08706861693637327,8.204452138158096e-05,0.0001641911344630928,0.0006613018697389237,0.09559100954742833,0.07229776643854617,0.02329324310888215,0.09559124179355179,0.07229776643869137,0.02329324310892894,0.37838460278918357,0.37838460278918357,0.12190981000899687,0.0,4.2076725690202466,5.96985347629078,3.410605131648481e-13,4.505808161870618,5.899696673053882,0.23451170853178382,24807.238368505677,21086.152613229824,0.85,1.0626314687018001,0.6736319949021458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484214598468377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.46492174015,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.663864254693,1538.5347900762927,0.37838460278918357,0.12190981000899687,6.112874298809886,3.2767458738860173
2793.0,-29.49288411776817,4.883099130934822,34.9863181864378,24.309239407908194,5.006824464529025,-26.042953326916095,-39.651548001542665,1.5566423051551135,-0.5352572228484291,-5.10897572896375,39.994301384144954,43005.207043508846,24853.600687487175,24853.600687487175,67858.80773099602,78143.47393272063,78143.47393272063,24853.600687487175,102997.0746202078,102997.0746202078,102997.0746202078,127808.80019869206,92111.11584372427,56972.84895451777,39042.518765785,24811.725578484256,0.0,63854.24434426925,21089.966741711618,1538.6870939939438,0.0,0.8863840295662395,2.811070741876799,0.0014959135982669303,353152.06798297825,1554287.5347579613,4.401184859642043,1554287.5347579613,4.401184859642043,0.85,0.09558718426678316,4.027634451161993,1.2688766360515729,1.0,0.0,4.027634451161915,1.28443014554491,1.2847463194575346,3.13573647047446,19439.31342740831,1982.2583071087793,4632.441516551485,4632.441516551485,5.365119149089414,4.883099130934822,-2.6592313031342463,7.5423304340690684,3.278820935916131,3.278820935916131,0.9368059816903231,0.0,0.0,0.0002461460860596746,1.0003613397056523,0.00024605717583218577,198.50417251278336,0.0,1.7779719168760995e-05,50.38772412426866,0.08708639665554203,8.202246192547605e-05,0.00016412362413419855,0.00066102996281246,0.09558718426651883,0.07229715641573568,0.023290027850783143,0.09558709613472877,0.0722971564159356,0.023290027850847547,0.3783819099590214,0.3783819099590214,0.12189314333916454,0.0,4.279369408333196,5.95049966991013,3.979039320256561e-13,4.573718506115313,5.881318551390109,0.5629864578584716,24811.725578484256,21089.966741711618,0.85,1.0627141300919047,0.6734901882425682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448442405167403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.09232636266,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.610678937914,1538.6870939939438,0.3783819099590214,0.12189314333916454,6.112874298809886,3.278820935916131
