time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2794.0,-29.496345256860753,4.890434200831727,34.98710915255061,24.3118779611774,5.010495307003123,-26.04570093228706,-39.65390551658345,1.5596014594300143,-0.46462191911541595,-5.10476181602765,39.99567757614473,42999.97168760646,24869.7916123714,24869.7916123714,67869.76329997786,78139.28215097684,78139.28215097684,24869.7916123714,103009.07376334823,103009.07376334823,103009.07376334823,127825.21508048389,92109.80294639368,56970.49248303239,39043.67829262366,24816.141317135654,0.0,63859.81960975932,21093.720119565307,1538.8363510866875,0.0,0.8864005503591398,2.810633327874013,0.0014959135982669303,353210.12900180375,1554346.86594395,4.400629365688469,1554346.86594395,4.400629365688469,0.85,0.09558335451151931,4.027634451161993,1.2688694345625118,1.0,0.0,4.027634451162984,1.2844164932867332,1.284732549635025,3.13576980069413,19439.036350939594,1982.230053172041,4632.441516551485,4632.441516551485,5.368614266043696,4.890434200831727,-2.6521027432126565,7.542536944044384,3.2808670994156377,3.2808670994156377,0.9373905998330393,0.0,0.0,0.00024605717583218577,1.0003588153255123,0.0002459689184146589,198.50702045436594,0.0,1.764905113559629e-05,50.017410918279886,0.08710404570667762,8.200064706722202e-05,0.00016405652876496377,0.0006607597271918165,0.09558335451149778,0.07229654351494857,0.023286810996549213,0.09558327466420871,0.07229654351496485,0.023286810996554455,0.3783792281329554,0.3783792281329554,0.12187647666996534,0.0,4.350020174663712,5.931333850496401,3.979039320256561e-13,4.640139896912217,5.862818518192569,0.8863480701530193,24816.141317135654,21093.720119565307,0.85,1.06279290663085,0.673349407348389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448463203770244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.72201315667,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.557871123408,1538.8363510866875,0.3783792281329554,0.12187647666996534,6.112874298809886,3.2808670994156377
2795.0,-29.49978267546373,4.897636493612674,34.98789253789424,24.314478935580723,5.014102571889639,-26.04843356974814,-39.656256849970646,1.562505734736484,-0.3947407664921343,-5.100624251102017,39.99703865170317,42994.813728359244,24885.72486628645,24885.72486628645,67880.5385946457,78135.19543540243,78135.19543540243,24885.72486628645,103020.9203016889,103020.9203016889,103020.9203016889,127841.44361199364,92108.5599158769,56968.17820883995,39044.868563374395,24820.523310304747,0.0,63865.39187367914,21097.444813759033,1538.9855170760966,0.0,0.8864167338728642,2.810197452743028,0.0014959135982669303,353267.14535570476,1554405.5471047726,4.40008522598285,1554405.5471047726,4.40008522598285,0.85,0.0955795438769301,4.027634451161993,1.268862357805483,1.0,0.0,4.027634451162121,1.2844030965586426,1.2847190362463998,3.135802507758982,19438.774019302484,1982.203302789687,4632.441516551485,4632.441516551485,5.372053759852335,4.897636493612674,-2.6450935164192053,7.542730010031879,3.282885010719429,3.282885010719429,0.9379671459198369,0.0,0.0,0.0002459689184146589,1.0003563658394266,0.0002458812947206665,198.50984894881404,0.0,1.751971698625914e-05,49.650877939058404,0.08712156542366388,8.197889475200803e-05,0.00016399002366265087,0.0006604918689505631,0.0955795438766731,0.07229594541019731,0.02328359846647579,0.09557946041297892,0.07229594541039171,0.023283598466538394,0.37837655361217143,0.37837655361217143,0.12185981000127266,0.0,4.419711103141765,5.912429740210484,3.979039320256561e-13,4.705883484609899,5.844810816369545,1.2059793600565172,24820.523310304747,21097.444813759033,0.85,1.0628688966460615,0.6732098945450722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484838570733645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.35548017745,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15460.505436832993,1538.9855170760966,0.37837655361217143,0.12185981000127266,6.112874298809886,3.282885010719429
2796.0,-29.503197690723848,4.9047111186638706,34.98866888154642,24.31735040098431,5.017873688401891,-26.051019002456208,-39.65845413096247,1.565695000134379,-0.3253753450610475,-5.096414460335324,39.99840028071796,42989.11352860308,24901.04499385663,24901.04499385663,67890.15852245971,78131.5406499872,78131.5406499872,24901.04499385663,103032.58564384383,103032.58564384383,103032.58564384383,127857.48784100729,92107.2584169075,56965.827343656674,39046.03452583425,24824.902197163447,0.0,63870.93672299769,21101.16686758893,1539.1329415764217,0.0,0.8864332817623106,2.8097772901197953,0.0014959135982669303,353325.1644075587,1554464.253802567,4.399528848756159,1554464.253802567,4.399528848756159,0.8500000000000001,0.09557569612128922,4.027634451161993,1.2688549013575536,1.0,0.0,4.027634451162361,1.2843883663796547,1.2847041898953449,3.135838471127554,19438.499348366626,1982.1752941490342,4632.441516551485,4632.441516551485,5.375360898758555,4.9047111186638706,-2.638089900728411,7.542801019392281,3.284875092709734,3.284875092709734,0.9385357407742098,0.0,0.0,0.0002458812947206665,1.0003540527341401,0.0002457942705871291,198.5126590785311,0.0,1.7394166258770108e-05,49.29506717735448,0.08713895958992265,8.195857240526363e-05,0.00016392272231540285,0.0006602208037257773,0.09557569600726194,0.07229531955117753,0.023280376456084412,0.09557610870032456,0.07229531963743019,0.023280376483859024,0.3783738880354206,0.3783738880354206,0.12184314333298518,0.0,4.488460520892772,5.894172030193602,0.1792478013253458,4.771039115274277,5.829274426621794,1.5161942858385373,24824.902197163447,21101.16686758893,0.85,1.0629272405521937,0.6730622053508133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485043693870057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.99966941575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.453362371753,1539.1329415764217,0.3783738880354206,0.12184314333298518,6.112874298809886,3.284875092709734
2797.0,-29.506590227522622,4.911651230761921,34.98943903446079,24.319595319125824,5.021069752769678,-26.053753167763926,-39.66083162287248,1.5682326930104546,-0.2642072403075417,-5.0927132268995665,39.99977260900007,42984.25972107525,24917.18654823433,24917.18654823433,67901.44626930958,78127.67739481111,78127.67739481111,24917.18654823433,103044.86394304544,103044.86394304544,103044.86394304544,127874.09992638027,92106.05824614027,56963.62974304624,39047.14278121559,24829.235983334827,0.0,63876.37876455042,21104.850585834603,1539.2877581676678,0.0,0.8864471928611666,2.8094059131407474,0.0014959135982669303,353376.180734376,1554523.4234952931,4.3990611372411355,1554523.4234952931,4.3990611372411355,0.85,0.0955742280208827,4.027634451161993,1.2688484378205613,1.0,0.0,4.027634451162109,1.284376681562905,1.2846923904277807,3.1358669999060798,19438.246061936457,1982.1494661210972,4632.441516551485,4632.441516551485,5.378845358156483,4.911651230761921,-2.6315302179735767,7.543181448735497,3.2868386654228665,3.2868386654228665,0.9390967615493905,0.0,0.0,0.0002457942705871291,1.0003517316504362,0.0002457078473604519,198.5154507803351,0.0,1.7275392152506465e-05,48.95846136020332,0.08715623498207516,8.193658855826184e-05,0.00016385768202886727,0.0006599588452270133,0.0955742279397337,0.07229492374047912,0.02327930419925459,0.09557458840314745,0.07229492380186268,0.023279304219020015,0.3783712562261057,0.3783712562261057,0.12183735103163558,0.0,4.555064542689934,5.8762134076329176,0.5016059279064962,4.828505986592006,5.811528603005968,1.8027327649341487,24829.235983334827,21104.850585834603,0.85,1.0630133952896053,0.6729288753126734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485247485599448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.6630635986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.401622143527,1539.2877581676678,0.3783712562261057,0.12183735103163558,6.112874298809886,3.2868386654228665
2798.0,-29.509962860089836,4.918454593287417,34.99020321816156,24.321604426391445,5.023993046716564,-26.056496692862666,-39.66323663536457,1.5705268794879332,-0.2168958420182321,-5.089304157503598,40.00113900985694,42979.607147108334,24933.596496940736,24933.596496940736,67913.20364404906,78123.96402882856,78123.96402882856,24933.596496940736,103057.5605257693,103057.5605257693,103057.5605257693,127890.67502911415,92104.88950752313,56961.51567562283,39048.19314655588,24833.11450334486,0.0,63881.307649900744,21108.14732784313,1539.4202829096614,0.0,0.8864596327483957,2.8091825916992597,0.0014959135982669303,353423.1751030513,1554582.3393106724,4.39864289843864,1554582.3393106724,4.39864289843864,0.85,0.09557626083612603,4.027634451161993,1.2688424001308158,1.0,0.0,4.027634451160848,1.2843661341553079,1.2846817294227122,3.13589275211687,19437.99940900988,1982.1243145222763,4632.441516551485,4632.441516551485,5.382387755539759,4.918454593287417,-2.625254063461193,7.54370865674861,3.288773451103552,3.288773451103552,0.9396495574581577,0.0,0.0,0.0002457078473604519,1.0003496773272162,0.0002456219589303475,198.5182261712625,0.0,1.715634580172086e-05,48.62108400207691,0.08717339132787688,8.191435578387072e-05,0.00016379349157658117,0.0006597003095499501,0.09557626077107353,0.07229464822104216,0.023281612550031375,0.09557656019175466,0.07229464827024834,0.02328161256587768,0.3783686574035719,0.3783686574035719,0.12184905974876936,0.0,4.6171262216380455,5.858458231281247,0.8060256716341883,4.872408315485359,5.794021574307919,2.0343161849196463,24833.11450334486,21108.14732784313,0.85,1.0631154267574638,0.6728041226497202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448544994133172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.325686240474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.350218399966,1539.4202829096614,0.3783686574035719,0.12184905974876936,6.112874298809886,3.288773451103552
2799.0,-29.51331281261922,4.925119409021435,34.99096204156218,24.323405417986237,5.026668040112734,-26.059244633730074,-39.66565722422672,1.5725998612246217,-0.17993665410449466,-5.086169174945193,40.00251121243064,42975.117865497545,24950.22211191755,24950.22211191755,67925.33997741509,78120.41329454767,78120.41329454767,24950.22211191755,103070.63540646523,103070.63540646523,103070.63540646523,127907.37709098782,92103.7737196545,56959.454416609704,39049.24367004978,24836.741684522596,0.0,63885.985354572374,21111.230431844207,1539.542546455696,0.0,0.8864706515727332,2.809063260034779,0.0014959135982669303,353466.3954858693,1554641.506980007,4.398272443531786,1554641.506980007,4.398272443531786,0.85,0.0955809664337428,4.027634451161993,1.2688366981735455,1.0,0.0,4.027634451162357,1.2843566199742198,1.2846721025866767,3.1359159819979263,19437.763930914778,1982.1003024391387,4632.441516551485,4632.441516551485,5.3859767085610555,4.925119409021435,-2.6192491064740984,7.544368515495533,3.2906785508500125,3.2906785508500125,0.9401938716714321,0.0,0.0,0.0002456219589303475,1.0003473349784926,0.0002455366754544594,198.5209829657774,0.0,1.705041879295395e-05,48.32088685923149,0.08719044174666983,8.189198464694268e-05,0.00016372997428340484,0.0006594444851117085,0.095580966382664,0.07229449837292856,0.023286468009735446,0.09558127879720617,0.07229449841156313,0.02328646802217967,0.3783660853404513,0.3783660853404513,0.12187389592421448,0.0,4.673573406136313,5.840916838037629,1.087848344904728,4.906232520840717,5.776804890682172,2.224608607077755,24836.741684522596,21111.230431844207,0.85,1.0632275545320928,0.672684590007999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485651214587882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.02548909763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.299100319953,1539.542546455696,0.3783660853404513,0.12187389592421448,6.112874298809886,3.2906785508500125
2800.0,-29.516642752323406,4.9316450408404275,34.991715672693054,24.32503377730029,5.029136382574935,-26.061995225022898,-39.66809307513756,1.5744888552747416,-0.15059210583325466,-5.083254167722168,40.00387758991819,42970.77910771801,24966.924181721006,24966.924181721006,67937.70328943901,78117.00033097941,78117.00033097941,24966.924181721006,103083.92451270041,103083.92451270041,103083.92451270041,127924.06900285049,92102.70396808904,56957.45273024792,39050.27915315681,24840.14449015008,0.0,63890.42364330689,21114.12281662757,1539.6554724226792,0.0,0.8864805680164468,2.8090182190833946,0.0014959135982669303,353506.58690421336,1554700.4251699955,4.397939056199989,1554700.4251699955,4.397939056199989,0.85,0.09558757120455956,4.027634451161993,1.2688312704069538,1.0,0.0,4.027634451160114,1.2843479648372067,1.2846633357843,3.135937114730822,19437.538168412826,1982.0772810707863,4632.441516551485,4632.441516551485,5.389582165800783,4.9316450408404275,-2.6134754660759154,7.5451205069163425,3.292553194585254,3.292553194585254,0.9407294841672155,0.0,0.0,0.0002455366754544594,1.0003452690472452,0.00024545192850096133,198.5237233575455,0.0,1.6930559464052826e-05,47.98120552112571,0.08720737230613389,8.186947815907364e-05,0.00016366719729538575,0.0006591916423520226,0.09558757116323219,0.07229443705020387,0.023293134113028316,0.09558782631382126,0.07229443708146037,0.023293134123099187,0.37836353581758553,0.37836353581758553,0.1219080661238634,0.0,4.7240607777555965,5.823590454021257,1.345428261976565,4.932662061888891,5.759912714665177,2.38418757137174,24840.14449015008,21114.12281662757,0.85,1.0633472031540696,0.6725699511341336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485851139611705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.68580775952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.24832417561,1539.6554724226792,0.37836353581758553,0.1219080661238634,6.112874298809886,3.292553194585254
2801.0,-29.51995313546801,4.938032020583201,34.992464067090346,24.326533439476066,5.031452437741916,-26.064743441143,-39.670535910967715,1.5762427434166681,-0.12676164507809062,-5.080502927980489,40.00523228769752,42966.55455687757,24983.56243086723,24983.56243086723,67950.1169877448,78113.68303519342,78113.68303519342,24983.56243086723,103097.24546606065,103097.24546606065,103097.24546606065,127940.61009817297,92101.66034079126,56955.49584580041,39051.29388332317,24843.36463211233,0.0,63894.6585154355,21116.85993729548,1539.7606808728503,0.0,0.886489690375435,2.809026424697446,0.0014959135982669303,353544.5236259199,1554758.8413970128,4.3976323701794335,1554758.8413970128,4.3976323701794335,0.85,0.0955954327063576,4.027634451161993,1.2688261360628532,1.0,0.0,4.027634451163492,1.2843399403289955,1.2846552004561114,3.1359567079493593,19437.317919228386,1982.0548219043594,4632.441516551485,4632.441516551485,5.393173846146183,4.938032020583201,-2.6078910749776756,7.545923095560877,3.294396959199019,3.294396959199019,0.9412562740568626,0.0,0.0,0.00024545192850096133,1.000343250269655,0.0002453677059697226,198.52644772087604,0.0,1.6824280751640652e-05,47.68001165014961,0.08722419658688553,8.184691287523791e-05,0.00016360501562572342,0.0006589411973170598,0.09559543267148969,0.07229443333826165,0.023300999333228045,0.09559562103250248,0.07229443336463061,0.023300999341727,0.3783610056765546,0.3783610056765546,0.12194842069744817,0.0,4.768711054410858,5.806462153551195,1.5791219906247989,4.953741282902399,5.74325946883306,2.5214783093704796,24843.36463211233,21116.85993729548,0.85,1.0634710094166884,0.6724592564572174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486049875482065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38461388854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.197837289783,1539.7606808728503,0.3783610056765546,0.12194842069744817,6.112874298809886,3.294396959199019
2802.0,-29.523245218022428,4.944283082445148,34.99320740326086,24.32802286874505,5.033764574080705,-26.067475574927833,-39.67296484680844,1.5779949309876418,-0.10761406891765546,-5.077806823867343,40.006581712782584,42962.351978163046,24999.872576566646,24999.872576566646,67962.22455472969,78110.34031337047,78110.34031337047,24999.872576566646,103110.21288993712,103110.21288993712,103110.21288993712,127956.68887742222,92100.5823199884,56953.55233706947,39052.25553657659,24846.475987485093,0.0,63898.73152406168,21119.50458936233,1539.860312510139,0.0,0.8864985497944945,2.8090896060226918,0.0014959135982669303,353581.7031846073,1554817.031908189,4.397334528072028,1554817.031908189,4.397334528072028,0.85,0.09560402046452235,4.027634451161993,1.2688209407264366,1.0,0.0,4.027634451161562,1.2843319227908088,1.2846470727745851,3.1359762843938994,19437.09041157009,1982.0316225795855,4632.441516551485,4632.441516551485,5.396694699165296,4.944283082445148,-2.602413521528204,7.546696603973352,3.296209773156156,3.296209773156156,0.9417742209017589,0.0,0.0,0.0002453677059697226,1.0003413615894374,0.0002452839754420022,198.52915708828138,0.0,1.6720399944887083e-05,47.385613443809994,0.08724091698683041,8.182448169058189e-05,0.0001635432242791407,0.0006586923243607797,0.09560402043168093,0.07229444918647585,0.023309571245205073,0.09560491238403827,0.07229444921131015,0.0233095712532122,0.3783584915071374,0.3783584915071374,0.1219924453946953,0.0,4.807739942709418,5.7894035631394445,1.7900523834752562,4.9701927549496645,5.726371953989656,2.6407756963734528,24846.475987485093,21119.50458936233,0.85,1.0635927026053382,0.6723506234546324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486247449337257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.090215682205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.147631189042,1539.860312510139,0.3783584915071374,0.1219924453946953,6.112874298809886,3.296209773156156
2803.0,-29.526517876206352,4.950394575868991,34.9939445840945,24.329091002605878,5.0355815068608765,-26.070239747944942,-39.6754511288367,1.5793033786005823,-0.087763829102812,-5.075475613275279,40.00788905902283,42958.47233076189,25016.620789138808,25016.620789138808,67975.0931199007,78107.29677132326,78107.29677132326,25016.620789138808,103123.91756046207,103123.91756046207,103123.91756046207,127973.36806434157,92099.5951472126,56951.72310601262,39053.19115688887,24849.450503879503,0.0,63902.64166076837,21122.032928297576,1539.960301202375,0.0,0.8865056996970765,2.80910109726422,0.0014959135982669303,353613.8532969956,1554873.409446444,4.39709416061968,1554873.409446444,4.39709416061968,0.85,0.09561306990732867,4.027634451161993,1.2688164794957268,1.0,0.0,4.027634451163604,1.284325978766167,1.2846410197485052,3.135990798092617,19436.882076660455,1982.010378331077,4632.441516551485,4632.441516551485,5.400310117193204,4.950394575868991,-2.5972763256458036,7.5476709015147945,3.297992230185482,3.297992230185482,0.9422834943387092,0.0,0.0,0.0002452839754420022,1.000339356208923,0.00024520076503995326,198.53185053378678,0.0,1.6622951090889474e-05,47.10944339158077,0.0872575399379213,8.180152680039101e-05,0.00016348244864161117,0.0006584475423092744,0.09561306988634556,0.0722945671156549,0.023318502770690655,0.09561228261441264,0.0722945671315206,0.023318502775808065,0.378355982925221,0.378355982925221,0.12203818101098635,0.0,4.842611935425339,5.772743837062478,1.9830427213708504,4.987711784172461,5.710603396375234,2.7610029537698324,24849.450503879503,21122.032928297576,0.85,1.0637290001366646,0.6722487711667686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486443936049587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.81404562997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.09768136402,1539.960301202375,0.378355982925221,0.12203818101098635,6.112874298809886,3.297992230185482
2804.0,-29.529771263105776,4.9563766984025435,34.99467553543456,24.330567998718493,5.037868523918169,-26.07293956005258,-39.677848492842145,1.5810368208652077,-0.07331077405240194,-5.07283525027132,40.00918193460458,42954.3070398432,25032.145295973645,25032.145295973645,67986.45233581685,78104.00540798859,78104.00540798859,25032.145295973645,103136.15070396224,103136.15070396224,103136.15070396224,127988.36367156659,92098.54270551365,56949.79083371071,39054.168746447715,24852.212967604348,0.0,63906.38171405206,21124.381022463695,1540.0408855151065,0.0,0.8865144785526986,2.809219332574666,0.0014959135982669303,353650.26975241565,1554929.1644765476,4.3967990341563326,1554929.1644765476,4.3967990341563326,0.85,0.09562201059453095,4.027634451161993,1.26881131767761,1.0,0.0,4.027634451161722,1.2843180469481321,1.2846329791106366,3.1360101656538126,19436.659967267224,1981.9877294761436,4632.441516551485,4632.441516551485,5.403661375224065,4.9563766984025435,-2.5919709276886382,7.548347626091182,3.29974300250575,3.29974300250575,0.9427837150016429,0.0,0.0,0.00024520076503995326,1.0003373665485453,0.0002451180704025555,198.5345281822527,0.0,1.6519915102433522e-05,46.8174394002966,0.08727405985302374,8.177939849362582e-05,0.00016342136654632744,0.0006582015259579604,0.09562201056225872,0.07229454268058849,0.02332746788167022,0.0956222573478568,0.07229454270498759,0.023327467889543357,0.3783534916386813,0.3783534916386813,0.1220843376194405,0.0,4.872766985336511,5.756006720781727,2.157215818262614,4.999524476218937,5.6941504174677675,2.860149048564324,24852.212967604348,21124.381022463695,0.85,1.0638444942794758,0.6721442505075856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486639268459627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.522041638695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15460.0480109378,1540.0408855151065,0.3783534916386813,0.1220843376194405,6.112874298809886,3.29974300250575
2805.0,-29.533006108505038,4.9622247402217035,34.99540040817645,24.331605538632743,5.03964196543285,-26.075674045111466,-39.680311165843136,1.5823099020394973,-0.05591432698412291,-5.070602624603283,40.01046674763407,42950.49378735086,25048.23498170073,25048.23498170073,67998.7287690516,78101.01431347689,78101.01431347689,25048.23498170073,103149.24929517762,103149.24929517762,103149.24929517762,128004.39326651809,92097.57511349267,56947.995398213425,39055.08857253249,24855.14397134047,0.0,63910.23254387296,21126.8723756394,1540.1407814249355,0.0,0.8865212062372794,2.8092515259017325,0.0014959135982669303,353681.0649032145,1554984.5733074064,4.396572866384382,1554984.5733074064,4.396572866384382,0.85,0.09563103282276193,4.027634451161993,1.2688069350225848,1.0,0.0,4.027634451162659,1.2843122662474087,1.2846270907811408,3.1360242808629484,19436.455764719103,1981.9669066112388,4632.441516551485,4632.441516551485,5.40713463779405,4.9622247402217035,-2.5870351784064898,7.549259918628193,3.3014649337631536,3.3014649337631536,0.9432756953609011,0.0,0.0,0.0002451180704025555,1.0003354524251467,0.0002450358725248691,198.53719063321745,0.0,1.641774081897009e-05,46.52787748096124,0.0872904775938427,8.175667312906931e-05,0.00016336139727348619,0.0006579599916486539,0.09563103280432379,0.07229467739749211,0.02333635540683168,0.09563028157324371,0.07229467741143074,0.023336355411331194,0.37835099838695324,0.37835099838695324,0.12212981810256283,0.0,4.900093797025022,5.739659098233005,2.3187493692660155,5.014688297619159,5.678574535649545,2.970185811726253,24855.14397134047,21126.8723756394,0.85,1.0639724823778722,0.6720440855518136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486833455615737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.23247971936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.998617491043,1540.1407814249355,0.37835099838695324,0.12212981810256283,6.112874298809886,3.3014649337631536
2806.0,-29.536224189172593,4.967948183248712,34.996118596390474,24.332994978781812,5.041814053514631,-26.078353569953123,-39.68270137030629,1.5839434342938634,-0.04196705108597598,-5.068088738890088,40.011721751047546,42946.45253401843,25063.186836759032,25063.186836759032,68009.63937077746,78097.83392453298,78097.83392453298,25063.186836759032,103161.02076129202,103161.02076129202,103161.02076129202,128018.85451623486,92096.57286874315,56946.127125159655,39056.050826203886,24857.833754942832,0.0,63913.88458114672,21129.158691701406,1540.2205284111747,0.0,0.8865294760907108,2.8093616805896695,0.0014959135982669303,353715.7420613615,1555038.6980098374,4.396294857976873,1555038.6980098374,4.396294857976873,0.85,0.09563962792617865,4.027634451161993,1.2688020798144861,1.0,0.0,4.027634451163324,1.284304799564116,1.284619516694909,3.1360425130614975,19436.2442489901,1981.9453380094224,4632.441516551485,4632.441516551485,5.410362278122563,4.967948183248712,-2.581949986570443,7.549898169819155,3.303156387542604,3.303156387542604,0.9437589678693155,0.0,0.0,0.0002450358725248691,1.000333722441342,0.00024495412583597833,198.5398393480361,0.0,1.6319335711869593e-05,46.248997407438424,0.08730679692955458,8.173462208134782e-05,0.00016330125044352126,0.0006577177422041589,0.09563962789761471,0.07229466173573078,0.023344966161883925,0.09563987536916795,0.07229466175732253,0.023344966168856122,0.3783485160342833,0.3783485160342833,0.12217410700170042,0.0,4.924151228251503,5.7232905164271415,2.467086643526727,5.026121687804107,5.662661856175987,3.0660670317980703,24857.833754942832,21129.158691701406,0.85,1.0640823948735374,0.6719424553125464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487026540990842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.953599645836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.949487046108,1540.2205284111747,0.3783485160342833,0.12217410700170042,6.112874298809886,3.303156387542604
2807.0,-29.539424162305412,4.973544900941669,34.99683042233589,24.334094544779532,5.043656527715889,-26.081049760530366,-39.68512028278781,1.585282125940665,-0.025721233537922217,-5.06584933870068,40.01297277431817,42942.60934355518,25078.393876844966,25078.393876844966,68021.00322040015,78094.81470420783,78094.81470420783,25078.393876844966,103173.20858105281,103173.20858105281,103173.20858105281,128033.9014704093,92095.59102859235,56944.31576529987,39056.97251476942,24860.692889356495,0.0,63917.66540412592,21131.58895595302,1540.316703946338,0.0,0.8865363598826996,2.809409767406343,0.0014959135982669303,353746.63514582184,1555092.6524771578,4.396063447603157,1555092.6524771578,4.396063447603157,0.85,0.09564805228718208,4.027634451161993,1.2687975817685948,1.0,0.0,4.027634451164151,1.2842987103214696,1.2846133209674693,3.136057381972957,19436.037039488267,1981.924208520572,4632.441516551485,4632.441516551485,5.413645004959285,4.973544900941669,-2.5771313060515153,7.5506762069931845,3.3048200007561217,3.3048200007561217,0.9442342859303204,0.0,0.0,0.00024495412583597833,1.0003318530434129,0.0002448728640308005,198.54247322048155,0.0,1.622997447960532e-05,45.99574767520147,0.08732302690403418,8.171231178253426e-05,0.00016324181405344407,0.0006574783541518313,0.0956480522677439,0.07229475453906117,0.023353297728682717,0.09564822720754694,0.07229475455375345,0.023353297733428636,0.3783460302309167,0.3783460302309167,0.12221674974856181,0.0,4.9463189403541605,5.707191785624616,2.6069135177185103,5.040128105162751,5.647113159282355,3.1712401836068125,24860.692889356495,21131.58895595302,0.85,1.0641972417223073,0.6718425817345828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487218630558794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.7003499136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.90058462645,1540.316703946338,0.3783460302309167,0.12221674974856181,6.112874298809886,3.3048200007561217
2808.0,-29.54260600220135,4.97902070132663,34.997535109922715,24.335338069964223,5.045650444761376,-26.083714482213438,-39.687504165898986,1.5867589247735754,-0.0104842538978005,-5.06349879017907,40.01418846339828,42938.6996194533,25092.90395380505,25092.90395380505,68031.60357325836,78091.76511423494,78091.76511423494,25092.90395380505,103184.66906803998,103184.66906803998,103184.66906803998,128048.0375772081,92094.63281840002,56942.49186883781,39057.93438840245,24863.368509168118,0.0,63921.30289757057,21133.8632327929,1540.4001043649919,0.0,0.8865439381631385,2.8094840304539757,0.0014959135982669303,353779.06382703193,1555145.0843974743,4.395808693636571,1555145.0843974743,4.395808693636571,0.85,0.09565602884884747,4.027634451161993,1.2687929238239302,1.0,0.0,4.027634451163745,1.2842919745373786,1.2846064791640168,3.1360738297946678,19435.834816899955,1981.9035875553789,4632.441516551485,4632.441516551485,5.41677727914089,4.97902070132663,-2.5722885430975837,7.551309244424214,3.306454924232245,3.306454924232245,0.9447014069234986,0.0,0.0,0.0002448728640308005,1.0003299808359405,0.00024479208733319067,198.54509222836228,0.0,1.6133919778366487e-05,45.723528651890625,0.08733916082381254,8.169033007705367e-05,0.00016318253395374683,0.0006572395955800224,0.09565602882499219,0.07229475938717803,0.023361269437814164,0.09565675223583545,0.07229475940520733,0.02336126944364014,0.3783435471255656,0.3783435471255656,0.12225765816751424,0.0,4.966603395458037,5.691206529226292,2.738729265008544,5.053014536281296,5.631794136420069,3.2711201851027454,24863.368509168118,21133.8632327929,0.85,1.0643025171479101,0.671743185339316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487409644088076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.42813089029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.851937691717,1540.4001043649919,0.3783435471255656,0.12225765816751424,6.112874298809886,3.306454924232245
2809.0,-29.545770400640592,4.984374773174927,34.99823232298189,24.33634508578109,5.047376767456421,-26.086390265753852,-39.68991591883821,1.5879966325696238,0.006679083274548248,-5.061353335901806,40.01538008264236,42934.98159914967,25107.511378204556,25107.511378204556,68042.49297735422,78088.84128705188,78088.84128705188,25107.511378204556,103196.35266525643,103196.35266525643,103196.35266525643,128062.42073375503,92093.68499103843,56940.74450200947,39058.82276558774,24866.068068498596,0.0,63924.89083408634,21136.157858223807,1540.4900055900916,0.0,0.8865505573493532,2.809509191553131,0.0014959135982669303,353808.66501978645,1555196.4794972443,4.395586183312586,1555196.4794972443,4.395586183312586,0.85,0.09566373949116447,4.027634451161993,1.2687886615050958,1.0,0.0,4.027634451160499,1.2842863554750252,1.2846007549798244,3.136087550873553,19435.634785524937,1981.8831900317577,4632.441516551485,4632.441516551485,5.4199305676060145,4.984374773174927,-2.5676581417267323,7.552032914901659,3.3080626988499438,3.3080626988499438,0.945160771099984,0.0,0.0,0.00024479208733319067,1.0003281802428716,0.000244711777762531,198.5476969400786,0.0,1.603781687684666e-05,45.45117302898343,0.08735519864068939,8.166809694740085e-05,0.0001631239903857898,0.0006570038034888247,0.09566373947321802,0.07229482020217842,0.0233689192710396,0.095663905958052,0.07229482021574084,0.023368919275423627,0.3783410623302537,0.3783410623302537,0.12229678633369026,0.0,4.985926597400635,5.675515039365337,2.8657189312654054,5.0680324191763475,5.616882054067219,3.378375311653997,24866.068068498596,21136.157858223807,0.85,1.0644131274929338,0.6716473198301603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487599579963184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.155775267376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.803547360392,1540.4900055900916,0.3783410623302537,0.12229678633369026,6.112874298809886,3.3080626988499438
2810.0,-29.548917178101725,4.989612193702773,34.99892146517893,24.33744908720257,5.049218728698951,-26.089038621752476,-39.692293271049834,1.5893401723504708,0.022816593532184015,-5.059125881036116,40.01653938031029,42931.197297519335,25121.509536658497,25121.509536658497,68052.70683417784,78085.84218145655,78085.84218145655,25121.509536658497,103207.35171811505,103207.35171811505,103207.35171811505,128075.96686584303,92092.70159734931,56938.97051848516,39059.701198737945,24868.615147727975,0.0,63928.316346465916,21138.322875568778,1540.5695866684393,0.0,0.8865577114300618,2.8095573557407896,0.0014959135982669303,353839.39964503946,1555246.4817841335,4.395345694527822,1555246.4817841335,4.395345694527822,0.85,0.09567104377336111,4.027634451161993,1.268784220055677,1.0,0.0,4.027634451160553,1.284280240783016,1.2845945356455448,3.1361024823572574,19435.427248161282,1981.8620271103061,4632.441516551485,4632.441516551485,5.42295233450883,4.989612193702773,-2.5630234896178874,7.552635683320661,3.3096428783597247,3.3096428783597247,0.9456122509599213,0.0,0.0,0.000244711777762531,1.0003263608910322,0.00024463193946479235,198.5502872068694,0.0,1.5945280296719402e-05,45.18892436090279,0.0873711439209861,8.164618642085924e-05,0.00016306559134167178,0.0006567685934868201,0.09567104375215353,0.07229480936163904,0.023376234390514495,0.09567126001289716,0.07229480937766487,0.023376234395696235,0.3783385833479721,0.3783385833479721,0.12233428539256067,0.0,5.004148638304457,5.6599303424429195,2.98788960145032,5.0819424745682795,5.601880850578766,3.4813710759611354,24868.615147727975,21138.322875568778,0.85,1.06451586281984,0.6715521345009214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487788479399704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.8935265993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.755400378252,1540.5695866684393,0.3783385833479721,0.12233428539256067,6.112874298809886,3.3096428783597247
2811.0,-29.55204639246752,4.994735565725902,34.99960297024632,24.338562972284876,5.051062779774574,-26.091670960147557,-39.694652951415605,1.590687347454498,0.03900072365473761,-5.056930506731677,40.017695172814065,42927.4161593763,25135.19535722468,25135.19535722468,68062.61151660097,78082.87466990508,78082.87466990508,25135.19535722468,103218.07002712975,103218.07002712975,103218.07002712975,128089.30119539262,92091.74355261025,56937.19347483418,39060.61119752896,24871.231168262857,0.0,63931.84236579182,21140.546493023427,1540.654202613407,0.0,0.8865647141606925,2.8096011894262927,0.0014959135982669303,353869.6936700156,1555296.334097429,4.395110296016892,1555296.334097429,4.395110296016892,0.85,0.09567807156785366,4.027634451161993,1.2687797670671719,1.0,0.0,4.027634451160244,1.2842741081847882,1.284588299006923,3.136117457709017,19435.22506049056,1981.8414097057162,4632.441516551485,4632.441516551485,5.425906677379061,4.994735565725902,-2.5584683689358383,7.55320393466174,3.3111967915075833,3.3111967915075833,0.9460562261450238,0.0,0.0,0.00024463193946479235,1.0003245474061457,0.00024455257056235006,198.55286307539123,0.0,1.5851916946121884e-05,44.92433262530942,0.08738699583793223,8.162444413786702e-05,0.00016300749532692532,0.000656534603976352,0.09567807154757438,0.07229480773274567,0.023383263814828706,0.09567876321699227,0.07229480774806885,0.023383263819784807,0.3783361050338931,0.3783361050338931,0.12237027347293572,0.0,5.021547633241596,5.644500349677344,3.106225263373233,5.095931230386441,5.587006764599778,3.58427019005552,24871.231168262857,21140.546493023427,0.85,1.0646120774554655,0.6714559532597731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448797633160329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.62893486371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.707500923094,1540.654202613407,0.3783361050338931,0.12237027347293572,6.112874298809886,3.3111967915075833
2812.0,-29.555158000358077,4.999744095119649,35.0002760640115,24.33944680904972,5.052631292259038,-26.094315005671604,-39.69704060638321,1.5917882975726227,0.05708665147380998,-5.054930041560785,40.0188131375976,42923.827843499486,25148.976472750455,25148.976472750455,68072.80431624994,78080.09146788553,78080.09146788553,25148.976472750455,103229.06794063598,103229.06794063598,103229.06794063598,128102.83945160381,92090.851156771,56935.490584875435,39061.51174655062,24873.771510967825,0.0,63935.283257518444,21142.70578432265,1540.7393119408262,0.0,0.8865708598598634,2.8095974413679348,0.0014959135982669303,353897.2999113887,1555344.5559525911,4.394903708906593,1555344.5559525911,4.394903708906593,0.85,0.0956848866153342,4.027634451161993,1.2687757371785118,1.0,0.0,4.027634451161097,1.284269125645341,1.2845832133121864,3.136129624807511,19435.036727494462,1981.82220508476,4632.441516551485,4632.441516551485,5.428881591466271,4.999744095119649,-2.554114727245893,7.553858822365542,3.312725029057398,3.312725029057398,0.9464928654449709,0.0,0.0,0.00024455257056235006,1.000322729285003,0.00024447367174906446,198.55542450895126,0.0,1.5758922819066534e-05,44.66078726923456,0.0874027547607513,8.16024495424684e-05,0.00016295012101988165,0.0006563035212406914,0.09568488659994986,0.07229484162504711,0.023390044974902748,0.09568458437499544,0.07229484163667078,0.02339004497866342,0.3783336262499637,0.3783336262499637,0.12240490156046005,0.0,5.038768190563815,5.629419020520061,3.222751441280593,5.1120166930346045,5.572944356621861,3.6931827781888273,24873.771510967825,21142.70578432265,0.85,1.0647142054891099,0.6713636924170798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448816313995173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.36538950763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.659848422694,1540.7393119408262,0.3783336262499637,0.12240490156046005,6.112874298809886,3.312725029057398
2813.0,-29.558252762522308,5.004642467856514,35.0009402154091,24.34040887691083,5.054301603242767,-26.09693370597687,-39.69940171865744,1.5929825466974488,0.07379382085224506,-5.052857559751673,40.01989880903709,42920.20251929022,25162.195271576486,25162.195271576486,68082.3977908667,78077.2128060072,78077.2128060072,25162.195271576486,103239.40807758368,103239.40807758368,103239.40807758368,128115.55849053219,92089.89772175955,56933.78533258239,39062.34709908574,24876.15041294852,0.0,63938.49751203426,21144.72785100624,1540.813748282929,0.0,0.8865774894210832,2.8096201514904973,0.0014959135982669303,353925.90175847476,1555391.3859607694,4.394680858995722,1555391.3859607694,4.394680858995722,0.85,0.09569139917931269,4.027634451161993,1.2687715490395202,1.0,0.0,4.027634451162738,1.2842637060567947,1.2845776910660394,3.1361428592640435,19434.835512669844,1981.8016868828647,4632.441516551485,4632.441516551485,5.431735118872674,5.004642467856514,-2.549761319644978,7.554403787501492,3.314227161367388,3.314227161367388,0.946922046104968,0.0,0.0,0.00024447367174906446,1.0003209899469185,0.00024439522333929764,198.55797213282938,0.0,1.5665787365176316e-05,44.39684139290968,0.08741842054811647,8.158070484065211e-05,0.00016289296690841234,0.0006560733253723121,0.09569139916119454,0.07229480893352846,0.02339659022766607,0.09569069610485273,0.07229480894721664,0.02339659023209604,0.3783311579557511,0.3783311579557511,0.12243841076878148,0.0,5.055453090221931,5.614469385728626,3.336686943313282,5.126651380603903,5.558658626770637,3.7968665066438803,24876.15041294852,21144.72785100624,0.85,1.064810723430786,0.6712732420903689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488348901778163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.101443631305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.612444331538,1540.813748282929,0.3783311579557511,0.12243841076878148,6.112874298809886,3.314227161367388
2814.0,-29.561329855326406,5.009436019764649,35.00159662179275,24.34158126069235,5.056202124201754,-26.099513478939098,-39.70171163147313,1.5943857478135082,0.08861164740517324,-5.050674664697573,40.02100147873253,42916.44137750658,25174.77377102393,25174.77377102393,68091.21514853051,78074.253648028,78074.253648028,25174.77377102393,103249.02741905193,103249.02741905193,103249.02741905193,128127.67444121826,92088.9498618432,56932.030099449716,39063.2441804372,24878.64702216633,0.0,63941.891202603525,21146.84996884138,1540.892627745221,0.0,0.8865846197927008,2.8096804678214338,0.0014959135982669303,353956.02935514,1555438.9502727883,4.394441177076677,1555438.9502727883,4.394441177076677,0.85,0.09569769299465034,4.027634451161993,1.2687670889077713,1.0,0.0,4.027634451163949,1.284257308865767,1.2845711915577969,3.136158481137341,19434.635474424398,1981.781288658655,4632.441516551485,4632.441516551485,5.434450425564081,5.009436019764649,-2.545376785616262,7.5548128053809105,3.315704410634875,3.315704410634875,0.9473441173242501,0.0,0.0,0.00024439522333929764,1.0003191650351269,0.0002443172458169544,198.560505268051,0.0,1.557655716034475e-05,44.14396299241702,0.08743399710527681,8.155943684444878e-05,0.00016283578649484886,0.000655843023568712,0.09569769297354647,0.07229475191389914,0.023402941059647332,0.09569841886384661,0.07229475192984197,0.02340294106480837,0.37832869598855073,0.37832869598855073,0.12247094539018946,0.0,5.071294092956805,5.599547882510933,3.4470997942840995,5.13928631210274,5.54406052075808,3.893362807321523,24878.64702216633,21146.84996884138,0.85,1.0648921054396032,0.6711787932815967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488533662423855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.84856523081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.565273996168,1540.892627745221,0.37832869598855073,0.12247094539018946,6.112874298809886,3.315704410634875
2815.0,-29.5643917131607,5.014121176637418,35.0022449231208,24.342384875658922,5.057674255977646,-26.102122381213036,-39.70407469952477,1.595404924029854,0.1061340508331341,-5.048809886447684,40.02207816976905,42912.96749658197,25187.781175267668,25187.781175267668,68100.74867184964,78071.53601113489,78071.53601113489,25187.781175267668,103259.31718640255,103259.31718640255,103259.31718640255,128140.49572188528,92088.0639318564,56930.383246395795,39064.08965051179,24881.178535482726,0.0,63945.268185994515,21149.001755160316,1540.981137944514,0.0,0.8865902222673909,2.809668352599061,0.0014959135982669303,353981.76800278446,1555485.3950406732,4.394252856063586,1555485.3950406732,4.394252856063586,0.85,0.09570394461117172,4.027634451161993,1.2687632540846248,1.0,0.0,4.027634451162794,1.2842527058275937,1.2845664872465468,3.136169721804494,19434.44850599469,1981.762223184746,4632.441516551485,4632.441516551485,5.437258319457025,5.014121176637418,-2.5412823640044264,7.555403540641844,3.3171582029069238,3.3171582029069238,0.9477594865448353,0.0,0.0,0.0002443172458169544,1.0003175925400467,0.00024423967711751846,198.56302591775818,0.0,1.548325623602752e-05,43.87954817290199,0.08744948036151284,8.15376847371973e-05,0.00016277956107975709,0.0006556165681498576,0.09570394459853,0.07229479525106043,0.02340914934746957,0.09570410795846938,0.0722947952606099,0.02340914935056182,0.37832623082318567,0.37832623082318567,0.12250256259157029,0.0,5.087226906393823,5.584978240665748,3.556799133061645,5.154943937280791,5.530286527115209,3.999613294747917,24881.178535482726,21149.001755160316,0.85,1.064984956725309,0.6710890221269085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488717372642073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.5841504113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.518354478243,1540.981137944514,0.37832623082318567,0.12250256259157029,6.112874298809886,3.3171582029069238
2816.0,-29.567436880437295,5.018703375154261,35.002884263433586,24.343317082989984,5.0592953579129345,-26.10470135949396,-39.70639543896539,1.5965598369695502,0.12179323367234929,-5.046827759930066,40.02311371493935,42909.39046749072,25200.13617797889,25200.13617797889,68109.52664546961,78068.73582344897,78068.73582344897,25200.13617797889,103268.87200142785,103268.87200142785,103268.87200142785,128152.33319459588,92087.14903491673,56928.686411070186,39064.958470940604,24883.461193168023,0.0,63948.41966410863,21150.94201419282,1541.0528397168782,0.0,0.8865965717447107,2.8096943069669407,0.0014959135982669303,354009.1279631737,1555530.0659054504,4.394039427331564,1555530.0659054504,4.394039427331564,0.8500000000000001,0.09570993380755605,4.027634451161993,1.2687591621046885,1.0,0.0,4.027634451161467,1.2842474675054747,1.2845611480219568,3.1361825139396844,19434.255424321527,1981.742534333491,4632.441516551485,4632.441516551485,5.439925380156457,5.018703375154261,-2.537151032381633,7.555854407535894,3.31858728526315,3.31858728526315,0.9481677957894714,0.0,0.0,0.00024423967711751846,1.0003158689181888,0.0002441625537558014,198.56553288277613,0.0,1.5402275676502296e-05,43.65004926720751,0.08746488263718935,8.151632748557273e-05,0.00016272334963194572,0.0006553901689861028,0.09570993379095147,0.07229474226696377,0.023415191523987702,0.09571013061602149,0.07229474227950604,0.023415191528050015,0.37832377449787674,0.37832377449787674,0.1225334761790903,0.0,5.102670471897113,5.5705191922819495,3.664167383292522,5.168620993602417,5.516493959731633,4.097857272231806,24883.461193168023,21150.94201419282,0.85,1.0650697390681012,0.6710000136496543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488900177701067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.3546515056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.471637597786,1541.0528397168782,0.37832377449787674,0.1225334761790903,6.112874298809886,3.31858728526315
2817.0,-29.570465470264978,5.023181898516862,35.003514742659924,24.344067403022223,5.060701823963051,-26.107286881501935,-39.70873964773489,1.5975232351999187,0.13843004667666037,-5.045021615518432,40.02413425006383,42905.982982821275,25212.577196487815,25212.577196487815,68118.56017930909,78066.0685035294,78066.0685035294,25212.577196487815,103278.64570001722,103278.64570001722,103278.64570001722,128164.42485398086,92086.27341383681,56927.06556532012,39065.78649835188,24885.779153963642,0.0,63951.56565231552,21152.912280869095,1541.1308605404927,0.0,0.8866020782718677,2.8096869911490874,0.0014959135982669303,354034.0602283493,1555574.090222436,4.393854334860048,1555574.090222436,4.393854334860048,0.85,0.09571587616145358,4.027634451161993,1.268755377284251,1.0,0.0,4.027634451160502,1.284243123498378,1.2845567039035226,3.136193122210695,19434.070631504066,1981.7236907102902,4632.441516551485,4632.441516551485,5.442611008990513,5.023181898516862,-2.533201685458636,7.556383583975498,3.3199931171101267,3.3199931171101267,0.9485694620314647,0.0,0.0,0.0002441625537558014,1.0003141569050706,0.00024408587249352733,198.5680262553169,0.0,1.5314041417061972e-05,43.39999337595363,0.08748019667860642,8.149475950087379e-05,0.00016266779425492758,0.0006551664122356772,0.09571587614921169,0.07229474514656076,0.023421131002650933,0.09571532150368271,0.07229474515580708,0.02342113100564649,0.37832132224085474,0.37832132224085474,0.12256375858904237,0.0,5.1180645552856845,5.556350980194679,3.7704396925846595,5.183451662195068,5.503150368079503,4.199410678684671,24885.779153963642,21152.912280869095,0.85,1.065158600645498,0.6709137226770578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489081990627937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.10459561435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.425153022907,1541.1308605404927,0.37832132224085474,0.12256375858904237,6.112874298809886,3.3199931171101267
