time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2818.0,-29.573477097420806,5.027561056667033,35.00413619551855,24.34491558177399,5.062218963117403,-26.1098460656152,-39.7110534022562,1.5985879313116242,0.15346972259516178,-5.043146872880555,40.025132248618505,42902.52272838321,25224.50102197963,25224.50102197963,68127.02375036283,78063.34924269294,78063.34924269294,25224.50102197963,103287.85026467257,103287.85026467257,103287.85026467257,128175.82790161826,92085.38381710193,56925.42980770827,39066.61556599296,24887.97763694569,0.0,63954.593202938646,21154.780991403833,1541.2006084767113,0.0,0.8866080158184861,2.8097085779243094,0.0014959135982669303,354059.94089038123,1555617.143257131,4.3936547561554224,1555617.143257131,4.3936547561554224,0.85,0.09572165175801321,4.027634451161993,1.2687514820182701,1.0,0.0,4.0276344511627835,1.2842383051194142,1.2845517858658888,3.1362048890042145,19433.882889236535,1981.704546326884,4632.441516551485,4632.441516551485,5.44518499194296,5.027561056667033,-2.5292500967708618,7.556811153437895,3.3213753106164354,3.3213753106164354,0.9489643744618387,0.0,0.0,0.00024408587249352733,1.0003124048003849,0.00024400964270980457,198.57050571732614,0.0,1.5226446900525483e-05,43.151750516089216,0.08749542312550694,8.147347688453396e-05,0.00016261239560899337,0.0006549432867407649,0.0957216517435891,0.07229469468566187,0.023426957057927238,0.09572102980152851,0.07229469469655574,0.023426957061457476,0.3783188812431654,0.3783188812431654,0.12259354114868994,0.0,5.132992281120721,5.542312613787601,3.8744170398316555,5.196616595475689,5.489761951771072,4.294318685998974,24887.97763694569,21154.780991403833,0.85,1.0652405142220882,0.6708278573869794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489262818104847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.85635275448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.37889904401,1541.2006084767113,0.3783188812431654,0.12259354114868994,6.112874298809886,3.3213753106164354
2819.0,-29.576473270136397,5.031843699567612,35.00474945059383,24.3458270438947,5.063799675801856,-26.112384980808258,-39.71334131257606,1.5997113864732677,0.16747432404389428,-5.0412688581698974,40.02613633381966,42899.02252252389,25236.082851930558,25236.082851930558,68135.10537445445,78060.62877865047,78060.62877865047,25236.082851930558,103296.71163058103,103296.71163058103,103296.71163058103,128186.96906013301,92084.51251911653,56923.77404169937,39067.487197130176,24890.25742955197,0.0,63957.74462668215,21156.718815119173,1541.2751204791336,0.0,0.8866139476368828,2.8097441003367094,0.0014959135982669303,354085.86821174214,1555660.459774752,4.393455371803972,1555660.459774752,4.393455371803972,0.85,0.0957273471684763,4.027634451161993,1.2687474938901144,1.0,0.0,4.027634451161634,1.2842332111947496,1.284546592795888,3.1362173287941983,19433.699008773558,1981.685795737949,4632.441516551485,4632.441516551485,5.4476851486982145,5.031843699567612,-2.52534345277762,7.557187152345232,3.3227349931559313,3.3227349931559313,0.949352855187409,0.0,0.0,0.00024400964270980457,1.0003108090522272,0.0002439338258685802,198.57297250965243,0.0,1.5136986704551024e-05,42.898220320697604,0.08751056011221149,8.145243704313748e-05,0.0001625572056666671,0.000654721001827694,0.09572734715407608,0.07229465154433957,0.0234326956097365,0.09572750829146756,0.0722946515552149,0.0234326956132614,0.37831644768477196,0.37831644768477196,0.1226228554486027,0.0,5.14736387325155,5.528395566775714,3.9757604068160504,5.208743182213766,5.476335483855394,4.385111985893275,24890.25742955197,21156.718815119173,0.85,1.0653143848669981,0.6707400764821075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489442637060104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.60282255909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.33288393098,1541.2751204791336,0.37831644768477196,0.1226228554486027,6.112874298809886,3.3227349931559313
2820.0,-29.579454407273563,5.036029994386628,35.005354511233804,24.346609215158992,5.065232354477374,-26.114925166564795,-39.7156406083144,1.600703113768069,0.1818116763909643,-5.03951478523227,40.02712412145421,42895.63492995058,25247.644621717915,25247.644621717915,68143.2795516685,78057.98433173739,78057.98433173739,25247.644621717915,103305.6289534553,103305.6289534553,103305.6289534553,128198.16356470542,92083.65123529716,56922.16501118219,39068.31802679442,24892.53461125011,0.0,63960.852638044526,21158.654419562594,1541.3525266922456,0.0,0.8866193065547434,2.8097608490089243,0.0014959135982669303,354110.085775008,1555703.0741002706,4.393275245734521,1555703.0741002706,4.393275245734521,0.85,0.09573299682049903,4.027634451161993,1.2687437447858976,1.0,0.0,4.027634451161854,1.2842287321762726,1.2845420153131955,3.1362282670133887,19433.51724172013,1981.6672606568125,4632.441516551485,4632.441516551485,5.450180975088262,5.036029994386628,-2.521576446916203,7.557606441302831,3.3240728588587176,3.3240728588587176,0.9497351025310622,0.0,0.0,0.0002439338258685802,1.000309256648126,0.00024385841103376658,198.57542697633377,0.0,1.5055175528215234e-05,42.66636744696197,0.08752561528773971,8.143129756055949e-05,0.00016250252830802073,0.0006545007814143113,0.09573299680891155,0.0722946411005043,0.023438355708407247,0.09573346522341199,0.07229464110925475,0.023438355711244283,0.3783140180789477,0.3783140180789477,0.12265170466415652,0.0,5.161430105302884,5.51467417781879,4.075260566876864,5.221326461623221,5.463158160819262,4.476994019335393,24892.53461125011,21158.654419562594,0.85,1.065390418375008,0.6706545200811762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489621537479092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.370969685355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.28707803433,1541.3525266922456,0.3783140180789477,0.12265170466415652,6.112874298809886,3.3240728588587176
2821.0,-29.582419954024207,5.0401216020834365,35.00595089536354,24.34733376083898,5.0665957151661285,-26.11745825035243,-39.717938646767266,1.6016340114950318,0.19587712432576154,-5.037811610064714,40.02808147685205,42892.310206128524,25259.00707638296,25259.00707638296,68151.31728251149,78055.3872389405,78055.3872389405,25259.00707638296,103314.39431532346,103314.39431532346,103314.39431532346,128209.08506277672,92082.80295134452,56920.58433837785,39069.131792185195,24894.69074745326,0.0,63963.82253963845,21160.487135335272,1541.424329918039,0.0,0.8866245161164188,2.809775240256841,0.0014959135982669303,354133.6018633498,1555744.3763850227,4.393100141300177,1555744.3763850227,4.393100141300177,0.8500000000000001,0.0957385478095508,4.027634451161993,1.26874008030165,1.0,0.0,4.027634451161616,1.2842245366855847,1.2845377219444087,3.136238512898056,19433.338218184483,1981.6490053366322,4632.441516551485,4632.441516551485,5.452633775544446,5.0401216020834365,-2.5178939884406955,7.558015590524132,3.325388797295067,3.325388797295067,0.9501110849414477,0.0,0.0,0.00024385841103376658,1.0003076465671363,0.00024378341190396953,198.57786865976206,0.0,1.4975533023465031e-05,42.440660588499895,0.08754059082076317,8.141017470483173e-05,0.00016244823632893484,0.0006542821131689232,0.0957385477986291,0.07229461644484883,0.023443931353780267,0.09573897781826238,0.07229461645309612,0.02344393135645468,0.37831159422706945,0.37831159422706945,0.1226801375532478,0.0,5.1751797167111135,5.501142442868115,4.172890192026671,5.233688734390455,5.450286557178913,4.56703295001364,24894.69074745326,21160.487135335272,0.85,1.0654666118535683,0.6705714027573652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489799544307833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.145262826896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.24147347801,1541.424329918039,0.37831159422706945,0.1226801375532478,6.112874298809886,3.325388797295067
2822.0,-29.585369949932222,5.044118534486464,35.00653809100354,24.347902507893764,5.067779076763133,-26.11999533682655,-39.72024848973376,1.6024044636581718,0.2104328803167732,-5.03623770966064,40.029006564846135,42889.1019766458,25270.36811163652,25270.36811163652,68159.47008828231,78052.88833854476,78052.88833854476,25270.36811163652,103323.25645018127,103323.25645018127,103323.25645018127,128220.00511010186,92081.97371036837,56919.04102582029,39069.92520505343,24896.748659920588,0.0,63966.673864974015,21162.2363609325,1541.493663393404,0.0,0.8866291836069482,2.8097681788047213,0.0014959135982669303,354155.33411812276,1555784.2873747756,4.3929432582141175,1555784.2873747756,4.3929432582141175,0.85,0.09574404746918196,4.027634451161993,1.2687366674793883,1.0,0.0,4.027634451160112,1.2842210903040174,1.28453417840189,3.1362469294196993,19433.16321351654,1981.6311598269072,4632.441516551485,4632.441516551485,5.455086269593851,5.044118534486464,-2.5143545035020134,7.5584730379884775,3.3266831489409157,3.3266831489409157,0.9504808996974045,0.0,0.0,0.00024378341190396953,1.000306040474419,0.0002437088271388918,198.58029759166973,0.0,1.4893167346433905e-05,42.20723625979369,0.0875554839881096,8.138894844977521e-05,0.00016239446345419432,0.0006540655356860802,0.09574404746057724,0.07229460816933664,0.023449439291240597,0.09574354757467779,0.0722946081758339,0.023449439293348053,0.3783091773364317,0.3783091773364317,0.12270819023549118,0.0,5.188829557617794,5.487879656404175,4.269287783919253,5.246670589977441,5.437850918197967,4.658251802709174,24896.748659920588,21162.2363609325,0.85,1.0655465724567574,0.6704913572210985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489976624354115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.911838498185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.196081877863,1541.493663393404,0.3783091773364317,0.12270819023549118,6.112874298809886,3.3266831489409157
2823.0,-29.58830511541632,5.048026521033318,35.00711650156567,24.34868471408265,5.069206618750132,-26.122494653386486,-39.72251104479653,1.6033961567197608,0.22240160356358274,-5.034513926203161,40.029925028895356,42885.76204191269,25281.041614377642,25281.041614377642,68166.80365629033,78050.26489138485,78050.26489138485,25281.041614377642,103331.30650576249,103331.30650576249,103331.30650576249,128230.05024014458,92081.11280023845,56917.45909787067,39070.7263359642,24898.743734382093,0.0,63969.470070346295,21163.932174224778,1541.5560598743427,0.0,0.8866346386190813,2.8098124138963665,0.0014959135982669303,354179.13714354346,1555823.9133537738,4.3927599064741685,1555823.9133537738,4.3927599064741685,0.85,0.09574939670263732,4.027634451161993,1.2687329189246523,1.0,0.0,4.027634451163711,1.2842166089902725,1.2845296002076376,3.136257873450772,19432.981525327283,1981.6126327876782,4632.441516551485,4632.441516551485,5.45739034676417,5.048026521033318,-2.510747424723548,7.558773945756866,3.3279557595526343,3.3279557595526343,0.9508445027293241,0.0,0.0,0.0002437088271388918,1.000304509019981,0.00024363463819398196,198.58271436442467,0.0,1.4811064844938946e-05,41.97455777055697,0.08757029505295454,8.136816170596878e-05,0.00016234066543292303,0.0006538488569222037,0.09574939669052718,0.07229453214267098,0.0234548645478562,0.09574951955665575,0.0722945321518145,0.023454864550822817,0.3783067733098379,0.3783067733098379,0.12273592909532204,0.0,5.201745597738977,5.474652685613478,4.362589890878098,5.256915529766729,5.425053563579979,4.739431583682517,24898.743734382093,21163.932174224778,0.85,1.0656146374407711,0.6704098376108454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449015277991443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.67916000895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.150902961372,1541.5560598743427,0.3783067733098379,0.12273592909532204,6.112874298809886,3.3279557595526343
2824.0,-29.59122477988253,5.051843632844497,35.0076864521505,24.349235055875056,5.070370153681723,-26.125006420227724,-39.724797977227695,1.6041517940273764,0.2355628002454182,-5.033006192893438,40.03083539423785,42882.59062035534,25291.946582658664,25291.946582658664,68174.537203014,78047.77179377244,78047.77179377244,25291.946582658664,103339.7183764311,103339.7183764311,103339.7183764311,128240.54267035799,92080.26909253691,56915.9323457314,39071.48527422834,24900.824293926882,0.0,63972.30956815522,21165.70064983785,1541.6285408024337,0.0,0.8866390218547461,2.8098159073931175,0.0014959135982669303,354199.9578495721,1555863.1906769457,4.392612579975848,1555863.1906769457,4.392612579975848,0.85,0.09575478109475782,4.027634451161993,1.268729563797824,1.0,0.0,4.027634451161597,1.284213230226167,1.28452612534067,3.1362661249430306,19432.80346757278,1981.5944759497668,4632.441516551485,4632.441516551485,5.459744390143252,5.051843632844497,-2.5073459680864416,7.559189600930939,3.329208199718413,3.329208199718413,0.9512023427766894,0.0,0.0,0.00024363463819398196,1.0003029078735428,0.00024356086169128878,198.585118425073,0.0,1.473264205603035e-05,41.75230758679001,0.08758502769501057,8.134715598751883e-05,0.00016228748220646313,0.0006536346543270898,0.09575478108727523,0.0722945368382827,0.023460244248992526,0.09575461394087953,0.07229453684393203,0.023460244250825803,0.3783043729054392,0.3783043729054392,0.12276329336953151,0.0,5.21449568914187,5.461659032439968,4.454499085867383,5.268568993138842,5.41257853913919,4.825353256346148,24900.824293926882,21165.70064983785,0.85,1.0656882276601531,0.670330505648992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490328053944868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.45690982518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.10592281451,1541.6285408024337,0.3783043729054392,0.12276329336953151,6.112874298809886,3.329208199718413
2825.0,-29.594128780997107,5.055574106929185,35.00824765561197,24.349897575471573,5.071653432014184,-26.127492111419087,-39.727054455410666,1.6050167624353877,0.2471570137602157,-5.0314163933939104,40.031720475058926,42879.36097827988,25302.343109837217,25302.343109837217,68181.7040881171,78045.24816583275,78045.24816583275,25302.343109837217,103347.59127566995,103347.59127566995,103347.59127566995,128250.3471669966,92079.43701749288,56914.38949292811,39072.275027294185,24902.755891326648,0.0,63975.03091862083,21167.34250762765,1541.6907200116266,0.0,0.8866439146613122,2.809849455585008,0.0014959135982669303,354221.9128706824,1555901.377828722,4.392448127275352,1555901.377828722,4.392448127275352,0.85,0.09576002033444722,4.027634451161993,1.2687260201992467,1.0,0.0,4.027634451160997,1.2842093396138798,1.2845221390310393,3.1362756265057006,19432.6278647975,1981.5765694500674,4632.441516551485,4632.441516551485,5.461988676906809,5.055574106929185,-2.5039263724204393,7.559500479349624,3.3304397393165073,3.3304397393165073,0.9515542112332878,0.0,0.0,0.00024356086169128878,1.0003012897698786,0.00024348750139802425,198.58750963913445,0.0,1.4650915524313569e-05,41.52069459590465,0.08759967861053489,8.132643490778695e-05,0.00016223442678350183,0.00065342096647775,0.09576002032483567,0.07229447873075219,0.023465541594083487,0.09576014781479539,0.07229447873800857,0.02346554159643865,0.37830198073541815,0.37830198073541815,0.12279033567332236,0.0,5.226669325640842,5.4487606884815705,4.543768706218486,5.278573407154113,5.400217821074307,4.904201465668052,24902.755891326648,21167.34250762765,0.85,1.0657549220233649,0.6702515084803068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490502406338317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.2252968343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.061155365856,1541.6907200116266,0.37830198073541815,0.12279033567332236,6.112874298809886,3.3304397393165073
2826.0,-29.59701981749842,5.059217495758091,35.00880029925944,24.35041823135691,5.072768983452283,-26.129982906577204,-39.729326649662084,1.6057320725317246,0.2593399775072385,-5.0299672797668435,40.03259351900246,42876.25295920659,25312.79334053134,25312.79334053134,68189.04629973794,78042.82921521325,78042.82921521325,25312.79334053134,103355.62255574459,103355.62255574459,103355.62255574459,128260.33872459733,92078.63648202272,56912.89590920698,39073.04508090638,24904.716168852745,0.0,63977.76124975912,21169.00874352483,1541.757974129817,0.0,0.8866481340738233,2.8098589333342043,0.0014959135982669303,354241.925960026,1555939.0463387626,4.392306309090982,1555939.0463387626,4.392306309090982,0.85,0.09576525052634988,4.027634451161993,1.268722689249553,1.0,0.0,4.027634451162071,1.284206147668463,1.2845188520935047,3.136283421843412,19432.458918196742,1981.5593416912752,4632.441516551485,4632.441516551485,5.464244556588568,5.059217495758091,-2.5006545398078406,7.559872035565931,3.3316515050534625,3.3316515050534625,0.951900430015275,0.0,0.0,0.00024348750139802425,1.0002999515988047,0.0002434144888329266,198.58989022806148,0.0,1.4568437945798899e-05,41.286953138394075,0.08761424704848068,8.130557443880872e-05,0.00016218192695921553,0.0006532095163767745,0.09576525051943313,0.07229446534796743,0.02347078517146569,0.09576510396611515,0.07229446535318898,0.0234707851731609,0.3782995922725561,0.3782995922725561,0.12281702153938025,0.0,5.238612497385532,5.4360938760958675,4.6313875912483695,5.289307257274061,5.3882069908023595,4.984941296268573,24904.716168852745,21169.00874352483,0.85,1.0658242015305697,0.6701743249787132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449067582733692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.991555376786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15459.016604384198,1541.757974129817,0.3782995922725561,0.12281702153938025,6.112874298809886,3.3316515050534625
2827.0,-29.59989539341303,5.0627765945347445,35.00934417128027,24.350970389228337,5.073916223421259,-26.132456615374046,-39.73158103236926,1.6064774453818849,0.27058468940526836,-5.028501389861929,40.03344327342554,42873.13847761582,25322.908146801696,25322.908146801696,68196.04662441752,78040.40959044712,78040.40959044712,25322.908146801696,103363.31773724881,103363.31773724881,103363.31773724881,128269.8856738379,92077.84186272521,56911.401735250314,39073.82236386099,24906.56793658908,0.0,63980.390300450075,21170.582746100717,1541.8187670725526,0.0,0.8866525231709517,2.809882639250376,0.0014959135982669303,354262.1716422009,1555975.7106568771,4.392158788628405,1555975.7106568771,4.392158788628405,0.85,0.09577037394821583,4.027634451161993,1.26871941214893,1.0,0.0,4.027634451163536,1.2842028145096411,1.284515424355235,3.1362915620924734,19432.291220156843,1981.5422412502583,4632.441516551485,4632.441516551485,5.466428028572881,5.0627765945347445,-2.497412074598542,7.560188669133287,3.3328432175283975,3.3328432175283975,0.9522409192938278,0.0,0.0,0.0002434144888329266,1.0002983543238575,0.00024334188672884538,198.59225813584013,0.0,1.4499557288012496e-05,41.09174535422741,0.08762874660576869,8.128488238166685e-05,0.00016212960645125974,0.0006529987884964294,0.09577037394062718,0.07229441870763721,0.02347595523298997,0.09577016212568897,0.07229441871336567,0.023475955234850163,0.37829721222277407,0.37829721222277407,0.12284338162372252,0.0,5.250120051556962,5.4235796404623215,4.71676294750722,5.29908607926717,5.376334436189552,5.061359950669271,24906.56793658908,21170.582746100717,0.85,1.0658898188049626,0.6700981078152978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490848478045473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.79634759262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.972216326922,1541.8187670725526,0.37829721222277407,0.12284338162372252,6.112874298809886,3.3328432175283975
2828.0,-29.602756572683543,5.066253305897634,35.0098796694886,24.35151660991835,5.075066227952541,-26.13491708898885,-39.73381826709954,1.6072267442581798,0.2809941386041146,-5.027058398178053,40.03428707430491,42870.01515245533,25332.794636453098,25332.794636453098,68202.80978890843,78037.95473759942,78037.95473759942,25332.794636453098,103370.74937405251,103370.74937405251,103370.74937405251,128279.18371153189,92077.00732354971,56909.894337004196,39074.56998505057,24908.434337479386,0.0,63983.00432252996,21172.169186857478,1541.8810824987386,0.0,0.8866568169942497,2.8099146045951118,0.0014959135982669303,354282.1019596045,1556012.1187438006,4.3920144713413105,1556012.1187438006,4.3920144713413105,0.85,0.0957754373521602,4.027634451161993,1.26871607130859,1.0,0.0,4.027634451161914,1.2841994621717256,1.2845119779608325,3.136299749223388,19432.115097346352,1981.524281721725,4632.441516551485,4632.441516551485,5.468562214102493,5.066253305897634,-2.4942275216883165,7.56048082758595,3.334015574818952,3.334015574818952,0.9525758785197006,0.0,0.0,0.00024334188672884538,1.0002968673476818,0.0002432696679077622,198.5946142378108,0.0,1.4418215794901815e-05,40.86122356275174,0.08764316482156359,8.1264352531441e-05,0.00016207753419740438,0.0006527890604928519,0.09577543734492955,0.07229437587745169,0.023481061467477863,0.09577558619502942,0.07229437588290964,0.023481061469250556,0.37829483971523736,0.37829483971523736,0.1228694033878702,0.0,5.261131651193182,5.411160132680209,4.799826151314164,5.3080525367821565,5.36424936299494,5.135116709812337,24908.434337479386,21172.169186857478,0.85,1.0659519744510118,0.6700219160756063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102020934853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.565825801146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.92804162885,1541.8810824987386,0.37829483971523736,0.1228694033878702,6.112874298809886,3.334015574818952
2829.0,-29.60560441128772,5.069648157164578,35.01040674942241,24.351979500520997,5.07611036616462,-26.137376140863253,-39.736066468153126,1.607882095740217,0.29164551525809657,-5.025702830194871,40.0351128328487,42866.99546898858,25342.617847966692,25342.617847966692,68209.61331695528,78035.59110908669,78035.59110908669,25342.617847966692,103378.20895705337,103378.20895705337,103378.20895705337,128288.47787972013,92076.21576617385,56908.4426463262,39075.30346649738,24910.26892266675,0.0,63985.57238916413,21173.728584266737,1541.9437640639794,0.0,0.8866607306454417,2.8099332349539807,0.0014959135982669303,354300.8255996206,1556047.748968354,4.3918829326318685,1556047.748968354,4.3918829326318685,0.85,0.09578045330156347,4.027634451161993,1.2687128991587082,1.0,0.0,4.027634451162104,1.2841965481635527,1.2845089704955333,3.13630686589343,19431.9480455005,1981.5072471741626,4632.441516551485,4632.441516551485,5.470682739850847,5.069648157164578,-2.49114864007156,7.560796797236138,3.3351690104043143,3.3351690104043143,0.9529054315440898,0.0,0.0,0.0002432696679077622,1.000295489854118,0.0002431978054237157,198.59695940283177,0.0,1.4342268913724243e-05,40.645990101494505,0.08765750709047732,8.124372687795372e-05,0.0001620259410298085,0.0006525812620735981,0.0957804532956964,0.07229434841142221,0.023486104884274196,0.09578053753430214,0.07229434841585061,0.023486104885712858,0.3782924706454962,0.3782924706454962,0.1228950711421843,0.0,5.271836816626603,5.398923370598766,4.881077873978654,5.317348345452956,5.3525756211356565,5.208946016955736,24910.26892266675,21173.728584266737,0.85,1.066015521469438,0.669947831493464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491191084725192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.35059233989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.884059491014,1541.9437640639794,0.3782924706454962,0.1228950711421843,6.112874298809886,3.3351690104043143
2830.0,-29.60843693684199,5.072963271917054,35.010925310965355,24.352447455190145,5.077153699336583,-26.139821489065568,-39.73830115338785,1.6085382515596733,0.30170732106097375,-5.024356212937909,40.035918838900805,42863.98640691858,25352.18622970299,25352.18622970299,68216.17263662157,78033.25150836438,78033.25150836438,25352.18622970299,103385.43773806737,103385.43773806737,103385.43773806737,128297.4651115938,92075.4417300936,56906.99450431015,39076.05247309273,24912.027373526435,0.0,63988.07984661916,21175.22326749747,1542.0024430071658,0.0,0.8866646701155985,2.809958535740053,0.0014959135982669303,354319.42637755757,1556082.5274976082,4.391750526936871,1556082.5274976082,4.391750526936871,0.85,0.09578537941038659,4.027634451161993,1.2687098022876309,1.0,0.0,4.027634451161793,1.2841936296744456,1.2845059590062606,3.1363139935393027,19431.78469138379,1981.490589690036,4632.441516551485,4632.441516551485,5.472748255778488,5.072963271917054,-2.488116108838685,7.561079380755739,3.3363035460463384,3.3363035460463384,0.9532295845846681,0.0,0.0,0.0002431978054237157,1.000293907575697,0.00024312634874796714,198.5992920059358,0.0,1.4271670826771332e-05,40.44591512306995,0.08767177876130408,8.122323001830188e-05,0.0001619745754054138,0.0006523743801151807,0.09578537940440297,0.07229430206623963,0.023491077338163344,0.09578547050232966,0.07229430207075574,0.02349107733963085,0.37829010713289213,0.37829010713289213,0.1229204011675781,0.0,5.282150606849257,5.386844162857926,4.9602493621069925,5.326063533998877,5.341108842359347,5.279767357661342,24912.027373526435,21175.22326749747,0.85,1.0660762567049558,0.6698745533490691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449136116718489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.150517361464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.840249238556,1542.0024430071658,0.37829010713289213,0.1229204011675781,6.112874298809886,3.3363035460463384
2831.0,-29.611256172812585,5.076199910818864,35.011435488491614,24.352880275715165,5.078152020467746,-26.142259376083835,-39.74052703762425,1.609155223739211,0.3115217188069437,-5.023057721423378,40.036711723328914,42860.99859028919,25361.603331782502,25361.603331782502,68222.6019220717,78030.9518550368,78030.9518550368,25361.603331782502,103392.5551868193,103392.5551868193,103392.5551868193,128306.32224914426,92074.68405609869,56905.54461010066,39076.821606664475,24913.767062324965,0.0,63990.58866898944,21176.70200297622,1542.0613216005636,0.0,0.8866684118215782,2.8099814724805965,0.0014959135982669303,354337.3631220329,1556116.740412275,4.3916247688402885,1556116.740412275,4.3916247688402885,0.85,0.09579024695320802,4.027634451161993,1.268706710911356,1.0,0.0,4.027634451160659,1.2841908935012714,1.2845031303988308,3.1363206759556466,19431.62479035417,1981.4742843227984,4632.441516551485,4632.441516551485,5.474781115134805,5.076199910818864,-2.4851584365303294,7.561358347349193,3.3374196859252763,3.3374196859252763,0.953548481692936,0.0,0.0,0.00024312634874796714,1.0002925351856427,0.00024305524653630021,198.6016137127351,0.0,1.4191245212759218e-05,40.21798893295963,0.08768597000651684,8.120281863477372e-05,0.00016192353011319343,0.0006521687883376643,0.09579024694787935,0.07229426111167352,0.02349598583620583,0.09579031402406926,0.07229426111569522,0.02349598583751281,0.378287749466453,0.378287749466453,0.12294538897675558,0.0,5.292126251541333,5.374942558001294,5.037495367565555,5.3345794402303,5.329824953059244,5.349209020450758,24913.767062324965,21176.70200297622,0.85,1.0661349323565943,0.6698015986694636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491530338873029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.92259117135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.796650829576,1542.0613216005636,0.378287749466453,0.12294538897675558,6.112874298809886,3.3374196859252763
2832.0,-29.614062163068525,5.0793590936614725,35.011937187491775,24.353250301815592,5.079080696056386,-26.144692304616264,-39.74275585552675,1.6097108376039317,0.32115454698930535,-5.021817440312024,40.03748508710416,42858.080507386556,25370.89805888701,25370.89805888701,68228.97856627357,78028.67996130108,78028.67996130108,25370.89805888701,103399.57802018808,103399.57802018808,103399.57802018808,128315.03097977635,92073.9206008607,56904.13092458893,39077.54408474641,24915.452959588256,0.0,63992.99704433467,21178.135015650016,1542.1186215614696,0.0,0.8866719275997509,2.8100000101600773,0.0014959135982669303,354354.4964410517,1556150.1115596443,4.391506604794886,1556150.1115596443,4.391506604794886,0.85,0.09579505247452377,4.027634451161993,1.2687037123972549,1.0,0.0,4.027634451164136,1.2841884433889241,1.2845005883773737,3.1363266597643724,19431.46366923949,1981.457854541509,4632.441516551485,4632.441516551485,5.47678755754132,5.0793590936614725,-2.482282666091973,7.561641759753446,3.338517677447184,3.338517677447184,0.9538621935563383,0.0,0.0,0.00024305524653630021,1.0002911672551547,0.00024298449740714506,198.60392455868723,0.0,1.4121013975595864e-05,40.01895360683868,0.08770009102049243,8.118238510056741e-05,0.0001618728614357328,0.000651964713426729,0.09579505246989996,0.07229422237609516,0.023500830093804798,0.09579488520363126,0.07229422237958467,0.0235008300949391,0.3782853991987156,0.3782853991987156,0.1229700389813368,0.0,5.301810414086447,5.363212465512959,5.113024344095834,5.3429719873013255,5.318668987633714,5.417749735780433,24915.452959588256,21178.135015650016,0.85,1.0661944543557507,0.6697307906628325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491698720583612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.72355584523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.753224237737,1542.1186215614696,0.3782853991987156,0.1229700389813368,6.112874298809886,3.338517677447184
2833.0,-29.61685473142484,5.082443324458423,35.01243057036811,24.353655392210953,5.080052071294761,-26.147108881071553,-39.74496322972698,1.6103062209410686,0.3298066973260916,-5.020561671910202,40.038246225456334,42855.13184727077,25379.892304365858,25379.892304365858,68235.02415163664,78026.37717382313,78026.37717382313,25379.892304365858,103406.26947818899,103406.26947818899,103406.26947818899,128323.36699967095,92073.13812305698,56902.69848534236,39078.266264127364,24917.097521481955,0.0,63995.36378560932,21179.53289325966,1542.173342073028,0.0,0.8866755664316266,2.8100331715660998,0.0014959135982669303,354371.8443648161,1556182.9557001935,4.391384305628259,1556182.9557001935,4.391384305628259,0.85,0.0957997700055669,4.027634451161993,1.2687006528908387,1.0,0.0,4.027634451162051,1.2841858066815703,1.2844978601693635,3.136333099311924,19431.298533564634,1981.44101538901,4632.441516551485,4632.441516551485,5.478729135313367,5.082443324458423,-2.479432826877261,7.561876151335684,3.3395976974560693,3.3395976974560693,0.9541707707017341,0.0,0.0,0.00024298449740714506,1.0002897809468247,0.00024291410552764814,198.60622439802714,0.0,1.4051054709323577e-05,39.820689046223016,0.08771414207520176,8.116215284445979e-05,0.00016182234456268527,0.0006517612499284778,0.09579977000052774,0.07229416416107888,0.023505605839448857,0.0957998080768831,0.07229416416488164,0.02350560584068526,0.37828305732062006,0.37828305732062006,0.12299436607315631,0.0,5.311033897322886,5.351574646000586,5.186390402995926,5.350368369236321,5.307429322431517,5.482481760194673,24917.097521481955,21179.53289325966,0.85,1.0662494923887078,0.6696599458491965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491866314884276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.52529128462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.709969027183,1542.173342073028,0.37828305732062006,0.12299436607315631,6.112874298809886,3.3395976974560693
2834.0,-29.619633450111213,5.085453670713702,35.0129159186646,24.354025138914608,5.08097936938591,-26.14951739913581,-39.74716931171713,1.6108633184108065,0.33825426491284816,-5.019356970616165,40.03899893387843,42852.237954815006,25388.758449366625,25388.758449366625,68240.99640418163,78024.10990052659,78024.10990052659,25388.758449366625,103412.86834989321,103412.86834989321,103412.86834989321,128331.62058761429,92072.36772317321,56901.29725728035,39078.967184325404,24918.752237721084,0.0,63997.71942204649,21180.939402062922,1542.2299864317395,0.0,0.8866789755616137,2.810063064621493,0.0014959135982669303,354388.4874438915,1556215.4365931873,4.3912697272356365,1556215.4365931873,4.3912697272356365,0.85,0.09580443835039039,4.027634451161993,1.2686977186659352,1.0,0.0,4.027634451162734,1.284183348189623,1.2844953106792238,3.13633910363341,19431.135946838072,1981.424436156901,4632.441516551485,4632.441516551485,5.480643060177629,5.085453670713702,-2.476657829225151,7.562111499938853,3.3406603722359187,3.3406603722359187,0.9544743920674054,0.0,0.0,0.00024291410552764814,1.0002883501481958,0.00024284408140078776,198.60851287777984,0.0,1.3980265415163255e-05,39.62007218657266,0.08772812234061692,8.114193708952973e-05,0.0001617721684381184,0.0006515591588405465,0.0958044383460602,0.07229411791896091,0.023510320427099288,0.09580471433044417,0.07229411792222853,0.023510320428161858,0.37828071993207024,0.37828071993207024,0.12301835397041459,0.0,5.319883416720074,5.340062271200281,5.257844478783454,5.357611235529021,5.296320569099407,5.546180443270373,24918.752237721084,21180.939402062922,0.85,1.0663035655091386,0.6695900782372707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492033111199456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.32467442497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.666889169008,1542.2299864317395,0.37828071993207024,0.12301835397041459,6.112874298809886,3.3406603722359187
2835.0,-29.622398809971774,5.088390071139997,35.01339290240393,24.354270484205358,5.081761336006346,-26.15192842594222,-39.749383146967716,1.6112909519766971,0.34718017478911634,-5.0182569754219255,40.0397259609944,42849.434482682984,25397.63194884447,25397.63194884447,68247.06643152746,78021.92737047317,78021.92737047317,25397.63194884447,103419.55931931765,103419.55931931765,103419.55931931765,128339.89399117274,92071.6178381856,56899.92236594237,39079.66163582581,24920.334671855093,0.0,63999.99630768091,21182.28447107683,1542.2850737708043,0.0,0.8866819443100479,2.810074520707895,0.0014959135982669303,354403.68453259097,1556246.8097722468,4.391169950235476,1556246.8097722468,4.391169950235476,0.85,0.09580905962753093,4.027634451161993,1.2686948987329378,1.0,0.0,4.0276344511616164,1.2841814940377778,1.2844933661485862,3.1363436320033973,19430.97768961607,1981.4082984113913,4632.441516551485,4632.441516551485,5.482558572644682,5.088390071139997,-2.473997624117879,7.562387695257876,3.341705898897025,3.341705898897025,0.9547731139705785,0.0,0.0,0.00024284408140078776,1.000286970198175,0.00024277441237955538,198.6107904015146,0.0,1.390738770130614e-05,39.4135367455016,0.08774202972831822,8.112165496578014e-05,0.00016172242643500763,0.0006513588162351477,0.09580905962443596,0.0722940850889437,0.023514974535492273,0.09580884777970311,0.07229408509127905,0.023514974536251884,0.37827838598692315,0.37827838598692315,0.12304200342908767,0.0,5.328570713689146,5.328746932020067,5.328028951528836,5.365437150211051,5.2855927104942,5.611080488069547,24920.334671855093,21182.28447107683,0.85,1.0663604745136033,0.6695224524183362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492199083925568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.1181389839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.623993680278,1542.2850737708043,0.37827838598692315,0.12304200342908767,6.112874298809886,3.341705898897025
2836.0,-29.62515100846552,5.0912555410947515,35.01386151941865,24.354593152552866,5.082618043220596,-26.15432013048887,-39.75157892620189,1.6117871652436324,0.35513587091423915,-5.017111976073213,40.040436196492294,42846.61318089466,25406.14360542949,25406.14360542949,68252.75678632414,78019.75527252397,78019.75527252397,25406.14360542949,103425.89887795346,103425.89887795346,103425.89887795346,128347.7331805919,92070.90333563102,56898.5546552971,39080.38742259325,24921.834302638446,0.0,64002.2217252317,21183.55915724268,1542.3345216214009,0.0,0.886685203013802,2.81010389788115,0.0014959135982669303,354419.50392372493,1556277.4588093094,4.391060428616361,1556277.4588093094,4.391060428616361,0.85,0.09581357350455269,4.027634451161993,1.268692092536949,1.0,0.0,4.027634451162486,1.2841793186315,1.2844911007418225,3.1363489449854143,19430.826899573243,1981.3929221062488,4632.441516551485,4632.441516551485,5.484395974488744,5.0912555410947515,-2.471339584316727,7.5625951254114785,3.3427341358101472,3.3427341358101472,0.9550668959457563,0.0,0.0,0.00024277441237955538,1.0002856106507807,0.00024270509321993306,198.61305713120024,0.0,1.383701937346235e-05,39.214112904392294,0.08775586674769169,8.110154289217144e-05,0.00016167286948738394,0.0006511592189656041,0.09581357350061227,0.07229401479086588,0.023519558709746393,0.09581327331602765,0.07229401479383907,0.023519558710713626,0.378276059075076,0.378276059075076,0.12306535275035853,0.0,5.336867900672303,5.317576328629684,5.396175984985177,5.372247846987477,5.275086503536329,5.671153438244801,24921.834302638446,21183.55915724268,0.85,1.066412304862485,0.6694550911816733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492364262327633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.91871514279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.5812731894,1542.3345216214009,0.378276059075076,0.12306535275035853,6.112874298809886,3.3427341358101472
2837.0,-29.627889921378745,5.094051991237591,35.01432240249058,24.354941734951012,5.083508697132045,-26.156696481437656,-39.75375717328859,1.6123152571915291,0.36226217848826536,-5.015971563661461,40.041148132781835,42843.77700445658,25414.425982859237,25414.425982859237,68258.20298731582,78017.55077021709,78017.55077021709,25414.425982859237,103431.97675307632,103431.97675307632,103431.97675307632,128355.36170494612,92070.16480949904,56897.18041803362,39081.09376829491,24923.384951869793,0.0,64004.4787201647,21184.877209089325,1542.387149475131,0.0,0.8866884320859245,2.810143580359329,0.0014959135982669303,354435.26049223373,1556308.181699042,4.390951903424245,1556308.181699042,4.390951903424245,0.8500000000000001,0.09581803338037896,4.027634451161993,1.2686892226012425,1.0,0.0,4.027634451161637,1.2841769935172374,1.2844886860403477,3.136354623618267,19430.671039546767,1981.3770288066535,4632.441516551485,4632.441516551485,5.4861838820964595,5.094051991237591,-2.468719535235541,7.5627715264731314,3.3437458693650646,3.3437458693650646,0.9553559626757328,0.0,0.0,0.00024270509321993306,1.000284238120637,0.00024263612678325754,198.61531296388168,0.0,1.3767690210354007e-05,39.01763405614326,0.08776963443790205,8.108159595731521e-05,0.00016162349726261786,0.0006509603656922058,0.0958180333765241,0.07229394973506025,0.02352408364146386,0.09581824467899094,0.07229394973796868,0.023524083642410275,0.3782737390269473,0.3782737390269473,0.12308838514670592,0.0,5.3447068774436275,5.3065005192486865,5.462161351555267,5.378233742149746,5.264380628425442,5.728472636681204,24923.384951869793,21184.877209089325,0.85,1.0664597908179039,0.6693871719786163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492528658148658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.72223629454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.53872418591,1542.387149475131,0.3782737390269473,0.12308838514670592,6.112874298809886,3.3437458693650646
2838.0,-29.630616846189785,5.0967791614869,35.01477550067747,24.355170071963244,5.084260894008168,-26.159075887935696,-39.755943313334114,1.6127199357539876,0.36986722863434807,-5.01493887958583,40.041843117609375,42841.02565199562,25422.73957008296,25422.73957008296,68263.76522207857,78015.42014743455,78015.42014743455,25422.73957008296,103438.1597175175,103438.1597175175,103438.1597175175,128363.07617802135,92069.43926970067,56895.83048840038,39081.7875347781,24924.91646050386,0.0,64006.70399528196,21186.17899142828,1542.4413331198407,0.0,0.8866911738101941,2.8101644683027414,0.0014959135982669303,354449.5291007618,1556338.173507729,4.390859757822667,1556338.173507729,4.390859757822667,0.85,0.09582246161728322,4.027634451161993,1.2686865037726243,1.0,0.0,4.027634451163142,1.2841752444883263,1.284486848017315,3.13635889528986,19430.517920182017,1981.361414976778,4632.441516551485,4632.441516551485,5.487978526927705,5.0967791614869,-2.466214224430448,7.562993385917348,3.3447415577266457,3.3447415577266457,0.9556404450647559,0.0,0.0,0.00024263612678325754,1.000283000172731,0.00024256748014447776,198.61755896757262,0.0,1.3697790404311986e-05,38.81953800582017,0.08778333222830637,8.106158130385828e-05,0.00016157454547939928,0.0006507632058036688,0.09582246161472281,0.0722939098682395,0.02352855174648331,0.09582261928677083,0.07229390987017122,0.02352855174711201,0.37827142277356096,0.37827142277356096,0.12311107829334575,0.0,5.352335844699439,5.295594281088086,5.52676639688741,5.384806108220175,5.253946418875842,5.787343847648344,24924.91646050386,21186.17899142828,0.85,1.0665096147914506,0.66932091449598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492692263917948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.52414024421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.496349596933,1542.4413331198407,0.37827142277356096,0.12311107829334575,6.112874298809886,3.3447415577266457
2839.0,-29.633330527198463,5.099439081684195,35.01522061091765,24.355397011991613,5.085020746265942,-26.161442606892464,-39.75811611218376,1.6131328259598492,0.3767030084529779,-5.013902895160375,40.04251661779789,42838.27659873218,25430.809576324453,25430.809576324453,68269.08617505664,78013.2527131652,78013.2527131652,25430.809576324453,103444.06228948965,103444.06228948965,103444.06228948965,128370.41544262723,92068.67467443117,56894.48025506371,39082.43824374162,24926.353153137577,0.0,64008.7913968792,21187.40018016694,1542.4901456379985,0.0,0.886694010092278,2.8101957934282606,0.0014959135982669303,354463.843763208,1556367.2385716704,4.390764434669303,1556367.2385716704,4.390764434669303,0.85,0.09582679565370075,4.027634451161993,1.2686837404360998,1.0,0.0,4.027634451163282,1.2841734564254,1.2844849713617366,3.136363262306665,19430.356558472817,1981.3449606616753,4632.441516551485,4632.441516551485,5.48972059020312,5.099439081684195,-2.463740298679281,7.563179380363476,3.3457210074039168,3.3457210074039168,0.9559202878296905,0.0,0.0,0.00024256748014447776,1.000281631804174,0.00024249918466159078,198.61979410741242,0.0,1.3634427825768751e-05,38.63996845822864,0.08779696665613214,8.104169331778135e-05,0.00016152578682669642,0.0006505668237742505,0.09582679565086374,0.07229384403687188,0.02353295161399187,0.0958270264149898,0.07229384403901222,0.02353295161468853,0.3782691124594163,0.3782691124594163,0.12313346029097547,0.0,5.359599771351213,5.284763268771599,5.5896493512065035,5.390605903613334,5.243422198728695,5.843336863917443,24926.353153137577,21187.40018016694,0.85,1.066557963136063,0.6692561390999925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492855157090272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.34457069662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.454123872505,1542.4901456379985,0.3782691124594163,0.12313346029097547,6.112874298809886,3.3457210074039168
2840.0,-29.636032205448924,5.10203227013176,35.01565778291397,24.35557327643039,5.085700816810434,-26.163806500376893,-39.760295930877305,1.6134751117383168,0.38389977682487597,-5.012934428462011,40.043175590549716,42835.60885844202,25438.817386292078,25438.817386292078,68274.4262447341,78011.20326069059,78011.20326069059,25438.817386292078,103450.02064698267,103450.02064698267,103450.02064698267,128377.78866463575,92067.99091686124,56893.17455097235,39083.129295432096,24927.768017653085,0.0,64010.89731308518,21188.60281500512,1542.5394332274795,0.0,0.8866965550715257,2.810214544527965,0.0014959135982669303,354477.22591316095,1556395.6770976034,4.390678902116227,1556395.6770976034,4.390678902116227,0.85,0.09583108494584877,4.027634451161993,1.2686811738135293,1.0,0.0,4.027634451163181,1.2841719976294883,1.2844834245042374,3.1363668251579906,19430.212256912808,1981.3302459976453,4632.441516551485,4632.441516551485,5.491449227238043,5.10203227013176,-2.4613500796609564,7.563382349792716,3.346684715265912,3.346684715265912,0.9561956329331177,0.0,0.0,0.00024249918466159078,1.0002803921667272,0.00024243120884965915,198.62201940498105,0.0,1.3564834749477948e-05,38.442741680020504,0.08781053149088161,8.102174561043564e-05,0.00016147743905115515,0.0006503720966078434,0.09583108494371084,0.07229378925452386,0.023537295689186978,0.09583100288180825,0.07229378925613662,0.02353729568971214,0.3782668041895408,0.3782668041895408,0.12315553196590585,0.0,5.366684313277176,5.274135076787616,5.651174371174989,5.396834205286893,5.233475880525532,5.899294739622405,24927.768017653085,21188.60281500512,0.85,1.0666062984681417,0.6691924446696597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449301726260794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.14734391841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.412072568093,1542.5394332274795,0.3782668041895408,0.12315553196590585,6.112874298809886,3.346684715265912
2841.0,-29.6387208370479,5.104561042205038,35.01608713803721,24.355784255918138,5.086425632477707,-26.16615417489541,-39.76245434079317,1.6138589703251425,0.3901579488484117,-5.011945344987582,40.04382222297657,42832.90902904075,25446.54735120669,25446.54735120669,68279.45638024743,78009.1133404704,78009.1133404704,25446.54735120669,103455.6606916771,103455.6606916771,103455.6606916771,128384.79643972231,92067.27954215574,56891.84931059603,39083.81136839968,24929.13574804521,0.0,64012.94711644489,21189.76538583843,1542.5856806752174,0.0,0.8866992496752275,2.810247959666422,0.0014959135982669303,354490.89335233776,1556423.583448146,4.390588341295346,1556423.583448146,4.390588341295346,0.8500000000000001,0.09583528943828527,4.027634451161993,1.2686785632325335,1.0,0.0,4.0276344511624425,1.2841703438776073,1.2844816830542358,3.1363708641646237,19430.06212697748,1981.3149370047345,4632.441516551485,4632.441516551485,5.493117886170269,5.104561042205038,-2.458977042375578,7.563538084580616,3.3476327255837344,3.3476327255837344,0.9564664930239241,0.0,0.0,0.00024243120884965915,1.0002790440899352,0.00024236357872540028,198.6242339998466,0.0,1.3501493036554732e-05,38.26323126559611,0.08782403298391817,8.100199828888793e-05,0.00016142921056077123,0.0006501778498784457,0.09583528943576533,0.0722937124075564,0.02354157702820893,0.09583530678439366,0.07229371240945737,0.023541577028827906,0.3782645026388392,0.3782645026388392,0.12317731492329573,0.0,5.3733997433955665,5.2636108364829965,5.71087208665972,5.402103293835978,5.223406390845582,5.951714755319131,24929.13574804521,21189.76538583843,0.85,1.066650723892487,0.669128839688073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493178654558359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.96783350399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.3701712629,1542.5856806752174,0.3782645026388392,0.12317731492329573,6.112874298809886,3.3476327255837344
