time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2842.0,-29.64139758265044,5.10702626642284,35.016508965059955,24.355959507543616,5.087109530017848,-26.168495242388833,-39.764607896190114,1.6142071897563546,0.39622391885092156,-5.011002866160069,40.04446163433431,42830.2406378011,25454.17309386376,25454.17309386376,68284.41373166486,78007.04425297012,78007.04425297012,25454.17309386376,103461.21734683389,103461.21734683389,103461.21734683389,128391.73344978831,92066.56763769397,56890.53448287957,39084.481283127105,24930.51610295442,0.0,64014.99738608152,21190.938687511258,1542.6338789980143,0.0,0.8867017330301268,2.810278461389176,0.0014959135982669303,354503.91717991023,1556451.1785349273,4.390504880500462,1556451.1785349273,4.390504880500462,0.85,0.0958394515646974,4.027634451161993,1.2686759471567353,1.0,0.0,4.0276344511627835,1.2841688559840316,1.2844801079469088,3.136374498099552,19429.911885241338,1981.2996166113137,4632.441516551485,4632.441516551485,5.49476404675963,5.10702626642284,-2.456670626084858,7.563696892507698,3.348565625609393,3.348565625609393,0.956733035888398,0.0,0.0,0.00024236357872540028,1.0002778164069475,0.00024229626484768352,198.6264388474266,0.0,1.343298162623195e-05,38.06906992874135,0.0878374659655444,8.098229981565257e-05,0.00016138127890974772,0.0006499847987094823,0.09583945156266865,0.0722936471540083,0.02354580440866036,0.09583960979248063,0.07229364715553858,0.02354580440915882,0.3782622056844173,0.3782622056844173,0.12319879706686114,0.0,5.3798163517378725,5.253206173624164,5.768980881731352,5.407226785011005,5.213390682048214,6.003371599396132,24930.51610295442,21190.938687511258,0.85,1.0666940017170354,0.6690657250126433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493339270534287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.77367216714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.328441269687,1542.6338789980143,0.3782622056844173,0.12319879706686114,6.112874298809886,3.348565625609393
2843.0,-29.644062066721283,5.109428876474927,35.01692321976932,24.356095084827416,5.087743534241401,-26.17083026221785,-39.76676040384916,1.6145117297382974,0.402206949989818,-5.010102694313986,40.04508470198026,42827.62139007597,25461.686793749574,25461.686793749574,68289.30818382555,78005.01678151988,78005.01678151988,25461.686793749574,103466.70357526945,103466.70357526945,103466.70357526945,128398.55448654582,92065.87220126521,56889.243545280275,39085.14295109438,24931.85091127637,0.0,64016.99386237075,21192.073274584916,1542.6805925729573,0.0,0.8867040600809722,2.810305122733043,0.0014959135982669303,354516.35673079966,1556478.0686315664,4.390426673073002,1556478.0686315664,4.390426673073002,0.85,0.09584355503425832,4.027634451161993,1.2686734503181651,1.0,0.0,4.027634451163317,1.284167571586255,1.2844787367910255,3.136377635036289,19429.76511895169,1981.2846506148064,4632.441516551485,4632.441516551485,5.496386020800525,5.109428876474927,-2.454427224238636,7.563856100713563,3.349483569985438,3.349483569985438,0.9569953057101251,0.0,0.0,0.00024229626484768352,1.0002765496616228,0.00024222927642325354,198.62863363781227,0.0,1.3370315815890623e-05,37.891475022234026,0.08785083628136028,8.096261535114698e-05,0.00016133364949653655,0.0006497929648439443,0.09584355503254212,0.0722935806582067,0.02354997437433543,0.09584367277501511,0.07229358065950123,0.023549974374757088,0.378259912645224,0.378259912645224,0.12321998196333893,0.0,5.385984035237755,5.242939778547168,5.82564661171574,5.412309644303832,5.2035962213552125,6.054177835543669,24931.85091127637,21192.073274584916,0.85,1.0667371906066034,0.6690039442050415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493499179824934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.59607726063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.286859771548,1542.6805925729573,0.378259912645224,0.12321998196333893,6.112874298809886,3.349483569985438
2844.0,-29.646714443654922,5.1117702526010875,35.01732993424621,24.35621180282908,5.088362364164446,-26.1731559009496,-39.76890767281873,1.614803821459531,0.4077057343159254,-5.009221866911379,40.0456935600287,42825.032882685395,25469.034864860732,25469.034864860732,68294.06774754613,78002.97451678412,78002.97451678412,25469.034864860732,103472.00938164485,103472.00938164485,103472.00938164485,128405.15250320098,92065.15094372777,56887.97236734264,39085.75397376125,24933.143121556124,0.0,64018.89709531738,21193.171653322705,1542.725451305064,0.0,0.8867063400381341,2.8103358587900136,0.0014959135982669303,354528.5292907774,1556504.3458154346,4.3903500486383145,1556504.3458154346,4.3903500486383145,0.85,0.09584759274334884,4.027634451161993,1.2686709727114067,1.0,0.0,4.027634451161181,1.284166344698981,1.2844774235777072,3.136380631518655,19429.612903323818,1981.2691289404454,4632.441516551485,4632.441516551485,5.497972240741977,5.1117702526010875,-2.45222914721392,7.563999399815008,3.350386734461856,3.350386734461856,0.9572533527033874,0.0,0.0,0.00024222927642325354,1.0002752988623749,0.0002421626093323946,198.63081849759985,0.0,1.330581921407813e-05,37.708691652697425,0.08786414210057436,8.094298320092317e-05,0.00016128629322233038,0.0006496022310824729,0.09584759274170546,0.0722935060603079,0.023554086681397548,0.09584775447289416,0.07229350606154747,0.02355408668180137,0.3782576241900171,0.3782576241900171,0.1232408802553947,0.0,5.391850740563541,5.232765139154594,5.880800101778277,5.416927601227314,5.193751343630083,6.103239087717782,24933.143121556124,21193.171653322705,0.85,1.0667798235552772,0.6689436217391163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449365835995039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.41329389109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.245434687908,1542.725451305064,0.3782576241900171,0.1232408802553947,6.112874298809886,3.350386734461856
2845.0,-29.64935422614044,5.114051114725483,35.01772913321742,24.356295447237812,5.088923465983825,-26.175475976292905,-39.771050157118566,1.615045216136572,0.4134209015004444,-5.008390648769006,40.04628805839507,42822.47955111183,25476.29654507252,25476.29654507252,68298.77609618435,78001.03189143377,78001.03189143377,25476.29654507252,103477.32843650629,103477.32843650629,103477.32843650629,128411.73288637614,92064.50086943297,56886.7077716296,39086.43677533708,24934.404449869853,0.0,64020.84122520694,21194.243782389374,1542.7698405829115,0.0,0.8867084193375229,2.8103579943901504,0.0014959135982669303,354540.01657831937,1556530.0035855665,4.390280168111073,1556530.0035855665,4.390280168111073,0.85,0.09585158135010784,4.027634451161993,1.2686685984069483,1.0,0.0,4.027634451161603,1.2841653540931148,1.2844763471158493,3.1363830509244135,19429.475710349314,1981.2551391504046,4632.441516551485,4632.441516551485,5.499539811576027,5.114051114725483,-2.4500985120613166,7.5641496267868,3.3512754310540394,3.3512754310540394,0.9575072660154398,0.0,0.0,0.0002421626093323946,1.0002739973949688,0.00024209627558355304,198.63299302478657,0.0,1.324213882416395e-05,37.528221427680634,0.08787738423939852,8.092339918222852e-05,0.00016123921015016607,0.0006494125976789574,0.09585158134884625,0.07229343533968129,0.023558146009164962,0.09585149206208925,0.07229343534063283,0.023558146009475006,0.3782553381242475,0.3782553381242475,0.12326149529851092,0.0,5.397541340702105,5.222777895292836,5.9346561502454165,5.421811550269467,5.184418631766846,6.15180484744576,24934.404449869853,21194.243782389374,0.85,1.0668209725006401,0.668883425015842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493816820088814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.232823666076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.204163334445,1542.7698405829115,0.3782553381242475,0.12326149529851092,6.112874298809886,3.3512754310540394
2846.0,-29.651982151909962,5.11627321573843,35.01812091630091,24.356381606217496,5.089500465208024,-26.17778378843587,-39.77317943992091,1.615302101733969,0.41834355168407455,-5.007557849250502,40.046870428150115,42819.92272284801,25483.347878446413,25483.347878446413,68303.27060129443,77999.0351807211,77999.0351807211,25483.347878446413,103482.3830591675,103482.3830591675,103482.3830591675,128418.00908181097,92063.79836372264,56885.44154806012,39087.06312851392,24935.626022643475,0.0,64022.68915115739,21195.282119246953,1542.8120454259054,0.0,0.8867105505729347,2.8103906667914607,0.0014959135982669303,354551.52601312706,1556555.1382106643,4.3902085423629895,1556555.1382106643,4.3902085423629895,0.85,0.09585549978418946,4.027634451161993,1.2686661966284736,1.0,0.0,4.027634451161522,1.2841642904014539,1.2844751979787226,3.136385648835383,19429.327452144396,1981.2400210208784,4632.441516551485,4632.441516551485,5.501061975072036,5.11627321573843,-2.447996508477221,7.564269724215651,3.352149774882567,3.352149774882567,0.9577570785378763,0.0,0.0,0.00024209627558355304,1.0002727724308589,0.00024203025640217283,198.6351578265028,0.0,1.3176071070953697e-05,37.34098541508278,0.08789056031046948,8.090394017561048e-05,0.00016119233540794257,0.0006492238033522887,0.09585549978280868,0.07229335067783985,0.023562149104968833,0.09585545899056079,0.07229335067888125,0.02356214910530821,0.37825305855559693,0.37825305855559693,0.12328184180001209,0.0,5.402912601774801,5.212874084428904,5.986950570193926,5.425901400934549,5.174851248210814,6.197849819106693,24935.626022643475,21195.282119246953,0.85,1.066860381950383,0.6688241823418303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449397453108094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.045587653476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.163055877198,1542.8120454259054,0.37825305855559693,0.12328184180001209,6.112874298809886,3.352149774882567
2847.0,-29.654598437045564,5.118437739654477,35.018505549128356,24.356464167963736,5.090065558896301,-26.180082313080906,-39.775303449109174,1.615549434931815,0.4230174384124439,-5.006748722694354,40.04744570456066,42817.39467966131,25490.257130074344,25490.257130074344,68307.65180973566,77997.07224680917,77997.07224680917,25490.257130074344,103487.32937688351,103487.32937688351,103487.32937688351,128424.17827960722,92063.12011636955,56884.194655846186,39087.69495613707,24936.848902723705,0.0,64024.54385886078,21196.32156731515,1542.8550143871414,0.0,0.8867125869113646,2.810423833276252,0.0014959135982669303,354562.7085642862,1556579.9669936986,4.390140106094867,1556579.9669936986,4.390140106094867,0.8500000000000001,0.09585936841807717,4.027634451161993,1.268663814631291,1.0,0.0,4.027634451160502,1.2841632707073125,1.2844740932538825,3.1363881392929005,19429.18431347153,1981.225424938336,4632.441516551485,4632.441516551485,5.502553467539508,5.118437739654477,-2.4459412702039365,7.564379009858413,3.353010193879349,3.353010193879349,0.9580029125369568,0.0,0.0,0.00024203025640217283,1.0002715698216402,0.00024196454613353608,198.63731308019678,0.0,1.3113730513034046e-05,37.164312273938485,0.08790367404098251,8.088453367278066e-05,0.0001611457227293922,0.0006490360645222982,0.09585936841686304,0.07229326804481293,0.023566100372050123,0.09585948006704949,0.07229326804572851,0.02356610037234866,0.3782507825880809,0.3782507825880809,0.12330191463345673,0.0,5.407992944102034,5.203080394635435,6.037717093270658,5.429766161106784,5.165452564436862,6.2424534053069465,24936.848902723705,21196.32156731515,0.85,1.0668979065327946,0.6687653218436093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449413153695646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.868914512335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.122097956744,1542.8550143871414,0.3782507825880809,0.12330191463345673,6.112874298809886,3.353010193879349
2848.0,-29.65720369776925,5.120545172520855,35.01888302041067,24.35648910412567,5.090561762509389,-26.182377803378948,-39.777426899503894,1.6157358681190062,0.427778516930573,-5.0059956318513406,40.048006352002325,42814.91224533937,25497.108056034744,25497.108056034744,68312.02030137411,77995.1549710965,77995.1549710965,25497.108056034744,103492.26302713125,103492.26302713125,103492.26302713125,128430.3036004663,92062.45518839074,56882.96121330209,39088.32663898738,24938.04057333505,0.0,64026.36721232243,21197.334487334792,1542.8976327033163,0.0,0.8867143908676216,2.8104493379498106,0.0014959135982669303,354573.116921347,1556604.1646821625,4.390079479791626,1556604.1646821625,4.390079479791626,0.85,0.09586319241155009,4.027634451161993,1.2686615601135416,1.0,0.0,4.0276344511605044,1.284162535003537,1.284473272984977,3.1363899361469065,19429.043985745957,1981.211115492646,4632.441516551485,4632.441516551485,5.504032369309971,5.120545172520855,-2.443956584984626,7.564501757505481,3.35385694728692,3.35385694728692,0.9582448420819771,0.0,0.0,0.00024196454613353608,1.0002704311108401,0.00024189912908334683,198.6394592929711,0.0,1.3052511203783768e-05,36.9908167515232,0.0879167265521863,8.086513657707247e-05,0.0001610994095564636,0.0006488495319914684,0.09586319241072452,0.07229319174814534,0.023570000662579187,0.09586319297363834,0.07229319174876793,0.023570000662782163,0.3782485095796103,0.3782485095796103,0.12332171070299255,0.0,5.412881484610523,5.1934288689005825,6.087261332774119,5.433774148781936,5.1562625111751,6.286996030033265,24938.04057333505,21197.334487334792,0.85,1.066935752810084,0.6687075045716364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494287850581875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.69541898992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.081285639462,1542.8976327033163,0.3782485095796103,0.12332171070299255,6.112874298809886,3.35385694728692
2849.0,-29.659796692275215,5.122597080577048,35.0192533468552,24.35651826616379,5.09106331259,-26.184661717514796,-39.779537183325715,1.6159283378297653,0.43203171428677933,-5.005245443200291,40.04855316347985,42812.42856592433,25503.771033256853,25503.771033256853,68316.19959918119,77993.23307243513,77993.23307243513,25503.771033256853,103497.00410569199,103497.00410569199,103497.00410569199,128436.18672292982,92061.7828512063,56881.723385055964,39088.95496238926,24939.182617237835,0.0,64028.137579627095,21198.30522465216,1542.937605683953,0.0,0.8867162301231563,2.8104811388846693,0.0014959135982669303,354583.4854060357,1556627.7654806876,4.390017667343373,1556627.7654806876,4.390017667343373,0.85,0.09586694690388625,4.027634451161993,1.268659254494123,1.0,0.0,4.027634451161637,1.2841617704829584,1.2844724242689534,3.136391803384122,19428.90209436686,1981.1966465986714,4632.441516551485,4632.441516551485,5.505470698795255,5.122597080577048,-2.442002316522914,7.564599397099962,3.3546900857677016,3.3546900857677016,0.9584828816479147,0.0,0.0,0.00024189912908334683,1.0002691634051393,0.0002418340362106818,198.64159544128307,0.0,1.2994407478132614e-05,36.82615079302783,0.08792972095966443,8.084586401436697e-05,0.00016105326506897987,0.0006486636788639478,0.09586694690297934,0.07229310094199135,0.02357384596098799,0.09586696016607442,0.07229310094267527,0.023573845961210975,0.37824624103386895,0.37824624103386895,0.12334124505387994,0.0,5.417495211496828,5.1838777408438546,6.1353732359935975,5.437277157487074,5.147107142433697,6.329367951363793,24939.182617237835,21198.30522465216,0.85,1.0669715250458651,0.6686502244842224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494443508732597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.530753031424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.040606968396,1542.937605683953,0.37824624103386895,0.12334124505387994,6.112874298809886,3.3546900857677016
2850.0,-29.66237905396801,5.124594402540168,35.0196167036897,24.3565252510831,5.0915376463984705,-26.186938782117622,-39.78164257770402,1.6160973745481393,0.4360819137518206,-5.004526518903142,40.04909079014778,42809.97076001396,25510.32136442555,25510.32136442555,68320.29212443951,77991.3316867842,77991.3316867842,25510.32136442555,103501.65305120974,103501.65305120974,103501.65305120974,128441.96839316405,92061.11571914473,56880.496594235265,39089.576805454955,24940.315341954312,0.0,64029.892147409264,21199.268040661165,1542.977903978864,0.0,0.8867179434209604,2.8105119517728983,0.0014959135982669303,354593.4220040505,1556650.9701195157,4.389960088153395,1556650.9701195157,4.389960088153395,0.85,0.09587065438025064,4.027634451161993,1.2686569697549568,1.0,0.0,4.027634451160809,1.2841611148120355,1.2844716848453284,3.136393404772674,19428.76130148726,1981.1822897204713,4632.441516551485,4632.441516551485,5.506884711502224,5.124594402540168,-2.440099025190369,7.564693427730537,3.355509986652188,3.355509986652188,0.9587171390434823,0.0,0.0,0.0002418340362106818,1.0002680652022342,0.00024176922629414124,198.643722870224,0.0,1.2930152078039215e-05,36.644050989163134,0.08794265111174247,8.082664033679603e-05,0.00016100739587388577,0.0006484789345135397,0.09587065437953508,0.07229301274589207,0.02357764163364301,0.09587070032035774,0.07229301274643168,0.02357764163381896,0.37824397571475304,0.37824397571475304,0.12336051616427368,0.0,5.421865513521823,5.174436377180655,6.182152009299216,5.440608432654983,5.138044947539754,6.37074924418647,24940.315341954312,21199.268040661165,0.85,1.067006203401888,0.6685935166259078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494598437171071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.34865322756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15458.000087188535,1542.977903978864,0.37824397571475304,0.12336051616427368,6.112874298809886,3.355509986652188
2851.0,-29.664949368003448,5.126538090555559,35.01997313787518,24.356515786517434,5.091981619816783,-26.189208038194803,-39.78374667987225,1.6162402900080637,0.44008891220283886,-5.003836958156058,40.049615845970536,42807.56013565431,25516.75743815322,25516.75743815322,68324.31757380754,77989.48674838658,77989.48674838658,25516.75743815322,103506.2441865398,103506.2441865398,103506.2441865398,128447.66084602226,92060.48787993733,56879.299426593774,39090.209392603945,24941.416659482464,0.0,64031.62605208641,21200.204160560093,1543.0172190304027,0.0,0.8867195527092011,2.8105399109402183,0.0014959135982669303,354602.95295965206,1556673.6324372846,4.389906004574103,1556673.6324372846,4.389906004574103,0.85,0.09587430908549356,4.027634451161993,1.268654790516011,1.0,0.0,4.027634451163349,1.2841605806394865,1.2844710673129185,3.1363947094189037,19428.628801049905,1981.1687784360518,4632.441516551485,4632.441516551485,5.508274059582427,5.126538090555559,-2.438244855203128,7.564782945758687,3.356316840578691,3.356316840578691,0.958947668736769,0.0,0.0,0.00024176922629414124,1.0002668200370075,0.00024170473462790292,198.64584041367704,0.0,1.2874083100523345e-05,36.48515150688316,0.087955525194843,8.080743267970435e-05,0.0001609617936144369,0.0006482952652823326,0.09587430908492282,0.07229292224937853,0.023581386835544293,0.09587427085703185,0.0722929222498089,0.023581386835684653,0.37824171326855865,0.37824171326855865,0.12337952788032655,0.0,5.426037512165635,5.165143789800993,6.227661585098588,5.443925870358896,5.129291189984542,6.411121055686294,24941.416659482464,21200.204160560093,0.85,1.0670401766500393,0.6685377644608397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494752733449632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.189753745275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.959693986213,1543.0172190304027,0.37824171326855865,0.12337952788032655,6.112874298809886,3.356316840578691
2852.0,-29.66750859407157,5.128429417050652,35.02032276231782,24.356491094827675,5.09242112646379,-26.191467760169534,-39.78583796471355,1.6163802925615158,0.44352023620041336,-5.0031599145150265,40.050130345871565,42805.1443506789,25523.040820588776,25523.040820588776,68328.18517126767,77987.59814683806,77987.59814683806,25523.040820588776,103510.63896742684,103510.63896742684,103510.63896742684,128453.13026048653,92059.81009499347,56878.091093848714,39090.79889016084,24942.491293059695,0.0,64033.29018322054,21201.11759910074,1543.0554183270945,0.0,0.8867211364687296,2.810573931501707,0.0014959135982669303,354612.3111021884,1556695.8393850822,4.389852779071988,1556695.8393850822,4.389852779071988,0.85,0.09587790650349433,4.027634451161993,1.2686526112770662,1.0,0.0,4.027634451162269,1.284160059424555,1.2844704631500332,3.136395982418902,19428.485759964806,1981.1541923046918,4632.441516551485,4632.441516551485,5.509630446363157,5.128429417050652,-2.4364267046630763,7.564856121713729,3.3571108438009007,3.3571108438009007,0.9591745268002574,0.0,0.0,0.00024170473462790292,1.0002656744347522,0.00024164053691484486,198.64794886174613,0.0,1.2811001239590688e-05,36.30637751300001,0.08796833619608259,8.078834620888464e-05,0.0001609163884190183,0.0006481123897530028,0.09587790650294409,0.07229282527517569,0.023585081227768395,0.09587797614108046,0.07229282527559056,0.023585081227903773,0.37823945585222024,0.37823945585222024,0.12339828626877354,0.0,5.429931735750131,5.15592136021246,6.27181986400484,5.446680150715451,5.120325295737587,6.4498455555093415,24942.491293059695,21201.11759910074,0.85,1.0670728456363558,0.6684826631303677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494906312990123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.010979751394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.919456059904,1543.0554183270945,0.37823945585222024,0.12339828626877354,6.112874298809886,3.3571108438009007
2853.0,-29.670056710387527,5.130269046458306,35.02066565451463,24.356441746372752,5.092815916612823,-26.193721953555357,-39.78792830659074,1.6164811597805688,0.44710838928733665,-5.002523212192264,40.05063348416319,42802.77304302559,25529.244471081605,25529.244471081605,68332.0175141072,77985.79082763438,77985.79082763438,25529.244471081605,103515.03529871599,103515.03529871599,103515.03529871599,128458.58111414454,92059.19100528829,56876.90464744361,39091.42928649409,24943.545815428555,0.0,64034.97510192264,21202.01394311427,1543.0935366210776,0.0,0.8867225559547397,2.8106012076669593,0.0014959135982669303,354621.11182115314,1556717.5561723663,4.389805074429605,1556717.5561723663,4.389805074429605,0.85,0.0958814599425488,4.027634451161993,1.268650483139791,1.0,0.0,4.027634451162611,1.2841597205079318,1.284470041707079,3.1363968101794355,19428.35510603983,1981.1408693121334,4632.441516551485,4632.441516551485,5.510969621498052,5.130269046458306,-2.434664877814308,7.564933924272614,3.3578922907778463,3.3578922907778463,0.959397797365099,0.0,0.0,0.00024164053691484486,1.000264526499829,0.0002415766334935463,198.6500481959746,0.0,1.2752744020598828e-05,36.14127655437708,0.08798108894010319,8.07692725088696e-05,0.00016087126440597526,0.0006479306467234961,0.09588145994221202,0.07229273186090399,0.02358872808130803,0.09588142861934587,0.07229273186115792,0.023588728081390887,0.37823720052094767,0.37823720052094767,0.12341679035617484,0.0,5.433653746449579,5.146848858313433,6.314811872110056,5.449631601479609,5.111775350778601,6.488090741369206,24943.545815428555,21202.01394311427,0.85,1.0671046159594046,0.6684280422518731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449505923309348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.845878792774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.879354585406,1543.0935366210776,0.37823720052094767,0.12341679035617484,6.112874298809886,3.3578922907778463
2854.0,-29.67259451180485,5.132058220864796,35.021001867172956,24.356382653955393,5.093204662704431,-26.19596746610029,-39.79000970777122,1.6165776169996824,0.4502563696008792,-5.001897911538998,40.05112469370471,42800.40946758544,25535.29907122123,25535.29907122123,68335.70853880668,77983.96858794316,77983.96858794316,25535.29907122123,103519.2676591644,103519.2676591644,103519.2676591644,128463.83155488301,92058.5503872509,56875.719555850825,39092.03425711119,24944.56389571862,0.0,64036.598152829814,21202.879311360826,1543.1299539862864,0.0,0.8867239605698792,2.8106329052401504,0.0014959135982669303,354629.75510913826,1556738.758303945,4.389757869654379,1556738.758303945,4.389757869654379,0.85,0.09588495485726212,4.027634451161993,1.2686483797291297,1.0,0.0,4.027634451164095,1.2841594015949238,1.2844696406505531,3.136397589084095,19428.21990873273,1981.1270830235333,4632.441516551485,4632.441516551485,5.512276621298912,5.132058220864796,-2.432937339293003,7.564995560157799,3.3586612946775727,3.3586612946775727,0.9596175127650207,0.0,0.0,0.0002415766334935463,1.0002634610234453,0.00024151300423027642,198.6521390707344,0.0,1.2694417720846868e-05,35.97597982088002,0.08799378335782404,8.075028452608796e-05,0.00016082634896745832,0.0006477497437559362,0.09588495485692154,0.07229262978335799,0.023592325073563555,0.09588492469287216,0.07229262978361474,0.023592325073647377,0.3782349498050545,0.3782349498050545,0.12343504968783026,0.0,5.437141113227938,5.137875790602436,6.356538403485274,5.452154281139883,5.103178054318562,6.524729415283105,24944.56389571862,21202.879311360826,0.85,1.0671352087710313,0.6683741907313367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495211492418105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.68058205928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.839390368741,1543.1299539862864,0.3782349498050545,0.12343504968783026,6.112874298809886,3.3586612946775727
2855.0,-29.675121368521935,5.133797830554038,35.02133153057625,24.356306169088953,5.093569244288996,-26.19820554352422,-39.79208992151541,1.6166534192914257,0.4532519105989081,-5.001299414242211,40.05160633969836,42798.088524103085,25541.24683729079,25541.24683729079,68339.33536139387,77982.17380589466,77982.17380589466,25541.24683729079,103523.42064318545,103523.42064318545,103523.42064318545,128468.98684523218,92057.92302573379,56874.562716614615,39092.622565687976,24945.566202046724,0.0,64038.1887677347,21203.731271739714,1543.1662159772184,0.0,0.8867252633349992,2.8106634732805196,0.0014959135982669303,354638.0280595837,1556759.5478549607,4.389714087834386,1556759.5478549607,4.389714087834386,0.85,0.0958884034729396,4.027634451161993,1.2686463400581856,1.0,0.0,4.027634451163604,1.2841591786499134,1.2844693359373252,3.136398133599296,19428.087509108085,1981.113582019149,4632.441516551485,4632.441516551485,5.513560558947842,5.133797830554038,-2.4312550648808897,7.565052895434928,3.359418144034295,3.359418144034295,0.95983375543837,0.0,0.0,0.00024151300423027642,1.000262330088469,0.00024144966471837003,198.65422096665367,0.0,1.264008925605481e-05,35.82201295165933,0.0880064234470801,8.073131149894648e-05,0.00016078169273132996,0.0006475698847608464,0.09588840347271403,0.07229252809605954,0.023595875376654488,0.09588836162460057,0.0722925280962296,0.023595875376710002,0.3782327027654711,0.3782327027654711,0.12345306510397276,0.0,5.440421469990497,5.129016272082765,6.397068767813835,5.454551324841134,5.094721432784922,6.560419611398913,24945.566202046724,21203.731271739714,0.85,1.0671653380025994,0.6683213461787769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495363138421071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.52661519005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.799547856666,1543.1662159772184,0.3782327027654711,0.12345306510397276,6.112874298809886,3.359418144034295
2856.0,-29.677636817834856,5.1354888756121095,35.02165472817504,24.356211174186342,5.0939164457540045,-26.20043509061542,-39.79415742270646,1.6167147185346458,0.45593266594210036,-5.000721194244489,40.05207731843902,42795.76445298648,25547.074593031535,25547.074593031535,68342.83904601801,77980.37462321446,77980.37462321446,25547.074593031535,103527.449216246,103527.449216246,103527.449216246,128473.9919474309,92057.27962348747,56873.39097925241,39093.209604705626,24946.5427311849,0.0,64039.75233589053,21204.561321507164,1543.2015924059983,0.0,0.8867265014769414,2.8106957916066793,0.0014959135982669303,354646.02086340054,1556779.8771723716,4.389672477876182,1556779.8771723716,4.389672477876182,0.8499999999999999,0.09589180124266372,4.027634451161993,1.2686442646710199,1.0,0.0,4.027634451163665,1.2841590228889572,1.2844690987965086,3.1363985140259905,19427.951724215985,1981.0997358135537,4632.441516551485,4632.441516551485,5.514818590100512,5.1354888756121095,-2.4296127408796857,7.565101616491795,3.360163023325324,3.360163023325324,0.9600465780929497,0.0,0.0,0.00024144966471837003,1.0002611510403139,0.00024138662634978092,198.65629350200086,0.0,1.2582661394173549e-05,35.659262391087836,0.08801900610847427,8.071245850265178e-05,0.00016073720621571826,0.0006473907093379565,0.09589180124249931,0.07229242279837171,0.0235993784441276,0.0958917963134256,0.07229242279849565,0.023599378444168064,0.37823045957354123,0.37823045957354123,0.12347084063792503,0.0,5.443474768345709,5.120242434289082,6.436407032805448,5.456653860186577,5.08625148332311,6.594946715791366,24946.5427311849,21204.561321507164,0.85,1.0671939936237986,0.6682687376509724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495514133430782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.363864629486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.759840010041,1543.2015924059983,0.37823045957354123,0.12347084063792503,6.112874298809886,3.360163023325324
2857.0,-29.680142298157136,5.137132204350992,35.0219715376164,24.356093897391133,5.094237471993461,-26.20265828162822,-39.796223876159615,1.616753455464206,0.45843602877408784,-5.000169276995662,40.05253762776545,42793.47939100969,25552.800551334112,25552.800551334112,68346.2799423438,77978.59111361558,77978.59111361558,25552.800551334112,103531.39166494968,103531.39166494968,103531.39166494968,128478.88735893651,92056.63727559132,56872.24404713812,39093.77025383688,24947.495693986828,0.0,64041.26594782371,21205.371339888803,1543.2363507858774,0.0,0.886727644329703,2.810727364357879,0.0014959135982669303,354653.65021305665,1556799.7461492557,4.389634070350087,1556799.7461492557,4.389634070350087,0.85,0.09589515171310237,4.027634451161993,1.26864228379447,1.0,0.0,4.02763445116264,1.2841589719545188,1.2844689668942704,3.136398638427019,19427.816161836046,1981.0859122978843,4632.441516551485,4632.441516551485,5.516054646353379,5.137132204350992,-2.4280144241783996,7.5651466285293925,3.3608961516354325,3.3608961516354325,0.9602560433244093,0.0,0.0,0.00024138662634978092,1.0002601212789786,0.0002413238528805216,198.6583578614352,0.0,1.2522968652325729e-05,35.49009316069112,0.0880315290771266,8.06936191273179e-05,0.00016069300722246303,0.0006472126919500151,0.09589515171302704,0.07229231610991357,0.023602835603113465,0.09589515691481973,0.07229231610997038,0.023602835603131988,0.37822821875135254,0.37822821875135254,0.12348837896567488,0.0,5.44631845557285,5.111556435058901,6.474617780563392,5.458605305769765,5.0778665427030205,6.628593201678882,24947.495693986828,21205.371339888803,0.85,1.0672224999116586,0.668217262067786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495664449758199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.194695399085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.720276463187,1543.2363507858774,0.37822821875135254,0.12348837896567488,6.112874298809886,3.3608961516354325
2858.0,-29.682636403293913,5.138728912236901,35.02228206043653,24.35597759848463,5.0945513049371085,-26.204871952694774,-39.79828128414226,1.616786854337954,0.46074248099347415,-4.999630519426465,40.05298811884628,42791.20618827475,25558.395053690972,25558.395053690972,68349.60124196572,77976.8405771535,77976.8405771535,25558.395053690972,103535.23563084447,103535.23563084447,103535.23563084447,128483.65979041856,92056.02039682142,56871.1010692394,39094.35480842447,24948.42415957409,0.0,64042.77896799856,21206.160535637977,1543.2701334958988,0.0,0.8867287557267653,2.8107599766854663,0.0014959135982669303,354661.0977759814,1556819.191512999,4.389596720011142,1556819.191512999,4.389596720011142,0.85,0.09589844980480647,4.027634451161993,1.2686403430299835,1.0,0.0,4.027634451160794,1.2841589454214937,1.2844688597395313,3.1363987032306353,19427.68597451126,1981.0726368853034,4632.441516551485,4632.441516551485,5.517262325357392,5.138728912236901,-2.426449849659542,7.565178761896442,3.3616177039310156,3.3616177039310156,0.9604622011231473,0.0,0.0,0.0002413238528805216,1.0002589454394593,0.00024126137934662211,198.6604128858605,0.0,1.2470474320321256e-05,35.34132422379044,0.08804399955144691,8.067486625586634e-05,0.00016064898662465526,0.0006470353930737238,0.09589844980475519,0.07229220339692334,0.023606246407831852,0.09589848901191726,0.07229220339696196,0.0236062464078445,0.3782259793046045,0.3782259793046045,0.12350568535126061,0.0,5.44895262940139,5.102975861625623,6.511647252707007,5.460373000419963,5.069682401019406,6.660868799615912,24948.42415957409,21206.160535637977,0.85,1.067249147263257,0.6681659802685487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495814173321173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.04592646218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.680828780138,1543.2701334958988,0.3782259793046045,0.12350568535126061,6.112874298809886,3.3616177039310156
2859.0,-29.68512006010059,5.140279611540173,35.02258636438997,24.35582522246989,5.0948259265098,-26.207080139976007,-39.80033020544795,1.6167860063851647,0.4629453916316493,-4.999126906448523,40.053428010682616,42788.943218780965,25563.91608360729,25563.91608360729,68352.85930238826,77975.1029623983,77975.1029623983,25563.91608360729,103539.01904600559,103539.01904600559,103539.01904600559,128488.35156248156,92055.39634913807,56869.94850196397,39094.94205241567,24949.33251647597,0.0,64044.27456889163,21206.932639004575,1543.3036982147416,0.0,0.8867297265718379,2.810789849384628,0.0014959135982669303,354668.0596255241,1556838.1795394605,4.389564093206607,1556838.1795394605,4.389564093206607,0.8500000000000001,0.09590170649946081,4.027634451161993,1.2686383736925202,1.0,0.0,4.027634451160928,1.284159078326524,1.284468912446504,3.1363983786266423,19427.554274244692,1981.0592071955962,4632.441516551485,4632.441516551485,5.518454143947352,5.140279611540173,-2.4249350083187213,7.565214619858894,3.3623279311505163,3.3623279311505163,0.9606651231858618,0.0,0.0,0.00024126137934662211,1.000257865773379,0.00024119918233293146,198.66245933847367,0.0,1.2411018038910301e-05,35.172825122271796,0.08805641056948582,8.065619474270319e-05,0.00016060518460391893,0.0006468589745459755,0.09590170649953134,0.07229209292576567,0.023609613573765665,0.09590169894493536,0.07229209292571252,0.023609613573748293,0.3782237415633745,0.3782237415633745,0.12352275999289294,0.0,5.4514138720045935,5.094498656159203,6.547651133151476,5.462072298080159,5.061551558875351,6.692699344038317,24949.33251647597,21206.932639004575,0.85,1.067275096212729,0.6681150423954514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495963220050152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.87742736067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.64152546396,1543.3036982147416,0.3782237415633745,0.12352275999289294,6.112874298809886,3.3623279311505163
2860.0,-29.687593343997175,5.141785561578408,35.022884540597296,24.355682206247025,5.0951066506067075,-26.209278379648964,-39.80237759007139,1.6167916862583862,0.4648128425087066,-4.998626208945128,40.05385811942268,42786.71886256996,25569.285995411636,25569.285995411636,68356.00485798159,77973.37860161849,77973.37860161849,25569.285995411636,103542.66459703012,103542.66459703012,103542.66459703012,128492.87593409458,92054.7838406106,56868.83285693085,39095.5010929775,24950.211337064466,0.0,64045.71243004197,21207.679636504796,1543.3357555057626,0.0,0.8867307179916722,2.8108237636343087,0.0014959135982669303,354674.9812784166,1556856.745445678,4.3895307750042845,1556856.745445678,4.3895307750042845,0.85,0.09590490704692017,4.027634451161993,1.2686364757874982,1.0,0.0,4.02763445116171,1.2841591801521934,1.2844689344217173,3.1363981299301646,19427.42500922458,1981.046025831918,4632.441516551485,4632.441516551485,5.519613340838483,5.141785561578408,-2.423445424974539,7.5652309865529475,3.363026940294065,3.363026940294065,0.9608648400840185,0.0,0.0,0.00024119918233293146,1.000256793874227,0.00024113725976177675,198.6644972809546,0.0,1.2356211703294003e-05,35.017503967135205,0.08806876678118912,8.063754122343386e-05,0.0001605616411094976,0.0006466835972677203,0.0959049070469555,0.07229197231770075,0.023612934729254763,0.09590495537810716,0.0722919723176741,0.02361293472924606,0.3782215057371666,0.3782215057371666,0.12353961170644759,0.0,5.453657894158198,5.08611455660963,6.582480305892034,5.463439051453861,5.053534141784667,6.72282099159753,24950.211337064466,21207.679636504796,0.85,1.0673002495311115,0.6680653120894937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496111645295402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.72210620553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.602348325823,1543.3357555057626,0.3782215057371666,0.12353961170644759,6.112874298809886,3.363026940294065
2861.0,-29.690056313445808,5.143247362199653,35.02317671141225,24.355518200341635,5.095352853504169,-26.21147078712037,-39.80441641816867,1.6167673271786127,0.4667446315308439,-4.998158726176699,40.05427953710412,42784.50398544483,25574.58392545058,25574.58392545058,68359.08791089541,77971.70903878467,77971.70903878467,25574.58392545058,103546.29296423525,103546.29296423525,103546.29296423525,128497.37291496717,92054.20799126501,56867.70857110986,39096.11046683905,24951.079950731913,0.0,64047.190417570964,21208.417958122125,1543.368119280885,0.0,0.8867315717795081,2.810852970573198,0.0014959135982669303,354681.4438658013,1556874.9363593382,4.389502082179421,1556874.9363593382,4.389502082179421,0.85,0.09590806930180942,4.027634451161993,1.2686346168955787,1.0,0.0,4.027634451160857,1.2841594218025192,1.2844690966077388,3.136397539729589,19427.30348083125,1981.033633384617,4632.441516551485,4632.441516551485,5.5207569991059495,5.143247362199653,-2.422003239571243,7.565250601770896,3.363715034574833,3.363715034574833,0.9610614384499522,0.0,0.0,0.00024113725976177675,1.0002557279819118,0.00024107560998254778,198.66652676101648,0.0,1.2301816468794552e-05,34.863347872563764,0.08808106859765791,8.061896962492502e-05,0.00016051829013685173,0.0006465089953968004,0.0959080693019552,0.07229185540017628,0.02361621390177892,0.09590805540942565,0.07229185540006641,0.023616213901743007,0.3782192714399317,0.3782192714399317,0.12355623781452633,0.0,5.455759189189166,5.077871223198201,6.6162920206677995,5.464903357707556,5.045790442910061,6.752495756074779,24951.079950731913,21208.417958122125,0.85,1.0673237571423821,0.6680153134977668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449625945352775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.567950110955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.56329620309,1543.368119280885,0.3782192714399317,0.12355623781452633,6.112874298809886,3.363715034574833
2862.0,-29.692509152091386,5.144665920269672,35.02346290775404,24.355330445710592,5.095582010848451,-26.213655779903874,-39.806450286973245,1.61672863866079,0.468307034596819,-4.997708768188254,40.054689844956386,42782.31252183137,25579.773031597728,25579.773031597728,68362.0855534291,77970.01230319652,77970.01230319652,25579.773031597728,103549.78533479424,103549.78533479424,103549.78533479424,128501.70175425317,92053.5939802653,56866.59676461794,39096.66357294151,24951.91641945892,0.0,64048.579992400424,21209.128956540084,1543.3991569197844,0.0,0.886732376574501,2.810884960922146,0.0014959135982669303,354687.66427394707,1556892.6478605052,4.389475035867109,1556892.6478605052,4.389475035867109,0.8500000000000001,0.09591118254077241,4.027634451161993,1.2686327613005415,1.0,0.0,4.027634451161671,1.2841597298604612,1.2844693255676836,3.136396787337072,19427.1738987264,1981.020419687294,4632.441516551485,4632.441516551485,5.521877165680875,5.144665920269672,-2.4205964081264892,7.565262328396161,3.3643923203648725,3.3643923203648725,0.9612549486756778,0.0,0.0,0.00024107560998254778,1.0002546810968331,0.0002410142282145537,198.66854792953055,0.0,1.2247747515002878e-05,34.710116457518154,0.08809331634517291,8.060044714001388e-05,0.0001604751628425339,0.0006463352944204205,0.09591118254094157,0.07229173326201051,0.023619449278931063,0.09591116275307546,0.07229173326188303,0.02361944927888939,0.37821704131628797,0.37821704131628797,0.12357264493188964,0.0,5.457669890575403,5.069708691529343,6.649075719962411,5.46601580278508,5.037917603308358,6.781130815004474,24951.91641945892,21209.128956540084,0.85,1.067347403510593,0.6679666048319516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496406648205062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.414718695916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.524368270337,1543.3991569197844,0.37821704131628797,0.12357264493188964,6.112874298809886,3.3643923203648725
2863.0,-29.694951837030327,5.146042194228531,35.02374324605509,24.355133331287675,5.095802858593019,-26.215832463773317,-39.80847905678672,1.6166834853360896,0.46956412654412816,-4.997272602127389,40.05509159578892,42780.144033901524,25584.847124936983,25584.847124936983,68364.9911588385,77968.31128295934,77968.31128295934,25584.847124936983,103553.15840789632,103553.15840789632,103553.15840789632,128505.89276330761,92052.96822300662,56865.50046771818,39097.18639476494,24952.734355411296,0.0,64049.920750176236,21209.8242020996,1543.4295636604106,0.0,0.886733142136716,2.8109193326017876,0.0014959135982669303,354693.694098411,1556909.9901337253,4.389449308060591,1556909.9901337253,4.389449308060591,0.85,0.09591424924473767,4.027634451161993,1.2686309210909532,1.0,0.0,4.02763445116239,1.2841600675795222,1.2844695845400456,3.136395962501443,19427.041837667653,1981.0069532070233,4632.441516551485,4632.441516551485,5.5229725045688305,5.146042194228531,-2.4192216974450544,7.565263891673585,3.3650589976529943,3.3650589976529943,0.9614454279008555,0.0,0.0,0.0002410142282145537,1.0002536317712145,0.00024095311484925483,198.67056076717788,0.0,1.2194626716730023e-05,34.55957211521289,0.08810551097188964,8.058197501098613e-05,0.00016043225320356758,0.0006461624700802328,0.09591424924491758,0.07229160713457476,0.023622642110342814,0.09591430795205595,0.07229160713443915,0.023622642110298516,0.3782148139379338,0.3782148139379338,0.12358883703155128,0.0,5.459368348848386,5.061607461409494,6.680803176815289,5.466836728671524,5.030035189761577,6.808603971534296,24952.734355411296,21209.8242020996,0.85,1.0673704254138423,0.6679187660631698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496553240267143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.26417435361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.485561192356,1543.4295636604106,0.3782148139379338,0.12358883703155128,6.112874298809886,3.3650589976529943
2864.0,-29.69738440998746,5.147376880939948,35.02401781732881,24.35492951134222,5.095998351574548,-26.218002580926303,-39.81050297208128,1.6166165225134488,0.47094014310914645,-4.996861627140139,40.05548428199499,42777.9993962285,25589.83759462996,25589.83759462996,68367.83699085846,77966.68594517505,77966.68594517505,25589.83759462996,103556.52353980501,103556.52353980501,103556.52353980501,128510.05861920462,92052.40380251661,56864.41368940494,39097.7667923463,24953.535079399608,0.0,64051.301871745905,21210.504817489666,1543.4596870943253,0.0,0.8867338122745675,2.810949218280279,0.0014959135982669303,354699.3757397867,1556926.9412576756,4.389426787150206,1556926.9412576756,4.389426787150206,0.85,0.09591727460806998,4.027634451161993,1.2686291644023733,1.0,0.0,4.027634451163825,1.2841605066745032,1.2844699452574044,3.1363948900687375,19426.92272124278,1980.9948067120556,4632.441516551485,4632.441516551485,5.524049791713232,5.147376880939948,-2.417887208576273,7.565264089516221,3.3657152834976993,3.3657152834976993,0.9616329381421999,0.0,0.0,0.00024095311484925483,1.0002525867167331,0.0002408922686620271,198.6725653078969,0.0,1.2141426554297215e-05,34.40880285487831,0.08811765239844394,8.05635509823369e-05,0.00016038956386691793,0.0006459905330372455,0.09591727460830868,0.0722914807142624,0.023625793894046274,0.09591727219998371,0.07229148071408249,0.023625793893987484,0.37821258703308425,0.37821258703308425,0.12360481489414298,0.0,5.460930155873541,5.0536406353803045,6.711557712748402,5.467801770249309,5.022557864650082,6.8354155552409,24953.535079399608,21210.504817489666,0.85,1.0673918404930447,0.667870880780623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496699228310224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.113405093274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.446875765676,1543.4596870943253,0.37821258703308425,0.12360481489414298,6.112874298809886,3.3657152834976993
2865.0,-29.69980709217727,5.148670738921567,35.024286660207586,24.354692233633273,5.096171493832699,-26.220166030079707,-39.81251826100049,1.6165304317354896,0.47192543978337653,-4.996471925580515,40.0558665597585,42775.86189830164,25594.7370422058,25594.7370422058,68370.59894050745,77965.01575674997,77965.01575674997,25594.7370422058,103559.75279895577,103559.75279895577,103559.75279895577,128514.06124769857,92051.78149125293,56863.321076070766,39098.2893502024,24954.308448742795,0.0,64052.59779894519,21211.162181431377,1543.488839780603,0.0,0.8867344118005771,2.810981729428575,0.0014959135982669303,354704.76334654336,1556943.4432133476,4.389406639268128,1556943.4432133476,4.389406639268128,0.8500000000000001,0.09592025579460646,4.027634451161993,1.2686273577110843,1.0,0.0,4.0276344511615445,1.284161034615534,1.2844703951852805,3.136393600642017,19426.79138743368,1980.9814143906106,4632.441516551485,4632.441516551485,5.525107430014403,5.148670738921567,-2.416589682917009,7.565260421838575,3.366361317646024,3.366361317646024,0.9618175193274354,0.0,0.0,0.0002408922686620271,1.0002515645742167,0.00024083168394199836,198.6745617335412,0.0,1.2088468105738247e-05,34.25871861166219,0.08812974086654968,8.054520935024875e-05,0.00016034705931177834,0.0006458193402266339,0.09592025579486962,0.07229135127239518,0.023628904522474445,0.09592025811664653,0.07229135127219684,0.023628904522409625,0.37821036326006646,0.37821036326006646,0.12362058349484747,0.0,5.462307220333344,5.045732975953683,6.741374935933322,5.468397365363899,5.014846272803936,6.86144001583034,24954.308448742795,21211.162181431377,0.85,1.0674133647961639,0.6678239972806547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496844614793218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.96332085006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.408311492867,1543.488839780603,0.37821036326006646,0.12362058349484747,6.112874298809886,3.366361317646024
