time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2866.0,-29.702220071721243,5.149924742785658,35.02454987796434,24.354465957172238,5.096340767164052,-26.222321132067908,-39.814528450928606,1.6164418275106016,0.47286348936194145,-4.996091988138542,40.05624038928771,42773.7454029558,25599.519536309042,25599.519536309042,68373.26493926485,77963.40564709513,77963.40564709513,25599.519536309042,103562.92518340418,103562.92518340418,103562.92518340418,128517.9861283814,92051.21377789884,56862.24404028042,39098.855264020465,24955.060944977213,0.0,64053.916208997674,21211.80180323063,1543.517136914003,0.0,0.8867349922086747,2.811013720880362,0.0014959135982669303,354710.0160266331,1556959.5806081372,4.389387133886951,1556959.5806081372,4.389387133886951,0.8500000000000001,0.09592319017012946,4.027634451161993,1.2686256339913236,1.0,0.0,4.027634451163069,1.2841615737642307,1.2844708566592407,3.1363922838431373,19426.671576076216,1980.9691970322401,4632.441516551485,4632.441516551485,5.526139821699469,5.149924742785658,-2.415320126341875,7.565244869127533,3.3669972596053794,3.3669972596053794,0.9619992170301084,0.0,0.0,0.00024083168394199836,1.0002505619088444,0.0002407713558114912,198.67655019870756,0.0,1.2036642699459085e-05,34.111845410267044,0.08814177750924913,8.05269179709357e-05,0.00016030476597106268,0.0006456489981105127,0.09592319017039136,0.07229121592279655,0.023631974247594806,0.09592317110785914,0.07229121592259917,0.023631974247530295,0.37820814027073724,0.37820814027073724,0.12363614832542613,0.0,5.463524561904251,5.037937747338333,6.770192856439792,5.468955477500458,5.007482032950634,6.886239545758599,24955.060944977213,21211.80180323063,0.85,1.0674330155891456,0.6677772091778419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496989412903167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.81644764866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.369864279332,1543.517136914003,0.37820814027073724,0.12363614832542613,6.112874298809886,3.3669972596053794
2867.0,-29.70462308028815,5.151139790115468,35.02480763092834,24.354229727201187,5.096505272812162,-26.22446773565904,-39.8165297350846,1.6163499281833649,0.4734441806235168,-4.9957242198170455,40.05660763912353,42771.635297454435,25604.194320422885,25604.194320422885,68375.82961787732,77961.77464776502,77961.77464776502,25604.194320422885,103565.96896818791,103565.96896818791,103565.96896818791,128521.77363438935,92050.61921981986,56861.16736448311,39099.39095037416,24955.804666201442,0.0,64055.1956165756,21212.433966271226,1543.545316906627,0.0,0.8867355344895883,2.8110489623427974,0.0014959135982669303,354715.10052533244,1556975.4340951894,4.3893689098358415,1556975.4340951894,4.3893689098358415,0.85,0.0959260822954929,4.027634451161993,1.268623921261169,1.0,0.0,4.027634451161611,1.28416212778387,1.2844713333371787,3.1363909307251125,19426.546099354513,1980.9564019674929,4632.441516551485,4632.441516551485,5.527148962148873,5.151139790115468,-2.4140798714047302,7.565219661520198,3.367623335335916,3.367623335335916,0.9621780958102617,0.0,0.0,0.0002407713558114912,1.0002495313173814,0.00024071129080598783,198.67853048184648,0.0,1.1985784849100706e-05,33.9677142623514,0.08815376329409823,8.05087114427064e-05,0.00016026264436878478,0.0006454793476940401,0.09592608229576657,0.07229107816799905,0.023635004127767513,0.09592618364399028,0.07229107816779283,0.023635004127700077,0.3782059194573885,0.3782059194573885,0.1236515093936904,0.0,5.4645459677255985,5.030212282684943,6.797995246009691,5.469168400440537,5.000012350924408,6.909953964587032,24955.804666201442,21212.433966271226,0.85,1.0674517337698,0.6677309293297419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497133633850294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.67231650075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.331530686062,1543.545316906627,0.3782059194573885,0.1236515093936904,6.112874298809886,3.367623335335916
2868.0,-29.70701636130053,5.152316166613786,35.02505993264519,24.353959306050115,5.096619110779013,-26.22661064995587,-39.81853412752969,1.6162133994343142,0.4742625490040382,-4.995397103711828,40.05696435418225,42769.58050502693,25608.834820201886,25608.834820201886,68378.41532522881,77960.21036123286,77960.21036123286,25608.834820201886,103569.04518143475,103569.04518143475,103569.04518143475,128525.57247818442,92050.06693625593,56860.121635090625,39099.939223517,24956.52729674967,0.0,64056.46652026667,21213.04820223722,1543.5733427487319,0.0,0.8867359079682346,2.8110763664511853,0.0014959135982669303,354719.6230439659,1556990.8329324608,4.389356358611936,1556990.8329324608,4.389356358611936,0.85,0.0959289410161747,4.027634451161993,1.268622296997346,1.0,0.0,4.027634451161663,1.2841628898433781,1.284472018442912,3.1363890694997583,19426.42954433071,1980.9445166627452,4632.441516551485,4632.441516551485,5.528150701677029,5.152316166613786,-2.412889869553378,7.565206036167163,3.3682397491850513,3.3682397491850513,0.9623542140528718,0.0,0.0,0.00024071129080598783,1.0002485259471983,0.00024065148266831302,198.68050278313422,0.0,1.1933627026792258e-05,33.81989899392926,0.08816569692112503,8.049048045126299e-05,0.00016022081035472485,0.000645310855577782,0.09592894101651647,0.0722909448454569,0.023637996171059578,0.09592890093388329,0.07229094484519935,0.023637996170975353,0.3782036994203521,0.3782036994203521,0.12366666505517336,0.0,5.465477150112065,5.022620183096137,6.8250176703862735,5.469659652715848,4.992876247364109,6.933775677205574,24956.52729674967,21213.04820223722,0.85,1.0674709212003557,0.6676856034744777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497277261563406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.52450123232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.293316412046,1543.5733427487319,0.3782036994203521,0.12366666505517336,6.112874298809886,3.3682397491850513
2869.0,-29.709400874683844,5.153454838457437,35.025306773997976,24.353679140936606,5.096727142153346,-26.228746252492865,-39.82052605189381,1.6160725199623451,0.47473771775855766,-4.995077278500048,40.057309901426244,42767.51191334871,25613.359378761885,25613.359378761885,68380.87129211059,77958.63014505841,77958.63014505841,25613.359378761885,103571.9895238203,103571.9895238203,103571.9895238203,128529.19981760213,92049.49283567154,56859.05649548786,39100.48482242631,24957.210293781827,0.0,64057.69511620814,21213.628749714553,1543.5993671809122,0.0,0.886736284770787,2.8111074037061856,0.0014959135982669303,354724.0448066589,1557005.749782198,4.38934369569122,1557005.749782198,4.38934369569122,0.85,0.09593174980858596,4.027634451161993,1.2686206546006726,1.0,0.0,4.027634451161145,1.2841636717073102,1.284472723687621,3.1363871599071227,19426.30838499943,1980.9321618492993,4632.441516551485,4632.441516551485,5.529127413103137,5.153454838457437,-2.4117249821603113,7.5651798206177485,3.3688465224122366,3.3688465224122366,0.9625275778320675,0.0,0.0,0.00024065148266831302,1.0002476202157673,0.00024059190724832834,198.6824678932476,0.0,1.1882710863755171e-05,33.67560258788215,0.08817757963198879,8.047236664439937e-05,0.00016017911602391366,0.0006451429260545887,0.09593174980890372,0.07229080186315946,0.023640947945744253,0.09593161822057784,0.07229080186292001,0.023640947945665947,0.3782014829448697,0.3782014829448697,0.12368162760826924,0.0,5.466256193291599,5.015112557620569,6.851158060684156,5.469814996258606,4.985692530865606,6.956371980851941,24957.210293781827,21213.628749714553,0.85,1.0674887875384793,0.6676405049504739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449742031055859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.38020482627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.255216913089,1543.5993671809122,0.3782014829448697,0.12368162760826924,6.112874298809886,3.3688465224122366
2870.0,-29.71177498330494,5.154556677025542,35.025548308857964,24.353394051454984,5.096831831605846,-26.230872823524553,-39.82251277249304,1.6159296718255534,0.4749195955477603,-4.994768017865369,40.05764901035067,42765.46699189279,25617.77937182737,25617.77937182737,68383.24636372016,77957.04360731943,77957.04360731943,25617.77937182737,103574.8229791468,103574.8229791468,103574.8229791468,128532.70659671599,92048.90685996202,56858.009006287204,39100.99761519424,24957.88361756919,0.0,64058.88123276343,21214.20107493381,1543.625183356364,0.0,0.8867366311054218,2.8111410412257234,0.0014959135982669303,354728.32054929144,1557020.3888025999,4.389332056689405,1557020.3888025999,4.389332056689405,0.85,0.0959345184631612,4.027634451161993,1.268618955607526,1.0,0.0,4.0276344511617586,1.2841644622926325,1.2844734379545888,3.1363852290160827,19426.184719518085,1980.919551479668,4632.441516551485,4632.441516551485,5.530081552092199,5.154556677025542,-2.4105871940777965,7.565143871103338,3.3694438820294277,3.3694438820294277,0.9626982520084079,0.0,0.0,0.00024059190724832834,1.000246544397808,0.00024053260528200595,198.68442446259283,0.0,1.1836591468331274e-05,33.54490022125083,0.08818941622345712,8.045430391223874e-05,0.0001601376033360896,0.0006449757281229482,0.09593451846348663,0.07229065611908965,0.023643862344396988,0.09593440804403915,0.07229065611884442,0.023643862344316785,0.37819926938199366,0.37819926938199366,0.12369640017953762,0.0,5.466858206388395,5.0076687072446475,6.876378666921937,5.469687613413157,4.978483588026052,6.977891078511107,24957.88361756919,21214.20107493381,0.85,1.0675060982605016,0.667596220366397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449756283818052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.24950245964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.217213282933,1543.625183356364,0.37819926938199366,0.12369640017953762,6.112874298809886,3.3694438820294277
2871.0,-29.714140616569086,5.1556224868606355,35.0257846832669,24.353104596398794,5.096929956602495,-26.23299242182771,-39.82449456872416,1.615781761861183,0.47489841549901257,-4.994471374954045,40.057981760592035,42763.43856024205,25622.102819788724,25622.102819788724,68385.54138003077,77955.46600958674,77955.46600958674,25622.102819788724,103577.56882937546,103577.56882937546,103577.56882937546,128536.1169743591,92048.32374802456,56856.972484147074,39101.501404308314,24958.54814498364,0.0,64060.04954929196,21214.765923236093,1543.6508891192655,0.0,0.8867369362324388,2.811175861620589,0.0014959135982669303,354732.4218811569,1557034.7534256119,4.389321802525433,1557034.7534256119,4.389321802525433,0.85,0.09593724783771579,4.027634451161993,1.2686173796979712,1.0,0.0,4.027634451160493,1.284165275971727,1.2844741756719675,3.136383241724306,19426.0616584129,1980.9070027392534,4632.441516551485,4632.441516551485,5.531014849996965,5.1556224868606355,-2.4094776246940905,7.565100111554726,3.3700320280615683,3.3700320280615683,0.9628662937318767,0.0,0.0,0.00024053260528200595,1.0002456689117178,0.00024047352841198404,198.68637408084462,0.0,1.1782377048265507e-05,33.39125655478445,0.08820119860050539,8.043628968520384e-05,0.0001600963155968021,0.0006448094362017832,0.09593724783803823,0.07229050823354154,0.023646739604496692,0.09593722695573653,0.07229050823329856,0.02364673960441722,0.37819705701314177,0.37819705701314177,0.12371098239203786,0.0,5.467281260055643,5.000287590627636,6.90067491436065,5.469369790453072,4.971329317349955,6.998463549456744,24958.54814498364,21214.765923236093,0.85,1.067522455277068,0.667552380323045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497704746542015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.09585879318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.179338611068,1543.6508891192655,0.37819705701314177,0.12371098239203786,6.112874298809886,3.3700320280615683
2872.0,-29.716496671661414,5.156652736471682,35.02601595081559,24.35278845895084,5.096996308906863,-26.235106575852157,-39.826467948127515,1.6156062130976057,0.4748557749351221,-4.994202563782479,40.05830575119603,42761.416713783976,25626.370046674354,25626.370046674354,68387.78676045833,77953.90906983486,77953.90906983486,25626.370046674354,103580.27911650922,103580.27911650922,103580.27911650922,128539.47456109144,92047.7445643336,56855.9255040207,39102.02117812544,24959.195444582223,0.0,64061.21662270767,21215.31612789489,1543.6763541094876,0.0,0.8867371313984285,2.8112077216326297,0.0014959135982669303,354736.1384485026,1557048.739996709,4.3893152437378395,1557048.739996709,4.3893152437378395,0.85,0.09593994201541378,4.027634451161993,1.2686157576320696,1.0,0.0,4.027634451162261,1.284166218361991,1.2844750424204485,3.1363809400775335,19425.939426332683,1980.8945385358593,4632.441516551485,4632.441516551485,5.531936011520621,5.156652736471682,-2.408407306182059,7.565060042653741,3.3706111418235305,3.3706111418235305,0.963031754806723,0.0,0.0,0.00024047352841198404,1.0002446788318087,0.00024041470402305404,198.68831583874353,0.0,1.1737769096698885e-05,33.26483762004464,0.08821293636960209,8.041835567088357e-05,0.00016005517274110046,0.0006446437278187401,0.09593994201575995,0.0722903613896871,0.023649580626072846,0.09593991801673646,0.07229036138942625,0.023649580625987526,0.37819484444279033,0.37819484444279033,0.12372537305349394,0.0,5.4675682089171005,4.9929828411243875,6.924179802401284,5.469058338717616,4.96427703087187,7.018747232890007,24959.195444582223,21215.31612789489,0.85,1.067538057593134,0.6675086576271236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497846150938534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.96943985844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.1415545919,1543.6763541094876,0.37819484444279033,0.12372537305349394,6.112874298809886,3.3706111418235305
2873.0,-29.71884254616908,5.157648527384203,35.02624221148455,24.352491076011233,5.097076052305723,-26.237210226645868,-39.82843587929381,1.6154437327827085,0.47456585185528866,-4.993930262316045,40.058622440638985,42759.416634932,25630.50509049744,25630.50509049744,68389.92172542945,77952.37378350283,77952.37378350283,25630.50509049744,103582.87887400028,103582.87887400028,103582.87887400028,128542.69936899928,92047.18834661203,56854.90143383626,39102.5410141953,24959.820494999,0.0,64062.36150919431,21215.84742074915,1543.7005629369748,0.0,0.8867373707703378,2.8112432179535607,0.0014959135982669303,354739.9033036137,1557062.4114707785,4.389307199359878,1557062.4114707785,4.389307199359878,0.85,0.09594258722924459,4.027634451161993,1.2686141943605622,1.0,0.0,4.02763445116408,1.2841670991545568,1.2844758478805551,3.1363787888769483,19425.82204103641,1980.8825685668817,4632.441516551485,4632.441516551485,5.5328286388335215,5.157648527384203,-2.4073525317377586,7.565001059121961,3.371181304600964,3.371181304600964,0.9631946584574183,0.0,0.0,0.00024041470402305404,1.0002436261248697,0.00024035614698637514,198.69024923938957,0.0,1.1687718766744247e-05,33.122994984953195,0.08822462408836884,8.040047485113496e-05,0.00016001422917191906,0.0006444788220889516,0.09594258722956303,0.07229020426699467,0.02365238296256835,0.09594265992663835,0.07229020426675474,0.023652382962489858,0.37819263142343307,0.37819263142343307,0.12373957866247619,0.0,5.467684115335658,4.985759513470157,6.946735179268728,5.46849611417133,4.9573859160245775,7.037509747459637,24959.820494999,21215.84742074915,0.85,1.067552305508033,0.6674655074773527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497986985419924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.827597223346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.103883600998,1543.7005629369748,0.37819263142343307,0.12373957866247619,6.112874298809886,3.371181304600964
2874.0,-29.721179285181822,5.158610201334909,35.0264635714334,24.35216229585933,5.097120597622268,-26.23930917412174,-39.83039927026255,1.615250486562301,0.4742729784700259,-4.993689804397012,40.05893220885629,42757.43729026936,25634.599125915294,25634.599125915294,68392.03641618465,77950.85397126012,77950.85397126012,25634.599125915294,103585.45309717541,103585.45309717541,103585.45309717541,128545.89369996314,92046.62966680464,56853.88046214275,39103.05467184655,24960.440602787734,0.0,64063.49527463428,21216.374512369573,1543.7253251289972,0.0,0.8867374731028923,2.811275044945996,0.0014959135982669303,354743.22791414993,1557075.7842435045,4.389303760353465,1557075.7842435045,4.389303760353465,0.85,0.09594520266298623,4.027634451161993,1.2686126349354168,1.0,0.0,4.027634451163722,1.2841681231867295,1.2844767969579383,3.136376287839329,19425.704136136635,1980.8705456130929,4632.441516551485,4632.441516551485,5.5337124137075735,5.158610201334909,-2.4063392624602904,7.5649494637952,3.371742789420361,3.371742789420361,0.9633550826915317,0.0,0.0,0.00024035614698637514,1.0002426819102557,0.00024029783104970572,198.6921751437081,0.0,1.163471221245081e-05,32.9727744100856,0.0882362588005813,8.038263894673844e-05,0.0001599735080396367,0.0006443148122536809,0.09594520266333297,0.0722900520373613,0.023655150625971663,0.09594529621134064,0.07229005203710004,0.02365515062588619,0.37819041811463033,0.37819041811463033,0.12375359429572688,0.0,5.467682447348636,4.978626154270785,6.968533088591698,5.467962782867062,4.950551813349705,7.05621429294365,24960.440602787734,21216.374512369573,0.85,1.0675664217663166,0.6674227983810777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449812721394391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.677376648484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.066338025972,1543.7253251289972,0.37819041811463033,0.12375359429572688,6.112874298809886,3.371742789420361
2875.0,-29.723506856328953,5.159538514539172,35.02668003722494,24.351824644859903,5.097153751815954,-26.241401008164537,-39.83235773686317,1.6150479036514844,0.4738207005549384,-4.993460659596673,40.059232366992546,42755.477397760915,25638.60241548857,25638.60241548857,68394.07981324948,77949.34439716916,77949.34439716916,25638.60241548857,103587.94681265773,103587.94681265773,103587.94681265773,128548.97687992227,92046.07291420005,56852.87062418964,39103.55810001156,24961.03006726453,0.0,64064.588167276095,21216.87555717485,1543.748689296686,0.0,0.8867375526452418,2.8113076367396506,0.0014959135982669303,354746.39613040927,1557088.7422293911,4.389301087239194,1557088.7422293911,4.389301087239194,0.85,0.09594777420603567,4.027634451161993,1.2686111332057046,1.0,0.0,4.027634451162636,1.2841691903596237,1.2844777894959194,3.136373681441523,19425.586637957585,1980.8585641332756,4632.441516551485,4632.441516551485,5.534576599377048,5.159538514539172,-2.4053519601601865,7.564890474699358,3.3722956419411307,3.3722956419411307,0.9635130405546087,0.0,0.0,0.00024029783104970572,1.0002417342798686,0.00024023975686508414,198.69409352463603,0.0,1.1586920302390382e-05,32.83733213697434,0.08824784572088368,8.036485142045557e-05,0.00015993297962925014,0.0006441515786317571,0.0959477742063701,0.07228989308275378,0.02365788112361632,0.0959478692769156,0.07228989308250182,0.023657881123533855,0.3781882052168057,0.3781882052168057,0.1237674270322792,0.0,5.467549230969894,4.971573250327992,6.98954583037937,5.467281360151617,4.943799138768725,7.074062987780053,24961.03006726453,21216.87555717485,0.85,1.0675801057936851,0.6673808202141885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498266898950596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.54193437537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15457.028897269545,1543.748689296686,0.3781882052168057,0.1237674270322792,6.112874298809886,3.3722956419411307
2876.0,-29.72582615447611,5.160434117478525,35.026891690447066,24.35147854210811,5.09717297322887,-26.243486788420483,-39.83430768186224,1.6148336071731813,0.4732834280256384,-4.99324692753332,40.059525113589416,42753.51803047759,25642.527647277664,25642.527647277664,68396.04567775526,77947.85704886747,77947.85704886747,25642.527647277664,103590.38469614513,103590.38469614513,103590.38469614513,128551.98849093897,92045.52940936948,56851.85259069551,39104.08535408219,24961.603794793835,0.0,64065.68914887603,21217.363225574758,1543.7716051870593,0.0,0.8867375805669484,2.8113395441223856,0.0014959135982669303,354749.3512661289,1557101.3803336963,4.389300148897458,1557101.3803336963,4.389300148897458,0.85,0.09595030828494713,4.027634451161993,1.26860964411404,1.0,0.0,4.027634451162518,1.2841703117809258,1.2844788366056843,3.1363709425553914,19425.471935615158,1980.8468677494516,4632.441516551485,4632.441516551485,5.535423934799431,5.160434117478525,-2.4043933365354726,7.564827454013997,3.3728400334266415,3.3728400334266415,0.9636685809790404,0.0,0.0,0.00024023975686508414,1.000240879547883,0.000240181901957131,198.69600511935602,0.0,1.1538997470565631e-05,32.701518831583,0.08825938471835425,8.034714490557136e-05,0.0001598926119595128,0.0006439889924144098,0.09595030828527118,0.07228973174709225,0.023660576538178928,0.095950385570272,0.07228973174684811,0.02366057653809902,0.37818599277314296,0.37818599277314296,0.12378108034991524,0.0,5.467298409348757,4.964611672765102,7.009796866003001,5.466530355558973,4.937173486348854,7.091235875211169,24961.603794793835,21217.363225574758,0.85,1.0675924443552982,0.6673387674192788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498406038474874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40612106998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.991562284726,1543.7716051870593,0.37818599277314296,0.12378108034991524,6.112874298809886,3.3728400334266415
2877.0,-29.728135644965604,5.161297521571848,35.02709857148652,24.351114977058046,5.097168289658086,-26.245566131134375,-39.83625654419882,1.6145987758267655,0.4727300427754244,-4.993054477982768,40.059809411658186,42751.59702063467,25646.391508801287,25646.391508801287,68397.98852943596,77946.39601368713,77946.39601368713,25646.391508801287,103592.78752248842,103592.78752248842,103592.78752248842,128554.94512470264,92044.99857982635,56850.85884038214,39104.59971049357,24962.15760221423,0.0,64066.75731270779,21217.833961882094,1543.7939680376269,0.0,0.8867375307431421,2.8113691838490573,0.0014959135982669303,354752.012158767,1557113.6537824979,4.389301823284999,1557113.6537824979,4.389301823284999,0.85,0.09595280733672332,4.027634451161993,1.2686081704078243,1.0,0.0,4.027634451162838,1.2841715287255402,1.284479979543179,3.1363679703747738,19425.35990829065,1980.835444141542,4632.441516551485,4632.441516551485,5.536258022290838,5.161297521571848,-2.403467488508633,7.564765010080482,3.373376104504245,3.373376104504245,0.9638217441440701,0.0,0.0,0.000240181901957131,1.0002398653565354,0.00024012430445523002,198.69790866260774,0.0,1.1495539086835933e-05,32.578357772093035,0.08827088025744108,8.032945182529404e-05,0.00015985245013183696,0.000643827235253641,0.09595280733703934,0.07228956937186423,0.023663237965175103,0.09595278171405648,0.07228956937162616,0.023663237965097166,0.37818378153134086,0.37818378153134086,0.12379455793073882,0.0,5.466956766014334,4.957753796038389,7.029357429900244,5.465784520758177,4.930689883294292,7.10799188397732,24962.15760221423,21217.833961882094,0.85,1.0676049701655348,0.6672976565984992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498544685982242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.28296001049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.954315449966,1543.7939680376269,0.37818378153134086,0.12379455793073882,6.112874298809886,3.373376104504245
2878.0,-29.73043715094212,5.162129266140263,35.02730068998837,24.35072340248155,5.097140946955906,-26.24764055234305,-39.83820086633784,1.614344348356834,0.4719533284851991,-4.992881284003076,40.06008444649925,42749.69163439658,25650.19065179018,25650.19065179018,68399.88228618677,77944.91300058697,77944.91300058697,25650.19065179018,103595.10365237715,103595.10365237715,103595.10365237715,128557.78902878264,92044.43337880392,56849.868842250304,39105.0717072818,24962.685376405494,0.0,64067.75708368729,21218.28256994467,1543.8153736480529,0.0,0.8867374164424757,2.81139949841936,0.0014959135982669303,354754.40682875196,1557125.5273975255,4.389305664493649,1557125.5273975255,4.389305664493649,0.85,0.09595527050975419,4.027634451161993,1.2686067428579557,1.0,0.0,4.027634451162137,1.2841728367278535,1.284481213890669,3.1363647758074666,19425.24062714066,1980.8232808492874,4632.441516551485,4632.441516551485,5.537078139064101,5.162129266140263,-2.402572664880786,7.564701931021049,3.3739039549348617,3.3739039549348617,0.9639725585528176,0.0,0.0,0.00024012430445523002,1.0002390404896064,0.00024006691874143578,198.6998056567065,0.0,1.144450317191662e-05,32.4337219892117,0.088282324760613,8.031180355319725e-05,0.00015981250090203278,0.0006436663343593844,0.09595527051005745,0.07228940440893622,0.023665866101121234,0.09595513444584565,0.07228940440870775,0.02366586610104645,0.37818157290115956,0.37818157290115956,0.1238078665341848,0.0,5.46650086525932,4.95095568159752,7.048267288294369,5.464834612488289,4.924094173497451,7.124260296541593,24962.685376405494,21218.28256994467,0.85,1.0676178689514715,0.6672575033109963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498682749701486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.138324227606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.917187785342,1543.8153736480529,0.37818157290115956,0.1238078665341848,6.112874298809886,3.3739039549348617
2879.0,-29.73272957609208,5.162930813404986,35.02749827606845,24.350381560530536,5.097163402319389,-26.249701819369943,-39.84013181235639,1.6141356455972569,0.4706880088594403,-4.992681865013971,40.060356659473356,42747.77031779898,25653.81432823321,25653.81432823321,68401.58464603219,77943.42995533493,77943.42995533493,25653.81432823321,103597.24428356814,103597.24428356814,103597.24428356814,128560.45057083419,92043.88464125685,56848.879098143414,39105.56171457049,24963.20628726605,0.0,64068.768001836535,21218.725344176142,1543.835866817067,0.0,0.8867374458597481,2.8114392495236085,0.0014959135982669303,354757.16411506035,1557137.2792562293,4.389304675891462,1557137.2792562293,4.389304675891462,0.85,0.09595768407088473,4.027634451161993,1.2686052515683701,1.0,0.0,4.027634451162955,1.284173930590409,1.284482234318827,3.136362104244132,19425.124820475317,1980.811471855865,4632.441516551485,4632.441516551485,5.53786037806919,5.162930813404986,-2.4016745023009287,7.564605315705915,3.3744236937489536,3.3744236937489536,0.9641210553568439,0.0,0.0,0.00024006691874143578,1.0002381016939141,0.0002400097720081647,198.70169519767404,0.0,1.1402530178386985e-05,32.31477052554872,0.08829372729079138,8.029428024127345e-05,0.00015977263850016233,0.0006435057831763048,0.09595768407117394,0.07228922538396768,0.023668458687206264,0.09595776812517215,0.07228922538374981,0.02366845868713493,0.3781793654139358,0.3781793654139358,0.12382101351997074,0.0,5.465833180692073,4.944200885609462,7.0661790688365045,5.463369873873432,4.917562396242772,7.138229691993615,24963.20628726605,21218.725344176142,0.85,1.067627594213634,0.6672169865444207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498820338593175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.01937276394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.880143094115,1543.835866817067,0.3781793654139358,0.12382101351997074,6.112874298809886,3.3744236937489536
2880.0,-29.73501267303903,5.163701690975357,35.02769139896507,24.34997399048882,5.097101800212337,-26.251763096213246,-39.84206268852574,1.6138522233865666,0.46994895696508365,-4.992547976076409,40.06062182458599,42745.88915910088,25657.494691555465,25657.494691555465,68403.38385065635,77942.0212510113,77942.0212510113,25657.494691555465,103599.51594256677,103599.51594256677,103599.51594256677,128563.2497837067,92043.37244727116,56847.89164574046,39106.089779478556,24963.73384113994,0.0,64069.823620618496,21219.17376496895,1543.8583568987883,0.0,0.8867371672168243,2.8114644956151924,0.0014959135982669303,354759.0153530886,1557148.7269122098,4.389314040017822,1557148.7269122098,4.389314040017822,0.85,0.09596008853540708,4.027634451161993,1.2686038883076982,1.0,0.0,4.027634451160903,1.2841753731807442,1.2844836038652503,3.136358580982626,19425.016726035985,1980.800449290633,4632.441516551485,4632.441516551485,5.538654854007871,5.163701690975357,-2.400841062833179,7.564542753808535,3.374935709284045,3.374935709284045,0.9642673455097271,0.0,0.0,0.0002400097720081647,1.0002371371487326,0.00023995287026867896,198.70357708123043,0.0,1.1355152775971241e-05,32.1805029671025,0.08830508244356736,8.02767610976059e-05,0.00015973301091055882,0.0006433461777312012,0.09596008853568219,0.07228906496822537,0.023671023567456817,0.09595999754348833,0.07228906496801812,0.023671023567388958,0.37817715693698795,0.37817715693698795,0.12383398326814458,0.0,5.465149484764368,4.937577719373792,7.083619930134148,5.462496933041507,4.911341200019081,7.15365794954829,24963.73384113994,21219.17376496895,0.85,1.0676380858436336,0.6671766323599602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498957387089764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.885105205496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.843203605245,1543.8583568987883,0.37817715693698795,0.12383398326814458,6.112874298809886,3.374935709284045
2881.0,-29.73728764654438,5.16444328584759,35.0278800202914,24.349587130732857,5.097074839018583,-26.253813595893174,-39.84398808153344,1.6136007883672288,0.4685532215261219,-4.992390210775371,40.06087694532936,42744.02068624727,25661.008615331895,25661.008615331895,68405.02930157917,77940.55594800036,77940.55594800036,25661.008615331895,103601.56456333226,103601.56456333226,103601.56456333226,128565.77532476804,92042.81440394849,56846.92797386757,39106.54047786769,24964.210761435774,0.0,64070.75123930346,21219.579147220407,1543.8774709923312,0.0,0.8867370464898642,2.8115011004010104,0.0014959135982669303,354761.19673142163,1557159.740994695,4.389318097191929,1557159.740994695,4.389318097191929,0.85,0.09596243411419927,4.027634451161993,1.2686025008698927,1.0,0.0,4.027634451161154,1.2841766657682288,1.2844848236872943,3.136355424082211,19424.89895546122,1980.788440034183,4632.441516551485,4632.441516551485,5.53941340082684,5.16444328584759,-2.400005601654678,7.564448887502268,3.3754398087067816,3.3754398087067816,0.9644113739162233,0.0,0.0,0.00023995287026867896,1.0002362977028194,0.00023989618335163782,198.70545230006428,0.0,1.1306579177962564e-05,32.04284539034591,0.08831638902274531,8.025929522214986e-05,0.0001596935750465291,0.0006431873444866237,0.09596243411446778,0.07228888311771867,0.023673550996749122,0.09596242193146459,0.07228888311751638,0.02367355099668289,0.3781749511506018,0.3781749511506018,0.12384679459831495,0.0,5.464282670547959,4.930983636652002,7.100223729549953,5.460943432301519,4.9049087440821495,7.166959166273784,24964.210761435774,21219.579147220407,0.85,1.067648310320059,0.667137810302846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499093880372627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.74744762874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.806374577207,1543.8774709923312,0.3781749511506018,0.12384679459831495,6.112874298809886,3.3754398087067816
2882.0,-29.73955400853302,5.165155502616055,35.028064241290174,24.34915640568363,5.096991788057201,-26.255861953436447,-39.845909318514146,1.6132997329605345,0.4674412116975759,-4.992278488759571,40.06112601218307,42742.172305747605,25664.533987784227,25664.533987784227,68406.70629353184,77939.14028442139,77939.14028442139,25664.533987784227,103603.67427220562,103603.67427220562,103603.67427220562,128568.36579255242,92042.27981527837,56845.95807195366,39107.02415924967,24964.69152034679,0.0,64071.715679596455,21219.98779229477,1543.8979647310296,0.0,0.8867367133011809,2.811528637362427,0.0014959135982669303,354762.7414880157,1557170.4937752231,4.389329294400625,1557170.4937752231,4.389329294400625,0.85,0.09596476368709382,4.027634451161993,1.2686011524451897,1.0,0.0,4.027634451160378,1.2841781898285358,1.2844862753134307,3.1363517018613787,19424.786134803056,1980.7769355287542,4632.441516551485,4632.441516551485,5.540174419058744,5.165155502616055,-2.3992198354002743,7.56437533801633,3.3759363593115315,3.3759363593115315,0.9645532455175804,0.0,0.0,0.00023989618335163782,1.0002354075077013,0.0002398397232801327,198.7073204515224,0.0,1.1263999490155791e-05,31.922174555101513,0.08832765302223547,8.024187054899234e-05,0.00015965431280264548,0.0006430292105205281,0.09596476368732904,0.07228871306046349,0.023676050626865553,0.09596459960410843,0.0722887130602863,0.023676050626807523,0.37817274486562064,0.37817274486562064,0.12385944003956922,0.0,5.463362038395246,4.924481295560042,7.116325265438775,5.4597197004571285,4.898685873983595,7.180960831116977,24964.69152034679,21219.98779229477,0.85,1.0676584132008167,0.667098919583931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449922989043953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.6267767935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.769632185547,1543.8979647310296,0.37817274486562064,0.12385944003956922,6.112874298809886,3.3759363593115315
2883.0,-29.74181114684432,5.165840283990742,35.02824426762782,24.348801432084315,5.096993585621057,-26.257893522834266,-39.84780911179257,1.6130759616110188,0.4655261861294093,-4.992114194015299,40.06137226933805,42740.27499904643,25667.826235037537,25667.826235037537,68408.10123408397,77937.68789532912,77937.68789532912,25667.826235037537,103605.51413036665,103605.51413036665,103605.51413036665,128570.66682837176,92041.73913029968,56844.96970017064,39107.52158903227,24965.152698005117,0.0,64072.674287037386,21220.37979330435,1543.9161964232537,0.0,0.8867366579099697,2.8115727873149745,0.0014959135982669303,354765.0131661528,1557181.1253098592,4.389331155889827,1557181.1253098592,4.389331155889827,0.85,0.0959670308718616,4.027634451161993,1.2685996814863758,1.0,0.0,4.027634451162679,1.284179352216008,1.284487365471137,3.1363488629620297,19424.672027567794,1980.7652998289727,4632.441516551485,4632.441516551485,5.5408851128131165,5.165840283990742,-2.3984099103534304,7.564250194344172,3.3764252835130977,3.3764252835130977,0.9646929381465993,0.0,0.0,0.0002398397232801327,1.000234453669283,0.00023978350515751494,198.70918103064093,0.0,1.1219029521286012e-05,31.794729663324556,0.08833887205175675,8.022464379850437e-05,0.0001596150794816283,0.0006428711930451659,0.09596703087211708,0.07228851793398063,0.023678512938136463,0.09596723381057763,0.07228851793378818,0.023678512938073423,0.37817053935136724,0.37817053935136724,0.12387193336823626,0.0,5.462189503544153,4.917998386642751,7.131338854623948,5.45764038014471,4.892380463391817,7.1917243235490105,24965.152698005117,21220.37979330435,0.85,1.0676642109181276,0.6670593271567762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499365388083962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.499331901716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.732986478823,1543.9161964232537,0.37817053935136724,0.12387193336823626,6.112874298809886,3.3764252835130977
2884.0,-29.74405942206897,5.166496752188512,35.028420215348355,24.34835771508517,5.096891073167485,-26.25992754609085,-39.84972427189348,1.612759197189291,0.46423307886965404,-4.992031292927559,40.06161351751056,42738.48006431433,25671.22381626769,25671.22381626769,68409.70388058202,77936.29843585842,77936.29843585842,25671.22381626769,103607.52225212612,103607.52225212612,103607.52225212612,128573.16083688167,92041.21556633302,56844.03799623982,39107.97507788133,24965.638584755558,0.0,64073.61366263689,21220.792797042224,1543.937822455946,0.0,0.8867362063211921,2.8115993344334855,0.0014959135982669303,354766.15943106456,1557191.5406474443,4.389346332087308,1557191.5406474443,4.389346332087308,0.85,0.0959693007102549,4.027634451161993,1.2685984050435946,1.0,0.0,4.0276344511631645,1.2841809487351181,1.2844888901751752,3.1363449637912,19424.56153358502,1980.7540325784055,4632.441516551485,4632.441516551485,5.5416185448959645,5.166496752188512,-2.3976752517353206,7.564172003923833,3.376907118398822,3.376907118398822,0.9648306052568063,0.0,0.0,0.00023978350515751494,1.0002335372395201,0.00023972751985429114,198.71103433429144,0.0,1.1171057104452643e-05,31.65877583401879,0.0883500431088612,8.020728116684047e-05,0.00015957622399067446,0.0006427146973311834,0.09596930071045329,0.07228835015393002,0.02368095055652327,0.09596943531775871,0.07228835015378059,0.023680950556474317,0.37816833129768723,0.37816833129768723,0.12388424973909075,0.0,5.461007297077174,4.911623811278389,7.145979545444732,5.456264371797204,4.886284634074855,7.204713495788496,24965.638584755558,21220.792797042224,0.85,1.067673570602334,0.6670215338460975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499500336678626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.36337807241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.696450007701,1543.937822455946,0.37816833129768723,0.12388424973909075,6.112874298809886,3.376907118398822
2885.0,-29.746299324882816,5.167125805919666,35.02859184977888,24.3479142774828,5.096785952878596,-26.26195429324738,-39.85162692898882,1.612440921243245,0.46276339099819097,-4.991945015258481,40.0618397728677,42736.669656374674,25674.51355226149,25674.51355226149,68411.18320863617,77934.92064747997,77934.92064747997,25674.51355226149,103609.43419974146,103609.43419974146,103609.43419974146,128575.48539325582,92040.6992411264,56843.08652823341,39108.45856988109,24966.051193514355,0.0,64074.50976339544,21221.1435144872,1543.9552533073959,0.0,0.8867358262124222,2.811628582032386,0.0014959135982669303,354767.35238670954,1557201.3087523878,4.389359106119159,1557201.3087523878,4.389359106119159,0.85,0.0959715154447588,4.027634451161993,1.268597111566924,1.0,0.0,4.0276344511607025,1.2841825518419436,1.2844904217673268,3.13634104854098,19424.45256728459,1980.7429211080837,4632.441516551485,4632.441516551485,5.542328696547538,5.167125805919666,-2.3969528300675154,7.564078635987181,3.3773815534451335,3.3773815534451335,0.964966158127181,0.0,0.0,0.00023972751985429114,1.00023267173564,0.0002396717550110688,198.71288076660096,0.0,1.1124897511120617e-05,31.527959546515827,0.08836116800637232,8.01900353259382e-05,0.00015953748452835295,0.0006425586689381178,0.0959715154449496,0.07228816306455046,0.023683352380399137,0.09597147599181212,0.07228816306440676,0.023683352380352046,0.37816612346276224,0.37816612346276224,0.12389641193025389,0.0,5.459748958844557,4.905332703904435,7.160052527065659,5.454708406256657,4.880333746992505,7.216521626247527,24966.051193514355,21221.1435144872,0.85,1.0676817264970817,0.666983950625391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499634757753617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.23256178491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.660015855807,1543.9552533073959,0.37816612346276224,0.12389641193025389,6.112874298809886,3.3773815534451335
2886.0,-29.748530711588483,5.167728632843965,35.02875942397146,24.34751170165839,5.096720375252926,-26.263969420069962,-39.853520261216886,1.6121590837344053,0.4609205912333323,-4.991840099009418,40.06206477288498,42734.85746794113,25677.66076908409,25677.66076908409,68412.51823702522,77933.54839741148,77933.54839741148,25677.66076908409,103611.20916649557,103611.20916649557,103611.20916649557,128577.67685777905,92040.20102673626,56842.14581286291,39108.95023763706,24966.46769128348,0.0,64075.417928920535,21221.497537590956,1543.9725564853688,0.0,0.8867355455300218,2.8116648753108646,0.0014959135982669303,354768.8030610127,1557211.0227065657,4.389368538807958,1557211.0227065657,4.389368538807958,0.8499999999999999,0.09597368980561032,4.027634451161993,1.2685958109470086,1.0,0.0,4.027634451162749,1.284183984191406,1.2844917828441338,3.1363375503378643,19424.347423126957,1980.7321993878602,4632.441516551485,4632.441516551485,5.543008082744074,5.167728632843965,-2.396230748022092,7.5639593808660575,3.3778488125743458,3.3778488125743458,0.9650996607355273,0.0,0.0,0.0002396717550110688,1.000231791255994,0.00023961621406785348,198.71472020877505,0.0,1.1081192642208584e-05,31.404099948019127,0.08837224919901453,8.017287740923666e-05,0.00015949887760183213,0.000642403174350809,0.09597368980581238,0.07228796691252137,0.023685722893291003,0.09597376000978661,0.07228796691236918,0.023685722893241137,0.37816391661684906,0.37816391661684906,0.12390842609709969,0.0,5.458345520993646,4.899116871007266,7.173301596068484,5.452760690242769,4.87445432857902,7.226510704957036,24966.46769128348,21221.497537590956,0.85,1.0676874290998128,0.666946215089027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499768680618463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.108702186415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.623674488701,1543.9725564853688,0.37816391661684906,0.12390842609709969,6.112874298809886,3.3778488125743458
2887.0,-29.750753995625082,5.168305433944296,35.028923126015755,24.347081744950287,5.096627859918511,-26.26597994734682,-39.8554090532474,1.611853811640243,0.459036745293929,-4.991762692212232,40.062287131328596,42733.061652937475,25680.783867960352,25680.783867960352,68413.84552089783,77932.17422790515,77932.17422790515,25680.783867960352,103612.9580958655,103612.9580958655,103612.9580958655,128579.85712327852,92039.68671677592,56841.20741411941,39109.42144739612,24966.89902741302,0.0,64076.32047480914,21221.864173301066,1543.991426797065,0.0,0.8867351343752756,2.8116985016392113,0.0014959135982669303,354769.87336581084,1557220.6226607433,4.38938235619308,1557220.6226607433,4.38938235619308,0.85,0.09597584498547759,4.027634451161993,1.268594530657865,1.0,0.0,4.0276344511620925,1.2841855256105592,1.2844932533041524,3.136333785764386,19424.23888212812,1980.7211312862314,4632.441516551485,4632.441516551485,5.543682262626345,5.168305433944296,-2.395542987851283,7.563848421795578,3.378309208373042,3.378309208373042,0.9652312023922978,0.0,0.0,0.00023961621406785348,1.000230953681984,0.00023956088659903406,198.71655300129896,0.0,1.1036802991164392e-05,31.278299676959886,0.08838328600200569,8.015576401876207e-05,0.0001594604500490914,0.0006422484022155167,0.09597584498565095,0.07228777925232492,0.02368806573332603,0.09597603631191114,0.07228777925219435,0.02368806573328324,0.37816171093472534,0.37816171093472534,0.12392028124244722,0.0,5.456840907008882,4.892968437417551,7.185930511798745,5.450799437506134,4.868523235215321,7.236604440457995,24966.89902741302,21221.864173301066,0.85,1.067693104316031,0.6669087946418129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499902096654964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.982901915355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.5874290642,1543.991426797065,0.37816171093472534,0.12392028124244722,6.112874298809886,3.378309208373042
2888.0,-29.752968731326085,5.168856275370372,35.02908284171971,24.34660153174775,5.096486370444881,-26.267987677568094,-39.857293584477134,1.6115053166867894,0.45718684721953196,-4.99171909837993,40.06249841933282,42731.28525271488,25683.89902887093,25683.89902887093,68415.18428158581,77930.79502960286,77930.79502960286,25683.89902887093,103614.69405847379,103614.69405847379,103614.69405847379,128581.99023209736,92039.14410034368,56840.26502707669,39109.86563696332,24967.29617362358,0.0,64077.1618105869,21222.201747580042,1544.009199041448,0.0,0.8867345911813997,2.811727746974031,0.0014959135982669303,354770.47613941564,1557229.7447086428,4.389400610936666,1557229.7447086428,4.389400610936666,0.85,0.09597797158966198,4.027634451161993,1.2685932734468954,1.0,0.0,4.027634451162322,1.2841872686086082,1.2844949256653437,3.136329528890172,19424.124367275046,1980.7094540210007,4632.441516551485,4632.441516551485,5.5443547289487904,5.168856275370372,-2.3948942063688223,7.563750481739194,3.378762757759715,3.378762757759715,0.9653607879313472,0.0,0.0,0.00023956088659903406,1.0002300697606632,0.0002395057835607328,198.71837877644947,0.0,1.0994483890082143e-05,31.15836734449279,0.08839428048589577,8.013869259882622e-05,0.00015942219400020784,0.0006420943208350679,0.09597797158977775,0.07228759256021232,0.023690379029565434,0.09597808054574399,0.07228759256012512,0.02369037902953686,0.37815950612863597,0.37815950612863597,0.12393198038067692,0.0,5.455271307812609,4.886868723335795,7.198144564920597,5.448905945599449,4.862554201498483,7.247092326644804,24967.29617362358,21222.201747580042,0.85,1.0676999784076295,0.6668723152724715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500035030556826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.862969582886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.551271583614,1544.009199041448,0.37815950612863597,0.12393198038067692,6.112874298809886,3.378762757759715
2889.0,-29.755176348024527,5.169381563412203,35.02923845483386,24.346104345191293,5.096318438391355,-26.26999164359414,-39.85917748706413,1.6111337339609706,0.455420702027709,-4.991692797266343,40.06269834862372,42729.5371561361,25686.965434980328,25686.965434980328,68416.50259111643,77929.45424193397,77929.45424193397,25686.965434980328,103616.4196769143,103616.4196769143,103616.4196769143,128584.06983906106,92038.62631887048,56839.33777648706,39110.32060264824,24967.65016214676,0.0,64077.970764795,21222.502637824746,1544.0249808781573,0.0,0.886734001088721,2.8117538846228682,0.0014959135982669303,354770.83980631863,1557238.3763980367,4.389420441793315,1557238.3763980367,4.389420441793315,0.85,0.09598006255383283,4.027634451161993,1.2685920316213743,1.0,0.0,4.027634451162792,1.2841891190563806,1.2844967057900278,3.1363250096072224,19424.015093641214,1980.6983112113937,4632.441516551485,4632.441516551485,5.5450166706265085,5.169381563412203,-2.394272025152426,7.5636535885646285,3.379209437313155,3.379209437313155,0.9654884106609014,0.0,0.0,0.0002395057835607328,1.000229334293995,0.0002394508692646835,198.72019871222292,0.0,1.0949986436881282e-05,31.03226156212155,0.08840523047233266,8.012163023306752e-05,0.00015938415332766528,0.0006419411069117901,0.09598006255390251,0.07228739937294942,0.023692663180953092,0.09597988991392296,0.07228739937289694,0.02369266318093589,0.37815730088006844,0.37815730088006844,0.12394353796415794,0.0,5.453663635161604,4.880848007261363,7.209960156383886,5.447113499294062,4.856816619472852,7.257279771454364,24967.65016214676,21222.502637824746,0.85,1.0677070727199909,0.6668366155504426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500167455650868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.736863800514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.515211245216,1544.0249808781573,0.37815730088006844,0.12394353796415794,6.112874298809886,3.379209437313155
