time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2890.0,-29.757375474708066,5.169883133558229,35.02939027651731,24.345687659829878,5.096239014912396,-26.271979116056396,-39.86104375272987,1.6108426562606657,0.4528835584806643,-4.9916139871587415,40.06289913648579,42727.75287601701,25689.811582476872,25689.811582476872,68417.56445849389,77928.08089618279,77928.08089618279,25689.811582476872,103617.89247865966,103617.89247865966,103617.89247865966,128585.89751400195,92038.10838506633,56838.40635919104,39110.78002875032,24968.00503534228,0.0,64078.785064092604,21222.80428004094,1544.0396676934365,0.0,0.8867336751879037,2.811796212252396,0.0014959135982669303,354771.92951964034,1557247.0451915273,4.389431394135475,1557247.0451915273,4.389431394135475,0.85,0.09598210127637036,4.027634451161993,1.2685907452879475,1.0,0.0,4.02763445116252,1.2841905928511987,1.284498109413753,3.136321410219738,19423.905787859156,1980.6871651235801,4632.441516551485,4632.441516551485,5.545631065322344,5.169883133558229,-2.393623936671273,7.563507070229502,3.3796493263313914,3.3796493263313914,0.9656140932375404,0.0,0.0,0.0002394508692646835,1.0002284563426858,0.0002393961776894756,198.72201167806207,0.0,1.0912579823060279e-05,30.92625121855283,0.08841614305215573,8.010473091490578e-05,0.00015934613834977772,0.00064178799647719,0.09598210127652648,0.07228718545856314,0.023694915817963354,0.09598221247890427,0.07228718545844555,0.023694915817924808,0.3781550960035881,0.3781550960035881,0.12395496627320148,0.0,5.451834106214108,4.874848351241951,7.220805745900407,5.444497545639422,4.851000804261844,7.264347492674233,24968.00503534228,21222.80428004094,0.85,1.067710075808422,0.6668002964363329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500299457376402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.63085345695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.479219699648,1544.0396676934365,0.3781550960035881,0.12395496627320148,6.112874298809886,3.3796493263313914
2891.0,-29.75956562862731,5.1703603688853175,35.029538504453775,24.34520936748015,5.096082814138974,-26.27396619038493,-39.86291365055365,1.61048337589656,0.450851868490588,-4.99159887737459,40.063098099801216,42726.02266484204,25692.731760749386,25692.731760749386,68418.75442559143,77926.76905178768,77926.76905178768,25692.731760749386,103619.50081253707,103619.50081253707,103619.50081253707,128587.89498774483,92037.61724534656,56837.49416774307,39111.247864003875,24968.394175207763,0.0,64079.64203921164,21223.135048926597,1544.0578772020365,0.0,0.8867330316210615,2.8118245174081564,0.0014959135982669303,354772.13844406937,1557255.6352482126,4.389453022094399,1557255.6352482126,4.389453022094399,0.85,0.09598414228402208,4.027634451161993,1.2685895743453877,1.0,0.0,4.0276344511611475,1.2841923849591732,1.2844998317127108,3.1363170334404677,19423.802136754057,1980.6765956523438,4632.441516551485,4632.441516551485,5.546261440959486,5.1703603688853175,-2.393036065227253,7.563396434112571,3.3800829359311297,3.3800829359311297,0.9657379816946084,0.0,0.0,0.0002393961776894756,1.0002275281871826,0.00023934172070164722,198.72381727564198,0.0,1.0868419847154088e-05,30.801101846834683,0.08842701147200288,8.008780201177478e-05,0.00015930837567770085,0.0006416359022381652,0.09598414228407359,0.07228699536631521,0.023697146917758385,0.09598424099817995,0.0722869953662764,0.02369714691774567,0.3781528886886102,0.3781528886886102,0.12396624019297123,0.0,5.449985310315128,4.868953655049552,7.231249965664574,5.442450745865187,4.845405043807773,7.27306090896883,24968.394175207763,21223.135048926597,0.85,1.067714366814418,0.6667643779704187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500430953731211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.505704085226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.443324650152,1544.0578772020365,0.3781528886886102,0.12396624019297123,6.112874298809886,3.3800829359311297
2892.0,-29.76174815451809,5.170813795228322,35.02968293135412,24.344712984189414,5.0959071348148,-26.275948345769315,-39.864778973255284,1.610107326066228,0.4487438073305725,-4.991593056978524,40.063283837704,42724.30655255703,25695.58883883948,25695.58883883948,68419.89539139651,77925.46291292679,77925.46291292679,25695.58883883948,103621.05175176627,103621.05175176627,103621.05175176627,128589.77583509154,92037.12084985993,56836.585498100736,39111.7059463991,24968.72408332527,0.0,64080.430029724375,21223.41547082648,1544.072980907575,0.0,0.886732388655775,2.8118527391632377,0.0014959135982669303,354772.218923268,1557263.654342287,4.38947462985849,1557263.654342287,4.38947462985849,0.8500000000000001,0.09598614060759399,4.027634451161993,1.2685883583454416,1.0,0.0,4.027634451162097,1.284194254966039,1.2845016322302807,3.1363124664254984,19423.697376461445,1980.6659130754585,4632.441516551485,4632.441516551485,5.546878195230399,5.170813795228322,-2.392468012030205,7.563281807258527,3.3805100404773984,3.3805100404773984,0.965860011564971,0.0,0.0,0.00023934172070164722,1.0002267397023996,0.00023928746473310568,198.7256166132576,0.0,1.0821900498591627e-05,30.66926601300867,0.08843783337250147,8.007091782424796e-05,0.00015927080287739926,0.000641484572733244,0.09598614060761822,0.07228679338284154,0.023699347224776676,0.09598607368553845,0.07228679338282329,0.023699347224770698,0.37815068179062633,0.37815068179062633,0.12397737348195,0.0,5.44808688517395,4.863138070905961,7.241248455630341,5.440336864309074,4.839888245358338,7.281257882805448,24968.72408332527,21223.41547082648,0.85,1.067719042454291,0.6667293982381035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450056191582237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.3738682514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.407536050814,1544.072980907575,0.37815068179062633,0.12397737348195,6.112874298809886,3.3805100404773984
2893.0,-29.76392269422866,5.171244307413209,35.02982367625025,24.34423427274453,5.095751663301495,-26.277921291488365,-39.866635320335604,1.609750260561299,0.44631575502057785,-4.9915779312916735,40.06346544088484,42722.58785046144,25698.33853781352,25698.33853781352,68420.92638827497,77924.14659727011,77924.14659727011,25698.33853781352,103622.48513508364,103622.48513508364,103622.48513508364,128591.52736863372,92036.61923573229,56835.67909630927,39112.15571047002,24969.042233550077,0.0,64081.197944020096,21223.685898517564,1544.0872664312335,0.0,0.8867318080314961,2.811886226751796,0.0014959135982669303,354772.4280677189,1557271.4949530307,4.38949414258252,1557271.4949530307,4.38949414258252,0.85,0.09598810212060109,4.027634451161993,1.268587193447165,1.0,0.0,4.0276344511634505,1.2841960358325382,1.2845033438441105,3.136308117125511,19423.591514816435,1980.6551181918837,4632.441516551485,4632.441516551485,5.5474717696909135,5.171244307413209,-2.3919055874720576,7.563149894885267,3.380930758039014,3.380930758039014,0.9659802165825754,0.0,0.0,0.00023928746473310568,1.0002259139627996,0.00023923341856348389,198.72740939533222,0.0,1.0782050803366775e-05,30.55633197674144,0.08844861542330483,8.00541181475426e-05,0.0001592333465855631,0.0006413337124818318,0.09598810212065087,0.07228658281091008,0.02370151930974079,0.09598804203252624,0.0722865828108726,0.023701519309728497,0.3781484760959046,0.3781484760959046,0.12398837418816804,0.0,5.446075789404517,4.857375272879324,7.250625050419615,5.437893686312236,4.83435421319939,7.288164674348593,24969.042233550077,21223.685898517564,0.85,1.0677223364027302,0.6666945878225145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500692424033912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.26093421513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.37182726118,1544.0872664312335,0.3781484760959046,0.12398837418816804,6.112874298809886,3.380930758039014
2894.0,-29.76608989306843,5.17165219329204,35.029960875728165,24.343742534425132,5.095578436410973,-26.279889404991682,-39.868487092293776,1.6093779483340191,0.4439007812895852,-4.991581650433157,40.06364365868778,42720.88209384836,25701.053694540282,25701.053694540282,68421.93578838864,77922.84921082953,77922.84921082953,25701.053694540282,103623.90290536982,103623.90290536982,103623.90290536982,128593.26788370077,92036.12640028285,56834.775674421646,39112.611917623566,24969.364978330952,0.0,64081.97689595452,21223.96023158131,1544.1023257181016,0.0,0.8867311437324246,2.811917349402258,0.0014959135982669303,354772.3766427524,1557279.1894310755,4.389516467341029,1557279.1894310755,4.389516467341029,0.85,0.09599004250462054,4.027634451161993,1.2685860516270622,1.0,0.0,4.027634451162282,1.2841978875323108,1.2845051265774046,3.1363035948465976,19423.487505841167,1980.644512228046,4632.441516551485,4632.441516551485,5.548057887554909,5.17165219329204,-2.391369428019683,7.563021621311723,3.381345318873502,3.381345318873502,0.9660986625352862,0.0,0.0,0.00023923341856348389,1.0002251552305041,0.00023917956603316178,198.72919615358674,0.0,1.0740455276679504e-05,30.438450254109714,0.0884593558785815,8.003736312147868e-05,0.00015919605544200522,0.0006411835173873149,0.09599004250462125,0.07228637607162139,0.023703666432999856,0.09598996871002721,0.07228637607162086,0.023703666432999683,0.3781462706890942,0.3781462706890942,0.12399923776553011,0.0,5.443991687534947,4.85168185079965,7.259490629668107,5.435482431722733,4.82890251954359,7.294948823967729,24969.364978330952,21223.96023158131,0.85,1.0677251093467452,0.6666598654284855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450082245692551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.1430524925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.336205710495,1544.1023257181016,0.3781462706890942,0.12399923776553011,6.112874298809886,3.381345318873502
2895.0,-29.768248182289277,5.172037999076634,35.030094570657894,24.34324597651141,5.095400905028173,-26.281849929117453,-39.87033387003464,1.6090026518562686,0.44133675575204734,-4.991591328976972,40.063815976223964,42719.19443048842,25703.703305848743,25703.703305848743,68422.89773633715,77921.55011944508,77921.55011944508,25703.703305848743,103625.25342529382,103625.25342529382,103625.25342529382,128594.92445883295,92035.6265200168,56833.88456119565,39113.046620912384,24969.671033539118,0.0,64082.7176544515,21224.22037850825,1544.1166362950164,0.0,0.8867304704602269,2.811949726574669,0.0014959135982669303,354772.2428165204,1557286.6291949262,4.389539093677961,1557286.6291949262,4.389539093677961,0.85,0.09599195122178267,4.027634451161993,1.2685848696948963,1.0,0.0,4.027634451163648,1.284199752785574,1.2845069231159154,3.1362990394801122,19423.38201011376,1980.6337546576824,4632.441516551485,4632.441516551485,5.548629856202324,5.172037999076634,-2.390849754465246,7.56288775354188,3.3817537716259713,3.3817537716259713,0.9662153633217061,0.0,0.0,0.00023917956603316178,1.0002242334549567,0.00023912594599612128,198.7309755943424,0.0,1.0702070061747997e-05,30.329666554993825,0.08847005794864325,8.002065651236842e-05,0.00015915890952079338,0.000641033907195322,0.0959919512217705,0.07228616485899356,0.023705786362776943,0.09599189071521501,0.07228616485900272,0.023705786362779944,0.3781440658795549,0.3781440658795549,0.12400996688926112,0.0,5.441815625548543,4.8460407129752525,7.267820552424666,5.432928084729042,4.823459192900998,7.301124046980647,24969.671033539118,21224.22037850825,0.85,1.0677277781084267,0.6666258235307679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450095205306187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.03426879339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.300658737266,1544.1166362950164,0.3781440658795549,0.12400996688926112,6.112874298809886,3.3817537716259713
2896.0,-29.770399542386897,5.172402427029848,35.03022489240859,24.342758149746828,5.09523444244483,-26.283803108796473,-39.87216817969454,1.6086380088544219,0.43852555294353124,-4.991598657670885,40.06398511132504,42717.48498702935,25706.268645614375,25706.268645614375,68423.75363264373,77920.24122296135,77920.24122296135,25706.268645614375,103626.50986857573,103626.50986857573,103626.50986857573,128596.48303297911,92035.1185219294,56832.973919739554,39113.49400243316,24969.973164403385,0.0,64083.46716683655,21224.477189742876,1544.1307352408219,0.0,0.8867298206727716,2.811985608633647,0.0014959135982669303,354772.1414819346,1557293.9315841096,4.389560930796503,1557293.9315841096,4.389560930796503,0.85,0.09599382792153349,4.027634451161993,1.2685836921585723,1.0,0.0,4.0276344511619095,1.2842015677705196,1.2845086696724703,3.136294606892826,19423.274801185165,1980.6228223894161,4632.441516551485,4632.441516551485,5.549183633245481,5.172402427029848,-2.3903400725289448,7.562742499558793,3.3821562433598102,3.3821562433598102,0.96633035524566,0.0,0.0,0.00023912594599612128,1.000223517421413,0.00023907250912535085,198.73274935014763,0.0,1.0655962272464094e-05,30.19899708016324,0.08848071391091572,8.000406588521147e-05,0.0001591218801109098,0.0006408847662683686,0.09599382792152636,0.07228594883058374,0.02370787909094261,0.0959939217715467,0.07228594883058911,0.023707879090944375,0.3781418609241294,0.3781418609241294,0.12402056186397961,0.0,5.439512898293401,4.840431840822703,7.275534957903858,5.4301242106143945,4.8179838250662215,7.3063805954780605,24969.973164403385,21224.477189742876,0.85,1.0677286460563622,0.6665913514919152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501081118608787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.90359931856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.26521801344,1544.1307352408219,0.3781418609241294,0.12402056186397961,6.112874298809886,3.3821562433598102
2897.0,-29.77254241225996,5.172745878233307,35.03035196139391,24.342260893341177,5.095059914146214,-26.28574945290241,-39.874001406691946,1.608266954788496,0.4355984675794957,-4.991617246656572,40.064151007595484,42715.80798050298,25708.78585558489,25708.78585558489,68424.59383608786,77918.92700374163,77918.92700374163,25708.78585558489,103627.71285932652,103627.71285932652,103627.71285932652,128597.98950105807,92034.59850716495,56832.08857882754,39113.8999203749,24970.27664173154,0.0,64084.17656210644,21224.73514547181,1544.1452399469204,0.0,0.8867291252889433,2.812021694716085,0.0014959135982669303,354771.88445026526,1557301.094162278,4.3895843002761765,1557301.094162278,4.3895843002761765,0.85,0.09599567873816851,4.027634451161993,1.2685825300076976,1.0,0.0,4.027634451160324,1.2842034123471646,1.28451044606284,3.1362901020490233,19423.1650562331,1980.6116315187248,4632.441516551485,4632.441516551485,5.5497270205632745,5.172745878233307,-2.389850224651249,7.562596102884557,3.3825529091241577,3.3825529091241577,0.9664436883211879,0.0,0.0,0.00023907250912535085,1.0002226391362081,0.00023901929407618068,198.73451613360595,0.0,1.0619656244875959e-05,30.096105797978467,0.0884913335671606,7.998748822739068e-05,0.00015908502089796017,0.00064073631083245,0.09599567873813417,0.07228573323599408,0.023709945502140086,0.09599598010105496,0.07228573323601994,0.02370994550214857,0.378139654048687,0.378139654048687,0.12403101773138842,0.0,5.437093095675209,4.834847532478591,7.28269684461651,5.42721571423607,4.81247641188304,7.31130996191348,24970.27664173154,21224.73514547181,0.85,1.0677299375107825,0.6665578036897368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450120977197571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.800708036375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.229844160072,1544.1452399469204,0.378139654048687,0.12403101773138842,6.112874298809886,3.3825529091241577
2898.0,-29.774678303727423,5.173068166570687,35.030475683628296,24.341725080180936,5.0948291619511625,-26.28769513780144,-39.875838230922795,1.607845996025148,0.43310620503956443,-4.991675001910694,40.06430766077711,42714.17623521134,25711.32539951441,25711.32539951441,68425.50163472575,77917.68446202055,77917.68446202055,25711.32539951441,103629.00986153496,103629.00986153496,103629.00986153496,128599.56650382628,92034.12459336719,56831.22335371773,39114.33471072162,24970.55664229133,0.0,64084.89135301295,21224.973145947628,1544.1593832403414,0.0,0.8867282639885227,2.8120475371108395,0.0014959135982669303,354771.085863818,1557307.8576925718,4.389613245681352,1557307.8576925718,4.389613245681352,0.85,0.09599750906698949,4.027634451161993,1.2685814991826194,1.0,0.0,4.02763445116256,1.2842054897231747,1.2845124555929035,3.1362850286757427,19423.065040520905,1980.601432754397,4632.441516551485,4632.441516551485,5.550275229087968,5.173068166570687,-2.3894009312659183,7.562469097836605,3.382943854282251,3.382943854282251,0.9665553869377861,0.0,0.0,0.00023901929407618068,1.0002219179014056,0.000238966263184548,198.73627719090527,0.0,1.0575667047859829e-05,29.971440413634756,0.08850190923420846,7.997088122513568e-05,0.000159048412851045,0.0006405888670015048,0.09599750906684154,0.07228552212976457,0.02371198693707698,0.09599764832071106,0.07228552212987598,0.02371198693711352,0.37813744338818744,0.37813744338818744,0.12404133393641463,0.0,5.434685099665103,4.829365742728726,7.289591993148747,5.424781206950286,4.80733039697742,7.317061086554418,24970.55664229133,21224.973145947628,0.85,1.0677321938146458,0.6665249067821526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501337919783974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.67604265203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.194568682204,1544.1593832403414,0.37813744338818744,0.12404133393641463,6.112874298809886,3.382943854282251
2899.0,-29.77680649921477,5.173369919647724,35.03059596668839,24.341184307727985,5.094596012097595,-26.289634134887606,-39.87766265692187,1.6074236477703625,0.4304154449201292,-4.991732833702188,40.06445492843033,42712.52650661167,25713.78963075551,25713.78963075551,68426.31613736718,77916.43135517908,77916.43135517908,25713.78963075551,103630.22098593459,103630.22098593459,103630.22098593459,128601.01631898436,92033.63603772093,56830.33586594806,39114.77796863653,24970.795333049773,0.0,64085.57330168631,21225.176033092306,1544.1712262996398,0.0,0.8867274362820983,2.8120759656614447,0.0014959135982669303,354770.2862204965,1557314.2160211727,4.389641062141467,1557314.2160211727,4.389641062141467,0.85,0.095999300888188,4.027634451161993,1.2685804029693828,1.0,0.0,4.027634451163081,1.2842075732199014,1.2845144714814338,3.1362799403709176,19422.96193476383,1980.5909188931828,4632.441516551485,4632.441516551485,5.550807179946343,5.173369919647724,-2.3889630435127613,7.562332963160486,3.3833289877277495,3.3833289877277495,0.9666654250650712,0.0,0.0,0.000238966263184548,1.000221122063434,0.00023891343415300597,198.7380319301189,0.0,1.0539161979191286e-05,29.867985049028103,0.08851244839618766,7.995438947243679e-05,0.0001590118737121112,0.0006404417007067192,0.09599930088804132,0.07228529971839062,0.023714001169650698,0.09599926547417695,0.07228529971850108,0.02371400116968693,0.3781352321962313,0.3781352321962313,0.12405152700400963,0.0,5.432231943905094,4.823949296573062,7.29610233314304,5.4221482786223305,4.80217515795772,7.32203182337247,24970.795333049773,21225.176033092306,0.85,1.0677335414516242,0.6664920715547029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501465652419987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.572587287425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.159361576063,1544.1712262996398,0.3781352321962313,0.12405152700400963,6.112874298809886,3.3833289877277495
2900.0,-29.77892646840781,5.173651903753413,35.03071297296357,24.340661346819275,5.094382105144825,-26.291563802751693,-39.87948187915606,1.6070194394884643,0.42745887200379684,-4.991783152363655,40.064600047953576,42710.89083467163,25716.161907317408,25716.161907317408,68427.05274198903,77915.17258113215,77915.17258113215,25716.161907317408,103631.33448844956,103631.33448844956,103631.33448844956,128602.36784478725,92033.14628500174,56829.466755697315,39115.19947700492,24971.033356337688,0.0,64086.23283334261,21225.378352887034,1544.1829216415188,0.0,0.8867266545988761,2.8121087445443527,0.0014959135982669303,354769.5904627825,1557320.4816227595,4.38966733194719,1557320.4816227595,4.38966733194719,0.85,0.09600106271907569,4.027634451161993,1.2685793248889965,1.0,0.0,4.0276344511620366,1.2842095715204795,1.2845164024124833,3.136275060147193,19422.858576374092,1980.5803792706065,4632.441516551485,4632.441516551485,5.551319280650351,5.173651903753413,-2.388530559420486,7.562182463173899,3.3837084635169403,3.3837084635169403,0.9667738467191258,0.0,0.0,0.00023891343415300597,1.000220271076654,0.00023886082002300908,198.73977991368776,0.0,1.0499137757439835e-05,29.75455640458449,0.0885229475339451,7.993794788937298e-05,0.00015897548626363299,0.0006402951453656384,0.09600106271895825,0.0722850715892899,0.023715991129668348,0.09600102695210773,0.07228507158937832,0.023715991129697363,0.37813302088876144,0.37813302088876144,0.12406160281337406,0.0,5.429685097196341,4.818581257510232,7.302082020807234,5.419242024367463,4.797014974828187,7.325903381685521,24971.033356337688,21225.378352887034,0.85,1.0677340470290209,0.6664596894896608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450159292694862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.45915864298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.124237449676,1544.1829216415188,0.37813302088876144,0.12406160281337406,6.112874298809886,3.3837084635169403
2901.0,-29.781039501849673,5.173914378237988,35.030826831027056,24.340130073856585,5.094153522956796,-26.293488694954746,-39.8812965262681,1.6066027160619716,0.42455076834158945,-4.991849431844662,40.064742359085606,42709.26637096878,25718.503061850977,25718.503061850977,68427.76943281975,77913.93960720273,77913.93960720273,25718.503061850977,103632.44266905371,103632.44266905371,103632.44266905371,128603.71902777578,92032.67359311841,56828.60048233966,39115.636789754164,24971.27635872206,0.0,64086.913148476226,21225.58490491375,1544.1953391645513,0.0,0.8867258018283349,2.81213903188068,0.0014959135982669303,354768.67401594884,1557326.625989274,4.389695990800088,1557326.625989274,4.389695990800088,0.85,0.09600280549974227,4.027634451161993,1.2685782726341857,1.0,0.0,4.027634451162903,1.2842116278791404,1.2845183916912664,3.136270038150629,19422.758818537153,1980.5702068022367,4632.441516551485,4632.441516551485,5.551824663076703,5.173914378237988,-2.388120670321257,7.562035048559245,3.3840824785882355,3.3840824785882355,0.9668807081680673,0.0,0.0,0.00023886082002300908,1.0002195541556105,0.0002388083886488866,198.7415222054179,0.0,1.0456520615931919e-05,29.633779425551058,0.08853340405456103,7.992155076870904e-05,0.00015893926925430004,0.000640149276491131,0.09600280549957495,0.07228484658288559,0.023717958916689364,0.09600274058731437,0.07228484658301157,0.023717958916730703,0.3781308088146134,0.3781308088146134,0.12407155696347265,0.0,5.427085141866371,4.813285493210344,7.307623239145414,5.416400200186274,4.791978031424719,7.329659159279515,24971.27635872206,21225.58490491375,0.85,1.067733895597166,0.6664272668589947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501719711631136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.33838166395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.089207183533,1544.1953391645513,0.3781308088146134,0.12407155696347265,6.112874298809886,3.3840824785882355
2902.0,-29.783144061091335,5.174157403235378,35.030937485014455,24.339567473530792,5.093889299742704,-26.295409523499835,-39.88311050981281,1.606154762151428,0.42175118049897264,-4.991940986539559,40.06487674663954,42707.675952138845,25720.837000313324,25720.837000313324,68428.51295245218,77912.72422008772,77912.72422008772,25720.837000313324,103633.56122040105,103633.56122040105,103633.56122040105,128605.05809562799,92032.20063737691,56827.74996759303,39116.05629975987,24971.496875226927,0.0,64087.553174986795,21225.77234394289,1544.2071188821315,0.0,0.8867248490745454,2.8121649575939363,0.0014959135982669303,354767.40809161763,1557332.428267483,4.38972800981004,1557332.428267483,4.38972800981004,0.85,0.09600452675202131,4.027634451161993,1.2685772269731386,1.0,0.0,4.027634451160511,1.2842138298385124,1.2845205268400264,3.136264660588853,19422.65900501506,1980.5600286555614,4632.441516551485,4632.441516551485,5.552328487777784,5.174157403235378,-2.3877402414802207,7.561897644715598,3.3844510782306716,3.3844510782306716,0.9669860223516205,0.0,0.0,0.0002388083886488866,1.0002186773241164,0.00023875617808674632,198.74325753649586,0.0,1.042029110442552e-05,29.531104989941923,0.08854382434566546,7.990516275168565e-05,0.00015890322589720094,0.0006400041070243431,0.09600452675176727,0.07228462263131562,0.023719904120451645,0.09600425485676378,0.0722846226315069,0.023719904120514414,0.37812859693309914,0.37812859693309914,0.12408139117214458,0.0,5.4244730165682995,4.808068180887915,7.312874014253055,5.413692167038505,4.787026597751549,7.33369837367718,24971.496875226927,21225.77234394289,0.85,1.0677348340263932,0.6663957950700409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450184608362581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.235707228334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.054245197969,1544.2071188821315,0.37812859693309914,0.12408139117214458,6.112874298809886,3.3844510782306716
2903.0,-29.78524163330691,5.174382736842788,35.031045189785,24.339079611841612,5.0937167245597745,-26.297314897131454,-39.88490322427822,1.6057899883844051,0.41806784836569477,-4.991975548400556,40.06501214970343,42706.02771514757,25722.95996711071,25722.95996711071,68428.98768225827,77911.44036777482,77911.44036777482,25722.95996711071,103634.40033488553,103634.40033488553,103634.40033488553,128606.11396168922,92031.69350280502,56826.87634468842,39116.463509018446,24971.71362680369,0.0,64088.17713582213,21225.956582783136,1544.2174142423996,0.0,0.8867241827830499,2.812209075314191,0.0014959135982669303,354766.9302066061,1557338.27440758,4.38975040176555,1557338.27440758,4.38975040176555,0.85,0.096006197429102,4.027634451161993,1.2685760983405632,1.0,0.0,4.027634451160475,1.2842156425630644,1.2845222729443835,3.1362602336189864,19422.551978324496,1980.5491149704026,4632.441516551485,4632.441516551485,5.5527867702600995,5.174382736842788,-2.3873276454937864,7.5617103823365746,3.384814248068614,3.384814248068614,0.9670897851624611,0.0,0.0,0.00023875617808674632,1.000217954995752,0.00023870415132445843,198.74498713289037,0.0,1.0376497197568148e-05,29.40699305790813,0.08855420084286303,7.988896993739427e-05,0.00015886720814935207,0.0006398590407022537,0.09600619742903352,0.07228437647311939,0.02372182095591413,0.09600632892644854,0.07228437647317096,0.02372182095593105,0.37812638643460234,0.37812638643460234,0.12409111550159808,0.0,5.421631550895313,4.802829407340255,7.317256075611226,5.410043396766241,4.781810010369043,7.334717197562782,24971.71362680369,21225.956582783136,0.85,1.0677318460351377,0.6663635887886254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501971950901305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.1115952963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15456.019382544433,1544.2174142423996,0.37812638643460234,0.12409111550159808,6.112874298809886,3.384814248068614
2904.0,-29.7873313334238,5.1745886263667895,35.03114989465442,24.33846347210931,5.093390786753236,-26.29922852230587,-39.886712248530216,1.6052879756357745,0.4154842827343259,-4.992120583205437,40.06514017804793,42704.48114045685,25725.293257119796,25725.293257119796,68429.77439757665,77910.2580073344,77910.2580073344,25725.293257119796,103635.5512644542,103635.5512644542,103635.5512644542,128607.49895060912,92031.22259105774,56826.03886506009,39116.87080666406,24971.94768615492,0.0,64088.81849281898,21226.155533231682,1544.2313371738735,0.0,0.886722980785154,2.8122259493817947,0.0014959135982669303,354764.92482359067,1557343.8021532798,4.389790797181203,1557343.8021532798,4.389790797181203,0.85,0.09600789045315344,4.027634451161993,1.2685751625755803,1.0,0.0,4.027634451161761,1.28421809637369,1.284524660523714,3.1362542410319736,19422.452596171017,1980.5389808110842,4632.441516551485,4632.441516551485,5.553290454980292,5.1745886263667895,-2.387007371775109,7.5615959981418985,3.385172486045575,3.385172486045575,0.9671921388701643,0.0,0.0,0.00023870415132445843,1.0002171406519917,0.00023865233020187906,198.74671026451657,0.0,1.0340058201473393e-05,29.303724942975595,0.0885645409010645,7.987263287898691e-05,0.00015883151844547151,0.0006397152956213526,0.09600789045267924,0.07228416669178575,0.023723723760893496,0.09600764046383671,0.07228416669214277,0.023723723761010666,0.37812417226233025,0.37812417226233025,0.12410070272622613,0.0,5.418912641569079,4.797711775974108,7.321766162913775,5.407604865939788,4.776967555013641,7.339522386238116,24971.94768615492,21226.155533231682,0.85,1.0677334362973794,0.6663327885384843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502097402378074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.00832718137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.984589712343,1544.2313371738735,0.37812417226233025,0.12410070272622613,6.112874298809886,3.385172486045575
2905.0,-29.789414416313353,5.1747776148660565,35.03125155864604,24.337963142339163,5.093195897518495,-26.301123084565216,-39.888495673052944,1.6049045657705812,0.4118056874339686,-4.992170708317009,40.0652610130984,42702.85728980153,25727.32138008796,25727.32138008796,68430.17866988949,77909.01398671651,77909.01398671651,25727.32138008796,103636.33536680447,103636.33536680447,103636.33536680447,128608.44631139697,92030.74040852308,56825.174856292295,39117.29505803421,24972.110944592492,0.0,64089.406002626696,21226.294302903618,1544.2390531697793,0.0,0.8867222880109747,2.812268195406286,0.0014959135982669303,354764.2317503148,1557349.0193352585,4.389814079203255,1557349.0193352585,4.389814079203255,0.85,0.09600950091618521,4.027634451161993,1.2685740652633832,1.0,0.0,4.02763445116176,1.2842199954120106,1.28452649346218,3.136249603300893,19422.35083540811,1980.5286041011059,4632.441516551485,4632.441516551485,5.5537282636306395,5.1747776148660565,-2.386626594921409,7.561404209787465,3.3855252339467206,3.3855252339467206,0.9672929239847773,0.0,0.0,0.00023865233020187906,1.000216456678041,0.0002386006834905524,198.74842796584812,0.0,1.0299277634864372e-05,29.18815281720563,0.08857484017869936,7.985653003161964e-05,0.0001587958001702594,0.0006395714354655723,0.09600950091607979,0.07228390903481811,0.023725591881261675,0.09600948743148933,0.07228390903489748,0.02372559188128772,0.3781219590078146,0.3781219590078146,0.12411019095527533,0.0,5.415975325287434,4.792590609679678,7.3253969242446715,5.403976395750988,4.772012108970273,7.339822017291283,24972.110944592492,21226.294302903618,0.85,1.0677299562908242,0.6663013429715882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222238509982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.8927550556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.949884665557,1544.2390531697793,0.3781219590078146,0.12411019095527533,6.112874298809886,3.3855252339467206
2906.0,-29.79148923564132,5.174948782623369,35.03135048888766,24.337401834223442,5.092920460345868,-26.303018264377876,-39.89028671113772,1.6044494890822965,0.4087924673745533,-4.992289890028645,40.06538471250767,42701.30079860731,25729.459869122435,25729.459869122435,68430.76066772974,77907.84919995784,77907.84919995784,25729.459869122435,103637.30906908028,103637.30906908028,103637.30906908028,128609.64482709419,92030.30151065055,56824.341791868275,39117.73302086919,24972.33575801392,0.0,64090.06877888311,21226.485394311832,1544.2519677998382,0.0,0.8867212332939098,2.8122936999941603,0.0014959135982669303,354762.58384484664,1557354.3602026633,4.389849525066497,1557354.3602026633,4.389849525066497,0.85,0.09601112873898407,4.027634451161993,1.2685730932326988,1.0,0.0,4.027634451161648,1.2842222290714973,1.2845286613254547,3.1362441483932297,19422.258209526546,1980.5191588897887,4632.441516551485,4632.441516551485,5.5541898968810175,5.174948782623369,-2.3863067320715756,7.561255514694945,3.385873226521277,3.385873226521277,0.9673923504346505,0.0,0.0,0.0002386006834905524,1.0002156015733434,0.0002385492518965236,198.7501388790462,0.0,1.0264702685777985e-05,29.09016741149481,0.08858510488138514,7.984036146055153e-05,0.00015876032203000087,0.0006394285424856038,0.09601112873863019,0.07228368294673856,0.02372744579189162,0.09601104688934638,0.072283682947005,0.023727445791979072,0.3781197428612975,0.3781197428612975,0.1241195496488107,0.0,5.413072792362414,4.787585188449327,7.328814317855517,5.401082357403197,4.767338782853699,7.3422501880396,24972.33575801392,21226.485394311832,0.85,1.0677279954843306,0.6662701665359558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502346974097737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.79476964989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.915242527224,1544.2519677998382,0.3781197428612975,0.1241195496488107,6.112874298809886,3.385873226521277
2907.0,-29.79355702616102,5.175103641376291,35.031446692630865,24.336882295925193,5.0927123411864486,-26.304900384708,-39.89205682938916,1.6040556997334083,0.4048805897264174,-4.992361801834666,40.06550315567725,42699.6881308745,25731.416949649396,25731.416949649396,68431.10508052389,77906.5810458871,77906.5810458871,25731.416949649396,103637.9979955365,103637.9979955365,103637.9979955365,128610.51962250093,92029.78366505368,56823.47732214112,39118.11815879172,24972.521626964422,0.0,64090.639785756146,21226.64338291976,1544.261599304121,0.0,0.8867204382578815,2.812336461052458,0.0014959135982669303,354761.5895353136,1557359.4741387104,4.3898762438702175,1557359.4741387104,4.3898762438702175,0.85,0.09601270054755526,4.027634451161993,1.2685719816340133,1.0,0.0,4.027634451161577,1.2842241758320068,1.2845305424973517,3.136239394148316,19422.148922359927,1980.5080147002216,4632.441516551485,4632.441516551485,5.554612369678563,5.175103641376291,-2.385961203304613,7.561064844680904,3.3862161581528434,3.3862161581528434,0.9674903309008124,0.0,0.0,0.0002385492518965236,1.0002148747501747,0.0002384980046973471,198.75184402201342,0.0,1.0222036455997934e-05,28.969251316298145,0.08859532691784114,7.982438471654807e-05,0.0001587248671799755,0.000639285743310181,0.0960127005473871,0.07228343117054717,0.023729269376839928,0.09601301948659922,0.07228343117067376,0.02372926937688149,0.37811752800893567,0.37811752800893567,0.12412879419013421,0.0,5.4099644348706875,4.782540142412643,7.331515228858223,5.397242391561065,4.762224827129842,7.3421778656908145,24972.521626964422,21226.64338291976,0.85,1.067723856545623,0.6662390681948585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247107088292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.67385355469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.880696499476,1544.261599304121,0.37811752800893567,0.12412879419013421,6.112874298809886,3.3862161581528434
2908.0,-29.795618193485222,5.175241110007023,35.03154017495175,24.33628966044637,5.09240067250513,-26.30678689876588,-39.893838891852624,1.6035693777856843,0.40191729522007336,-4.992509791166125,40.06561629376849,42698.15367849271,25733.503764312136,25733.503764312136,68431.65744280485,77905.4362784107,77905.4362784107,25733.503764312136,103638.94004272284,103638.94004272284,103638.94004272284,128611.66166464404,92029.34461068861,56822.646588631804,39118.553357840894,24972.721621921195,0.0,64091.27497976209,21226.813378633015,1544.2738772802304,0.0,0.8867192751140304,2.8123579593530588,0.0014959135982669303,354759.543324595,1557364.3590330365,4.389915333745066,1557364.3590330365,4.389915333745066,0.85,0.09601427968970258,4.027634451161993,1.2685710629029199,1.0,0.0,4.027634451162712,1.2842265547242881,1.2845328561407052,3.1362335846004132,19422.05626345187,1980.4985661211392,4632.441516551485,4632.441516551485,5.555062848039764,5.175241110007023,-2.385681568565853,7.560922678572876,3.3865544551810136,3.3865544551810136,0.9675869871945754,0.0,0.0,0.0002384980046973471,1.0002141900454002,0.00023844693173821253,198.75354372897272,0.0,1.0185475337289395e-05,28.865637105878143,0.08860551239317843,7.980830315197796e-05,0.00015868970154536916,0.0006391441089887434,0.0960142796892406,0.0722832037564035,0.0237310759328371,0.09601439086918614,0.0722832037567513,0.023731075932951283,0.3781153084510456,0.3781153084510456,0.12413790622133909,0.0,5.406943476562901,4.777620093403755,7.334189045152414,5.394427086386202,4.757660598894915,7.34459379929433,24972.721621921195,21226.813378633015,0.85,1.0677218929474146,0.6662085235779032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450259474928472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.57023934427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.846222121543,1544.2738772802304,0.3781153084510456,0.12413790622133909,6.112874298809886,3.3865544551810136
2909.0,-29.79767122992233,5.175361988586986,35.031630691482434,24.33570069205018,5.092098271360784,-26.308665166866174,-39.89561585532499,1.603092208305013,0.39866204919366055,-4.992644419315639,40.06571687113425,42696.63356188142,25735.49457040442,25735.49457040442,68432.12813228584,77904.26877076199,77904.26877076199,25735.49457040442,103639.76334116641,103639.76334116641,103639.76334116641,128612.61594085819,92028.88328641136,56821.83023480934,39118.94783511336,24972.85259969177,0.0,64091.80043480513,21226.924709738003,1544.2819440157564,0.0,0.8867182254728503,2.812384832299671,0.0014959135982669303,354757.68186357495,1557368.7016103077,4.3899506091857,1557368.7016103077,4.3899506091857,0.8499999999999999,0.096015811347568,4.027634451161993,1.2685701309842985,1.0,0.0,4.027634451160788,1.2842288904856352,1.2845351268663714,3.136227880404505,19421.958904657167,1980.4886382869959,4632.441516551485,4632.441516551485,5.5554926011376,5.175361988586986,-2.3854014810510416,7.560763469638028,3.3868877642869117,3.3868877642869117,0.9676822183676891,0.0,0.0,0.00023844693173821253,1.0002133486111706,0.00023839607026771237,198.7552367563583,0.0,1.015093161672145e-05,28.767740201788587,0.08861566332479515,7.979227058363206e-05,0.00015865466115458045,0.0006390029791036206,0.09601581134717982,0.07228295584268181,0.023732855504498006,0.09601569620863304,0.07228295584297403,0.02373285550459396,0.3781130893485219,0.3781130893485219,0.12414691240131075,0.0,5.403897237562035,4.772759357012092,7.336578102457281,5.391306468509299,4.753062417251499,7.345870008444933,24972.85259969177,21226.924709738003,0.85,1.0677204832449,0.666179343882107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502718033543731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.47234244018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.811811501944,1544.2819440157564,0.3781130893485219,0.12414691240131075,6.112874298809886,3.3868877642869117
2910.0,-29.7997180058205,5.1754674541130825,35.031718549678594,24.33516519321131,5.0918557326441665,-26.31053181276127,-39.897375950217224,1.6026695395850443,0.3948918593792996,-4.992746303726024,40.065820472568916,42695.07050446391,25737.344136868407,25737.344136868407,68432.41464133232,77903.0755084159,77903.0755084159,25737.344136868407,103640.4196452843,103640.4196452843,103640.4196452843,128613.42084809988,92028.41791857475,56820.993182892875,39119.360817424305,24973.001202815576,0.0,64092.36202023988,21227.05102239324,1544.2903142525072,0.0,0.8867173315761463,2.812422254157379,0.0014959135982669303,354756.27314501756,1557373.1747658153,4.389980650544243,1557373.1747658153,4.389980650544243,0.85,0.09601731072555555,4.027634451161993,1.2685691281827167,1.0,0.0,4.0276344511600355,1.2842309710746402,1.2845371426302363,3.136222799386065,19421.860692501643,1980.478623434266,4632.441516551485,4632.441516551485,5.555891864993902,5.1754674541130825,-2.3851060070331442,7.560573461146227,3.3872162978418787,3.3872162978418787,0.9677760850976797,0.0,0.0,0.00023839607026771237,1.0002127015245137,0.0002383453738433351,198.75692464627875,0.0,1.0108983611036054e-05,28.64885955367618,0.08862577230840618,7.977639314646958e-05,0.0001586196771212428,0.0006388620762057093,0.0960173107252955,0.0722826980701503,0.0237346126551452,0.09601739743394128,0.07228269807034607,0.02373461265520948,0.3781108709285575,0.3781108709285575,0.12415581840746134,0.0,5.400713830524808,4.767920481840406,7.338341366954069,5.3876381631053505,4.748373017420477,7.345194336133204,24973.001202815576,21227.05102239324,0.85,1.067715597994686,0.6661491191568369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502840833459247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.353461792074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.777495065537,1544.2903142525072,0.3781108709285575,0.12415581840746134,6.112874298809886,3.3872162978418787
2911.0,-29.801757743383302,5.175556608028994,35.03180377247536,24.33454905347901,5.091524166898683,-26.31240102662135,-39.899140131287254,1.6021674501365213,0.3916268248955248,-4.992914221923573,40.06591942542067,42693.555004879425,25739.301530090615,25739.301530090615,68432.85653497004,77901.91617982728,77901.91617982728,25739.301530090615,103641.2177099179,103641.2177099179,103641.2177099179,128614.3806077548,92027.94759929874,56820.164584231024,39119.7589056308,24973.162897836908,0.0,64092.9218034677,21227.188463161372,1544.3010250888744,0.0,0.8867161183188108,2.812445379260628,0.0014959135982669303,354753.95141096617,1557377.4472204812,4.390021424782753,1557377.4472204812,4.390021424782753,0.85,0.09601881663303913,4.027634451161993,1.2685681940661744,1.0,0.0,4.027634451162921,1.2842334225538554,1.2845395295844728,3.1362168126356256,19421.76143538448,1980.4685020251036,4632.441516551485,4632.441516551485,5.556314405292623,5.175556608028994,-2.3848684809707588,7.560425088999752,3.387540383256563,3.387540383256563,0.9678686809304465,0.0,0.0,0.0002383453738433351,1.0002119735662873,0.00023829486163168712,198.7586067570735,0.0,1.0076265399786993e-05,28.556136142996337,0.08863584857380596,7.97604817796852e-05,0.00015858489206364992,0.0006387219747093626,0.09601881663250517,0.07228246190882771,0.023736354723677456,0.09601872151686978,0.07228246190922968,0.02373635472380945,0.3781086511403969,0.3781086511403969,0.12416460790249625,0.0,5.397572649588767,4.763152469946647,7.340059875190775,5.384541046819095,4.743763372505782,7.346604040934665,24973.162897836908,21227.188463161372,0.85,1.067713167216969,0.6661196557054061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502963260883097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.26073838139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.743235614045,1544.3010250888744,0.3781086511403969,0.12416460790249625,6.112874298809886,3.387540383256563
2912.0,-29.803789283499622,5.17563109755295,35.0318863717584,24.33400440439584,5.091271562502309,-26.314254964780215,-39.90089065684003,1.6017372437832642,0.3877027885445159,-4.993026308948764,40.06601345373448,42692.01846642481,25741.061257125308,25741.061257125308,68433.07972355012,77900.72652020055,77900.72652020055,25741.061257125308,103641.78777732587,103641.78777732587,103641.78777732587,128615.07068642297,92027.47560870192,56819.34327915589,39120.14703282892,24973.282909097103,0.0,64093.42994192602,21227.290472732537,1544.3081011628103,0.0,0.886715207135354,2.812483627468567,0.0014959135982669303,354752.40163760894,1557381.5070582049,4.390052047199727,1557381.5070582049,4.390052047199727,0.85,0.09602026578297658,4.027634451161993,1.2685671780770642,1.0,0.0,4.027634451161882,1.284235537668129,1.2845415803299458,3.1362116473394237,19421.661825548443,1980.4583446486256,4632.441516551485,4632.441516551485,5.556694275611201,5.17563109755295,-2.3845981811208548,7.560229278673805,3.3878597237780514,3.3878597237780514,0.9679599210794433,0.0,0.0,0.00023829486163168712,1.0002111250992387,0.00023824456222484432,198.7602821325788,0.0,1.0039736811372674e-05,28.45261412343016,0.08864588831061734,7.9744696473534e-05,0.00015855016515815314,0.0006385821074284014,0.09602026578268939,0.07228219664887696,0.023738069133812437,0.09602036863483399,0.07228219664909315,0.02373806913388343,0.3781064313308014,0.3781064313308014,0.12417330264893518,0.0,5.394275737376063,4.758388918419826,7.341130501649957,5.3807290974932585,4.739123420999306,7.345192781830519,24973.282909097103,21227.290472732537,0.85,1.0677081845293064,0.6660904012331268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503085269272418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.157216361826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.70904893801,1544.3081011628103,0.3781064313308014,0.12417330264893518,6.112874298809886,3.3878597237780514
2913.0,-29.805814169060536,5.175690814353233,35.0319666304762,24.33343701940032,5.090995671783926,-26.31610524187265,-39.902636816818244,1.6012867445961034,0.3838455583373275,-4.99316515024813,40.06611047676953,42690.49258595347,25742.83398396596,25742.83398396596,68433.32656991943,77899.53920404728,77899.53920404728,25742.83398396596,103642.37318801324,103642.37318801324,103642.37318801324,128615.81848036278,92026.99384841287,56818.520957386296,39120.525434473966,24973.445292349537,0.0,64093.97072682351,21227.428498497105,1544.3182795564005,0.0,0.8867141488879287,2.8125178868770226,0.0014959135982669303,354750.48195314425,1557385.6962066684,4.390087612093419,1557385.6962066684,4.390087612093419,0.85,0.09602171212213303,4.027634451161993,1.2685662197833882,1.0,0.0,4.027634451162099,1.284237747202205,1.28454372579081,3.1362062514798796,19421.560153897088,1980.4479770254968,4632.441516551485,4632.441516551485,5.557076952183441,5.175690814353233,-2.3843560478156403,7.560046862168873,3.3881747891311598,3.3881747891311598,0.9680499397517599,0.0,0.0,0.00023824456222484432,1.0002104369541942,0.0002381944373129502,198.7619520449183,0.0,9.997524295176006e-06,28.332983852528802,0.08865588583491252,7.972895341109883e-05,0.00015851560881374548,0.0006384429271051589,0.09602171212173266,0.07228194552779633,0.02373976659393632,0.0960220565493968,0.07228194552809773,0.0237397665940353,0.37810420859597904,0.37810420859597904,0.12418188343734164,0.0,5.390904468284191,4.753650008440502,7.341823304416835,5.377010708585431,4.73443241525257,7.344321683367809,24973.445292349537,21227.428498497105,0.85,1.067703027194099,0.6660609742514733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503206789272263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.037586090926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.6749584929,1544.3182795564005,0.37810420859597904,0.12418188343734164,6.112874298809886,3.3881747891311598
