time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2914.0,-29.80783280731737,5.175734928012178,35.032044245883554,24.332795629184716,5.090622085628504,-26.317959665281204,-39.90439100945366,1.600748943592196,0.3807691060504226,-4.9933658901927025,40.066194000374,42689.02746371679,25744.706360926655,25744.706360926655,68433.73382464345,77898.44783685022,77898.44783685022,25744.706360926655,103643.15419777686,103643.15419777686,103643.15419777686,128616.7183964014,92026.56596482519,56817.71743806799,39120.94280750799,24973.564198624535,0.0,64094.507006132524,21227.529568830854,1544.3274651880615,0.0,0.886712824376924,2.812534725926385,0.0014959135982669303,354747.7064435973,1557389.302499141,4.390132125482132,1557389.302499141,4.390132125482132,0.85,0.096023148729905,4.027634451161993,1.2685653697373347,1.0,0.0,4.027634451161894,1.2842403644495248,1.2845462792859208,3.136199859975896,19421.469852492148,1980.4387688448296,4632.441516551485,4632.441516551485,5.557481140116306,5.175734928012178,-2.3841684792503943,7.559903407262572,3.388485522195167,3.388485522195167,0.9681387206271905,0.0,0.0,0.0002381944373129502,1.000209791104536,0.00023814447672013996,198.76361682971537,0.0,9.962925334154063e-06,28.234930396992613,0.08866584876024668,7.971314082075482e-05,0.00015848129649219538,0.0006383047296167844,0.09602314872922997,0.07228170319969213,0.023741445529537844,0.09602305916226253,0.07228170320020026,0.023741445529704742,0.37810198184019467,0.37810198184019467,0.1241903508517691,0.0,5.387655692639328,4.749038065526975,7.342626039387483,5.374134996243129,4.730211091998683,7.34544250469861,24973.564198624535,21227.529568830854,0.85,1.0677004476857237,0.6660325425333614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503327913152009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.939532635384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.640933642715,1544.3274651880615,0.37810198184019467,0.1241903508517691,6.112874298809886,3.388485522195167
2915.0,-29.80984333747756,5.175765500153525,35.03211929685813,24.332246963772945,5.0903591762092235,-26.31979572177756,-39.90612361868841,1.600311560509406,0.37670049301107156,-4.993489821179672,40.06627453497761,42687.5076935279,25746.331343038364,25746.331343038364,68433.83903656626,77897.2838114732,77897.2838114732,25746.331343038364,103643.61515451156,103643.61515451156,103643.61515451156,128617.25896752272,92026.10695817725,56816.90027998501,39121.34075354692,24973.64381301116,0.0,64094.98456655808,21227.597241059484,1544.3326599830953,0.0,0.8867119017404769,2.8125734901929595,0.0014959135982669303,354745.99293346243,1557392.77974172,4.390163132959844,1557392.77974172,4.390163132959844,0.8499999999999999,0.09602452247135884,4.027634451161993,1.2685644229827449,1.0,0.0,4.027634451163439,1.2842425119926357,1.2845483631757335,3.136194615542433,19421.372982814555,1980.4288908867509,4632.441516551485,4632.441516551485,5.557831923198165,5.175765500153525,-2.383932116151441,7.559697616304966,3.3887916478395375,3.3887916478395375,0.9682261850970107,0.0,0.0,0.00023814447672013996,1.0002089518116164,0.00023809472639572328,198.76527495210098,0.0,9.930348125922015e-06,28.142606588862993,0.0886757791083726,7.969752563279237e-05,0.00015844695108734757,0.0006381663988809802,0.09602452247104189,0.07228142563167636,0.023743096839365523,0.09602460570836302,0.07228142563191495,0.02374309683944389,0.37809975641103605,0.37809975641103605,0.12419873469810223,0.0,5.3842381569370446,4.744429336077644,7.342731631217532,5.370190314190722,4.7257606795411675,7.342910445947268,24973.64381301116,21227.597241059484,0.85,1.0676941339380868,0.666003868823776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503448665254097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.84720882726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.606966450667,1544.3326599830953,0.37809975641103605,0.12419873469810223,6.112874298809886,3.3887916478395375
2916.0,-29.811848206218293,5.1757809011827245,35.032191848812026,24.331582558248215,5.089963519125918,-26.321639957841604,-39.90787243293596,1.5997552707495306,0.3735259189394924,-4.993712581334869,40.066351846076664,42686.07990676352,25748.15187649608,25748.15187649608,68434.2317832596,77896.18860210458,77896.18860210458,25748.15187649608,103644.34047860066,103644.34047860066,103644.34047860066,128618.09909436962,92025.6607401913,56816.119772093,39121.7121867759,24973.75861576897,0.0,64095.47080254486,21227.694823403624,1544.3422234232596,0.0,0.8867104875943739,2.8125890489916627,0.0014959135982669303,354742.9129954318,1557396.1178085646,4.390210658919125,1557396.1178085646,4.390210658919125,0.85,0.09602592453362066,4.027634451161993,1.2685636015096682,1.0,0.0,4.027634451164022,1.2842452149062251,1.2845510028380982,3.1361880148847496,19421.278812081673,1980.41928814444,4632.441516551485,4632.441516551485,5.55822491973168,5.1757809011827245,-2.3837773222579637,7.559558223440688,3.3890937619821973,3.3890937619821973,0.968312503423485,0.0,0.0,0.00023809472639572328,1.000208366790528,0.00023804512569688098,198.76692842964724,0.0,9.888636911637415e-06,28.024397007580433,0.08868566774528423,7.968176726436031e-05,0.00015841295913136296,0.0006380294917079942,0.09602592453283436,0.07228118491877193,0.023744739614062427,0.09602557840610201,0.07228118491936379,0.023744739614256865,0.3780975291634996,0.3780975291634996,0.12420700993176602,0.0,5.380951266117279,4.739929203933343,7.343036927999719,5.367238500274368,4.721507785358938,7.34382034018671,24973.75861576897,21227.694823403624,0.85,1.0676921618078272,0.6659765404994685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503568934248128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.72899924598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.57309440288,1544.3422234232596,0.3780975291634996,0.12420700993176602,6.112874298809886,3.3890937619821973
2917.0,-29.813845925618825,5.175783552866245,35.03226192147181,24.331033613439672,5.089700755287971,-26.323464467880715,-39.909591840673215,1.5993192975497115,0.3692448813962983,-4.993840547499243,40.0664247337725,42684.561142028535,25749.681797977526,25749.681797977526,68434.24294000606,77895.02303243286,77895.02303243286,25749.681797977526,103644.70483041038,103644.70483041038,103644.70483041038,128618.5217347023,92025.19508010917,56815.29878415627,39122.10699550322,24973.816904291918,0.0,64095.92389979514,21227.74436864813,1544.3463890330663,0.0,0.8867095720926703,2.8126301248413124,0.0014959135982669303,354741.14371249196,1557399.2648907653,4.390241426726061,1557399.2648907653,4.390241426726061,0.85,0.09602725335554493,4.027634451161993,1.2685626322263852,1.0,0.0,4.027634451163237,1.2842473551318536,1.284553079870447,3.136182788360484,19421.180538250068,1980.4092670025002,4632.441516551485,4632.441516551485,5.558555182180971,5.175783552866245,-2.3835600811645703,7.5593436340308156,3.389391350459595,3.389391350459595,0.9683975287027414,0.0,0.0,0.00023804512569688098,1.0002076270809153,0.00023799571134206467,198.76857603498888,0.0,9.858978556847394e-06,27.940345230105514,0.08869552672384108,7.966627668295864e-05,0.00015837884901392235,0.0006378921086238573,0.09602725335522456,0.07228089991818099,0.02374635343704358,0.0960271406627474,0.07228089991842214,0.0237463534371228,0.378095303977011,0.378095303977011,0.12421521046112265,0.0,5.377454703319074,4.73540754136377,7.342554414752954,5.363085428895545,4.7170795082108725,7.340372888277159,24973.816904291918,21227.74436864813,0.85,1.0676847883025022,0.6659481374940437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503688866473714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.6449474685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.539268754525,1544.3463890330663,0.378095303977011,0.12421521046112265,6.112874298809886,3.389391350459595
2918.0,-29.81583704583284,5.175773359732225,35.03233002113502,24.33047555331143,5.089428731700883,-26.32528396446014,-39.911310480069346,1.5988756503283044,0.3649860410469046,-4.993991999927968,40.066507410255056,42683.06769985645,25751.223176082494,25751.223176082494,68434.29087593895,77893.85787653532,77893.85787653532,25751.223176082494,103645.08105261781,103645.08105261781,103645.08105261781,128619.03762250935,92024.72341901713,56814.49686089562,39122.47395346835,24973.956569891547,0.0,64096.43052335989,21227.863084407814,1544.3558119807237,0.0,0.886708501553913,2.812668176077414,0.0014959135982669303,354739.0497132335,1557402.8346305897,4.39027740500961,1557402.8346305897,4.39027740500961,0.85,0.09602858967738731,4.027634451161993,1.2685616981098429,1.0,0.0,4.027634451161526,1.2842495308500803,1.284555192642954,3.136177475179602,19421.080997953377,1980.3991167170623,4632.441516551485,4632.441516551485,5.558887917758843,5.175773359732225,-2.3833676052058124,7.559140964938037,3.389685118552762,3.389685118552762,0.9684814624436463,0.0,0.0,0.00023799571134206467,1.0002069445213846,0.00023794646962379322,198.77021822161427,0.0,9.822020942526198e-06,27.835607351119247,0.08870534874478361,7.965079580587435e-05,0.0001583449155361903,0.000637755436979896,0.09602858967695604,0.07228063587932806,0.023747953797627983,0.09602890977284444,0.07228063587965268,0.023747953797734627,0.37809307613309356,0.37809307613309356,0.12422330363675631,0.0,5.3738446538365565,4.7308955309150065,7.341580841035238,5.3589780409748755,4.712561655133243,7.3373889499092115,24973.956569891547,21227.863084407814,0.85,1.0676770971044656,0.6659195738567788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380837290465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54020958951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.505519502327,1544.3558119807237,0.37809307613309356,0.12422330363675631,6.112874298809886,3.389685118552762
2919.0,-29.81782109686394,5.175749426531327,35.03239588027284,24.329838074650638,5.089059955247262,-26.327106773352902,-39.91303324056787,1.5983456317362992,0.36142703494624584,-4.994205810776762,40.06657834821928,42681.62237997727,25752.871984107645,25752.871984107645,68434.49436408491,77892.76289768754,77892.76289768754,25752.871984107645,103645.63488179518,103645.63488179518,103645.63488179518,128619.69739135413,92024.27991177916,56813.700904814825,39122.8655632937,24974.062509558946,0.0,64096.92807285265,21227.953133125102,1544.3648040887292,0.0,0.8867071560211921,2.8126898097706836,0.0014959135982669303,354736.0935555699,1557405.8975388783,4.390322625275537,1557405.8975388783,4.390322625275537,0.8499999999999999,0.0960299187164142,4.027634451161993,1.2685608106991277,1.0,0.0,4.027634451162452,1.284252109943297,1.284557709107943,3.1361711769660423,19420.987399302147,1980.3895723108449,4632.441516551485,4632.441516551485,5.559243844114147,5.175749426531327,-2.383229067512492,7.558978494043819,3.389975016212109,3.389975016212109,0.9685642903463169,0.0,0.0,0.00023794646962379322,1.0002062130741822,0.0002378974120671109,198.77185460164682,0.0,9.787787086421798e-06,27.738588602919375,0.08871513653187003,7.963528059847145e-05,0.00015831118902532177,0.0006376195989228044,0.09602991871568811,0.07228038282852373,0.023749535887164382,0.09603006179902752,0.07228038282907025,0.023749535887343957,0.3780908437343533,0.3780908437343533,0.1242312808167342,0.0,5.370311090984444,4.726470267718412,7.340653635734668,5.355632845722994,4.708365318319977,7.336524671969471,24974.062509558946,21227.953133125102,0.85,1.067671984003698,0.6658918557136667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503927486432562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.44319084132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.471835863187,1544.3648040887292,0.3780908437343533,0.1242312808167342,6.112874298809886,3.389975016212109
2920.0,-29.81979850466177,5.175712437500022,35.032459256773976,24.329204472620063,5.088699002166463,-26.328922819565083,-39.91475121639667,1.5978233170694773,0.3576424509706726,-4.9944069049132604,40.06663775303964,42680.18582553798,25754.438683756667,25754.438683756667,68434.62450929465,77891.65206138365,77891.65206138365,25754.438683756667,103646.09074514032,103646.09074514032,103646.09074514032,128620.19457584253,92023.82103534424,56812.9143241037,39123.22967915615,24974.103830702206,0.0,64097.33350985836,21227.988256096876,1544.3698441317506,0.0,0.8867059169934353,2.81271587716081,0.0014959135982669303,354733.31323733914,1557408.4624808934,4.390364266236501,1557408.4624808934,4.390364266236501,0.8500000000000001,0.09603120481165198,4.027634451161993,1.2685599798848854,1.0,0.0,4.027634451161816,1.284254652655867,1.2845601894198984,3.1361649676197443,19420.89055710497,1980.3796971549887,4632.441516551485,4632.441516551485,5.559582045825583,5.175712437500022,-2.3830887942874543,7.558801231787476,3.3902607519627255,3.3902607519627255,0.9686459291322073,0.0,0.0,0.0002378974120671109,1.0002055258686358,0.00023784852804178137,198.77348552615092,0.0,9.751261523972778e-06,27.635075158938854,0.088724887793394,7.96198112641982e-05,0.0001582776008029127,0.0006374843178410763,0.09603120481102323,0.07228011042481738,0.02375109438620585,0.09603113099410818,0.07228011042529062,0.023751094386361356,0.37808860994641447,0.37808860994641447,0.12423916736415563,0.0,5.366762431420057,4.722085725648185,7.339540712595635,5.352049355883935,4.70416774185145,7.334693888659444,24974.103830702206,21227.988256096876,0.85,1.0676672610533666,0.6658652316476416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504046178922003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.339677397336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.438227472669,1544.3698441317506,0.37808860994641447,0.12423916736415563,6.112874298809886,3.3902607519627255
2921.0,-29.8217691174466,5.175663155322203,35.0325203583591,24.328612675331556,5.08837203780685,-26.33072935032565,-39.916460181679554,1.5973322706859792,0.35373281929423683,-4.994590512326949,40.06669824308886,42678.741351877325,25755.913861338187,25755.913861338187,68434.6552132155,77890.57293422124,77890.57293422124,25755.913861338187,103646.48679555944,103646.48679555944,103646.48679555944,128620.64219615079,92023.4048856625,56812.13079993572,39123.63787302975,24974.155400591353,0.0,64097.79327362111,21228.03209050265,1544.375116897889,0.0,0.8867047630599942,2.8127456195460305,0.0014959135982669303,354730.77470466425,1557411.0742834846,4.390403047438237,1557411.0742834846,4.390403047438237,0.85,0.0960324665459257,4.027634451161993,1.2685591375315561,1.0,0.0,4.027634451161251,1.2842570488619418,1.2845625234131317,3.1361591160672426,19420.80273204692,1980.3707414914288,4632.441516551485,4632.441516551485,5.559900490770056,5.175663155322203,-2.382942854185549,7.558606009507752,3.390542509315834,3.390542509315834,0.9687264312330954,0.0,0.0,0.00023784852804178137,1.000204822852585,0.00023779982120405814,198.7751108697029,0.0,9.716848101298516e-06,27.537547519079993,0.08873460464149531,7.960442582062723e-05,0.00015824410222115413,0.0006373493977991204,0.09603246654538443,0.0722798317479039,0.023752634797480535,0.09603234934986615,0.07227983174831129,0.023752634797614414,0.3780863745673563,0.3780863745673563,0.12424696952051284,0.0,5.363171379996004,4.717772215982677,7.33803748213046,5.348323331621202,4.700171456946009,7.331663841502063,24974.155400591353,21228.03209050265,0.85,1.0676600818546307,0.6658379200308818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504164475835526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.242149757476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.404686033224,1544.375116897889,0.3780863745673563,0.12424696952051284,6.112874298809886,3.390542509315834
2922.0,-29.823732074861383,5.175601566794747,35.0325793133808,24.32799234464767,5.088025307717218,-26.33253096696218,-39.9181645369157,1.5968241998179382,0.34971045693686165,-4.994793080600601,40.06675792194897,42677.311159528144,25757.390623294774,25757.390623294774,68434.70178282291,77889.458266925,77889.458266925,25757.390623294774,103646.84889021977,103646.84889021977,103646.84889021977,128621.06991142785,92022.94210293402,56811.35022193856,39123.990978883834,24974.22102120809,0.0,64098.212000091924,21228.087868026876,1544.3816765541283,0.0,0.8867035155126275,2.812774628765218,0.0014959135982669303,354727.974038099,1557413.6510642888,4.390444974878179,1557413.6510642888,4.390444974878179,0.85,0.09603371990680244,4.027634451161993,1.2685582534177229,1.0,0.0,4.027634451162123,1.2842595242890518,1.2845649368735723,3.1361530710793333,19420.70506545776,1980.3607822709857,4632.441516551485,4632.441516551485,5.560219277731816,5.175601566794747,-2.3828181216191555,7.5584196884139025,3.390820496588025,3.390820496588025,0.9688058561680072,0.0,0.0,0.00023779982120405814,1.00020403036734,0.00023775131271638902,198.77672992243188,0.0,9.681707068546316e-06,27.43795783226026,0.08874428634856385,7.958908461767856e-05,0.00015821073658637958,0.0006372150132190176,0.09603371990616713,0.07227955999688233,0.023754159909284794,0.09603361256072546,0.0722795599973605,0.023754159909441935,0.3780841393016738,0.3780841393016738,0.12425467974342544,0.0,5.359541560187097,4.713484436569786,7.336298271426415,5.344503537537491,4.695950722983639,7.328943489364008,24974.22102120809,21228.087868026876,0.85,1.0676538338187151,0.6658112578782531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504282368074315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.14256007066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.371214806944,1544.3816765541283,0.3780841393016738,0.12425467974342544,6.112874298809886,3.390820496588025
2923.0,-29.825688443016602,5.175528098132829,35.03263613147576,24.327381688077026,5.0876830139665685,-26.334326208481254,-39.91986037055028,1.5963207794307972,0.3456694378397174,-4.99499340022743,40.06681358840514,42675.87402155978,25758.8162394301,25758.8162394301,68434.69026098988,77888.36492844389,77888.36492844389,25758.8162394301,103647.18116787399,103647.18116787399,103647.18116787399,128621.45276252847,92022.49978717692,56810.56213918197,39124.375164438825,24974.27159465448,0.0,64098.6467590933,21228.130855456307,1544.3873685300357,0.0,0.8867022939356137,2.812804145922457,0.0014959135982669303,354725.2044779194,1557416.054602639,4.390486029586837,1557416.054602639,4.390486029586837,0.85,0.0960349484278056,4.027634451161993,1.26855738743674,1.0,0.0,4.027634451162301,1.2842619775779123,1.2845673284450052,3.136147080175975,19420.611718259028,1980.3512635057873,4632.441516551485,4632.441516551485,5.560527023902002,5.175528098132829,-2.382698749858264,7.558226847991093,3.391094689307779,3.391094689307779,0.9688841969450798,0.0,0.0,0.00023775131271638902,1.0002033486701616,0.00023770297613229905,198.77834356341717,0.0,9.642358552350798e-06,27.32644413736216,0.0887539287071162,7.957382283193863e-05,0.0001581774898844504,0.0006370811076569401,0.09603494842718704,0.07227928227372214,0.023755666153464895,0.09603484197576578,0.0722792822741877,0.023755666153617908,0.3780819028119874,0.3780819028119874,0.12426230110129424,0.0,5.355868446238503,4.709237404756664,7.334258421029517,5.340662838067146,4.691870945101016,7.325705555366369,24974.27159465448,21228.130855456307,0.85,1.0676464125396135,0.6657843211878042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504399804147317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.031046375756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.337831256154,1544.3873685300357,0.3780819028119874,0.12426230110129424,6.112874298809886,3.391094689307779
2924.0,-29.8276392651281,5.1754425214075015,35.03269077036539,24.326735408417903,5.0872996916679725,-26.336120560694177,-39.92155973156912,1.595780987234161,0.3418485712888355,-4.995222519879972,40.066863749568284,42674.475853462805,25760.26920703935,25760.26920703935,68434.74506050216,77887.29336748418,77887.29336748418,25760.26920703935,103647.56257452353,103647.56257452353,103647.56257452353,128621.87403204189,92022.06040137711,56809.794474737806,39124.739918488114,24974.31145751836,0.0,64099.05137600648,21228.164738890606,1544.3931618942242,0.0,0.886700945644073,2.812827428662245,0.0014959135982669303,354722.03675786743,1557418.220438607,4.390531343001105,1557418.220438607,4.390531343001105,0.85,0.09603616653614362,4.027634451161993,1.2685566110210496,1.0,0.0,4.0276344511644275,1.284264600536375,1.2845698899469165,3.1361406749667053,19420.51898940432,1980.341807794132,4632.441516551485,4632.441516551485,5.560840674404455,5.1754425214075015,-2.382607758000329,7.55805027940783,3.3913651955394255,3.3913651955394255,0.9689614844398359,0.0,0.0,0.00023770297613229905,1.0002027753880314,0.00023765478559093333,198.7799526529047,0.0,9.608266118917872e-06,27.229826181013248,0.08876353697323511,7.955853201520542e-05,0.00015814444411709361,0.0006369480113858688,0.09603616653538534,0.0722790096639799,0.02375715687140544,0.09603585111895094,0.07227900966455061,0.023757156871593008,0.37807966495659934,0.37807966495659934,0.12426983196884615,0.0,5.352222347719419,4.7050528778511875,7.332137637930941,5.337071091168809,4.687881933951928,7.323204474329373,24974.31145751836,21228.164738890606,0.85,1.0676405280799306,0.66575830589338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504516847816062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93442841941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.304514278283,1544.3931618942242,0.37807966495659934,0.12426983196884615,6.112874298809886,3.3913651955394255
2925.0,-29.82958338018212,5.175345794309524,35.0327432813604,24.326124402601295,5.086958315727717,-26.33790468067823,-39.92325001219285,1.595279616223959,0.3376143383223962,-4.995423448697592,40.06691104692467,42673.06899132394,25761.60725175731,25761.60725175731,68434.67624308125,77886.19489553866,77886.19489553866,25761.60725175731,103647.80214729597,103647.80214729597,103647.80214729597,128622.13405176485,92021.60837930282,56809.03206367612,39125.084795140785,24974.33190446888,0.0,64099.41669960966,21228.182118798548,1544.397228933762,0.0,0.8866997512539874,2.812859406098744,0.0014959135982669303,354719.2588117096,1557420.262624513,4.390571484169726,1557420.262624513,4.390571484169726,0.85,0.09603734946948947,4.027634451161993,1.2685557999880985,1.0,0.0,4.027634451161537,1.2842670436080095,1.2845722717065606,3.136134709060811,19420.423593765066,1980.3320801461323,4632.441516551485,4632.441516551485,5.56112951663013,5.175345794309524,-2.3825026412835486,7.557848435593073,3.3916319267241732,3.3916319267241732,0.9690376933497638,0.0,0.0,0.00023765478559093333,1.0002020813837638,0.00023760676968612353,198.78155623304497,0.0,9.579313530996202e-06,27.147774546843237,0.08877311628676611,7.954332559830658e-05,0.00015811145999262673,0.0006368151633898246,0.09603734946888508,0.07227872188792722,0.023758627580957852,0.09603706643927452,0.0722787218883821,0.02375862758110738,0.3780774269692598,0.3780774269692598,0.12427728417432705,0.0,5.348487798999429,4.70088162014855,7.329616623631125,5.333037787019975,4.683817120783544,7.319138017651653,24974.33190446888,21228.182118798548,0.85,1.0676333696418487,0.6657325633913889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504633561476314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.85237678524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.271243193882,1544.397228933762,0.3780774269692598,0.12427728417432705,6.112874298809886,3.3916319267241732
2926.0,-29.8315200990628,5.1752391339799955,35.03279410653151,24.325590195972495,5.086695382179551,-26.339674298603946,-39.92491919836027,1.5948495817207922,0.3329159824206158,-4.995582254457291,40.066966965000475,42671.606719712916,25762.799239543405,25762.799239543405,68434.40595925631,77885.08987360363,77885.08987360363,25762.799239543405,103647.88911314704,103647.88911314704,103647.88911314704,128622.28574629358,92021.17857854645,56808.24282077043,39125.48417530669,24974.396633146527,0.0,64099.880808453214,21228.237138174547,1544.402897966314,0.0,0.8866987401148498,2.8129023668651167,0.0014959135982669303,354717.0632509715,1557422.677034921,4.390605466681495,1557422.677034921,4.390605466681495,0.85,0.09603850551811799,4.027634451161993,1.2685548285068946,1.0,0.0,4.027634451160451,1.2842691528721726,1.2845743198034707,3.136129558320768,19420.332887757027,1980.322830707431,4632.441516551485,4632.441516551485,5.561386829708306,5.1752391339799955,-2.382372455817338,7.557611589797333,3.3918951515852958,3.3918951515852958,0.9691129004529416,0.0,0.0,0.00023760676968612353,1.0002013157075906,0.00023755894533894812,198.78315373518208,0.0,9.544676282030007e-06,27.049612583273042,0.08878266096304814,7.952831159215662e-05,0.00015807845809396692,0.0006366822438058286,0.09603850551769617,0.07227842652612645,0.023760078991569723,0.09603877622469925,0.07227842652644391,0.023760078991674073,0.37807518689167274,0.37807518689167274,0.12428464775560287,0.0,5.344575878796775,4.69671679941888,7.32635420550298,5.32849823687792,4.679757775268172,7.3129929395221325,24974.396633146527,21228.237138174547,0.85,1.0676214229439172,0.665704930828601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504749875650207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.75421482167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.238041446793,1544.402897966314,0.37807518689167274,0.12428464775560287,6.112874298809886,3.3918951515852958
2927.0,-29.833451194702885,5.175120261932739,35.03284301428818,24.32489030705767,5.086250066122607,-26.34145709417069,-39.92660912973804,1.594255965590452,0.32938924183150675,-4.995866263258639,40.067012765736365,42670.2550059341,25764.26464567076,25764.26464567076,68434.51965160486,77884.05231717457,77884.05231717457,25764.26464567076,103648.31696284533,103648.31696284533,103648.31696284533,128622.78048947285,92020.74013631925,56807.48853086345,39125.83511717311,24974.463526627507,0.0,64100.29864380062,21228.29399763338,1544.4116462648715,0.0,0.8866971280909628,2.81291540984496,0.0014959135982669303,354713.136728711,1557424.6546046033,4.390659643924439,1557424.6546046033,4.390659643924439,0.85,0.09603969134485975,4.027634451161993,1.2685541119845585,1.0,0.0,4.027634451159806,1.284272026397507,1.2845771325889408,3.1361225413122584,19420.240358035764,1980.3133953017357,4632.441516551485,4632.441516551485,5.561703165299834,5.175120261932739,-2.382341756063928,7.557462017996667,3.3921552187097372,3.3921552187097372,0.9691872053456392,0.0,0.0,0.00023755894533894812,1.0002007343089967,0.000237511268678551,198.78474662149242,0.0,9.506674556854004e-06,26.941915694124248,0.08879216763760499,7.951311365580166e-05,0.00015804583168314645,0.0006365508365495903,0.09603969134377575,0.07227817029167706,0.023761521052098694,0.09603959095622912,0.07227817029249285,0.0237615210523669,0.37807294275155895,0.37807294275155895,0.1242918937783395,0.0,5.340845283783665,4.692655696007705,7.32351349702833,5.3252555050901265,4.67587461944305,7.311592984192771,24974.463526627507,21228.29399763338,0.85,1.0676162373577869,0.6656795039762409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45048657490894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.64651793252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.20492306588,1544.4116462648715,0.37807294275155895,0.1242918937783395,6.112874298809886,3.3921552187097372
2928.0,-29.83537470058554,5.174991258865327,35.03288973996331,24.32427912661808,5.085907459284227,-26.34322278583614,-39.928281389269955,1.5937555445350096,0.3249763626308777,-4.996068000846849,40.06704702257288,42668.86286988842,25765.480368089444,25765.480368089444,68434.34323797787,77882.9582242748,77882.9582242748,25765.480368089444,103648.43859236424,103648.43859236424,103648.43859236424,128622.8726873408,92020.28367761405,56806.73178401907,39126.16877066108,24974.43409497657,0.0,64100.60286563765,21228.26898073008,1544.4130003039543,0.0,0.8866959767811466,2.8129496364980477,0.0014959135982669303,354710.34765582735,1557426.1337366903,4.390698337472378,1557426.1337366903,4.390698337472378,0.85,0.09604079995206152,4.027634451161993,1.268553285566159,1.0,0.0,4.027634451163881,1.284274463995064,1.2845795095324961,3.1361165888427047,19420.14402608108,1980.303572176134,4632.441516551485,4632.441516551485,5.561965601946761,5.174991258865327,-2.38225657838704,7.557247837252367,3.3924114241987815,3.3924114241987815,0.9692604069139376,0.0,0.0,0.000237511268678551,1.0001999484415804,0.00023746378816417578,198.7863332696425,0.0,9.477392856802207e-06,26.858931356177454,0.08880164503046178,7.949807728939109e-05,0.0001580131913891599,0.000636419373377034,0.09604079995148104,0.07227786611468605,0.023762933836795,0.0960407190355995,0.07227786611512291,0.02376293383693862,0.3780706988770606,0.3780706988770606,0.12429906916301835,0.0,5.33698692281672,4.688581563852381,7.320193239725143,5.321044363477711,4.671904067170999,7.306516310530355,24974.43409497657,21228.26898073008,0.85,1.0676084183080812,0.6656546266706311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504981287850296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56353359457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.171852779922,1544.4130003039543,0.3780706988770606,0.12429906916301835,6.112874298809886,3.3924114241987815
2929.0,-29.837292692950673,5.174852286330181,35.03293473372364,24.323687329329573,5.085574774976585,-26.34498252236465,-39.92994516212491,1.5932646043907739,0.3206502669417546,-4.996277257711631,40.06709002757851,42667.45938315187,25766.67670421745,25766.67670421745,68434.13608736932,77881.9023811765,77881.9023811765,25766.67670421745,103648.57908539394,103648.57908539394,103648.57908539394,128623.05024857853,92019.86726154335,56805.966066969275,39126.55688286008,24974.471163184586,0.0,64101.02804604467,21228.300488706896,1544.4183865769267,0.0,0.8866947554879067,2.81298185355404,0.0014959135982669303,354707.4546452379,1557427.990596276,4.390739383117685,1557427.990596276,4.390739383117685,0.85,0.09604190926675908,4.027634451161993,1.2685524415643887,1.0,0.0,4.027634451161905,1.2842768568784844,1.2845818420029824,3.1361107455844155,19420.056144803777,1980.2946107798055,4632.441516551485,4632.441516551485,5.562223853696671,5.174852286330181,-2.3821829656336835,7.557035251963865,3.3926643753766665,3.3926643753766665,0.9693326786790476,0.0,0.0,0.00023746378816417578,1.0001993783892604,0.00023741645245430154,198.78791539203976,0.0,9.438477354403618e-06,26.748644822379855,0.08881108350781619,7.948311984091494e-05,0.00015798066832326083,0.0006362883823563615,0.09604190926612091,0.07227757489870246,0.023764334367418448,0.0960420216718493,0.07227757489918273,0.02376433436757636,0.3780684517172418,0.3780684517172418,0.12430615705081638,0.0,5.333079466198001,4.684561264160777,7.31650868914619,5.3169275246534085,4.668084873924499,7.301359937607856,24974.471163184586,21228.300488706896,0.85,1.067598105263025,0.665628316483524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505096374256892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.453247060774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.138870172248,1544.4183865769267,0.3780684517172418,0.12430615705081638,6.112874298809886,3.3926643753766665
2930.0,-29.839204805319792,5.17470252373484,35.03297783171146,24.323013808485143,5.085159834974181,-26.346745192073907,-39.93161682793868,1.5927002217283723,0.31669516658035946,-4.996541324013459,40.06712479596672,42666.11435884502,25767.971511440897,25767.971511440897,68434.08587028593,77880.84878545493,77880.84878545493,25767.971511440897,103648.82029689584,103648.82029689584,103648.82029689584,128623.31126816571,92019.41741803069,56805.22303490751,39126.88264791464,24974.49097126988,0.0,64101.37361918452,21228.317325579395,1544.4240958212824,0.0,0.8866932849238406,2.813002830211251,0.0014959135982669303,354703.8039115903,1557429.4918184378,4.390788806444901,1557429.4918184378,4.390788806444901,0.85,0.09604301731506901,4.027634451161993,1.2685517041618004,1.0,0.0,4.027634451162641,1.2842795927771526,1.2845845177559103,3.13610406473294,19419.96120893251,1980.2849300150929,4632.441516551485,4632.441516551485,5.562503362292477,5.17470252373484,-2.382156230003458,7.5568587537382985,3.3929141040933404,3.3929141040933404,0.9694040297409544,0.0,0.0,0.00023741645245430154,1.000198770209634,0.0002373692705146407,198.78949268618516,0.0,9.40976708950287e-06,26.667279931651134,0.0888204932749057,7.94680940543448e-05,0.00015794835839995673,0.0006361582497961475,0.09604301731414411,0.07227729619546806,0.023765721118676038,0.0960429336211492,0.0722772961961641,0.023765721118904907,0.3780662024789147,0.3780662024789147,0.12431315062714617,0.0,5.329235939786713,4.680591822876806,7.312929704075657,5.313236490593795,4.664215180789597,7.29809553065769,24974.49097126988,21228.317325579395,0.85,1.0675915663967097,0.6656037452850423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505211132516151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.371882170046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.105933901848,1544.4240958212824,0.3780662024789147,0.12431315062714617,6.112874298809886,3.3929141040933404
2931.0,-29.84110988835798,5.174543647447515,35.033019081908655,24.32242550365629,5.084836976293293,-26.34849232560626,-39.93326729452235,1.5922194135419265,0.312071923577264,-4.996740667929747,40.06715717044788,42664.71173891126,25769.065154479053,25769.065154479053,68433.77689339031,77879.76726121546,77879.76726121546,25769.065154479053,103648.83241569452,103648.83241569452,103648.83241569452,128623.30975088208,92018.974088285,56804.456525912625,39127.241735969306,24974.477335187566,0.0,64101.71907115687,21228.30573490943,1544.4264226289586,0.0,0.8866921525879367,2.8130400950676173,0.0014959135982669303,354701.047988626,1557430.889677968,4.390826862535544,1557430.889677968,4.390826862535544,0.85,0.09604407192242392,4.027634451161993,1.2685508310375733,1.0,0.0,4.0276344511615925,1.284281937700836,1.2845868026382787,3.1360983386345813,19419.867647739604,1980.2753894285618,4632.441516551485,4632.441516551485,5.562739445799252,5.174543647447515,-2.3820874086228514,7.5566310560703664,3.393160346187629,3.393160346187629,0.9694743846250369,0.0,0.0,0.0002373692705146407,1.0001980425101182,0.00023732227061646084,198.7910642037748,0.0,9.37927384913158e-06,26.580862088438895,0.08882987254875482,7.945326139355525e-05,0.00015791600912108542,0.0006360279587260952,0.09604407192185864,0.0722769874988631,0.023767084422995532,0.0960442279834241,0.07227698749928851,0.023767084423135413,0.37806395198299125,0.37806395198299125,0.12432007270224181,0.0,5.325251380428938,4.676615534626762,7.308798246405672,5.308812591507035,4.660333971156319,7.291881522039773,24974.477335187566,21228.30573490943,0.85,1.067580992912602,0.6655782771059664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450532554068537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28546432684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.073051494288,1544.4264226289586,0.37806395198299125,0.12432007270224181,6.112874298809886,3.393160346187629
2932.0,-29.843008694476136,5.174374873873245,35.033058665737556,24.3217839737423,5.084451032622867,-26.350240118062175,-39.934921567887045,1.5916824562087937,0.3079152319306786,-4.996991817428054,40.067191133759245,42663.35217045273,25770.252828912387,25770.252828912387,68433.60499936511,77878.7257723075,77878.7257723075,25770.252828912387,103648.97860121989,103648.97860121989,103648.97860121989,128623.48357045936,92018.54272006726,56803.705208096224,39127.59723552337,24974.504969239475,0.0,64102.10220476284,21228.329223853554,1544.4323609431212,0.0,0.8866907506857165,2.813065218874165,0.0014959135982669303,354697.57587914844,1557432.356140741,4.390873978432221,1557432.356140741,4.390873978432221,0.85,0.09604513907826455,4.027634451161993,1.2685500557208433,1.0,0.0,4.027634451162287,1.2842845447270415,1.284589349918959,3.1360919725293557,19419.776610931392,1980.2661062576306,4632.441516551485,4632.441516551485,5.562995827758763,5.174374873873245,-2.382062767696632,7.556437641569877,3.393403589380511,3.393403589380511,0.9695438826801459,0.0,0.0,0.00023732227061646084,1.0001973930032435,0.00023727543410592678,198.79263056524977,0.0,9.343159776640359e-06,26.478514806998778,0.08883921570853147,7.943839708969834e-05,0.0001578838735267625,0.0006358985282992916,0.09604513907741856,0.07227670144316675,0.023768437634251804,0.09604530321365858,0.07227670144380338,0.023768437634461164,0.3780616974193139,0.3780616974193139,0.12432690167368907,0.0,5.3213021200729145,4.672700240725533,7.304624545839147,5.3049070493587465,4.656564658102923,7.287437126168186,24974.504969239475,21228.329223853554,0.85,1.067571930492483,0.6655530895721983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505439529978565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.183117045395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.040246170578,1544.4323609431212,0.3780616974193139,0.12432690167368907,6.112874298809886,3.393403589380511
2933.0,-29.84490114062362,5.174196752530988,35.03309644275697,24.32115120990204,5.084075420333278,-26.351981152201514,-39.93656721487639,1.5911554319115153,0.30360486571390766,-4.997231478362189,40.067217673638496,42661.98447972576,25771.37456107081,25771.37456107081,68433.35904079657,77877.67796826827,77877.67796826827,25771.37456107081,103649.05252933908,103649.05252933908,103649.05252933908,128623.5436107969,92018.10665351158,56802.947362349354,39127.95476795803,24974.49108145782,0.0,64102.445849415846,21228.31741923915,1544.4356900924427,0.0,0.8866894341591566,2.8130936946782983,0.0014959135982669303,354694.2626224611,1557433.5020763993,4.39091822506907,1557433.5020763993,4.39091822506907,0.85,0.09604617241327992,4.027634451161993,1.2685492545785384,1.0,0.0,4.027634451162165,1.2842871049938689,1.2845918506387681,3.1360857206311517,19419.68458257658,1980.2567219770851,4632.441516551485,4632.441516551485,5.563237974832702,5.174196752530988,-2.3820354052908184,7.556232157821807,3.3936435820980186,3.3936435820980186,0.9696124520280053,0.0,0.0,0.00023727543410592678,1.0001967348317415,0.0002372287629451645,198.7941917018842,0.0,9.310753135563829e-06,26.38667438618789,0.08884852646166704,7.942361284801584e-05,0.00015785182125791094,0.0006357694334770272,0.0960461724125184,0.07227640130866951,0.02376977110384889,0.09604633988024625,0.07227640130924258,0.02376977110403734,0.3780594406508984,0.3780594406508984,0.12433365084517678,0.0,5.317323924124025,4.6688154013895655,7.300240618243947,5.300836344076117,4.652823382971178,7.282234956873481,24974.49108145782,21228.31741923915,0.85,1.067562370421162,0.6655281856162518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505553145397838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.09127662458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15455.007503091732,1544.4356900924427,0.3780594406508984,0.12433365084517678,6.112874298809886,3.3936435820980186
2934.0,-29.84678631688201,5.174009429499216,35.033132481614196,24.320519354101293,5.0836932585483865,-26.353716297525896,-39.9382081470452,1.5906232391926496,0.2994018977228734,-4.9974783755521015,40.067242599461906,42660.628817414094,25772.478763812705,25772.478763812705,68433.1075812268,77876.6603949951,77876.6603949951,25772.478763812705,103649.1391588078,103649.1391588078,103649.1391588078,128623.61845323713,92017.695230926,56802.19570243041,39128.33280943954,24974.479294429326,0.0,64102.81210386887,21228.307400264926,1544.4393490276,0.0,0.8866880866168944,2.8131199234836455,0.0014959135982669303,354690.84935161984,1557434.578321134,4.390963514193128,1557434.578321134,4.390963514193128,0.85,0.09604719152026087,4.027634451161993,1.2685484490403907,1.0,0.0,4.027634451162158,1.284289689089285,1.2845943754049474,3.1360794105713548,19419.59775513432,1980.2478680420247,4632.441516551485,4632.441516551485,5.563476337850982,5.174009429499216,-2.382019038735625,7.556028468234841,3.3938804736162265,3.3938804736162265,0.9696801353189218,0.0,0.0,0.0002372287629451645,1.0001959820253303,0.00023718227948165923,198.79574686282626,0.0,9.27795567952362e-06,26.29372639576994,0.08885780441734656,7.940887349633399e-05,0.00015781988944883052,0.000635640823822687,0.09604719151946231,0.0722761017631916,0.0237710897562707,0.09604731697851068,0.07227610176379254,0.023771089756468335,0.37805718135607347,0.37805718135607347,0.12434032064045673,0.0,5.3133526605519705,4.664993991584822,7.2956912334981325,5.296880273274951,4.649242007094017,7.277009619369608,24974.479294429326,21228.307400264926,0.85,1.0675523480988844,0.665503234839199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505666381956945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.99832863417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.974824130762,1544.4393490276,0.37805718135607347,0.12434032064045673,6.112874298809886,3.3938804736162265
2935.0,-29.848665868733757,5.173812711202353,35.03316670469717,24.319856205862038,5.083275701246882,-26.35544991943631,-39.93985637845469,1.5900597519493938,0.29538591311126083,-4.997748741745814,40.06726178833595,42659.327729532335,25773.60619562357,25773.60619562357,68432.9339251559,77875.65946097173,77875.65946097173,25773.60619562357,103649.2656565953,103649.2656565953,103649.2656565953,128623.71692845828,92017.28385030547,56801.48248505635,39128.66818361013,24974.45127186299,0.0,64103.11945547312,21228.28358108354,1544.4426610581038,0.0,0.8866866403292432,2.813140971401464,0.0014959135982669303,354687.11165924,1557435.4068568188,4.391012122123851,1557435.4068568188,4.391012122123851,0.85,0.09604819969818686,4.027634451161993,1.268547785817646,1.0,0.0,4.027634451162573,1.2842924190958038,1.2845970463576684,3.136072744241236,19419.510936548453,1980.239015010065,4632.441516551485,4632.441516551485,5.5637197153025575,5.173812711202353,-2.382025746088875,7.5558384572912285,3.3941142924225267,3.3941142924225267,0.9697469406921505,0.0,0.0,0.00023718227948165923,1.000195400268729,0.00023713594305466105,198.79729740528464,0.0,9.240714844302871e-06,26.18818586875434,0.08886704513219086,7.93940711262914e-05,0.00015778820835536783,0.0006355132239592061,0.09604819969726439,0.07227580495334414,0.02377239474392024,0.09604808491815424,0.07227580495403829,0.02377239474414856,0.3780549212982863,0.3780549212982863,0.12434691397441829,0.0,5.309435241121321,4.661244242276894,7.291142187447633,5.293134654857056,4.645734512782667,7.272415865595008,24974.45127186299,21228.28358108354,0.85,1.067544520554734,0.6654797471933339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505779185191756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.89278810715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.942227728365,1544.4426610581038,0.3780549212982863,0.12434691397441829,6.112874298809886,3.3941142924225267
2936.0,-29.850539650064768,5.173607429766833,35.03319915940551,24.319223686493956,5.0828962435873875,-26.357174536943955,-39.94148805560542,1.5895311304663065,0.29098171384714533,-4.997993285745355,40.0672787263264,42657.98325493648,25774.633772262296,25774.633772262296,68432.61702719878,77874.62843782526,77874.62843782526,25774.633772262296,103649.26221008756,103649.26221008756,103649.26221008756,128623.66902099311,92016.8554760668,56800.73893612642,39129.01837771154,24974.406810905544,0.0,64103.42518861708,21228.245789269713,1544.444464477432,0.0,0.8866853336749814,2.813170111958359,0.0014959135982669303,354683.7309738323,1557436.138204307,4.391056037242405,1557436.138204307,4.391056037242405,0.85,0.09604917800194532,4.027634451161993,1.2685470105009156,1.0,0.0,4.027634451160989,1.2842949858268307,1.284599554184771,3.1360664766350363,19419.420531595548,1980.229796270444,4632.441516551485,4632.441516551485,5.5639415371291365,5.173607429766833,-2.3820187748508124,7.555626204617646,3.3943449647854718,3.3943449647854718,0.9698128470815633,0.0,0.0,0.00023713594305466105,1.0001948032935428,0.00023708975718909537,198.79884320852932,0.0,9.211556458654888e-06,26.10555100382795,0.08887625668864951,7.937941993865239e-05,0.00015775652311600868,0.0006353856073975699,0.09604917800118132,0.07227549494925868,0.02377368305192264,0.09604905046718677,0.07227549494983357,0.023773683052111746,0.37805266242992625,0.37805266242992625,0.12435344312694946,0.0,5.305459293655929,4.657512752748232,7.286299703511929,5.288974999592483,4.642124918072682,7.266450484920995,24974.406810905544,21228.245789269713,0.85,1.067534485495019,0.6654555997502503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505891653545828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81015324222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.909681162373,1544.444464477432,0.37805266242992625,0.12435344312694946,6.112874298809886,3.3943449647854718
2937.0,-29.852407304325542,5.173393114522173,35.03322988818563,24.318551318161212,5.082469261774052,-26.358898391895018,-39.94312339983878,1.5889603493438296,0.2868997923369534,-4.9982738006002405,40.06729336394682,42656.680366336775,25775.717829359295,25775.717829359295,68432.39819569606,77873.62832916618,77873.62832916618,25775.717829359295,103649.34615852547,103649.34615852547,103649.34615852547,128623.71837794661,92016.43630293306,56800.01516013979,39129.35682532585,24974.37221942115,0.0,64103.729044747,21228.21638650798,1544.447707558516,0.0,0.8866838521611763,2.8131908434349624,0.0014959135982669303,354679.8530424036,1557436.7702267726,4.391105829291561,1557436.7702267726,4.391105829291561,0.85,0.09605015862196789,4.027634451161993,1.2685462884837762,1.0,0.0,4.027634451162507,1.2842977493368437,1.2846022590306545,3.1360597285494665,19419.332068462165,1980.2207755413078,4632.441516551485,4632.441516551485,5.564175551329452,5.173393114522173,-2.3820439012308463,7.55543701575302,3.394572726071094,3.394572726071094,0.9698779217345983,0.0,0.0,0.00023708975718909537,1.0001941692189036,0.00023704373059308013,198.8003839782189,0.0,9.18169664704341e-06,26.02092829772102,0.08888543838529656,7.936473833141758e-05,0.0001577250188576778,0.000635258719761358,0.09605015862099568,0.0722751970470016,0.023774961573994086,0.09604979949870181,0.07227519704773315,0.023774961574234747,0.378050403121035,0.378050403121035,0.1243599000997406,0.0,5.301531752240237,4.653841038337248,7.281471909395407,5.285173592937213,4.638624282737453,7.2616108399951145,24974.37221942115,21228.21638650798,0.85,1.0675260115979754,0.6654321207516756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506003778260925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72553053612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.877187547418,1544.447707558516,0.378050403121035,0.1243599000997406,6.112874298809886,3.394572726071094
