time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2938.0,-29.854268628005393,5.173171196822317,35.03325902617209,24.317944573145382,5.082124961015829,-26.360608279714707,-39.944737719465024,1.5884646127253121,0.2820489692060164,-4.998499032551816,40.067308485858135,42655.31779571027,25776.6301239827,25776.6301239827,68431.94791969296,77872.55927782513,77872.55927782513,25776.6301239827,103649.18940180783,103649.18940180783,103649.18940180783,128623.514126353,92015.97910631214,56799.26256487017,39129.68504604663,24974.32472454517,0.0,64104.0097705918,21228.176015863395,1544.4489547885992,0.0,0.8866826504035455,2.8132280852894214,0.0014959135982669303,354676.7393844541,1557437.4231601292,4.391146219126411,1557437.4231601292,4.391146219126411,0.85,0.0960510981612716,4.027634451161993,1.2685454747034242,1.0,0.0,4.0276344511630695,1.2843001617243446,1.2846046128750954,3.136053837877242,19419.23558077628,1980.2109365355427,4632.441516551485,4632.441516551485,5.564372487355549,5.173171196822317,-2.3820331378451436,7.55520433466746,3.3947974200218995,3.3947974200218995,0.969942120006257,0.0,0.0,0.00023704373059308013,1.0001935139551548,0.00023699786819824184,198.8019195462525,0.0,9.150104961038432e-06,25.931397459582914,0.0888945884902576,7.935024793867228e-05,0.00015769348265440785,0.0006351317034626093,0.09605109816061401,0.07227487690974277,0.023776221250871237,0.09605101841925878,0.07227487691023758,0.02377622125103401,0.37804814459841624,0.37804814459841624,0.12436629699159944,0.0,5.297443274820353,4.650129081370949,7.2761133546770225,5.280548001757836,4.634855937272334,7.254238050554022,24974.32472454517,21228.176015863395,0.85,1.067514312514763,0.6654079510526768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450611553798587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.63599969798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.844754218724,1544.4489547885992,0.37804814459841624,0.12436629699159944,6.112874298809886,3.3947974200218995
2939.0,-29.85612288658239,5.172940874512764,35.033286712231686,24.317289946507685,5.081717210191953,-26.36231815379526,-39.946359547879524,1.5879124774046967,0.2777662376568628,-4.998774887407025,40.067324471027455,42654.01698975975,25777.63867714631,25777.63867714631,68431.65566690607,77871.55320644232,77871.55320644232,25777.63867714631,103649.19188358863,103649.19188358863,103649.19188358863,128623.50425635572,92015.55634774006,56798.542986236964,39130.01484611455,24974.312372767094,0.0,64104.32721888165,21228.16551685203,1544.453432749607,0.0,0.8866811877094034,2.813251992399094,0.0014959135982669303,354672.925933145,1557438.1133674362,4.3911953788686136,1557438.1133674362,4.3911953788686136,0.85,0.09605205024394768,4.027634451161993,1.2685447213659065,1.0,0.0,4.027634451163421,1.2843028374256082,1.28460723030638,3.1360473042599573,19419.14636096484,1980.2018386467187,4632.441516551485,4632.441516551485,5.5645902026057055,5.172940874512764,-2.3820649200838133,7.555005794596577,3.395019463373313,3.395019463373313,0.9700055609638037,0.0,0.0,0.00023699786819824184,1.0001927822876011,0.0002369521880133845,198.8034493064345,0.0,9.117532128841771e-06,25.839086053137578,0.08890370602238644,7.933569260878116e-05,0.00015766217558946068,0.0006350056100492633,0.09605205024300134,0.07227457801479456,0.023777472228206774,0.09605195471277111,0.07227457801550664,0.023777472228441038,0.37804588181562415,0.37804588181562415,0.12437261040070653,0.0,5.293390172048305,4.646473341433136,7.27072755572533,5.276541125063886,4.631329344374592,7.2486439261431315,24974.312372767094,21228.16551685203,0.85,1.0675044671048326,0.6653843638997929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506226920526266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.54368829153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.812385457526,1544.453432749607,0.37804588181562415,0.12437261040070653,6.112874298809886,3.395019463373313
2940.0,-29.85797094837624,5.172703231881756,35.033312927372755,24.31668973239141,5.081363606497067,-26.364017034300915,-39.94796454263849,1.5874096924213354,0.2731546414285617,-4.999011357141537,40.06733699917194,42652.67337533043,25778.51711572093,25778.51711572093,68431.19049105135,77870.54819294717,77870.54819294717,25778.51711572093,103649.0653086681,103649.0653086681,103649.0653086681,128623.33483045324,92015.15407062226,56797.80026854652,39130.393113417485,24974.26952178514,0.0,64104.66263520262,21228.129093517367,1544.4552820966946,0.0,0.8866799380933561,2.8132847975634805,0.0014959135982669303,354669.6569721826,1557438.654307559,4.39123737734833,1557438.654307559,4.39123737734833,0.85,0.09605296085038857,4.027634451161993,1.2685439339606095,1.0,0.0,4.027634451160189,1.2843052820652006,1.2846096168550198,3.136041334880628,19419.06146360033,1980.1931815248154,4632.441516551485,4632.441516551485,5.564779830164194,5.172703231881756,-2.3820723811404454,7.554775613022201,3.395238601471302,3.395238601471302,0.9700681718489435,0.0,0.0,0.0002369521880133845,1.0001921408747638,0.00023690666855885023,198.80497397490566,0.0,9.081378314593741e-06,25.736626143558663,0.08891278740070103,7.932129078491182e-05,0.0001576308972284727,0.0006348796322449722,0.09605296084967858,0.07227425814997743,0.023778702699701157,0.09605305441449448,0.07227425815051164,0.02377870269987693,0.3780436165605552,0.3780436165605552,0.12437885179842559,0.0,5.289257377737329,4.642848984621878,7.264922039744931,5.272165998570074,4.627905006837864,7.241237096414977,24974.26952178514,21228.129093517367,0.85,1.0674916250705428,0.6653599226947341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506337881910385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.441228381955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.780096189766,1544.4552820966946,0.3780436165605552,0.12437885179842559,6.112874298809886,3.395238601471302
2941.0,-29.859813687559726,5.172456640828611,35.033337503849786,24.315963056311034,5.080878240792526,-26.36572430075951,-39.94958581225944,1.5867888539921577,0.2692746092758398,-4.999338003289204,40.06734169950553,42651.420456112064,25779.590926377346,25779.590926377346,68431.0113824894,77869.56480632522,77869.56480632522,25779.590926377346,103649.15573270257,103649.15573270257,103649.15573270257,128623.38165695332,92014.71792798162,56797.093001001354,39130.694363311406,24974.225924250757,0.0,64104.92028756216,21228.092035613143,1544.459218750343,0.0,0.8866782575840328,2.8132975159852194,0.0014959135982669303,354665.1414500941,1557438.857258559,4.391293857893024,1557438.857258559,4.391293857893024,0.85,0.09605389173986544,4.027634451161993,1.2685432987613603,1.0,0.0,4.027634451163179,1.2843082782445527,1.2846125552803045,3.136034018769337,19418.969419188394,1980.183795606899,4632.441516551485,4632.441516551485,5.565011632476771,5.172456640828611,-2.3821518406676634,7.554608481496274,3.3954551474018024,3.3954551474018024,0.9701300421148007,0.0,0.0,0.00023690666855885023,1.000191590330631,0.00023686128822632523,198.80649427267514,0.0,9.049493974037055e-06,25.646265922421016,0.08892183689467507,7.930674537843849e-05,0.00015759992318041175,0.0006347548801019099,0.09605389173861789,0.07227396589055211,0.023779925848065778,0.09605355143658577,0.0722739658914908,0.023779925848374642,0.3780413487944144,0.3780413487944144,0.1243850065336685,0.0,5.285274610501688,4.639295492143049,7.2595113124642126,5.26861261256505,4.6244644703559175,7.23722835234048,24974.225924250757,21228.092035613143,0.85,1.0674845405862958,0.6653377036393793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450644847408234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.350868160815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.74786925561,1544.459218750343,0.3780413487944144,0.1243850065336685,6.112874298809886,3.3954551474018024
2942.0,-29.861650413144954,5.172204436850372,35.033360675908995,24.31543366927656,5.080607116275802,-26.36740472839376,-39.951172925624974,1.5863614315241883,0.2639449208815563,-4.999517270690999,40.06734994552995,42650.05163927277,25780.264477388726,25780.264477388726,68430.3161166615,77868.51275166305,77868.51275166305,25780.264477388726,103648.77722905178,103648.77722905178,103648.77722905178,128622.92496153957,92014.29742779325,56796.353952412595,39131.048305978504,24974.1477324878,0.0,64105.1960384663,21228.025572614628,1544.4577770645597,0.0,0.8866773147650158,2.81334639488046,0.0014959135982669303,354662.66329550697,1557439.2133054482,4.391325545333146,1557439.2133054482,4.391325545333146,0.85,0.0960547374760011,4.027634451161993,1.2685423734365036,1.0,0.0,4.027634451161539,1.2843103699878413,1.2846145892337009,3.1360289111425015,19418.880675990757,1980.1747463191566,4632.441516551485,4632.441516551485,5.565157031184767,5.172204436850372,-2.3821265339567543,7.554330970807126,3.395668597820573,3.395668597820573,0.9701910279487352,0.0,0.0,0.00023686128822632523,1.0001909679110774,0.00023681606395728174,198.8080096294757,0.0,9.02190481822337e-06,25.56807825484503,0.08893085879949329,7.929250879717403e-05,0.0001575687794291512,0.0006346294444563946,0.09605473747557342,0.07227361663562251,0.0237811208399509,0.09605502849333851,0.07227361663594431,0.023781120840056794,0.37803908090228117,0.37803908090228117,0.12439111201910097,0.0,5.28100185258819,4.635688464310988,7.253085092723495,5.2634621915725575,4.62092199053285,7.227029998538001,24974.1477324878,21228.025572614628,0.85,1.0674691030599128,0.6653134889983118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506558749339593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.27268049324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.715687349022,1544.4577770645597,0.37803908090228117,0.12439111201910097,6.112874298809886,3.395668597820573
2943.0,-29.863481428674348,5.171943337509545,35.033382537218706,24.314698366820835,5.080108656616837,-26.369102751735948,-39.95278518470002,1.585729979678466,0.2601694157787051,-4.999864209240614,40.0673581110317,42648.81216514069,25781.331920899134,25781.331920899134,68430.14408603983,77867.54741658074,77867.54741658074,25781.331920899134,103648.87933747987,103648.87933747987,103648.87933747987,128623.02868755111,92013.86930224615,56795.64998802714,39131.354793576684,24974.149350071242,0.0,64105.50414364792,21228.026947560556,1544.4648447763964,0.0,0.8866755183252994,2.813355382663741,0.0014959135982669303,354657.8673290876,1557439.5658755894,4.391385922451394,1557439.5658755894,4.391385922451394,0.85,0.09605565454604328,4.027634451161993,1.2685417750524355,1.0,0.0,4.027634451163953,1.284313415195606,1.2846175770776356,3.1360214753721687,19418.79032352222,1980.1655329314515,4632.441516551485,4632.441516551485,5.565387459028615,5.171943337509545,-2.3822302524959853,7.554173590005531,3.395879944021852,3.395879944021852,0.970251412577672,0.0,0.0,0.00023681606395728174,1.0001903770273697,0.00023677098820038076,198.80952029554552,0.0,8.990946915485825e-06,25.480343558486826,0.08893984974640878,7.927804907523239e-05,0.00015753801488204935,0.0006345055361066127,0.09605565454463118,0.07227333582708623,0.02378231871754495,0.09605558031363136,0.07227333582814871,0.02378231871789458,0.3780368072925475,0.3780368072925475,0.12439711289099098,0.0,5.276961606709563,4.63218755451345,7.24728151758876,5.260033625019332,4.617528543433366,7.223387619952177,24974.149350071242,21228.026947560556,0.85,1.067461289013518,0.6652909564453784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506668666316564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18494579688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.683564490213,1544.4648447763964,0.3780368072925475,0.12439711289099098,6.112874298809886,3.395879944021852
2944.0,-29.865306327154222,5.171675776182101,35.03340272079342,24.314079398196213,5.079738052389953,-26.370782481667568,-39.954375790525205,1.5852142069032773,0.25543207029232917,-5.000107348520179,40.067352965716005,42647.50947127616,25782.10735929328,25782.10735929328,68429.61683056943,77866.53542882866,77866.53542882866,25782.10735929328,103648.64278812194,103648.64278812194,103648.64278812194,128622.67474575019,92013.44382148716,56794.93198757438,39131.67981545864,24974.03195762825,0.0,64105.71177308689,21227.92716398401,1544.4627083137304,0.0,0.8866742987084686,2.8133890655736886,0.0014959135982669303,354654.50628057355,1557439.343711074,4.391426913039012,1557439.343711074,4.391426913039012,0.85,0.09605648345253961,4.027634451161993,1.268541015670635,1.0,0.0,4.0276344511630295,1.284315919340921,1.2846200239214773,3.13601536079135,19418.70052921503,1980.1563764603645,4632.441516551485,4632.441516551485,5.565554852052657,5.171675776182101,-2.382261801415573,7.553937577597674,3.396088186448787,3.396088186448787,0.9703109104139391,0.0,0.0,0.00023677098820038076,1.0001897437958807,0.00023672607089710485,198.81102593490243,0.0,8.96148960644111e-06,25.396861544654104,0.08894881123601522,7.926378594168259e-05,0.00015750720225869816,0.0006343814341232728,0.09605648345183856,0.07227299587692766,0.0237834875749109,0.09605646533867541,0.07227299587745513,0.02378348757508449,0.37803453314187574,0.37803453314187574,0.1244030635616733,0.0,5.272790755670371,4.628672353514446,7.240991036799471,5.255539418812532,4.614152442836371,7.215353529490983,24974.03195762825,21227.92716398401,0.85,1.067449606874154,0.6652684806345228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506778243163267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10146378305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.651494798669,1544.4627083137304,0.37803453314187574,0.1244030635616733,6.112874298809886,3.396088186448787
2945.0,-29.867125240940112,5.171401065225576,35.03342158378568,24.313425295427464,5.079322934790444,-26.372461276634738,-39.955966256652005,1.5846589704847045,0.25108646651324307,-5.000394000005894,40.06735486789382,42646.231936871496,25782.965314783047,25782.965314783047,68429.19725165455,77865.56153305639,77865.56153305639,25782.965314783047,103648.52684783944,103648.52684783944,103648.52684783944,128622.51093160763,92013.03599390162,56794.21874596903,39132.01916436954,24973.984083768177,0.0,64106.00324813772,21227.88647120295,1544.4656037118527,0.0,0.8866728319494663,2.8134125490446587,0.0014959135982669303,354650.5437709155,1557439.4258433322,4.391476210027614,1557439.4258433322,4.391476210027614,0.85,0.0960573328255542,4.027634451161993,1.2685403123358268,1.0,0.0,4.0276344511621,1.284318607651606,1.2846226551775777,3.1360087965451013,19418.614460468747,1980.1475998907626,4632.441516551485,4632.441516551485,5.565740057950389,5.171401065225576,-2.3823300076854936,7.55373107291107,3.3962940443441907,3.3962940443441907,0.9703697269554831,0.0,0.0,0.00023672607089710485,1.0001891242996146,0.00023668130871036316,198.812526656548,0.0,8.93005514651382e-06,25.307776285220164,0.08895774129116174,7.924952643284767e-05,0.0001574765444642572,0.0006342579557341857,0.09605733282458129,0.07227268173269338,0.023784651091887904,0.09605728830335541,0.07227268173342542,0.023784651092128788,0.37803225535751406,0.37803225535751406,0.12440894066339633,0.0,5.2686586417269154,4.625219343095523,7.234668611235179,5.251480466519126,4.610865942644978,7.208817991207638,24973.984083768177,21227.88647120295,0.85,1.0674382083497371,0.6652455273463078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506887455507964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.012378523614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.619486618167,1544.4656037118527,0.37803225535751406,0.12440894066339633,6.112874298809886,3.3962940443441907
2946.0,-29.86893842383108,5.171120488422472,35.033439231229366,24.312832799647026,5.078982913242982,-26.374127402697955,-39.95753967957569,1.5841718921097607,0.24609547568508106,-5.000629893566797,40.06735718825361,42644.908600131384,25783.669216372502,25783.669216372502,68428.57781650388,77864.53302920585,77864.53302920585,25783.669216372502,103648.20224557834,103648.20224557834,103648.20224557834,128622.12591840333,92012.60164939385,56793.48786555251,39132.3486487126,24973.923672824985,0.0,64106.27232153759,21227.835121901237,1544.466626326715,0.0,0.8866716221647926,2.8134504027595213,0.0014959135982669303,354647.2829364531,1557439.5260318613,4.391516870329241,1557439.5260318613,4.391516870329241,0.85,0.09605814213945862,4.027634451161993,1.2685394941596315,1.0,0.0,4.0276344511624576,1.2843209770292447,1.2846249676241308,3.1360030110839507,19418.522795538356,1980.1382526691946,4632.441516551485,4632.441516551485,5.5658920084039325,5.171120488422472,-2.3823647620675636,7.553485250490036,3.3964972994992757,3.3964972994992757,0.970427799856936,0.0,0.0,0.00023668130871036316,1.0001885311682104,0.00023663669531775346,198.8140226696909,0.0,8.89928344478708e-06,25.220569282526586,0.08896664057460653,7.92354220604082e-05,0.00015744588664995496,0.0006341344772651047,0.09605814213877616,0.0722723467238044,0.023785795414971746,0.09605851326711014,0.0722723467243179,0.023785795415140733,0.37802997609562833,0.37802997609562833,0.12441475277831505,0.0,5.264382317582772,4.621741164767286,7.2278376099001775,5.2467253692518625,4.607383073576386,7.200052610325713,24973.923672824985,21227.835121901237,0.85,1.0674240653595786,0.6652220922507782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506996311256006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.925171520925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.587537501086,1544.466626326715,0.37802997609562833,0.12441475277831505,6.112874298809886,3.3964972994992757
2947.0,-29.870744385789507,5.170832571656567,35.033455610797496,24.312153027299814,5.0785293589973195,-26.375798383224634,-39.95912881856782,1.5835833564323996,0.24211600363895514,-5.000946468528101,40.06735555337525,42643.68204741779,25784.550011908614,25784.550011908614,68428.2320593264,77863.61082417099,77863.61082417099,25784.550011908614,103648.1608360796,103648.1608360796,103648.1608360796,128622.04177466792,92012.22472259124,56792.80446937607,39132.689170239086,24973.880938588318,0.0,64106.57010882741,21227.79879780007,1544.4705772233146,0.0,0.8866700157888828,2.813465607416518,0.0014959135982669303,354642.9068533686,1557439.4554410595,4.391570859994675,1557439.4554410595,4.391570859994675,0.8500000000000001,0.09605897209804229,4.027634451161993,1.2685388776427136,1.0,0.0,4.027634451162251,1.284323820400304,1.284627754367172,3.135996068270883,19418.443248154872,1980.1301410935307,4632.441516551485,4632.441516551485,5.566082144757076,5.170832571656567,-2.3824636579701273,7.553296229626694,3.3966983272723823,3.3966983272723823,0.9704852363635378,0.0,0.0,0.00023663669531775346,1.000187783061569,0.00023659226729745678,198.81551274472588,0.0,8.869768049676058e-06,25.136922652781948,0.0889755103426562,7.922117916258103e-05,0.00015741551615517242,0.0006340121560140197,0.09605897209688549,0.0722720395293485,0.02378693256753699,0.09605910409220654,0.07227203953021885,0.02378693256782344,0.3780276918228632,0.3780276918228632,0.1244204778352432,0.0,5.2602591842256174,4.618380953489407,7.221269580385808,5.243062472167082,4.604342210716595,7.1943780609998385,24973.880938588318,21227.79879780007,0.85,1.0674137134955517,0.6651998691401804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507104825581376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.84152489118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.55564256247,1544.4705772233146,0.3780276918228632,0.1244204778352432,6.112874298809886,3.3966983272723823
2948.0,-29.872545651119182,5.1705379891666565,35.033470411552834,24.311475979071133,5.078091512273316,-26.377463564449453,-39.960709505807586,1.5830094256035045,0.23776170443022693,-5.001242065951013,40.067342325990424,42642.440705744295,25785.349898789245,25785.349898789245,68427.79060453354,77862.6359143168,77862.6359143168,25785.349898789245,103647.98581310603,103647.98581310603,103647.98581310603,128621.75109945502,92011.79955969182,56792.11146464069,39132.98677227903,24973.765286348986,0.0,64106.752058628015,21227.70049339664,1544.4698860221545,0.0,0.8866685582263967,2.813488167694006,0.0014959135982669303,354638.82078552025,1557438.8843089256,4.391619848214077,1557438.8843089256,4.391619848214077,0.85,0.09605976106595895,4.027634451161993,1.2685382061777641,1.0,0.0,4.027634451163693,1.284326595125907,1.2846304726863524,3.1359892931027793,19418.3535209294,1980.1209914628746,4632.441516551485,4632.441516551485,5.566254815448713,5.1705379891666565,-2.3825515052437725,7.553089494410429,3.3968966731953714,3.3968966731953714,0.9705419066272489,0.0,0.0,0.00023659226729745678,1.000187297428447,0.00023654796247238135,198.81699896422808,0.0,8.832979635518282e-06,25.03266428705881,0.08898434332229171,7.920701436289838e-05,0.0001573852529345584,0.0006338902668240715,0.09605976106497219,0.07227170990958584,0.023788051155386344,0.09605967346034945,0.07227170991032825,0.02378805115563071,0.3780254083792768,0.3780254083792768,0.12442614464540178,0.0,5.256140718322229,4.615039457741375,7.214664275175153,5.2390037703812595,4.601115248541873,7.187664883180105,24973.765286348986,21227.70049339664,0.85,1.0674037976834916,0.665178617483946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507212909292615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.73726652545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.523831843777,1544.4698860221545,0.3780254083792768,0.12442614464540178,6.112874298809886,3.3968966731953714
2949.0,-29.874341099671483,5.170238236391944,35.03348404304761,24.31089284308257,5.077756799416176,-26.379113196037963,-39.96226899381725,1.5825288957824388,0.232709087819444,-5.001476016596448,40.067337870182435,42641.13654920248,25785.970332965586,25785.970332965586,68427.10688216807,77861.62388929537,77861.62388929537,25785.970332965586,103647.59422226096,103647.59422226096,103647.59422226096,128621.27763633463,92011.37668635393,56791.39473518657,39133.31327907485,24973.683414073672,0.0,64106.996693148525,21227.63090196262,1544.4697258225883,0.0,0.8866673828439546,2.8135270622350044,0.0014959135982669303,354635.58689241385,1557438.6919160464,4.3916593525300325,1557438.6919160464,4.3916593525300325,0.85,0.09606051969235235,4.027634451161993,1.2685374171240253,1.0,0.0,4.027634451160497,1.2843289329744683,1.2846327541831284,3.135983584699061,19418.26427689756,1980.111891104257,4632.441516551485,4632.441516551485,5.566388747884584,5.170238236391944,-2.382597522015911,7.552835758407855,3.3970925284303424,3.3970925284303424,0.9705978652658122,0.0,0.0,0.00023654796247238135,1.0001866952863827,0.0002365038083261553,198.81848040379535,0.0,8.808552361132862e-06,24.963437391450533,0.08899315187465284,7.919304182755479e-05,0.00015735492064482655,0.000633768099448965,0.09606051969169924,0.072271365096294,0.023789154595405235,0.09606086411541633,0.07227136509678538,0.02378915459556698,0.37802312449430125,0.37802312449430125,0.12443175821806611,0.0,5.251858479250018,4.611672745581814,7.207470818989634,5.234185104415872,4.5977642185323475,7.178240143470418,24973.683414073672,21227.63090196262,0.85,1.0673890591022066,0.665155735703959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450732071344977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.66803962985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.492055015478,1544.4697258225883,0.37802312449430125,0.12443175821806611,6.112874298809886,3.3970925284303424
2950.0,-29.876130073212757,5.169931072733306,35.033496392122714,24.310167703684442,5.077255819199954,-26.38077362734272,-39.963845105934865,1.581899373329904,0.22890707528330267,-5.001826712627322,40.067327779814796,42639.929551078676,25786.859639036586,25786.859639036586,68426.78919011526,77860.71011711215,77860.71011711215,25786.859639036586,103647.56975614873,103647.56975614873,103647.56975614873,128621.19400107046,92010.98213632157,56790.7050502429,39133.64120675409,24973.624244921728,0.0,64107.26545167582,21227.580608183467,1544.473616597062,0.0,0.8866656332620679,2.813535969815712,0.0014959135982669303,354630.7392745152,1557438.2562342144,4.391718155680298,1557438.2562342144,4.391718155680298,0.85,0.09606131720891975,4.027634451161993,1.2685367879690603,1.0,0.0,4.027634451161372,1.2843319670388487,1.284635732253714,3.1359761763526706,19418.181010272554,1980.103400271505,4632.441516551485,4632.441516551485,5.566580721397434,5.169931072733306,-2.3827342872143196,7.552665359947625,3.397286332991915,3.397286332991915,0.9706532379976901,0.0,0.0,0.0002365038083261553,1.0001860246654146,0.00023645982096707588,198.81995652011472,0.0,8.778660256189237e-06,24.878723166040295,0.08900193053490903,7.917892266055772e-05,0.00015732488566559758,0.0006336471295318824,0.09606131720754496,0.07227106123551072,0.023790255972034234,0.09606122068706295,0.07227106123654503,0.023790255972374726,0.37802083649875495,0.37802083649875495,0.12443728911603912,0.0,5.247786701372945,4.608420525522433,7.200784087927843,5.230733787910651,4.5947493094292895,7.173351064311191,24973.624244921728,21227.580608183467,0.85,1.067379628627203,0.6651341193646879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507428170999592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.583325404434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.460334674444,1544.473616597062,0.37802083649875495,0.12443728911603912,6.112874298809886,3.397286332991915
2951.0,-29.877912625731575,5.1696189653004,35.03350735209778,24.309561552386754,5.076899117575101,-26.382413849305706,-39.96539554847402,1.5814003411487403,0.22386234850438314,-5.002069930611302,40.067312017318336,42638.64376717089,25787.45289194861,25787.45289194861,68426.0966591195,77859.69391869777,77859.69391869777,25787.45289194861,103647.14681064637,103647.14681064637,103647.14681064637,128620.63715157425,92010.5409836731,56789.992419267015,39133.94284934009,24973.490340927885,0.0,64107.43319026798,21227.4667897887,1544.4707453482351,0.0,0.886664451612153,2.813573685398759,0.0014959135982669303,354627.3773398517,1557437.5756414244,4.391757870822472,1557437.5756414244,4.391757870822472,0.85,0.09606203896520427,4.027634451161993,1.268535986277275,1.0,0.0,4.027634451161942,1.2843343907471276,1.28463810003782,3.135970258352284,19418.087908538586,1980.0939065367468,4632.441516551485,4632.441516551485,5.566708786243997,5.1696189653004,-2.3827953903261654,7.552414355626565,3.3974774023488794,3.3974774023488794,0.970707829242537,0.0,0.0,0.00023645982096707588,1.0001853596299688,0.0002364159989849853,198.82142735752532,0.0,8.745564819605768e-06,24.784930698762746,0.08901067609972864,7.916503571806869e-05,0.0001572947852490072,0.0006335258960570286,0.0960620389645297,0.07227070622359703,0.023791332740932668,0.09606220178632406,0.07227070622410452,0.023791332741099746,0.3780185499161314,0.3780185499161314,0.12444277981994575,0.0,5.243527795019304,4.605111782065762,7.193510154685214,5.225932279115682,4.591417637832137,7.1639395267820305,24973.490340927885,21227.4667897887,0.85,1.0673660331405552,0.6651123223202732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450753524253125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.48953293716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.428684201177,1544.4707453482351,0.3780185499161314,0.12444277981994575,6.112874298809886,3.3974774023488794
2952.0,-29.879689806961416,5.169301301394644,35.0335173589699,24.308939545322232,5.076509199356051,-26.384052558742447,-39.96694564176721,1.5808719511369798,0.2193057513965755,-5.002350905142623,40.067306176058715,42637.38011955861,25788.119668690662,25788.119668690662,68425.49978824928,77858.74802469317,77858.74802469317,25788.119668690662,103646.86769338383,103646.86769338383,103646.86769338383,128620.30751161955,92010.15451821838,56789.28660361824,39134.29768288904,24973.43981823572,0.0,64107.737501124764,21227.42384550036,1544.4735659760354,0.0,0.8866630417065928,2.813600608307957,0.0014959135982669303,354623.4935380536,1557437.3234276779,4.39180525770934,1557437.3234276779,4.39180525770934,0.8499999999999999,0.09606278267549706,4.027634451161993,1.2685352961299943,1.0,0.0,4.027634451161916,1.2843369513674963,1.2846406049785828,3.135964006076111,19418.006348098952,1980.0855896864834,4632.441516551485,4632.441516551485,5.5668527225980045,5.169301301394644,-2.382888062850496,7.55218936424514,3.3976664683945086,3.3976664683945086,0.9707618481127167,0.0,0.0,0.0002364159989849853,1.0001848037352796,0.00023637231649797975,198.82289378200423,0.0,8.712749028883813e-06,24.691930747856727,0.08901938884875753,7.91511541546018e-05,0.0001572648448303835,0.0006334053069954977,0.09606278267458071,0.07227037790388233,0.023792404770698383,0.09606314368466119,0.07227037790457172,0.02379240477092534,0.37801625886661316,0.37801625886661316,0.12444819828717964,0.0,5.239279697756842,4.601864904230808,7.186091688195745,5.22165665653921,4.588346873117985,7.155869014247287,24973.43981823572,21227.42384550036,0.85,1.067351656062558,0.6650894538090748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450764193125975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.396532986255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.397102729943,1544.4735659760354,0.37801625886661316,0.12444819828717964,6.112874298809886,3.3976664683945086
2953.0,-29.88146155394728,5.168976323016092,35.033525858289536,24.308173613995336,5.075965257387999,-26.385701779593532,-39.968516131024785,1.5802054830342125,0.21564925847360428,-5.002725904296321,40.06728227896258,42636.22464945649,25788.99740542628,25788.99740542628,68425.22205488276,77857.84301859011,77857.84301859011,25788.99740542628,103646.84042401638,103646.84042401638,103646.84042401638,128620.16639418884,92009.74439134246,56788.62439923243,39134.57776901115,24973.32597017246,0.0,64107.90373918361,21227.32707464659,1544.474971291575,0.0,0.886661218298902,2.8136047808681823,0.0014959135982669303,354618.3101224296,1557436.291599843,4.391866542543019,1557436.291599843,4.391866542543019,0.85,0.09606353553315604,4.027634451161993,1.2685347702773293,1.0,0.0,4.027634451160934,1.2843401572126876,1.2846437554756338,3.1359561783872603,19417.919794105845,1980.0767636354765,4632.441516551485,4632.441516551485,5.5670421986512855,5.168976323016092,-2.383054733865917,7.552031056882009,3.3978533380584395,3.3978533380584395,0.9708152394452684,0.0,0.0,0.00023637231649797975,1.0001842412693507,0.00023632877498449252,198.8243557414317,0.0,8.68507847403799e-06,24.613512395423662,0.08902807392723157,7.91370922339141e-05,0.00015723522426406566,0.000633286006182133,0.09606353553165257,0.07227006663745514,0.023793468894197436,0.09606317600118584,0.0722700666385862,0.023793468894569833,0.37801396579093133,0.37801396579093133,0.12445354534743618,0.0,5.235260554554884,4.598714991887505,7.179308836761379,5.218375162769917,4.585407138367486,7.1514439215843595,24973.32597017246,21227.32707464659,0.85,1.0673445560357693,0.6650697053348924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507748299998553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.31811463382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.365569445115,1544.474971291575,0.37801396579093133,0.12445354534743618,6.112874298809886,3.3978533380584395
2954.0,-29.883226822114878,5.168647693682306,35.033533079484144,24.307622119691246,5.075659951041098,-26.38732130327035,-39.970044466294326,1.5797544321969201,0.21029324045235853,-5.002935516082525,40.06726204941541,42634.92218246518,25789.43552005425,25789.43552005425,68424.35770251942,77856.84003469835,77856.84003469835,25789.43552005425,103646.2755547526,103646.2755547526,103646.2755547526,128619.44477737846,92009.33028526443,56787.908903581294,39134.91264631459,24973.169222625853,0.0,64108.08186894044,21227.193839231975,1544.4700947811612,0.0,0.8866602239593189,2.8136504994927583,0.0014959135982669303,354615.4127951096,1557435.418129691,4.391899962423655,1557435.418129691,4.391899962423655,0.85,0.09606419883916739,4.027634451161993,1.2685339564969764,1.0,0.0,4.027634451163579,1.2843423557210252,1.2846458985785436,3.135950810328056,19417.83240033399,1980.0678519508692,4632.441516551485,4632.441516551485,5.567136773968946,5.168647693682306,-2.3831024220943555,7.551750115776661,3.3980374717499005,3.3980374717499005,0.9708678490714001,0.0,0.0,0.00023632877498449252,1.0001835701432067,0.00023628540003976957,198.82581237368564,0.0,8.657113367106393e-06,24.534259282379516,0.08903673104059867,7.912340997102048e-05,0.00015720536501347203,0.0006331657440357562,0.09606419883866579,0.0722696914796817,0.023794507358984106,0.09606432589942494,0.07226969148005905,0.023794507359108347,0.3780116748123065,0.3780116748123065,0.12445886889711318,0.0,5.230952734027937,4.5954989679632945,7.1715547484076865,5.213228756534875,4.582239237719705,7.140129828189458,24973.169222625853,21227.193839231975,0.85,1.0673281075918475,0.6650475406459052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507854344966113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.238861520775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.334085786933,1544.4700947811612,0.3780116748123065,0.12445886889711318,6.112874298809886,3.3980374717499005
2955.0,-29.884987419438556,5.168313232442603,35.03353947589291,24.30694985613229,5.075220226961963,-26.388950065782016,-39.97158918119965,1.5791828733050426,0.2059170690486667,-5.0032568085298506,40.06725246814174,42633.70808420663,25790.135348764295,25790.135348764295,68423.84343297093,77855.89247422198,77855.89247422198,25790.135348764295,103646.02782298627,103646.02782298627,103646.02782298627,128619.15983807448,92008.91529626245,56787.225979608134,39135.21035183813,24973.132015088213,0.0,64108.34236692634,21227.16221282498,1544.4746958497387,0.0,0.8866586221997196,2.813670364356215,0.0014959135982669303,354610.97181474505,1557435.0044301704,4.391953797875723,1557435.0044301704,4.391953797875723,0.85,0.09606492415091304,4.027634451161993,1.268533288878389,1.0,0.0,4.027634451161559,1.2843451172616018,1.284648605060487,3.1359440675489596,19417.744820228112,1980.0589212654793,4632.441516551485,4632.441516551485,5.567287845214541,5.168313232442603,-2.3832362556181734,7.551549488060777,3.398219962439235,3.398219962439235,0.9709199892683529,0.0,0.0,0.00023628540003976957,1.0001830870207276,0.00023624214716887413,198.82726517046058,0.0,8.624058621203626e-06,24.440582132491077,0.08904535509921988,7.910958329336197e-05,0.0001571758167464076,0.0006330467344173553,0.09606492414974818,0.07226937458601679,0.023795549563731398,0.09606511677090378,0.07226937458689313,0.023795549564019917,0.3780093794006165,0.3780093794006165,0.12446411019471916,0.0,5.226737825348664,4.5923415040232385,7.164000639516871,5.2091738775785075,4.57910498859394,7.133156593605122,24973.132015088213,21227.16221282498,0.85,1.0673157487265021,0.6650259000644738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507960003626295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.145184370886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.302672862843,1544.4746958497387,0.3780093794006165,0.12446411019471916,6.112874298809886,3.398219962439235
2956.0,-29.886742153637158,5.167973699169362,35.0335446617943,24.306305741798155,5.074801393775923,-26.390571460908287,-39.97312900666145,1.5786307010469607,0.201485856917202,-5.003550885742744,40.06723000226293,42632.49907882454,25790.743992788928,25790.743992788928,68423.24307161347,77854.97425471114,77854.97425471114,25790.743992788928,103645.71824750007,103645.71824750007,103645.71824750007,128618.72808423136,92008.53574103654,56786.55390682228,39135.53537134918,24973.00983673129,0.0,64108.54520808047,21227.058361221596,1544.4738224925648,0.0,0.8866572057186001,2.813694125285459,0.0014959135982669303,354606.90704805794,1557434.0344004543,4.392001406191966,1557434.0344004543,4.392001406191966,0.85,0.09606560229278102,4.027634451161993,1.2685326245566828,1.0,0.0,4.027634451162479,1.284347787929774,1.2846512208051106,3.135937546678141,19417.664718136934,1980.0507531253725,4632.441516551485,4632.441516551485,5.567419232523469,5.167973699169362,-2.383353610803077,7.551327309972439,3.3984001461213955,3.3984001461213955,0.9709714703203988,0.0,0.0,0.00023624214716887413,1.0001824798765608,0.00023619904559618994,198.82871314775159,0.0,8.599850030912615e-06,24.37197498760635,0.0890539549492508,7.909580260405162e-05,0.00015714634456482252,0.0006329280312434524,0.09606560229183478,0.07226903056606955,0.023796571725765228,0.09606572023057552,0.0722690305667814,0.023796571725999627,0.3780070818510975,0.3780070818510975,0.12446929265336351,0.0,5.222527873397723,4.589234003860099,7.156314598330653,5.205036742659956,4.57624877708372,7.12499632231544,24973.00983673129,21227.058361221596,0.85,1.0673030069474914,0.6650049371803712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806538418003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.076577226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.271294669054,1544.4738224925648,0.3780070818510975,0.12446929265336351,6.112874298809886,3.3984001461213955
2957.0,-29.888490293560505,5.167629188547735,35.033548738475616,24.30565635384994,5.074381824703371,-26.392186993983728,-39.974660345446296,1.5780785251265372,0.1969713481307167,-5.0038487872840225,40.06720806562792,42631.283512551236,25791.341274595346,25791.341274595346,68422.62478714657,77854.03774787892,77854.03774787892,25791.341274595346,103645.37902247426,103645.37902247426,103645.37902247426,128618.27765705537,92008.13493809965,56785.872108087584,39135.8475889023,24972.898634581114,0.0,64108.74622348342,21226.963839393946,1544.4736916970735,0.0,0.8866557678247838,2.8137185335283337,0.0014959135982669303,354602.78945837595,1557433.0872228218,4.392049734300347,1557433.0872228218,4.392049734300347,0.85,0.09606627174500793,4.027634451161993,1.2685319602349776,1.0,0.0,4.027634451161983,1.2843504583134944,1.2846538364593145,3.1359310265289726,19417.580131886498,1980.0421277282762,4632.441516551485,4632.441516551485,5.567548167082985,5.167629188547735,-2.3834772783944214,7.551106466942156,3.3985782423047057,3.3985782423047057,0.9710223549442016,0.0,0.0,0.00023619904559618994,1.0001817966636057,0.00023615611320271958,198.83015570202872,0.0,8.569830231440234e-06,24.286898875901624,0.08906252477948223,7.908210006735688e-05,0.00015711694552883308,0.0006328096226732704,0.09606627174403227,0.07226868861494624,0.02379758312908603,0.09606638965497731,0.07226868861568018,0.023797583129327733,0.378004783517475,0.378004783517475,0.12447441500087338,0.0,5.2183178265686365,4.586156650389057,7.148536944468617,5.2008201354147445,4.5732847993646715,7.116844838991312,24972.898634581114,21226.963839393946,0.85,1.0672900160708956,0.6649838910269492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508170415250257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.991501114295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.239975246628,1544.4736916970735,0.378004783517475,0.12447441500087338,6.112874298809886,3.3985782423047057
2958.0,-29.890232848452648,5.167279839616142,35.03355172770943,24.30499659329655,5.073960954565688,-26.393797629712765,-39.976183337252564,1.5775257358257757,0.19229271968021067,-5.004148242715814,40.067184544730665,42630.057572034195,25791.921871791194,25791.921871791194,68421.97944382539,77853.06438893428,77853.06438893428,25791.921871791194,103644.98626072548,103644.98626072548,103644.98626072548,128617.770547374,92007.69450343965,56785.17744007069,39136.13007040995,24972.78428664853,0.0,64108.91435705848,21226.86664365125,1544.4734382285499,0.0,0.8866543277391663,2.8137449128434744,0.0014959135982669303,354598.650428663,1557432.0716405688,4.392098136182523,1557432.0716405688,4.392098136182523,0.85,0.09606692813293502,4.027634451161993,1.268531217337586,1.0,0.0,4.027634451161351,1.284353131226287,1.2846564548602548,3.13592450023184,19417.487181678247,1980.032649444841,4632.441516551485,4632.441516551485,5.567673499954167,5.167279839616142,-2.3836055158671035,7.550885355483246,3.3987542710991296,3.3987542710991296,0.9710726488854656,0.0,0.0,0.00023615611320271958,1.0001812183891206,0.00023611332512629032,198.83159366592201,0.0,8.536254478372117e-06,24.19174519170658,0.0890710610339606,7.906847439673282e-05,0.00015708763880598677,0.000632691585906684,0.09606692813196055,0.07226834524503992,0.023798582886920636,0.09606711850527533,0.07226834524577298,0.023798582887162044,0.3780024843138024,0.3780024843138024,0.12447947857761252,0.0,5.2140743260485465,4.5830640092983685,7.140671388898909,5.196440962396025,4.570128099531303,7.1086247484468,24972.78428664853,21226.86664365125,0.85,1.0672771506119263,0.6649630242465737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508275053057962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8963474301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.208729438376,1544.4734382285499,0.3780024843138024,0.12447947857761252,6.112874298809886,3.3987542710991296
2959.0,-29.89197106315429,5.16692621040353,35.03355374445755,24.304379091504984,5.073571394089514,-26.395401227400818,-39.977701439615316,1.577001558335909,0.1876237003828578,-5.004428812638468,40.06716219746465,42628.83029296548,25792.435505513407,25792.435505513407,68421.26579847888,77852.13547820765,77852.13547820765,25792.435505513407,103644.57098372106,103644.57098372106,103644.57098372106,128617.24551046957,92007.30944240969,56784.492709492566,39136.46303657458,24972.674526748502,0.0,64109.137563323085,21226.773347736227,1544.473039190724,0.0,0.8866529795814129,2.8137733705851655,0.0014959135982669303,354594.7724661309,1557431.106733679,4.39214344842728,1557431.106733679,4.39214344842728,0.85,0.09606756426064815,4.027634451161993,1.2685305057605731,1.0,0.0,4.027634451161507,1.2843556700909846,1.2846589393665826,3.1359183012573713,19417.405917631215,1980.0243628182118,4632.441516551485,4632.441516551485,5.567784377494742,5.16692621040353,-2.383722971113736,7.550649181517267,3.3989282661523457,3.3989282661523457,0.9711223617578131,0.0,0.0,0.00023611332512629032,1.0001807695627838,0.00023607065073797033,198.8330280665236,0.0,8.507621426330297e-06,24.110599122220062,0.08907956865538694,7.905489463019812e-05,0.00015705843049609218,0.0006325739455114922,0.09606756425977883,0.07226799473259989,0.023799569527178942,0.09606791921981077,0.07226799473325386,0.023799569527394288,0.3780001814350717,0.3780001814350717,0.12448448461992892,0.0,5.2097944184380935,4.58000630011577,7.132551745686612,5.192052513021338,4.567245810803286,7.099525995637407,24972.674526748502,21226.773347736227,0.85,1.067262302989126,0.6649415654805734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508379357998096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.815201360616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.177537245585,1544.473039190724,0.3780001814350717,0.12448448461992892,6.112874298809886,3.3989282661523457
2960.0,-29.893703940208773,5.1665668662734126,35.033554574104315,24.303653637785487,5.073066375291269,-26.39701156712322,-39.97923187036065,1.5763740022059733,0.183652132161626,-5.004785974446618,40.06713165407128,42627.677150130774,25793.121295614153,25793.121295614153,68420.79844574493,77851.23686535304,77851.23686535304,25793.121295614153,103644.3581609672,103644.3581609672,103644.3581609672,128616.91174941917,92006.90577993495,56783.83293623131,39136.74760411516,24972.553588451974,0.0,64109.30119256713,21226.67055018418,1544.4738059703634,0.0,0.8866512709656852,2.813783761250889,0.0014959135982669303,354589.8359191653,1557429.7879363643,4.392200875976058,1557429.7879363643,4.392200875976058,0.8500000000000001,0.0960682163292187,4.027634451161993,1.2685299793584273,1.0,0.0,4.027634451161835,1.2843586920305108,1.284661907207591,3.135910922823664,19417.32072789821,1980.0156758830194,4632.441516551485,4632.441516551485,5.567932418241353,5.1665668662734126,-2.383900722634324,7.550467588907736,3.3991003877392347,3.3991003877392347,0.9711715393540671,0.0,0.0,0.00023607065073797033,1.0001802169731573,0.00023602811446560133,198.83445808056595,0.0,8.485077850550777e-06,24.0467106284609,0.08908805373323748,7.904120676602393e-05,0.00015702944397194638,0.0006324571983882232,0.09606821632787782,0.07226766566345114,0.02380055066442669,0.09606813654539044,0.07226766566445983,0.02380055066475888,0.37799787567373627,0.37799787567373627,0.1244894239763531,0.0,5.205676590960707,4.577024451103739,7.124860185127716,5.18843810660826,4.564422708637267,7.093396457798065,24972.553588451974,21226.67055018418,0.85,1.067252289027878,0.6649218811805275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508483404571497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.75131286686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.146373916114,1544.4738059703634,0.37799787567373627,0.1244894239763531,6.112874298809886,3.3991003877392347
2961.0,-29.895429752120783,5.166203061785112,35.03355404136878,24.30298636844384,5.072624421087579,-26.398609239923797,-39.980749029759295,1.575803908890537,0.17920492133919197,-5.005091911329195,40.067093631058334,42626.49968665925,25793.656538596133,25793.656538596133,68420.15622525538,77850.31869876203,77850.31869876203,25793.656538596133,103643.97523735816,103643.97523735816,103643.97523735816,128616.3457136694,92006.50524496293,56783.171039088695,39137.03800652693,24972.370476311255,0.0,64109.40848283818,21226.514904864565,1544.4698421907206,0.0,0.8866498503537564,2.813806358688985,0.0014959135982669303,354585.6074254183,1557428.146186521,4.3922486236672835,1557428.146186521,4.3922486236672835,0.85,0.09606882200842165,4.027634451161993,1.2685293348180129,1.0,0.0,4.027634451161928,1.2843614450562,1.2846646062484302,3.1359042010060922,19417.236198199615,1980.0070562526057,4632.441516551485,4632.441516551485,5.568047960548811,5.166203061785112,-2.3840440235375757,7.550247085322687,3.3992701959439886,3.3992701959439886,0.9712200559839967,0.0,0.0,0.00023602811446560133,1.0001794846830823,0.00023598575863650051,198.83588228228245,0.0,8.45767666525697e-06,23.96905566933825,0.08909651140990274,7.902763976070127e-05,0.00015700047470490006,0.0006323405207702425,0.0960688220074465,0.0722673064244405,0.023801515583005996,0.09606850758941186,0.07226730642517405,0.023801515583247605,0.37799557017002794,0.37799557017002794,0.12449433054131566,0.0,5.2015343984894,4.574061234323324,7.117013212743643,5.1842968326683945,4.561630810483166,7.085028378598963,24972.370476311255,21226.514904864565,0.85,1.0672404853582633,0.6649024019316944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508587133060251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.67365790773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.115259577016,1544.4698421907206,0.37799557017002794,0.12449433054131566,6.112874298809886,3.3992701959439886
