time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2962.0,-29.8971502207292,5.165836444879927,35.0335527846561,24.3024302990176,5.072309917182287,-26.40018935751148,-39.98224086882544,1.5753490539648731,0.173852435366598,-5.005325780476302,40.0670714782584,42625.24035638291,25793.994028622063,25793.994028622063,68419.23438500497,77849.33454811107,77849.33454811107,25793.994028622063,103643.32857673314,103643.32857673314,103643.32857673314,128615.58713423437,92006.08816807003,56782.47720184972,39137.345518022565,24972.25855750123,0.0,64109.60407552379,21226.419773876045,1544.4683027828146,0.0,0.8866487393290521,2.813849224223566,0.0014959135982669303,354582.37503953103,1557427.1896780774,4.39228596600281,1557427.1896780774,4.39228596600281,0.85,0.09606940522470998,4.027634451161993,1.2685285358736293,1.0,0.0,4.027634451162329,1.2843636589716383,1.2846667662833222,3.135898795506898,19417.148177461073,1979.9980806351887,4632.441516551485,4632.441516551485,5.5681208141455,5.165836444879927,-2.384136594600272,7.549973039480199,3.3994380597004734,3.3994380597004734,0.9712680170572782,0.0,0.0,0.00023598575863650051,1.0001789314536866,0.0002359435409157365,198.83730209240292,0.0,8.421858649057978e-06,23.86754741143031,0.0891049332685518,7.901430127851362e-05,0.00015697145735798688,0.0006322236495041336,0.09606940522409846,0.07226693612147914,0.02380246910261932,0.09606975496100545,0.07226693612193916,0.02380246910277083,0.3779932640148773,0.3779932640148773,0.12449919631708449,0.0,5.197169260483349,4.571046064848417,7.108419660436994,5.17917821584291,4.558544004306611,7.07359026836582,24972.25855750123,21226.419773876045,0.85,1.0672228501739653,0.66488072997875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508690440042864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57214964982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.084229013706,1544.4683027828146,0.3779932640148773,0.12449919631708449,6.112874298809886,3.3994380597004734
2963.0,-29.89886547675637,5.1654641463262365,35.033550637769444,24.301701702084415,5.07178955716129,-26.401785370208913,-39.983757644053526,1.5747094506132993,0.1701317581895978,-5.0057034223787475,40.06704303661754,42624.10719090955,25794.67582644286,25794.67582644286,68418.78301735241,77848.48542301779,77848.48542301779,25794.67582644286,103643.16124946065,103643.16124946065,103643.16124946065,128615.33672425065,92005.72066996843,56781.82412010208,39137.66283318483,24972.17547479,0.0,64109.83830797483,21226.3491535715,1544.471791497088,0.0,0.8866469187172052,2.8138539439551415,0.0014959135982669303,354577.15556978,1557425.9616321726,4.392347158207361,1557425.9616321726,4.392347158207361,0.85,0.09607004081724871,4.027634451161993,1.2685279814479875,1.0,0.0,4.027634451164257,1.2843667363269478,1.2846697901390223,3.1358912818625977,19417.07061992944,1979.9901719679442,4632.441516551485,4632.441516551485,5.568267993083077,5.1654641463262365,-2.384338879935808,7.549803026262044,3.3996044687037177,3.3996044687037177,0.9713155624867765,0.0,0.0,0.0002359435409157365,1.0001783917979885,0.00023590145803049036,198.83871761864185,0.0,8.394457697205887e-06,23.789893113881483,0.08911332772624901,7.900074197673882e-05,0.00015694279893899767,0.0006321082238684969,0.09607004081574116,0.07226661690632893,0.02380342390941223,0.09606993584109584,0.07226661690746294,0.023803423909785768,0.37799095221129825,0.37799095221129825,0.12450397893766811,0.0,5.1930630935214595,4.568168276756126,7.10045979808956,5.175835180568356,4.555944144561181,7.067883144142172,24972.17547479,21226.3491535715,0.85,1.0672119104197082,0.6648606253871552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879342857338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49449535228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.053247967513,1544.471791497088,0.37799095221129825,0.12450397893766811,6.112874298809886,3.3996044687037177
2964.0,-29.900575757273533,5.165089227215543,35.03354746647865,24.30112757664176,5.071454868942648,-26.403358335108116,-39.98524459367616,1.5742374467774578,0.16486816508285074,-5.005942541619564,40.06700890490089,42622.8716199602,25794.990293283237,25794.990293283237,68417.86191324344,77847.51011160559,77847.51011160559,25794.990293283237,103642.50040488882,103642.50040488882,103642.50040488882,128614.50308943265,92005.30015106715,56781.141865695965,39137.95365041242,24972.002684543822,0.0,64109.95633495624,21226.20228186225,1544.466930331173,0.0,0.8866458243228563,2.813895037603527,0.0014959135982669303,354573.8506826292,1557424.4879025973,4.392383941749308,1557424.4879025973,4.392383941749308,0.8500000000000001,0.09607058478403308,4.027634451161993,1.2685272363526745,1.0,0.0,4.027634451161447,1.2843690298697763,1.2846720301702572,3.1358856819915375,19416.98187278259,1979.9811222774947,4632.441516551485,4632.441516551485,5.568335876690295,5.165089227215543,-2.3844414570854227,7.549530684300966,3.399768552714821,3.399768552714821,0.971362443632806,0.0,0.0,0.00023590145803049036,1.000177876778607,0.0002358595041016969,198.84012905648623,0.0,8.36770693603675e-06,23.71408145672815,0.08912169543318504,7.898745139085478e-05,0.0001569140066396356,0.000631992259011658,0.0960705847834224,0.07226623371487449,0.023804351068547912,0.0960709178887172,0.07226623371533385,0.023804351068699228,0.37798864221333395,0.37798864221333395,0.12450872774892623,0.0,5.188720286223315,4.565216726801452,7.0917645594507235,5.170810706702412,4.552959244935607,7.056518313082222,24972.002684543822,21226.20228186225,0.85,1.0671955781061466,0.6648401286887149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508896106464138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41868369512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15454.022313997746,1544.466930331173,0.37798864221333395,0.12450872774892623,6.112874298809886,3.399768552714821
2965.0,-29.902279909494503,5.164708936826597,35.033543378866604,24.300398805085592,5.070934136930495,-26.404944390091366,-39.98675602544097,1.5735986175272874,0.16112117836559037,-5.006319438670273,40.06697587254261,42621.76448760025,25795.63484667357,25795.63484667357,68417.39933427382,77846.66197769562,77846.66197769562,25795.63484667357,103642.29682436919,103642.29682436919,103642.29682436919,128614.19851630415,92004.92901117571,56780.50992848461,39138.24342521234,24971.90169193497,0.0,64110.145117147316,21226.116438144723,1544.4694216621922,0.0,0.8866440240954216,2.8139001918465856,0.0014959135982669303,354568.6416058517,1557423.0616418095,4.392444449086629,1557423.0616418095,4.392444449086629,0.85,0.09607119088364635,4.027634451161993,1.26852671104949,1.0,0.0,4.027634451163177,1.2843721030864825,1.2846750502247166,3.1358781785147465,19416.90354668037,1979.973135237861,4632.441516551485,4632.441516551485,5.568475015714077,5.164708936826597,-2.384649168104641,7.549358104931238,3.3999312256936394,3.3999312256936394,0.9714089216267541,0.0,0.0,0.0002358595041016969,1.0001772418298227,0.0002358177073397434,198.8415354544088,0.0,8.342124615717241e-06,23.64158116094266,0.08913003755780076,7.897394409822174e-05,0.00015688556000347518,0.0006318776863598386,0.09607119088216001,0.0722659080922307,0.023805282789929307,0.09607105377106638,0.07226590809334876,0.023805282790297592,0.37798632726644976,0.37798632726644976,0.1245133995933207,0.0,5.18462429878582,4.56239423572714,7.083678981422963,5.167440617035879,4.550392738884284,7.050601172112408,24971.90169193497,21226.116438144723,0.85,1.0671852202058807,0.6648209017421232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508998487894258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.346183399335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.991422528827,1544.4694216621922,0.37798632726644976,0.1245133995933207,6.112874298809886,3.3999312256936394
2966.0,-29.903979212439893,5.16432632588299,35.03353832077761,24.299829289689683,5.070602598241686,-26.40650715856349,-39.98823001803828,1.5731305443650547,0.15584118233886102,-5.006557883674084,40.06693943013984,42620.52285219539,25795.91331323283,25795.91331323283,68416.43616542823,77845.69244040956,77845.69244040956,25795.91331323283,103641.60575364239,103641.60575364239,103641.60575364239,128613.33054576017,92004.51111142577,56779.818491572005,39138.54735539308,24971.72479211777,0.0,64110.27214751085,21225.966073300104,1544.464355523246,0.0,0.8866429414818969,2.813941584199151,0.0014959135982669303,354565.3460994535,1557421.4881443346,4.392480836825737,1557421.4881443346,4.392480836825737,0.85,0.09607170969651553,4.027634451161993,1.2685259027639404,1.0,0.0,4.027634451161107,1.2843743776806567,1.2846772716699184,3.1358726249546947,19416.81535228444,1979.9641419123188,4632.441516551485,4632.441516551485,5.568535127980635,5.16432632588299,-2.384757067161627,7.549083393044617,3.4000916534716663,3.4000916534716663,0.9714547581347618,0.0,0.0,0.0002358177073397434,1.0001767398949406,0.00023577603630785685,198.84293786778724,0.0,8.310932323856625e-06,23.553182205809673,0.08913834849012461,7.896077344691886e-05,0.00015685693389282454,0.0006317623908503794,0.09607170969591688,0.07226552127069366,0.02380618842522322,0.09607203453074258,0.07226552127114397,0.023806188425371567,0.37798401422230177,0.37798401422230177,0.12451804105347555,0.0,5.18028626243364,4.559496440561304,7.074840779114197,5.162399066012938,4.547455271512888,7.039024207530872,24971.72479211777,21225.966073300104,0.85,1.067168082019826,0.6648002172589463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509100503841859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.257784444206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.960596820756,1544.464355523246,0.37798401422230177,0.12451804105347555,6.112874298809886,3.4000916534716663
2967.0,-29.905672556558848,5.163938013803463,35.03353226994918,24.29906000560152,5.0700378258014425,-26.408087888723635,-39.98973299805073,1.5724531579668177,0.15234838417831043,-5.0069641073214,40.06690039835182,42619.4275678454,25796.597449543267,25796.597449543267,68416.02501738866,77844.85856325245,77844.85856325245,25796.597449543267,103641.45601279571,103641.45601279571,103641.45601279571,128613.06601689346,92004.1320375805,56779.17626081223,39138.83975196473,24971.610004097744,0.0,64110.44975606247,21225.86850348308,1544.4667834419697,0.0,0.8866410135560355,2.813939989884635,0.0014959135982669303,354559.7318093333,1557419.8028446138,4.3925456365195075,1557419.8028446138,4.3925456365195075,0.85,0.09607230164534282,4.027634451161993,1.2685254186717794,1.0,0.0,4.027634451162608,1.284377630599898,1.284680471832168,3.1358646827886547,19416.735351784795,1979.9559841316654,4632.441516551485,4632.441516551485,5.568682811725371,5.163938013803463,-2.384992366798365,7.548930380601828,3.4002507473983887,3.4002507473983887,0.9715002135423968,0.0,0.0,0.00023577603630785685,1.000176122525409,0.00023573451814919432,198.84433538075774,0.0,8.285990404303003e-06,23.48249680579471,0.08914663448052891,7.894734587363215e-05,0.0001568286904342247,0.0006316486365235027,0.09607230164364916,0.07226520006266277,0.023807101580986395,0.09607192222471776,0.07226520006393673,0.02380710158140609,0.3779816962502338,0.3779816962502338,0.12452260715664698,0.0,5.176262235730746,4.556738982684124,7.066850862464037,5.159312491499691,4.544942267501483,7.034098378216015,24971.610004097744,21225.86850348308,0.85,1.0671587124674482,0.6647812911937212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509202230859957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18709904419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.929811454767,1544.4667834419697,0.3779816962502338,0.12452260715664698,6.112874298809886,3.4002507473983887
2968.0,-29.907360857945037,5.163547101308173,35.03352500035372,24.298445472400658,5.069657112182095,-26.409645671774793,-39.99120992431415,1.5719419260115433,0.14732741897023516,-5.007229975921178,40.0668527975561,42618.24588383745,25796.909499434827,25796.909499434827,68415.15538327227,77843.90606460991,77843.90606460991,25796.909499434827,103640.81556404474,103640.81556404474,103640.81556404474,128612.20254657441,92003.7068284806,56778.52037447185,39139.09606000972,24971.386982529675,0.0,64110.48304253939,21225.678935150223,1544.4597565056492,0.0,0.8866398316440375,2.813974793858553,0.0014959135982669303,354556.0573602482,1557417.7475573965,4.392585361967108,1557417.7475573965,4.392585361967108,0.85,0.09607280018986855,4.027634451161993,1.2685247208317745,1.0,0.0,4.0276344511624735,1.2843801064138411,1.284682894902006,3.135858637991272,19416.645614809087,1979.946833506762,4632.441516551485,4632.441516551485,5.568750173588537,5.163547101308173,-2.385126635122363,7.548673736430535,3.4004074837975367,3.4004074837975367,0.9715449953707248,0.0,0.0,0.00023573451814919432,1.0001756004225328,0.00023569313033591926,198.84572874920212,0.0,8.255650665485156e-06,23.39651398598493,0.08915489013119439,7.89341531200989e-05,0.0001568003650290954,0.0006315345521459608,0.09607280018915208,0.0722648108372205,0.023807989351931583,0.09607254530646155,0.0722648108377594,0.023807989352109142,0.37797938091776195,0.37797938091776195,0.1245271585447601,0.0,5.172038389858358,4.553911951580403,7.058262322207838,5.1545573948914125,4.542102061797891,7.023390634037071,24971.386982529675,21225.678935150223,0.85,1.0671445937769115,0.6647625140424985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509303602513497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.10111622438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.899088820503,1544.4597565056492,0.37797938091776195,0.1245271585447601,6.112874298809886,3.4004074837975367
2969.0,-29.909043521551816,5.163153372036479,35.033517206790634,24.297845258284383,5.069285269797514,-26.411197493776232,-39.992674557119585,1.5714392420218055,0.14241419346444673,-5.007511182941991,40.06682299677096,42617.037780710685,25797.247512603288,25797.247512603288,68414.28529331397,77842.97543761464,77842.97543761464,25797.247512603288,103640.22295021793,103640.22295021793,103640.22295021793,128611.50723172085,92003.30480305299,56777.83921481357,39139.40620915491,24971.284281502925,0.0,64110.69049065784,21225.591639277485,1544.460007319138,0.0,0.8866385070899593,2.8140063996462756,0.0014959135982669303,354552.17095833685,1557416.4608326212,4.392629881867602,1557416.4608326212,4.392629881867602,0.85,0.09607332454064127,4.027634451161993,1.268523978483863,1.0,0.0,4.027634451160125,1.284382542004334,1.284685277906129,3.135852691423769,19416.56077056177,1979.9381818013053,4632.441516551485,4632.441516551485,5.568823140115421,5.163153372036479,-2.3852745187927034,7.548427890829183,3.40056278855113,3.40056278855113,0.9715893681574658,0.0,0.0,0.00023569313033591926,1.0001750164007006,0.00023565188739076983,198.84711748186126,0.0,8.229789892015093e-06,23.323224553970775,0.0891631199210864,7.892107219157535e-05,0.0001567720581443439,0.0006314205423617306,0.09607332453979424,0.07226444851522143,0.023808876024572805,0.09607349644397449,0.07226444851585856,0.02380887602478271,0.37797706163788597,0.37797706163788597,0.12453165651771668,0.0,5.167738551862101,4.551088710855936,7.049354338838839,5.149925376406429,4.539265033799666,7.013175143057424,24971.284281502925,21225.591639277485,0.85,1.0671275690484607,0.6647415189970666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509404673631061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.027826792364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.86841076418,1544.460007319138,0.37797706163788597,0.12453165651771668,6.112874298809886,3.40056278855113
2970.0,-29.91071989130811,5.162756021723303,35.03350871812886,24.29718734873461,5.068845243142239,-26.412750469326745,-39.99415064519269,1.5708758211604745,0.13802843977208568,-5.007836454795516,40.06678716344786,42615.904500586716,25797.682037581166,25797.682037581166,68413.58653816787,77842.08747037729,77842.08747037729,25797.682037581166,103639.76950795845,103639.76950795845,103639.76950795845,128610.93756918651,92002.91529179655,56777.20254932947,39139.68082496343,24971.168061228065,0.0,64110.848886191496,21225.492852043855,1544.4605303503763,0.0,0.8866369798998246,2.8140259548051567,0.0014959135982669303,354547.6756031946,1557414.9136387268,4.392681212728542,1557414.9136387268,4.392681212728542,0.85,0.09607384972791738,4.027634451161993,1.268523360867985,1.0,0.0,4.027634451162734,1.2843852612639157,1.2846879448320665,3.135846052296293,19416.478567330072,1979.9297994044932,4632.441516551485,4632.441516551485,5.568916940539309,5.162756021723303,-2.385457616760319,7.548213638483622,3.4007165920563494,3.4007165920563494,0.9716333120160998,0.0,0.0,0.00023565188739076983,1.0001743641087133,0.0002356108053226965,198.8485010370867,0.0,8.201040759425848e-06,23.241749512212856,0.08917132096184582,7.890789098142755e-05,0.00015674399640934228,0.0006313075199510787,0.09607384972681475,0.07226409634801356,0.023809753378801188,0.09607403113270194,0.07226409634884291,0.023809753379074466,0.37797473754534894,0.37797473754534894,0.1245360866533057,0.0,5.1635031429134415,4.548315386868467,7.0405567635420425,5.1458648945675804,4.536608169672547,7.004732934094648,24971.168061228065,21225.492852043855,0.85,1.0671140333770113,0.6647221997674334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509505408577135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.94635175061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.83778937466,1544.4605303503763,0.37797473754534894,0.1245360866533057,6.112874298809886,3.4007165920563494
2971.0,-29.912392048183033,5.162354982523266,35.0334992309632,24.2965126055293,5.068378402556931,-26.414302333445676,-39.99562275186179,1.5702886878192277,0.13391011739452097,-5.008171408603191,40.066741102622274,42614.772895646434,25798.124704004487,25798.124704004487,68412.89759965093,77841.23985379025,77841.23985379025,25798.124704004487,103639.36455779473,103639.36455779473,103639.36455779473,128610.36275213264,92002.5535797322,56776.55559201163,39139.99776413396,24970.998194337903,0.0,64110.99595847186,21225.348465187217,1544.4582282270858,0.0,0.8866354404245878,2.814040876923858,0.0014959135982669303,354543.0464872709,1557412.9248483786,4.392732956629271,1557412.9248483786,4.392732956629271,0.85,0.09607435324549529,4.027634451161993,1.268522810288705,1.0,0.0,4.027634451160708,1.2843880910644985,1.2846907225314657,3.135839143310568,19416.40223089527,1979.9220152544724,4632.441516551485,4632.441516551485,5.569012498447971,5.162354982523266,-2.385650685832862,7.548005668356128,3.4008686469986023,3.4008686469986023,0.9716767562853149,0.0,0.0,0.0002356108053226965,1.0001739282611262,0.00023556983307125663,198.84988113220206,0.0,8.169107655885953e-06,23.15125109678079,0.08917949006950171,7.889474735157274e-05,0.00015671605797112377,0.0006311949941347982,0.09607435324436137,0.0722637354468197,0.02381061779754166,0.09607423057031429,0.07226373544767259,0.023810617797822696,0.3779724107488046,0.3779724107488046,0.12454046327843481,0.0,5.1593616380416165,4.545619627039912,7.031904452866797,5.142081525997696,4.534204385806618,6.99664270293124,24970.998194337903,21225.348465187217,0.85,1.0671008393624963,0.6647030241621938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509605768060967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.855853335175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.807237983157,1544.4582282270858,0.3779724107488046,0.12454046327843481,6.112874298809886,3.4008686469986023
2972.0,-29.914057916396715,5.16195060813059,35.033488718986604,24.295846139453374,5.067924765747757,-26.415847216680408,-39.997090004011966,1.5697140660314384,0.12961680471249792,-5.008495789853263,40.06669227856912,42613.64846994265,25798.52492712099,25798.52492712099,68412.17339706364,77840.37244388998,77840.37244388998,25798.52492712099,103638.89737101097,103638.89737101097,103638.89737101097,128609.70912501664,92002.17487948248,56775.91803760745,39140.28537986115,24970.811754005663,0.0,64111.09713386681,21225.18999090481,1544.4547498042418,0.0,0.8866339648032032,2.8140593275748653,0.0014959135982669303,354538.563531016,1557410.8167509283,4.392782554427769,1557410.8167509283,4.392782554427769,0.85,0.0960748390442282,4.027634451161993,1.2685222388291733,1.0,0.0,4.027634451162839,1.2843908621555042,1.2846934416482794,3.1358323776943515,19416.322309239975,1979.913865513705,4632.441516551485,4632.441516551485,5.569098894167176,5.16195060813059,-2.385838630553571,7.547789238684161,3.4010189268761297,3.4010189268761297,0.9717196933931799,0.0,0.0,0.00023556983307125663,1.00017327646185,0.00023552902143575923,198.85125605382837,0.0,8.14732732853728e-06,23.089525649074652,0.08918763739683025,7.888164907906829e-05,0.00015668818399218833,0.0006310827279369469,0.09607483904316896,0.0722633669815975,0.023811472061571477,0.09607448421857896,0.07226336698239419,0.023811472061834017,0.37797008464573084,0.37797008464573084,0.12454480004286615,0.0,5.155250458125124,4.542963650341619,7.0232545288131405,5.138112594565769,4.531727518220805,6.988023089411911,24970.811754005663,21225.18999090481,0.85,1.0670878592861388,0.6646844364707013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509705876651826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79412788747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.77671511072,1544.4547498042418,0.37797008464573084,0.12454480004286615,6.112874298809886,3.4010189268761297
2973.0,-29.915718741560088,5.161544293373625,35.03347755708547,24.295263492409163,5.067572147909513,-26.417377457972933,-39.99853612678123,1.569230864322354,0.1245262858268461,-5.008758793202112,40.06665232426163,42612.45835929597,25798.75777083578,25798.75777083578,68411.21613013174,77839.43531927241,77839.43531927241,25798.75777083578,103638.1930901082,103638.1930901082,103638.1930901082,128608.8505049749,92001.76532783224,56775.254011633406,39140.568129109815,24970.6574148667,0.0,64111.225543976514,21225.058802636693,1544.4516987242632,0.0,0.8866327697141912,2.8140953895569965,0.0014959135982669303,354534.9288514072,1557409.0916279596,4.392822723203957,1557409.0916279596,4.392822723203957,0.85,0.09607529812454821,4.027634451161993,1.2685214514238758,1.0,0.0,4.027634451163006,1.2843932055106482,1.2846957331345596,3.135826656417642,19416.235876643637,1979.9050518417237,4632.441516551485,4632.441516551485,5.5691491578810215,5.161544293373625,-2.385983283202315,7.5475275765759395,3.401167532238545,3.401167532238545,0.9717621520681556,0.0,0.0,0.00023552902143575923,1.0001727542131829,0.00023548833983289767,198.85262682985834,0.0,8.115444980268374e-06,22.99917107408057,0.08919575284181051,7.886874139736556e-05,0.00015666028003839366,0.0006309703410113198,0.0960752981238309,0.07226298386858339,0.02381231425524751,0.09607539610882732,0.07226298386912294,0.02381231425542527,0.3779677597137701,0.3779677597137701,0.12454909929532056,0.0,5.150972452881831,4.540259785912838,7.0140741468523515,5.133285079028951,4.5289480330063725,6.9768414389437226,24970.6574148667,21225.058802636693,0.85,1.0670707906403332,0.6646645419383902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509805610064659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.703773312474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.746262482566,1544.4516987242632,0.3779677597137701,0.12454909929532056,6.112874298809886,3.401167532238545
2974.0,-29.91737474238627,5.161134733880144,35.03346583722427,24.29460537331181,5.067131091392351,-26.418912201284456,-39.99999045683069,1.5686685502903828,0.1201420262841566,-5.009088755567308,40.066613748741396,42611.32308079812,25799.147139217752,25799.147139217752,68410.47022001588,77838.55081189045,77838.55081189045,25799.147139217752,103637.6979511082,103637.6979511082,103637.6979511082,128608.24259660146,92001.37064087487,56774.60712725548,39140.84834846599,24970.54464549326,0.0,64111.39299395925,21224.962948669272,1544.4526100436024,0.0,0.8866312284932587,2.814114385595343,0.0014959135982669303,354530.3688463402,1557407.4260388077,4.392874526113772,1557407.4260388077,4.392874526113772,0.85,0.0960757826451045,4.027634451161993,1.268520816224627,1.0,0.0,4.027634451164592,1.2843959184804246,1.2846983944893475,3.135820032756806,19416.152581121707,1979.8965580623055,4632.441516551485,4632.441516551485,5.569233210400752,5.161134733880144,-2.386179787666985,7.547314521547129,3.401314878300411,3.401314878300411,0.9718042509429745,0.0,0.0,0.00023548833983289767,1.0001722546957466,0.0002354477828466992,198.85399364066086,0.0,8.089643592670423e-06,22.926049941627976,0.08920384248540318,7.885576242912083e-05,0.00015663257740377684,0.0006308587649257491,0.096075782643978,0.07226262948357037,0.023813153160407618,0.09607593433123159,0.07226262948441767,0.023813153160686832,0.3779654310428598,0.3779654310428598,0.12455333059046433,0.0,5.146764467755247,4.537596294541913,7.005056177373319,5.129230781851447,4.526319610718474,6.968342059651889,24970.54464549326,21224.962948669272,0.85,1.0670563690054544,0.6646450980220174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509905042859292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.63065218002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.71585535458,1544.4526100436024,0.3779654310428598,0.12455333059046433,6.112874298809886,3.401314878300411
2975.0,-29.919025502635424,5.160721961438211,35.033453195139344,24.293929687142395,5.066667902822329,-26.420444440318004,-40.001444367784984,1.5680868405048738,0.1159075332508337,-5.009423062392833,40.06656344735408,42610.2088213761,25799.532693031822,25799.532693031822,68409.74151440793,77837.68461239374,77837.68461239374,25799.532693031822,103637.21730542557,103637.21730542557,103637.21730542557,128607.58363623402,92000.98318763991,56773.97007179115,39141.125684276405,24970.366330808454,0.0,64111.49201508486,21224.811381187184,1544.449885803225,0.0,0.8866297076074748,2.8141309131366548,0.0014959135982669303,354525.7488487562,1557405.2541596831,4.392925645646365,1557405.2541596831,4.392925645646365,0.85,0.09607624078558268,4.027634451161993,1.2685202244343237,1.0,0.0,4.0276344511617985,1.284398721885679,1.2847011464607523,3.135813188328976,19416.070812218964,1979.888219954721,4632.441516551485,4632.441516551485,5.569316439473949,5.160721961438211,-2.386382082016488,7.547104043454699,3.401460568342167,3.401460568342167,0.9718458766691905,0.0,0.0,0.0002354477828466992,1.0001717118569733,0.00023540736061166342,198.85535614253448,0.0,8.064918675593344e-06,22.855979526631536,0.08921190740407878,7.884278917479027e-05,0.00015660499367190894,0.0006307476677369863,0.09607624078446839,0.07226226242561404,0.023813978358854355,0.09607616432068077,0.07226226242645213,0.023813978359130544,0.37796310002751227,0.37796310002751227,0.12455751125252885,0.0,5.142619510570455,4.534971801699726,6.99617614011396,5.125330595643675,4.52384292103568,6.960005228423768,24970.366330808454,21224.811381187184,0.85,1.0670433546970288,0.6646266914416887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000418811841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56058176503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.685489513311,1544.449885803225,0.37796310002751227,0.12455751125252885,6.112874298809886,3.401460568342167
2976.0,-29.920671083948633,5.160306126148289,35.0334395760415,24.2932487273589,5.066204024275227,-26.42197208646181,-40.00289373854173,1.5675050267882051,0.11157967783958611,-5.009755959912801,40.06650970570167,42609.09834465322,25799.90023479066,25799.90023479066,68408.99857944388,77836.80000897458,77836.80000897458,25799.90023479066,103636.70024376524,103636.70024376524,103636.70024376524,128606.87127136541,92000.57496145423,56773.33444797581,39141.37834830936,24970.171027600176,0.0,64111.54937590953,21224.64537346015,1544.4461733499404,0.0,0.8866282063483375,2.8141488308013605,0.0014959135982669303,354521.1483742062,1557402.9337416578,4.392976105610994,1557402.9337416578,4.392976105610994,0.85,0.0960766851363933,4.027634451161993,1.2685196337429807,1.0,0.0,4.02763445116363,1.284401525510557,1.2847038988246886,3.135806343394824,19415.98465935131,1979.879434807127,4632.441516551485,4632.441516551485,5.569395780304811,5.160306126148289,-2.3865858532378375,7.546891979386126,3.401604606545318,3.401604606545318,0.9718870304415194,0.0,0.0,0.00023540736061166342,1.000171175409018,0.00023536707155692033,198.8567143862012,0.0,8.038177944118675e-06,22.780196293632326,0.0892199455820229,7.882985839662902e-05,0.0001565775022150344,0.0006306369421981658,0.09607668513530264,0.07226189041960841,0.02381479471569423,0.09607638241865167,0.07226189042042873,0.023814794715964566,0.3779607677268649,0.3779607677268649,0.12456165376403833,0.0,5.13850386350083,4.5323607816469575,6.987375010575761,5.121335637752395,4.521288471099126,6.9515225064515676,24970.171027600176,21224.64537346015,0.85,1.0670308118485303,0.6646087757889058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010302090986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.48479853203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.655173458239,1544.4461733499404,0.3779607677268649,0.12456165376403833,6.112874298809886,3.401604606545318
2977.0,-29.92231134660591,5.1598879281885175,35.03342514065609,24.292623542156093,5.0657856414505105,-26.423490395238094,-40.00433416860176,1.566964690082954,0.10717731218602466,-5.010060665006489,40.0664586914957,42607.973692370135,25800.18375517267,25800.18375517267,68408.1574475428,77835.95710454161,77835.95710454161,25800.18375517267,103636.14085971427,103636.14085971427,103636.14085971427,128606.12531201894,92000.22470661087,56772.70088251016,39141.69313788968,24969.984452304663,0.0,64111.67759019434,21224.486784458964,1544.4423302134508,0.0,0.8866268388202405,2.8141710153559627,0.0014959135982669303,354516.9375457258,1557400.7310897526,4.393022070740635,1557400.7310897526,4.393022070740635,0.85,0.09607711183768354,4.027634451161993,1.2685190485464406,1.0,0.0,4.0276344511621485,1.2844041349518824,1.2847064571302054,3.135799972578631,19415.910740871255,1979.871897219872,4632.441516551485,4632.441516551485,5.569456983534469,5.1598879281885175,-2.386771004476416,7.546658932664934,3.401747032835255,3.401747032835255,0.9719277236672157,0.0,0.0,0.00023536707155692033,1.0001706244042243,0.0002353269190415609,198.85806825618198,0.0,8.011749051937156e-06,22.7052968131899,0.08922795733107483,7.881700932675065e-05,0.00015655006223016968,0.0006305264239697853,0.09607711183675667,0.0722615095964594,0.023815602240297277,0.09607675254728092,0.07226150959715652,0.023815602240527017,0.3779584334656649,0.3779584334656649,0.12456576462214733,0.0,5.134380937736466,4.529804004078244,6.978378934985585,5.117237977192531,4.5190018988939755,6.941802005279214,24969.984452304663,21224.486784458964,0.85,1.067015558145457,0.6645899045837302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510201544912018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.409899051585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.624906129176,1544.4423302134508,0.3779584334656649,0.12456576462214733,6.112874298809886,3.401747032835255
2978.0,-29.92394608036254,5.159468521485162,35.03341033263861,24.29206286268311,5.065457384648925,-26.424994714318107,-40.005753574054665,1.566506018604536,0.10191997841258171,-5.010314236757468,40.06641896709574,42606.78589174541,25800.328804402685,25800.328804402685,68407.11469614808,77835.01038499402,77835.01038499402,25800.328804402685,103635.3391893967,103635.3391893967,103635.3391893967,128605.18779315156,91999.80489197503,56772.03836583986,39141.96280681686,24969.848603754854,0.0,64111.81141057171,21224.371313191627,1544.4402139318954,0.0,0.886625690880377,2.814210376758966,0.0014959135982669303,354513.43337708706,1557399.015901983,4.393060655180919,1557399.015901983,4.393060655180919,0.8500000000000001,0.09607752004456721,4.027634451161993,1.2685182232270016,1.0,0.0,4.027634451163503,1.2844063623048503,1.2847086334326148,3.135794534631903,19415.822142353987,1979.8628626854215,4632.441516551485,4632.441516551485,5.5694882951504905,5.159468521485162,-2.386920000762952,7.5463885222481135,3.4018880533276374,3.4018880533276374,0.9719680152364678,0.0,0.0,0.0002353269190415609,1.0001700515050087,0.00023528690814872134,198.85941757878075,0.0,7.98465164000188e-06,22.628502747765328,0.08923594198271484,7.880434969675452e-05,0.00015652256934480638,0.0006304156926775343,0.0960775200438983,0.07226112104700395,0.023816398996894347,0.09607784031257252,0.07226112104750705,0.023816398997060166,0.3779560991860535,0.3779560991860535,0.12456983246338911,0.0,5.130062179657159,4.527178533664653,6.968798468883392,5.112234215170076,4.516198229132044,6.92998449076822,24969.848603754854,21224.371313191627,0.85,1.0669970663918584,0.6645699903702887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451029975174741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.33310498616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.594690497812,1544.4402139318954,0.3779560991860535,0.12456983246338911,6.112874298809886,3.4018880533276374
2979.0,-29.925576184072508,5.159046276262874,35.03339511660127,24.291409842576854,5.065014845701636,-26.426506294790325,-40.00718911467118,1.565944956419739,0.09765538017370545,-5.010649431958832,40.06637746666079,42605.68510344484,25800.66942667455,25800.66942667455,68406.3545301194,77834.15237280392,77834.15237280392,25800.66942667455,103634.82179947846,103634.82179947846,103634.82179947846,128604.5626423624,91999.42564825514,56771.414977544475,39142.23407856741,24969.740842883937,0.0,64111.97492145134,21224.279716451347,1544.4416297453097,0.0,0.886624133509113,2.814227202784117,0.0014959135982669303,354508.8012761916,1557397.224031549,4.393113001496987,1557397.224031549,4.393113001496987,0.85,0.0960779548439723,4.027634451161993,1.2685176561633122,1.0,0.0,4.027634451160813,1.2844090680910325,1.2847112884625456,3.1357879286449686,19415.742106003665,1979.8547012490164,4632.441516551485,4632.441516551485,5.569561824901628,5.159046276262874,-2.387131414009619,7.5461776902724935,3.402028012185773,3.402028012185773,0.9720080034816494,0.0,0.0,0.00023528690814872134,1.0001695720951909,0.00023524701681919193,198.8607630957689,0.0,7.956542846882112e-06,22.548842428063903,0.08924389852556172,7.879154806982041e-05,0.00015649536007890093,0.0006303061037007826,0.09607795484282215,0.07226076312608315,0.023817191716739003,0.09607833407056243,0.07226076312694817,0.02381719171702414,0.37795375901982864,0.37795375901982864,0.124573824440729,0.0,5.125852134047477,4.524615320408088,6.959470711440133,5.1083048121325305,4.513729952080325,6.9215078408061,24969.740842883937,21224.279716451347,0.85,1.066982488278195,0.6645511256772926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510397628815581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25344466646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.564530953332,1544.4416297453097,0.37795375901982864,0.124573824440729,6.112874298809886,3.402028012185773
2980.0,-29.927199802229598,5.1586208115645595,35.033378926747325,24.29070268934595,5.064514661973864,-26.428017801921634,-40.00862462036309,1.5653326616656942,0.09369859381081369,-5.011008339221175,40.06631867018904,42604.61220418561,25801.055763797773,25801.055763797773,68405.66796798338,77833.30885070864,77833.30885070864,25801.055763797773,103634.36461450641,103634.36461450641,103634.36461450641,128603.90629383031,91999.03493916143,56770.793003822735,39142.49103926522,24969.541679323902,0.0,64112.03271858912,21224.110427425316,1544.4383759309073,0.0,0.8866225179814268,2.8142372281310384,0.0014959135982669303,354503.8415482637,1557394.685370234,4.393167302696785,1557394.685370234,4.393167302696785,0.85,0.09607836481548904,4.027634451161993,1.2685171533888204,1.0,0.0,4.02763445116264,1.284412013175646,1.2847141830005646,3.135780738459354,19415.659649978006,1979.8462930743942,4632.441516551485,4632.441516551485,5.569645223066902,5.1586208115645595,-2.387362883843707,7.545983695408267,3.402166415746191,3.402166415746191,0.9720475473560546,0.0,0.0,0.00023524701681919193,1.0001688996265945,0.0002352072903956718,198.86210327541494,0.0,7.932820231122834e-06,22.48161253500211,0.08925183134579284,7.877874867685388e-05,0.00015646826814233805,0.0006301969872837333,0.09607836481423503,0.07226039384447719,0.023817970969757834,0.09607829885484236,0.07226039384542034,0.023817970970068696,0.37795141617093364,0.37795141617093364,0.12457776467096193,0.0,5.1217733706333775,4.522104435415599,6.950517475878144,5.104706933031991,4.5113836247147105,6.914006132992995,24969.541679323902,21224.110427425316,0.85,1.0669708176036248,0.6645337918264523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510495229922244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.1862147734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.534409672997,1544.4383759309073,0.37795141617093364,0.12457776467096193,6.112874298809886,3.402166415746191
2981.0,-29.928819244164607,5.158193501260581,35.03336185183847,24.290071078017377,5.06410142647641,-26.42951685393045,-40.010043082851894,1.5647990362421946,0.08908022273067218,-5.011306772874981,40.06626051149753,42603.48686975997,25801.277236477315,25801.277236477315,68404.76410623729,77832.41910440434,77832.41910440434,25801.277236477315,103633.69634088165,103633.69634088165,103633.69634088165,128603.02094194038,91998.63152555257,56770.152762089936,39142.75418162515,24969.324601058728,0.0,64112.07878268388,21223.925910899918,1544.4327051733462,0.0,0.8866212082310242,2.8142629846512555,0.0014959135982669303,354499.7175446535,1557392.1742495,4.393211326193307,1557392.1742495,4.393211326193307,0.85,0.09607873753576551,4.027634451161993,1.2685164593951779,1.0,0.0,4.027634451161642,1.2844145901185489,1.2847167095218628,3.1357744470889655,19415.57451276615,1979.8376114948685,4632.441516551485,4632.441516551485,5.5696930321280105,5.158193501260581,-2.3875517142121097,7.5457452154726905,3.4023031443559706,3.4023031443559706,0.9720866126731345,0.0,0.0,0.0002352072903956718,1.0001684673885654,0.0002351676723120424,198.86344002374838,0.0,7.900080136821523e-06,22.388827107752196,0.08925973142592966,7.876610313426192e-05,0.00015644118726140989,0.0006300879153947392,0.09607873753489829,0.07226000009291256,0.023818737441985725,0.09607868347696627,0.07226000009356479,0.023818737442200734,0.37794907264167504,0.37794907264167504,0.12458168000599848,0.0,5.117623216843754,4.5195767463843595,6.941326421971439,5.100386995605675,4.508902904091315,6.903982282523145,24969.324601058728,21223.925910899918,0.85,1.0669559528416481,0.6645157617516967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510592443957737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09342934615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.504363983115,1544.4327051733462,0.37794907264167504,0.12458168000599848,6.112874298809886,3.4023031443559706
2982.0,-29.93043343569928,5.157763986756998,35.03334416047051,24.28943171342837,5.063670238545641,-26.43101297556885,-40.01146109132094,1.564249778415154,0.08474822613771948,-5.0116263880955225,40.066208406100905,42602.38236057323,25801.54174042999,25801.54174042999,68403.92410100323,77831.5706365996,77831.5706365996,25801.54174042999,103633.1123770296,103633.1123770296,103633.1123770296,128602.2699983339,91998.26000104519,56769.52365603275,39143.04038334716,24969.157621304304,0.0,64112.198004651465,21223.78397810866,1544.4304205148874,0.0,0.8866197686114904,2.8142825168923498,0.0014959135982669303,354495.30087834934,1557389.924494779,4.393259714969316,1557389.924494779,4.393259714969316,0.85,0.096079123245348,4.027634451161993,1.268515882990323,1.0,0.0,4.027634451162633,1.2844172399365916,1.2847193090743958,3.1357679778269145,19415.496105493818,1979.829616178187,4632.441516551485,4632.441516551485,5.569750130302208,5.157763986756998,-2.3877581594911574,7.545522146248155,3.4024386071002115,3.4024386071002115,0.9721253163143462,0.0,0.0,0.0002351676723120424,1.0001679233772207,0.00023512818879250057,198.86477245396446,0.0,7.878588397692502e-06,22.32791951906055,0.08926761001432736,7.875346351494601e-05,0.00015641420879709638,0.0006299792560024306,0.09607912324433959,0.07225962175212275,0.02381950149221684,0.09607905217183817,0.07225962175288117,0.023819501492466828,0.37794672587475725,0.37794672587475725,0.12458555502840796,0.0,5.113508530819445,4.517097376300967,6.932132515759065,5.096374614233241,4.506576832965777,6.894735641702368,24969.157621304304,21223.78397810866,0.85,1.0669408666357125,0.6644972982751636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510689409180864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.03252175746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.474347836276,1544.4304205148874,0.37794672587475725,0.12458555502840796,6.112874298809886,3.4024386071002115
2983.0,-29.93204215928726,5.157331929068356,35.03332569533402,24.288755852635973,5.063203296932554,-26.432507750901088,-40.01287885531781,1.5636688885460475,0.08057120241193161,-5.011966770774592,40.066150485811676,42601.30053665953,25801.846922637116,25801.846922637116,68403.14745929666,77830.71920041616,77830.71920041616,25801.846922637116,103632.56612305329,103632.56612305329,103632.56612305329,128601.53387883939,91997.86882599887,56768.90049288537,39143.29814790389,24968.9677557861,0.0,64112.26590368999,21223.622592418185,1544.4273219395557,0.0,0.8866182442348001,2.8142975959841294,0.0014959135982669303,354490.5972802839,1557387.4236733252,4.393310952735795,1557387.4236733252,4.393310952735795,0.85,0.09607950353968689,4.027634451161993,1.2685152780124915,1.0,0.0,4.027634451163484,1.2844200373826158,1.2847220564622592,3.135761148175082,19415.41355113259,1979.8211979761277,4632.441516551485,4632.441516551485,5.569816009645971,5.157331929068356,-2.3879821151807596,7.545314044249116,3.402572692727065,3.402572692727065,0.9721636264934472,0.0,0.0,0.00023512818879250057,1.0001673567110232,0.00023508884509658694,198.86610038633398,0.0,7.851881129368245e-06,22.252231120629606,0.08927546189545672,7.874082794943354e-05,0.00015638736084306703,0.0006298711222578389,0.09607950353855482,0.07225924481682991,0.023820258721724906,0.09607920901509787,0.07225924481768133,0.023820258722005563,0.3779443777639355,0.3779443777639355,0.12458939150030664,0.0,5.109457214218196,4.514651392443625,6.923094909016697,5.092537973186552,4.5042252043349436,6.8862826060273505,24968.9677557861,21223.622592418185,0.85,1.0669276228990636,0.6644797206303015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510786061263687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95683335902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.44438289106,1544.4273219395557,0.3779443777639355,0.12458939150030664,6.112874298809886,3.402572692727065
2984.0,-29.933646505693986,5.156898656653579,35.033306616713595,24.288160527963214,5.062825067116646,-26.433989714114716,-40.01428334796799,1.5631682755377156,0.07579370071181302,-5.0122478970946425,40.06609568661726,42600.18265419868,25801.992689773222,25801.992689773222,68402.1753439719,77829.83453948276,77829.83453948276,25801.992689773222,103631.82722925599,103631.82722925599,103631.82722925599,128600.60214492764,91997.47857691401,56768.27572789141,39143.55872113623,24968.774915671664,0.0,64112.33363680789,21223.458678320912,1544.4226894521282,0.0,0.8866170104471501,2.8143274644436946,0.0014959135982669303,354486.7125566303,1557385.0576140175,4.393352423231437,1557385.0576140175,4.393352423231437,0.85,0.09607985070479069,4.027634451161993,1.2685145906126127,1.0,0.0,4.02763445116355,1.2844224592169537,1.2847244283295107,3.1357552355612297,19415.331192188118,1979.8127997010313,4632.441516551485,4632.441516551485,5.569847476235581,5.156898656653579,-2.3881639740665492,7.545062630720128,3.402705295302253,3.402705295302253,0.9722015129435009,0.0,0.0,0.00023508884509658694,1.0001669035075051,0.00023504961449149057,198.8674247210941,0.0,7.824127381128427e-06,22.173576998117962,0.08928328602283785,7.872831251041834e-05,0.0001563605325861686,0.0006297630678460902,0.09607985070401392,0.07225884688413395,0.023821003819879973,0.09607980682182078,0.07225884688471812,0.023821003820072566,0.3779420289505083,0.3779420289505083,0.12459320048469373,0.0,5.105294188255243,4.512186077678621,6.913663436883212,5.088041597806466,4.5017944409578945,6.875391846423895,24968.774915671664,21223.458678320912,0.85,1.0669113330278333,0.6644615823146586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510882387168087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.87817923651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.414473680657,1544.4226894521282,0.3779420289505083,0.12459320048469373,6.112874298809886,3.402705295302253
2985.0,-29.93524533384721,5.156463203413463,35.03328705098875,24.287511978205316,5.062383544233056,-26.435473040419485,-40.01568798031656,1.5626112508057113,0.07154222324282955,-5.012578628021242,40.06604334150795,42599.08935396486,25802.254388813795,25802.254388813795,68401.34374277866,77828.99093365418,77828.99093365418,25802.254388813795,103631.24532246796,103631.24532246796,103631.24532246796,128599.86737869188,91997.10152811625,56767.64737158039,39143.83795170652,24968.622056223925,0.0,64112.460007930444,21223.328747790336,1544.421521385518,0.0,0.8866155150102184,2.814344649444773,0.0014959135982669303,354482.1424180918,1557382.7975170354,4.393402688477858,1557382.7975170354,4.393402688477858,0.85,0.09608021857908845,4.027634451161993,1.2685140048665922,1.0,0.0,4.027634451161678,1.2844251445809243,1.2847270639334143,3.135748679597914,19415.251619058534,1979.804685499996,4632.441516551485,4632.441516551485,5.569903968916522,5.156463203413463,-2.3883843421530724,7.544847545566536,3.402836811338909,3.402836811338909,0.972239088953974,0.0,0.0,0.00023504961449149057,1.0001663315659939,0.00023501052482287173,198.8687445161843,0.0,7.801689405765299e-06,22.10998777593886,0.08929108771224362,7.871579766590313e-05,0.00015633381682558746,0.0006296554665283845,0.09608021857800321,0.07225847182905434,0.023821746748948863,0.09608015878627803,0.07225847182987051,0.02382174674921794,0.3779396767715991,0.3779396767715991,0.12459695755949997,0.0,5.10119832403052,4.509769714079141,6.904356164537774,5.0841208512640605,4.499480258859364,6.866484429061529,24968.622056223925,21223.328747790336,0.85,1.0668962590784645,0.6644432197531577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510978452194896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.814590014335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.384598535666,1544.421521385518,0.3779396767715991,0.12459695755949997,6.112874298809886,3.402836811338909
