time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2986.0,-29.936838602248287,5.1560260506092,35.03326684226267,24.286886653304123,5.061961128529804,-26.436949450873175,-40.0170877930708,1.5620719771545994,0.06724119166420905,-5.012890493167199,40.06598548137187,42598.00005852612,25802.45833651164,25802.45833651164,68400.45839503777,77828.16376992103,77828.16376992103,25802.45833651164,103630.62210643267,103630.62210643267,103630.62210643267,128599.05277493708,91996.74641493178,56767.028502688045,39144.13101360415,24968.43066850441,0.0,64112.56168210856,21223.166068228747,1544.4177234800038,0.0,0.8866141356656473,2.8143646867749204,0.0014959135982669303,354477.83301489084,1557380.2993014464,4.393449051681673,1557380.2993014464,4.393449051681673,0.85,0.09608055930741785,4.027634451161993,1.268513402636163,1.0,0.0,4.027634451161214,1.2844277466689222,1.284729616422595,3.135742326968095,19415.176675264487,1979.7970433598107,4632.441516551485,4632.441516551485,5.569947994879316,5.1560260506092,-2.3885925995512176,7.544618650160418,3.4029669473725637,3.4029669473725637,0.9722762706778754,0.0,0.0,0.00023501052482287173,1.000165755284598,0.00023497157704224664,198.8700597371886,0.0,7.773713321783941e-06,22.030703553935687,0.0892988614255654,7.870332759224177e-05,0.00015630719723062995,0.0006295482525306577,0.09608055930647089,0.07225808208466437,0.023822477221806512,0.09608045709942488,0.07225808208537654,0.023822477222041314,0.37793732322646517,0.37793732322646517,0.1246006743537806,0.0,5.09711645809881,4.507397537171016,6.894971483288373,5.080131684831429,4.49732044638813,6.856827109368453,24968.43066850441,21223.166068228747,0.85,1.066880757848829,0.6644251756737034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511074188007809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73530579233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.354780461472,1544.4177234800038,0.37793732322646517,0.1246006743537806,6.112874298809886,3.4029669473725637
2987.0,-29.9384272845482,5.1555871743260235,35.03324605626605,24.286251339968317,5.061534635567878,-26.438422140911243,-40.01848320532588,1.5615294919310883,0.0628741436618725,-5.013207184337547,40.065928249786765,42596.912492159485,25802.665153981205,25802.665153981205,68399.5776461407,77827.31284519799,77827.31284519799,25802.665153981205,103629.97799917919,103629.97799917919,103629.97799917919,128598.22678314718,91996.36403985613,56766.40813505819,39144.39544977548,24968.248783968,0.0,64112.644233743486,21223.011466372798,1544.414595991547,0.0,0.8866127294376465,2.814385028892179,0.0014959135982669303,354473.4569669749,1557377.8282276604,4.393496318605193,1557377.8282276604,4.393496318605193,0.85,0.09608089544799617,4.027634451161993,1.268512763590552,1.0,0.0,4.027634451162038,1.2844303634901328,1.284732183830502,3.1357359383951793,19415.0959780666,1979.7888145357083,4632.441516551485,4632.441516551485,5.56999264033654,5.1555871743260235,-2.388806182581752,7.544393356907776,3.4030958449489668,3.4030958449489668,0.9723130985568477,0.0,0.0,0.00023497157704224664,1.0001652802848056,0.00023493274729086426,198.87137118769644,0.0,7.745547459542365e-06,21.950881500343062,0.08930660697302494,7.869089853767895e-05,0.0001562806785045677,0.0006294414447959684,0.09608089544702017,0.07225769508854167,0.023823200358478507,0.09608080460752844,0.07225769508927567,0.023823200358720497,0.37793496965810164,0.37793496965810164,0.12460434802265233,0.0,5.093042565192434,4.505041543925131,6.885570761858219,5.076081327999418,4.495020093535516,6.8473528905740295,24968.248783968,21223.011466372798,0.85,1.066865646607365,0.6644073567900053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511169592109436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.65548373874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.325020473376,1544.414595991547,0.37793496965810164,0.12460434802265233,6.112874298809886,3.4030958449489668
2988.0,-29.94000993705358,5.155146653258099,35.03322468714014,24.285615991707914,5.061107767038306,-26.43988944100839,-40.01987400753421,1.5609872709933437,0.05851672508219963,-5.013523785718692,40.06586969301107,42595.83192779694,25802.862528150894,25802.862528150894,68398.69445594784,77826.46326919625,77826.46326919625,25802.862528150894,103629.32579734715,103629.32579734715,103629.32579734715,128597.38796294654,91995.98042621439,56765.79177894461,39144.654052521975,24968.062165599393,0.0,64112.716218121364,21222.852840759482,1544.4112106365296,0.0,0.8866113284531077,2.814405256986356,0.0014959135982669303,354469.08220214595,1557375.2999395155,4.393543409383667,1557375.2999395155,4.393543409383667,0.85,0.0960812213337528,4.027634451161993,1.2685121619096025,1.0,0.0,4.027634451160867,1.2844329788423392,1.2847347499204638,3.135729553434625,19415.015019479266,1979.7805590572996,4632.441516551485,4632.441516551485,5.570035247279116,5.155146653258099,-2.3890214341058296,7.5441680873639285,3.4032234940212236,3.4032234940212236,0.9723495697203496,0.0,0.0,0.00023493274729086426,1.0001646550552057,0.0002348940707946701,198.8726776757929,0.0,7.7221259002909e-06,21.88450480142441,0.08931432909892523,7.867851235085474e-05,0.00015625423494000952,0.0006293349397843423,0.09608122133277672,0.07225730635002954,0.023823914982747177,0.09608113274438977,0.07225730635076359,0.023823914982989206,0.377932615471512,0.377932615471512,0.12460797996163848,0.0,5.088975091610962,4.5026995984167115,6.8761542081013545,5.072040510800889,4.492734523385934,6.837873274183323,24968.062165599393,21222.852840759482,0.85,1.0668506731682514,0.6643897566729093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511264722790094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.58910703982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.295299251227,1544.4112106365296,0.377932615471512,0.12460797996163848,6.112874298809886,3.4032234940212236
2989.0,-29.94158845625468,5.154704983830112,35.03320284011724,24.28500697659331,5.060713422923811,-26.441349767648116,-40.02125241151077,1.560474734317492,0.053900745279975126,-5.013820013217446,40.06581303508303,42594.71777099593,25803.000331358526,25803.000331358526,68397.71810235445,77825.58858595145,77825.58858595145,25803.000331358526,103628.58891730997,103628.58891730997,103628.58891730997,128596.47058137423,91995.58320705537,56765.15386325394,39144.921493112706,24967.881664064258,0.0,64112.80315717697,21222.69941445462,1544.407715399133,0.0,0.886610024384227,2.81443125556841,0.0014959135982669303,354464.9889998651,1557372.8536402949,4.393587242662456,1557372.8536402949,4.393587242662456,0.85,0.09608153099835916,4.027634451161993,1.2685114437388259,1.0,0.0,4.027634451162814,1.2844354550968389,1.2847371770766978,3.135723508082649,19414.931189556453,1979.7720107841571,4632.441516551485,4632.441516551485,5.570064994704343,5.154704983830112,-2.3892231555541383,7.543928139384251,3.4033499154562765,3.4033499154562765,0.9723856901303647,0.0,0.0,0.0002348940707946701,1.0001642271275188,0.00023485550115033416,198.8739807668955,0.0,7.691698361250525e-06,21.79827315578399,0.08932202079728647,7.866623835843485e-05,0.00015622783243623525,0.0006292286001505442,0.09608153099750787,0.0722569111933602,0.023824619804147667,0.09608166154161026,0.07225691119400039,0.02382461980435877,0.3779302600719088,0.3779302600719088,0.12461157128907406,0.0,5.084849243017459,4.500340428123252,6.866554336181196,5.067720758497444,4.490344926964497,6.827580140264104,24967.881664064258,21222.69941445462,0.85,1.0668339978002945,0.6643714776683844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511359493589173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.50287539418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.265645869884,1544.407715399133,0.3779302600719088,0.12461157128907406,6.112874298809886,3.4033499154562765
2990.0,-29.943161912639955,5.154261694491466,35.03318052611439,24.28437190772968,5.060283850608536,-26.442809060331815,-40.02263814965261,1.5599309983004228,0.04963839852524643,-5.014141881677533,40.06575573933684,42593.656143788314,25803.194720637555,25803.194720637555,68396.85086442587,77824.75107575142,77824.75107575142,25803.194720637555,103627.94579638899,103627.94579638899,103627.94579638899,128595.65740387968,91995.20685366851,56764.55191051475,39145.17215905974,24967.711607490703,0.0,64112.88376655044,21222.554866367096,1544.405433506314,0.0,0.8866085919603721,2.814449625756196,0.0014959135982669303,354460.54153882765,1557370.3798051814,4.393635390399546,1557370.3798051814,4.393635390399546,0.85,0.09608184357544933,4.027634451161993,1.2685108667844904,1.0,0.0,4.027634451160943,1.2844380770161163,1.2847397500689817,3.13571710714043,19414.85176318777,1979.7639115485686,4632.441516551485,4632.441516551485,5.570106957301892,5.154261694491466,-2.389445453156776,7.543707147648242,3.4034752562675976,3.4034752562675976,0.9724215017907422,0.0,0.0,0.00023485550115033416,1.0001637024684176,0.00023481706101781898,198.87527969354767,0.0,7.6704987058508e-06,21.73819333238117,0.08932969129599233,7.865390084333384e-05,0.0001562016003070003,0.0006291229467231101,0.09608184357443908,0.07225652522924572,0.02382531834519336,0.09608199148449939,0.07225652523000548,0.02382531834544386,0.3779279010956273,0.3779279010956273,0.12461511272826477,0.0,5.080770052301261,4.498016417657652,6.857037558145294,5.063780280202764,4.488113174858313,6.81834568160815,24967.711607490703,21222.554866367096,0.85,1.0668191297317764,0.6643540836328854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511454018059031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.44279557077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.23602253732,1544.405433506314,0.3779279010956273,0.12461511272826477,6.112874298809886,3.4034752562675976
2991.0,-29.944730450225013,5.153816576587577,35.0331575453167,24.283714836370223,5.05982654650164,-26.4442666984538,-40.02401983654124,1.5593627947301516,0.04560299138603341,-5.01447739393983,40.065691689621474,42592.598958140945,25803.41414846675,25803.41414846675,68396.01310660769,77823.9368758865,77823.9368758865,25803.41414846675,103627.35102435325,103627.35102435325,103627.35102435325,128594.86049981152,91994.84059935306,56763.9412289829,39145.44374485574,24967.509475458264,0.0,64112.953220314,21222.383054139525,1544.4016470249492,0.0,0.8866071144733232,2.8144634286116785,0.0014959135982669303,354455.9055993203,1557367.6143602033,4.393685052946088,1557367.6143602033,4.393685052946088,0.8500000000000001,0.09608214460893685,4.027634451161993,1.268510326645337,1.0,0.0,4.027634451162474,1.2844408130797629,1.2847424373985958,3.13571042756322,19414.774468147243,1979.7560296479678,4632.441516551485,4632.441516551485,5.57015432494343,5.153816576587577,-2.3896796300245655,7.543496206612142,3.403599372290156,3.403599372290156,0.9724569635114731,0.0,0.0,0.00023481706101781898,1.0001631927741765,0.00023477874682280728,198.87657457449615,0.0,7.644792105413389e-06,21.665340826741545,0.08933733608809774,7.864160117840616e-05,0.00015617545983941282,0.0006290176624752853,0.09608214460785935,0.072256136407665,0.023826008200194353,0.09608206701241537,0.07225613640847532,0.023826008200461535,0.3779255398182526,0.3779255398182526,0.12461861289797393,0.0,5.076771762943224,4.495743137162037,6.84769517822383,5.060080385325875,4.4860170730455025,6.809674201201403,24967.509475458264,21222.383054139525,0.85,1.0668049071390555,0.6643368745123662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511548240528656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.36994306514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.206448012526,1544.4016470249492,0.3779255398182526,0.12461861289797393,6.112874298809886,3.403599372290156
2992.0,-29.94629383371082,5.153370679863186,35.03313402572776,24.283114971499913,5.05943909206334,-26.445712711723246,-40.025388391781576,1.5588579700758816,0.040997632600806355,-5.01476609672987,40.06563003469473,42591.509816732694,25803.5076069269,25803.5076069269,68395.01742365959,77823.07142608636,77823.07142608636,25803.5076069269,103626.57903301326,103626.57903301326,103626.57903301326,128593.88405177972,91994.44929384266,56763.324725289865,39145.69396505866,24967.30501876647,0.0,64112.99898382513,21222.2092659515,1544.3966496487851,0.0,0.8866058668105464,2.8144901715192625,0.0014959135982669303,354451.9164876201,1557364.952317413,4.393726990531893,1557364.952317413,4.393726990531893,0.85,0.09608241805617908,4.027634451161993,1.268509618914686,1.0,0.0,4.027634451161062,1.2844432525568719,1.2847448282335943,3.1357044720694343,19414.691886252614,1979.7476086382828,4632.441516551485,4632.441516551485,5.570174499717317,5.153370679863186,-2.3898806357650035,7.54325131562819,3.4037221978799685,3.4037221978799685,0.9724920565371339,0.0,0.0,0.00023477874682280728,1.0001626585772196,0.00023474056425660955,198.87786521535082,0.0,7.61979586150583e-06,21.59450147150752,0.08934495588395924,7.862942016326087e-05,0.00015614932665954643,0.000628912407579737,0.09608241805537734,0.07225573096306372,0.023826687092313625,0.09608253386389616,0.07225573096366665,0.02382668709251243,0.37792317822828125,0.37792317822828125,0.12462208428773147,0.0,5.072691851392335,4.49344818051668,6.838088517516553,5.0557637293306925,4.48372376969229,6.799102084652532,24967.30501876647,21222.2092659515,0.85,1.0667886155335637,0.6643194124716889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511642169610983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.299103709905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.176919579151,1544.3966496487851,0.37792317822828125,0.12462208428773147,6.112874298809886,3.4037221978799685
2993.0,-29.947851864221846,5.1529233706663256,35.033110095583744,24.282484547607623,5.0590114698853785,-26.447157923897795,-40.02675680732352,1.55831752956103,0.03679015802788399,-5.015087732362416,40.065571037314,42590.44319312177,25803.67710362321,25803.67710362321,68394.12029674498,77822.24501385303,77822.24501385303,25803.67710362321,103625.92211747624,103625.92211747624,103625.92211747624,128593.05624983889,91994.07860194558,56762.712260509994,39145.9626015951,24967.13413236265,0.0,64113.09673395775,21222.064012508254,1544.3943601583783,0.0,0.8866044416905893,2.8145078540823985,0.0014959135982669303,354447.47237231856,1557362.4050213285,4.39377489306919,1557362.4050213285,4.39377489306919,0.85,0.09608270465517546,4.027634451161993,1.2685090353665873,1.0,0.0,4.027634451162797,1.2844458582992624,1.2847473855417972,3.1356981106973185,19414.613654696022,1979.7396312396204,4632.441516551485,4632.441516551485,5.57021108878071,5.1529233706663256,-2.390107464073459,7.543030834739785,3.4038440466624236,3.4038440466624236,0.9725268704749782,0.0,0.0,0.00023474056425660955,1.0001621036663764,0.00023470251811791488,198.87915145178312,0.0,7.593667253848373e-06,21.52045299740629,0.08935254955121309,7.861724213556623e-05,0.0001561233221210433,0.0006288076708045753,0.09608270465417136,0.07225534177257871,0.02382736288159265,0.09608284063935137,0.0722553417733338,0.02382736288184166,0.37792081355769247,0.37792081355769247,0.12462551039224007,0.0,5.068663127190632,4.491193318349701,6.828568157653024,5.051877890390301,4.481567146689258,6.78986265427659,24967.13413236265,21222.064012508254,0.85,1.0667729961719314,0.6643017630212764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511735791204385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.2250552358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.147442114978,1544.3943601583783,0.37792081355769247,0.12462551039224007,6.112874298809886,3.4038440466624236
2994.0,-29.94940572782668,5.152475296208775,35.033085730881155,24.28188492720949,5.058621339196049,-26.448595635653223,-40.02812033342195,1.5578112470229815,0.032279635923771366,-5.015381389309272,40.06551051966662,42589.374194478936,25803.768934906097,25803.768934906097,68393.14312938503,77821.39147866158,77821.39147866158,25803.768934906097,103625.16041356768,103625.16041356768,103625.16041356768,128592.10512954238,91993.69428563403,56762.11125136496,39146.20337141008,24966.944715974703,0.0,64113.14808738479,21221.903008578498,1544.3903689312342,0.0,0.8866031646337529,2.8145327787253223,0.0014959135982669303,354443.4148832956,1557359.7920888357,4.393817818851603,1557359.7920888357,4.393817818851603,0.85,0.09608296594695506,4.027634451161993,1.2685083930240943,1.0,0.0,4.027634451162827,1.2844483040581713,1.2847497830040124,3.135692139914714,19414.53254781585,1979.7313606395508,4632.441516551485,4632.441516551485,5.570230912297653,5.152475296208775,-2.3903149617224515,7.542790257931227,3.403964726187809,3.403964726187809,0.9725613503393741,0.0,0.0,0.00023470251811791488,1.000161672150153,0.00023466457939080003,198.88043426282132,0.0,7.566583779613516e-06,21.443698431424707,0.0893601161349927,7.860510935520153e-05,0.00015609740876271335,0.0006287033012698203,0.09608296594612602,0.07225493885293868,0.023828027093187338,0.09608330481736335,0.07225493885356216,0.023828027093392906,0.377918447325037,0.377918447325037,0.12462889909969357,0.0,5.064585975460602,4.488931017716311,6.8188749036340255,5.047661025233026,4.479327907221602,6.779532645707832,24966.944715974703,21221.903008578498,0.85,1.0667569004124817,0.6642845573022021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182909338782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.14830066982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.11801977595,1544.3903689312342,0.377918447325037,0.12462889909969357,6.112874298809886,3.403964726187809
2995.0,-29.95095370846978,5.152025931915795,35.03306095140187,24.28124912492933,5.058193504074727,-26.450031822696822,-40.02947973841799,1.5572716183019129,0.028011922353869068,-5.015702696245641,40.065449709091794,42588.313923007125,25803.923715157533,25803.923715157533,68392.23763816466,77820.54409297177,77820.54409297177,25803.923715157533,103624.46780812931,103624.46780812931,103624.46780812931,128591.23629795488,91993.29847811008,56761.50084973163,39146.44180930939,24966.768489825572,0.0,64113.21029913497,21221.753216351735,1544.3877906679268,0.0,0.8866017477279988,2.814551293565141,0.0014959135982669303,354438.9753932101,1557357.1665121336,4.393865445481613,1557357.1665121336,4.393865445481613,0.85,0.09608323247829308,4.027634451161993,1.2685077957389876,1.0,0.0,4.027634451161747,1.2844509055213467,1.2847523363448201,3.1356857890393357,19414.44901580731,1979.7228427452096,4632.441516551485,4632.441516551485,5.570264324538451,5.152025931915795,-2.390544329826392,7.5425702617421875,3.404084429344225,3.404084429344225,0.9725955512412072,0.0,0.0,0.00023466457939080003,1.0001610620523966,0.00023462678991846854,198.88171223161393,0.0,7.545270523980656e-06,21.38329666496118,0.08936766140551668,7.859301496800802e-05,0.000156071564422792,0.0006285992097159855,0.09608323247729833,0.07225454644247754,0.02382868603482079,0.0960836229217754,0.07225454644322557,0.023828686035067503,0.37791607788821974,0.37791607788821974,0.12463224105368433,0.0,5.060545329222691,4.486680683040447,6.809294467355528,5.043714618599495,4.477073275660473,6.770349511853794,24966.768489825572,21221.753216351735,0.85,1.0667417419758722,0.6642673752304951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511922147178171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.08789890336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.088628979593,1544.3877906679268,0.37791607788821974,0.12463224105368433,6.112874298809886,3.404084429344225
2996.0,-29.95249740361314,5.1515751073478215,35.0330355566918,24.28060141336175,5.057740922640206,-26.45146662666992,-40.03083893386645,1.5567101456966095,0.02407248858668254,-5.016035328970868,40.065382230339495,42587.27116571584,25804.098948156916,25804.098948156916,68391.37011387276,77819.74864182441,77819.74864182441,25804.098948156916,103623.84758998132,103623.84758998132,103623.84758998132,128590.40696677464,91992.9428591003,56760.89666325793,39146.7179953804,24966.559376793324,0.0,64113.277372173725,21221.575470274325,1544.3836091528683,0.0,0.8866002972578075,2.814564180973108,0.0014959135982669303,354434.3794609488,1557354.2530319968,4.3939142004241845,1557354.2530319968,4.3939142004241845,0.85,0.09608348693558355,4.027634451161993,1.2685071940580381,1.0,0.0,4.027634451162709,1.2844536088226575,1.2847549917391818,3.135679189576774,19414.37396526288,1979.715189719515,4632.441516551485,4632.441516551485,5.57030215189121,5.1515751073478215,-2.390783668552727,7.542358775900548,3.4042029966095244,3.4042029966095244,0.9726294276027213,0.0,0.0,0.00023462678991846854,1.0001606181586422,0.0002345891106474788,198.8829866768379,0.0,7.51563496161567e-06,21.29930948121881,0.08937517704047829,7.858092416511623e-05,0.0001560458657533523,0.0006284957048696011,0.09608348693453928,0.07225415011552176,0.023829336819017506,0.09608364552938044,0.07225415011630702,0.023829336819276525,0.3779137051058074,0.3779137051058074,0.12463554598701179,0.0,5.056595626831665,4.484492789567753,6.799893253869072,5.040107817557555,4.475113780566403,6.76164303195759,24966.559376793324,21221.575470274325,0.85,1.0667270948709262,0.6642504160019662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512014849797694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.003911719614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.059304243116,1544.3836091528683,0.3779137051058074,0.12463554598701179,6.112874298809886,3.4042029966095244
2997.0,-29.95403575974572,5.15112297990874,35.03300948337742,24.279953143000625,5.057291104342332,-26.45289634842975,-40.03219355419276,1.5561516930264303,0.02005162128818938,-5.0163637124589915,40.065311675262826,42586.23261559152,25804.255292689813,25804.255292689813,68390.48790828133,77818.93986321973,77818.93986321973,25804.255292689813,103623.19515590955,103623.19515590955,103623.19515590955,128589.52790477398,91992.57287586672,56760.29535346156,39146.97502489463,24966.332748864435,0.0,64113.307773759065,21221.38283653477,1544.3783372116297,0.0,0.8865988795725763,2.814578634115357,0.0014959135982669303,354429.8422855815,1557351.206732087,4.393961853463944,1557351.206732087,4.393961853463944,0.85,0.09608372927515892,4.027634451161993,1.2685066313901916,1.0,0.0,4.0276344511622835,1.2844562977870728,1.2847576329346366,3.135672625141866,19414.295883264043,1979.7072275714993,4632.441516551485,4632.441516551485,5.570335901811709,5.15112297990874,-2.3910214393025035,7.542144419211244,3.4043203744180452,3.4043203744180452,0.9726629641194415,0.0,0.0,0.0002345891106474788,1.0001600646218247,0.00023455156723957023,198.88425672860058,0.0,7.493765950243457e-06,21.237332702989956,0.08938267080642853,7.856887577145606e-05,0.00015602023487602275,0.0006283924730650551,0.09608372927415278,0.07225374827004136,0.023829981004111423,0.09608365729688946,0.07225374827079795,0.02382998100436097,0.37791133193479554,0.37791133193479554,0.12463882578970048,0.0,5.052695643522725,4.482339424293002,6.790589118923265,5.036415333747186,4.473106555915422,6.752735507773252,24966.332748864435,21221.38283653477,0.85,1.0667128289436483,0.6642339023571896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512107296901136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94193494139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.030013760128,1544.3783372116297,0.37791133193479554,0.12463882578970048,6.112874298809886,3.4043203744180452
2998.0,-29.955569875536224,5.15067086659328,35.0329830473522,24.27938408162447,5.05693819920111,-26.454312561408813,-40.03353479839859,1.5556808850736104,0.015252755706740118,-5.0166316308307355,40.0652489640074,42585.15699263776,25804.253597855248,25804.253597855248,68389.410590493,77818.05939419247,77818.05939419247,25804.253597855248,103622.31299204772,103622.31299204772,103622.31299204772,128588.44369985105,91992.16872705465,56759.694803180006,39147.19324874961,24966.130707803324,0.0,64113.32395655294,21221.211101632824,1544.3730758362353,0.0,0.886597741567841,2.814610353007619,0.0014959135982669303,354426.1405722099,1557348.499102332,4.394000105601809,1557348.499102332,4.394000105601809,0.8499999999999999,0.09608394686866766,4.027634451161993,1.268505955529399,1.0,0.0,4.027634451161534,1.2844585766759165,1.2847598641326479,3.1356670618255453,19414.21059089344,1979.6985301701845,4632.441516551485,4632.441516551485,5.570335535949654,5.15067086659328,-2.3912155553033245,7.541886421896605,3.404436607819502,3.404436607819502,0.9726961736627148,0.0,0.0,0.00023455156723957023,1.000159625391137,0.0002345141328293902,198.88552329381892,0.0,7.466792776957046e-06,21.160890729896266,0.08939013759920549,7.85569480316118e-05,0.0001559946192079584,0.0006282893025178697,0.09608394686798213,0.07225333077561857,0.023830616092363557,0.0960842894405956,0.07225333077613406,0.023830616092533594,0.3779089590890191,0.3779089590890191,0.12464208510983397,0.0,5.048646348353657,4.48013066986465,6.780848942443868,5.031884386537456,4.470790358689101,6.741369534312128,24966.130707803324,21221.211101632824,0.85,1.0666957563585036,0.6642169577964174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512199425386514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.86549296829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15453.000778778818,1544.3730758362353,0.3779089590890191,0.12464208510983397,6.112874298809886,3.404436607819502
2999.0,-29.957098489689333,5.150216606232287,35.03295613150228,24.278691701497905,5.056433970539152,-26.455738955669144,-40.03488505315033,1.5550744365189668,0.011723453589127075,-5.017005075941934,40.06518211613843,42584.14259939205,25804.51124331913,25804.51124331913,68388.65384271118,77817.29229945877,77817.29229945877,25804.51124331913,103621.8035427779,103621.8035427779,103621.8035427779,128587.7552818978,91991.81446630995,56759.09164471013,39147.46980177757,24965.9517391199,0.0,64113.42154089747,21221.058978251916,1544.3716125637422,0.0,0.8865960807843808,2.814613100923457,0.0014959135982669303,354420.9808917032,1557345.6128734986,4.394055930197204,1557345.6128734986,4.394055930197204,0.8500000000000001,0.09608420586919904,4.027634451161993,1.2685054054995994,1.0,0.0,4.027634451162403,1.2844614895733524,1.2847627296277824,3.1356599507703535,19414.135826999984,1979.6909063747544,4632.441516551485,4632.441516551485,5.570391153589503,5.150216606232287,-2.39148929134664,7.541705897578927,3.404552091935853,3.404552091935853,0.9727291691245294,0.0,0.0,0.0002345141328293902,1.0001590548928667,0.00023447683814101995,198.88678533103337,0.0,7.4451622578477e-06,21.099589838740382,0.08939758276146333,7.854494185160178e-05,0.00015596919097778843,0.0006281868869020049,0.09608420586787368,0.07225295125273284,0.02383125461514084,0.09608411222341667,0.07225295125372949,0.023831254615469546,0.37790658170757885,0.37790658170757885,0.1246452953879803,0.0,5.044815740654201,4.478026732037165,6.771677195256018,5.028728529531065,4.46890657784968,6.734265313810113,24965.9517391199,21221.058978251916,0.85,1.0666823295195151,0.66420012496491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512291301040068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.804192077136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.971577467157,1544.3716125637422,0.37790658170757885,0.1246452953879803,6.112874298809886,3.404552091935853
3000.0,-29.958622543548334,5.1497624624404335,35.03292864356683,24.278118868265324,5.0560704752631,-26.45714717037659,-40.036221233289666,1.5545951020912492,0.00707806306513703,-5.017273602542536,40.065111621350646,42583.089674498464,25804.497255022376,25804.497255022376,68387.58692952084,77816.43953887103,77816.43953887103,25804.497255022376,103620.9367938934,103620.9367938934,103620.9367938934,128586.64449015722,91991.42967803801,56758.50535642196,39147.69369068449,24965.707696263824,0.0,64113.40138694832,21220.85154182425,1544.363984299606,0.0,0.8865949678626306,2.814642738572546,0.0014959135982669303,354417.2708475236,1557342.569189393,4.394093339371683,1557342.569189393,4.394093339371683,0.85,0.09608439926484375,4.027634451161993,1.2685047790920359,1.0,0.0,4.02763445116168,1.2844638078346702,1.2847650005266222,3.1356542913822687,19414.054620516345,1979.6826256179577,4632.441516551485,4632.441516551485,5.570388133951434,5.1497624624404335,-2.391686640976058,7.541449103416491,3.404666174837942,3.404666174837942,0.9727617642394121,0.0,0.0,0.00023447683814101995,1.0001585823313845,0.00023443966015314384,198.88804361728614,0.0,7.417420679884354e-06,21.02097020679226,0.08940500018214322,7.853306249007133e-05,0.0001559437756509486,0.0006280845232560373,0.09608439926417807,0.07225252407273842,0.023831875191439648,0.0960845287661814,0.072252524073239,0.023831875191604755,0.37790420558397836,0.37790420558397836,0.12464849442379626,0.0,5.0408358749876925,4.47587891584169,6.762034289961321,5.024351665607696,4.4667812251275905,6.722942837018877,24965.707696263824,21220.85154182425,0.85,1.0666660237970564,0.6641839109033323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451238284831437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72557244519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.942435234438,1544.363984299606,0.37790420558397836,0.12464849442379626,6.112874298809886,3.404666174837942
3001.0,-29.960142380644445,5.149306808300286,35.03290077390987,24.27746228585022,5.05560491984377,-26.458561796276506,-40.03756212824953,1.5540243354760206,0.003309279535812948,-5.01762171274792,40.065045527127566,42582.07443288161,25804.67849681763,25804.67849681763,68386.75292969923,77815.66075666623,77815.66075666623,25804.67849681763,103620.33925348386,103620.33925348386,103620.33925348386,128585.86707906614,91991.0758460942,56757.913825822296,39147.957800302116,24965.52782558227,0.0,64113.48562588439,21220.69865174493,1544.361904594178,0.0,0.8865934334182144,2.814651587877527,0.0014959135982669303,354412.46129771904,1557339.715508224,4.394144917494883,1557339.715508224,4.394144917494883,0.85,0.09608463463380959,4.027634451161993,1.2685042340075596,1.0,0.0,4.02763445116152,1.284466553383467,1.284767698962852,3.1356475889174638,19413.97994711788,1979.6750110504486,4632.441516551485,4632.441516551485,5.570427258416276,5.149306808300286,-2.3919441719022383,7.541250980202525,3.4047795358044537,3.4047795358044537,0.9727941530869868,0.0,0.0,0.00023443966015314384,1.0001581455013293,0.00023440259043796616,198.88929843608202,0.0,7.394257274305863e-06,20.955325115382816,0.08941239443941752,7.852114288108339e-05,0.00015591851727206045,0.000627982791739047,0.09608463463265647,0.0722521345904115,0.023832500042244978,0.09608453517103328,0.0722521345912786,0.023832500042530985,0.3779018264020701,0.3779018264020701,0.12465164976765798,0.0,5.036997981498644,4.473810796545536,6.752725057942939,5.020930992283752,4.464881745158721,6.7148129287646725,24965.52782558227,21220.69865174493,0.85,1.0666516141198477,0.6641672031584264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512474123574723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65992735378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.913333405806,1544.361904594178,0.3779018264020701,0.12465164976765798,6.112874298809886,3.4047795358044537
3002.0,-29.96165681783562,5.148850700039579,35.032872347779076,24.276854248624318,5.0551970287389745,-26.45996579461685,-40.038890031259484,1.5535060055202998,-0.0009370737890890268,-5.017922264953839,40.06497357944518,42581.02892947579,25804.732991284916,25804.732991284916,68385.7619207607,77814.84528724424,77814.84528724424,25804.732991284916,103619.57827852917,103619.57827852917,103619.57827852917,128584.87236317366,91990.70649277917,56757.31286956633,39148.21513690315,24965.294084644498,0.0,64113.50922154765,21220.499971947822,1544.3556390262588,0.0,0.8865921625307921,2.8146722553783046,0.0014959135982669303,354408.30885852594,1557336.6091028552,4.39418763662372,1557336.6091028552,4.39418763662372,0.85,0.0960848305910543,4.027634451161993,1.268503609797917,1.0,0.0,4.027634451162954,1.2844690535347916,1.284770152082961,3.135641485544672,19413.901998058303,1979.667062458465,4632.441516551485,4632.441516551485,5.570439022076345,5.148850700039579,-2.3921678157428414,7.5410185157824206,3.4048916842429096,3.4048916842429096,0.9728261954979741,0.0,0.0,0.00023440259043796616,1.0001575855322067,0.0002343656578010506,198.89054881045485,0.0,7.372769644914485e-06,20.89442917368765,0.08941976720906243,7.850934040968916e-05,0.000155893250028277,0.0006278810245174988,0.09608483059021938,0.07225171855625856,0.023833112033960824,0.09608471314682841,0.0722517185568864,0.02383311203416789,0.37789944817658344,0.37789944817658344,0.12465478397219822,0.0,5.033120309736603,4.471742996220428,6.743254122627832,5.016985191164736,4.4629049605360365,6.704788111645087,24965.294084644498,21220.499971947822,0.85,1.0666357644603428,0.6641506516564984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512565147385696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.59903141208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.884265251196,1544.3556390262588,0.37789944817658344,0.12465478397219822,6.112874298809886,3.4048916842429096
3003.0,-29.963166240402114,5.148394758396462,35.032843737460475,24.276290041767083,5.054844090701179,-26.46135978358013,-40.0402051169425,1.5530376338789766,-0.0056080026981817355,-5.018194730688028,40.064911362388784,42579.951825159704,25804.71299717404,25804.71299717404,68384.66482233374,77813.98459031503,77813.98459031503,25804.71299717404,103618.69758748906,103618.69758748906,103618.69758748906,128583.80782885049,91990.31213569782,56756.70064432626,39148.45721263507,24965.110241361424,0.0,64113.5674539965,21220.34370515721,1544.3515893884535,0.0,0.8865909994966574,2.814701774599352,0.0014959135982669303,354404.54449594754,1557333.92282972,4.3942267304857525,1557333.92282972,4.3942267304857525,0.85,0.0960850201154676,4.027634451161993,1.2685028949240222,1.0,0.0,4.027634451162967,1.2844713198147355,1.284772371452772,3.1356359531195412,19413.818772154067,1979.6585757780758,4632.441516551485,4632.441516551485,5.570434705969859,5.148394758396462,-2.392371526121996,7.540766284518458,3.4050029362647636,3.4050029362647636,0.9728579817899324,0.0,0.0,0.0002343656578010506,1.0001570656369312,0.0002343288527905357,198.8917950583634,0.0,7.345552425152205e-06,20.81729557288135,0.08942711276148758,7.849765347579926e-05,0.00015586800432525134,0.0006277793440542488,0.09608502011475933,0.07225130238993151,0.023833717724827827,0.09608534284412097,0.0722513023904641,0.023833717725003513,0.37789706935683876,0.37789706935683876,0.12465788524912659,0.0,5.029127656477613,4.4696352938225345,6.7334393973500255,5.012586727989856,4.460690659151908,6.69365332876032,24965.110241361424,21220.34370515721,0.85,1.0666176838685804,0.6641332484846075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512655848877998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.521897811275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.855254613445,1544.3515893884535,0.37789706935683876,0.12465788524912659,6.112874298809886,3.4050029362647636
3004.0,-29.96467100913769,5.147937476741071,35.032814801041226,24.275632516387873,5.054382790722549,-26.46276042039811,-40.041536233015336,1.5524722019830361,-0.009442612401642236,-5.0185408990580385,40.064844643444026,42578.96146822774,25804.873798646873,25804.873798646873,68383.83526687461,77813.18482374231,77813.18482374231,25804.873798646873,103618.05862238919,103618.05862238919,103618.05862238919,128582.99182186415,91989.93295975891,56756.129518548056,39148.67049023428,24964.933199474974,0.0,64113.603689709256,21220.193219553727,1544.349659442653,0.0,0.8865894771618505,2.8147117187530633,0.0014959135982669303,354399.761909504,1557331.0421877021,4.394277901872199,1557331.0421877021,4.394277901872199,0.85,0.09608523209853737,4.027634451161993,1.2685023564333098,1.0,0.0,4.027634451161047,1.2844740396802574,1.2847750446782282,3.1356293134305675,19413.73875010838,1979.6504158003377,4632.441516551485,4632.441516551485,5.570469418005026,5.147937476741071,-2.392630996246994,7.540568472988065,3.405113478369156,3.405113478369156,0.9728895652483303,0.0,0.0,0.0002343288527905357,1.0001565832692625,0.00023429216655713358,198.89303747756378,0.0,7.32021460844987e-06,20.74548820034693,0.08943443297609603,7.848582572058858e-05,0.00015584302706994713,0.0006276787448002901,0.0960852320974003,0.07225091060090258,0.02383432149649772,0.09608539724564144,0.07225091060175758,0.023834321496779786,0.37789468626242834,0.37789468626242834,0.12466093301341752,0.0,5.025263711768332,4.467576672184862,6.723998294915475,5.00909828665641,4.458689324521799,6.685562836936867,24964.933199474974,21220.193219553727,0.85,1.0666041422009593,0.664117426222011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512746251115387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45009043874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.826293954102,1544.349659442653,0.37789468626242834,0.12466093301341752,6.112874298809886,3.405113478369156
3005.0,-29.966171232949943,5.147478928560182,35.03278511111103,24.27496206890794,5.053902710029462,-26.46415884365669,-40.04286319306118,1.551890320736063,-0.013124825737236279,-5.018886707573004,40.06476482314771,42577.97360608243,25805.025781706707,25805.025781706707,68382.99938778914,77812.40898293421,77812.40898293421,25805.025781706707,103617.43476464092,103617.43476464092,103617.43476464092,128582.11342401618,91989.5682746095,56755.55148353349,39148.90754564001,24964.678659375266,0.0,64113.58620501528,21219.976860468974,1544.3432925081127,0.0,0.8865880041259822,2.8147197056429163,0.0014959135982669303,354394.9843453094,1557327.5958899935,4.394327416249749,1557327.5958899935,4.394327416249749,0.85,0.09608541759009895,4.027634451161993,1.268501855856739,1.0,0.0,4.027634451162054,1.2844768362271848,1.284777794755431,3.1356224865775837,19413.661786227778,1979.6425676686513,4632.441516551485,4632.441516551485,5.570502226419182,5.147478928560182,-2.392891746769743,7.540370675329925,3.405222856333774,3.405222856333774,0.972920816095364,0.0,0.0,0.00023429216655713358,1.0001561122177685,0.00023425559639645544,198.89427615785087,0.0,7.296636394960851e-06,20.67866754331905,0.08944172961249099,7.847403653406373e-05,0.00015581813002306984,0.000627578468596555,0.09608541758900799,0.07225050264026571,0.023834914948742285,0.09608511411562178,0.07225050264108605,0.0238349149490129,0.37789230132071655,0.37789230132071655,0.1246639540909008,0.0,5.021505034626841,4.465568855482559,6.714829970575863,5.005761881835781,4.456885413085956,6.67748620029522,24964.678659375266,21219.976860468974,0.85,1.0665913956071902,0.6641021993362114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512836375696208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.38326978171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.797376212418,1544.3432925081127,0.37789230132071655,0.1246639540909008,6.112874298809886,3.405222856333774
3006.0,-29.96766643626878,5.1470208443021335,35.03275499770444,24.274408409278863,5.053547876605933,-26.465540222570905,-40.04416874432934,1.551421662908233,-0.017585084118707073,-5.01915206058356,40.06469310876168,42576.918563984174,25804.970110965773,25804.970110965773,68381.88867494995,77811.59879785388,77811.59879785388,25804.970110965773,103616.56890881965,103616.56890881965,103616.56890881965,128581.01049845459,91989.21792419901,56754.954815471036,39149.18123191997,24964.441589634942,0.0,64113.622821554905,21219.7753511897,1544.3360676603959,0.0,0.8865869117223621,2.814747294807186,0.0014959135982669303,354391.3183592634,1557324.4995756063,4.394364136191598,1557324.4995756063,4.394364136191598,0.85,0.09608556950137498,4.027634451161993,1.2685011926339937,1.0,0.0,4.027634451161599,1.2844791031236105,1.284780015206948,3.135616952714565,19413.587847579038,1979.6350280247627,4632.441516551485,4632.441516551485,5.5704902088382315,5.1470208443021335,-2.39309390394787,7.540114748250003,3.4053310900937737,3.4053310900937737,0.9729517400267925,0.0,0.0,0.00023425559639645544,1.0001555916568596,0.00023421915385023962,198.89551070643418,0.0,7.2735956370540384e-06,20.613370035411144,0.08944900320812804,7.846243914850376e-05,0.00015579315724795168,0.0006274778873871479,0.09608556950072994,0.07225007103508901,0.023835498465640932,0.09608548801007176,0.07225007103557403,0.023835498465800943,0.37788991661091526,0.37788991661091526,0.12466696407340742,0.0,5.017628429368415,4.463557420391055,6.705194576882718,5.001566976464858,4.455011293496966,6.666139755533607,24964.441589634942,21219.7753511897,0.85,1.066573462324454,0.6640853642366608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512926229133436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.317972273806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.768499361742,1544.3360676603959,0.37788991661091526,0.12466696407340742,6.112874298809886,3.4053310900937737
3007.0,-29.969156776588882,5.146562789361949,35.032724858307766,24.273830372281395,5.053180364371318,-26.46691849248204,-40.04546996494753,1.5509420802644338,-0.02210547458361134,-5.019438928159961,40.06463212496397,42575.86683433248,25804.96659282207,25804.96659282207,68380.83342715455,77810.74130900088,77810.74130900088,25804.96659282207,103615.70790182296,103615.70790182296,103615.70790182296,128579.98960557263,91988.81317262303,56754.35440699702,39149.39862847335,24964.281703749675,0.0,64113.680332223026,21219.639448187223,1544.3337738515893,0.0,0.8865856707696371,2.8147731651366468,0.0014959135982669303,354387.3551720868,1557321.8665648787,4.394405849522085,1557321.8665648787,4.394405849522085,0.85,0.0960857418024855,4.027634451161993,1.2685004816064613,1.0,0.0,4.02763445116184,1.2844814208479567,1.2847822866620517,3.1356112947925165,19413.502427999945,1979.626317651792,4632.441516551485,4632.441516551485,5.570489449380463,5.146562789361949,-2.393312668619727,7.539875457981676,3.405438699556863,3.405438699556863,0.9729824855876751,0.0,0.0,0.00023421915385023962,1.0001550874676057,0.0002341828350273985,198.8967412532192,0.0,7.248258841037659e-06,20.541565555500725,0.08945625146696908,7.84508818093607e-05,0.00015576827204087892,0.0006273776588698174,0.09608574180169765,0.07224966092410223,0.023836080877595422,0.09608609392229132,0.07224966092469462,0.023836080877790884,0.37788753052858237,0.37788753052858237,0.12466993073217573,0.0,5.013688465227062,4.461511777777275,6.695407733241041,4.997333453576346,4.452788255944654,6.655705385914075,24964.281703749675,21219.639448187223,0.85,1.0665560465850668,0.6640683644069983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513015782933456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2461677939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.739673080823,1544.3337738515893,0.37788753052858237,0.12466993073217573,6.112874298809886,3.405438699556863
3008.0,-29.970642620281343,5.146103254714694,35.03269427450111,24.273155733849876,5.052692023387701,-26.46830479819945,-40.04678746042771,1.5503542013062335,-0.025601784701848374,-5.019799815681949,40.06455890186775,42574.902018268214,25805.144157670642,25805.144157670642,68380.04617593886,77809.98195534972,77809.98195534972,25805.144157670642,103615.12611302036,103615.12611302036,103615.12611302036,128579.2073165634,91988.455824523,56753.79028314856,39149.62837930493,24964.081203543046,0.0,64113.70958284798,21219.46902301159,1544.330891220954,0.0,0.8865840969257465,2.8147769560681404,0.0014959135982669303,354382.36941996514,1557318.7051198073,4.394458752755524,1557318.7051198073,4.394458752755524,0.85,0.09608592500463323,4.027634451161993,1.2684999898215752,1.0,0.0,4.027634451160915,1.2844842447125844,1.2847850645347327,3.1356044013316913,19413.427012544867,1979.6186274155668,4632.441516551485,4632.441516551485,5.570527780106912,5.146103254714694,-2.393587507251138,7.539690761965832,3.4055455543904105,3.4055455543904105,0.9730130155401173,0.0,0.0,0.0002341828350273985,1.0001546213889803,0.00023414663095009595,198.89796810058596,0.0,7.223695509251348e-06,20.47195307321832,0.08946347516247832,7.843918152168436e-05,0.00015574365350571413,0.0006272785044094505,0.09608592500342038,0.07224926602189174,0.023836658981528633,0.09608587340829162,0.07224926602280372,0.02383665898182951,0.37788513993201106,0.37788513993201106,0.12467284712039405,0.0,5.009937406098004,4.459548972622201,6.686135475521382,4.994198030980101,4.451017173907189,6.648346939831697,24964.081203543046,21219.46902301159,0.85,1.0665432810057247,0.6640530129246813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513105046518826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.17655531161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.710894381868,1544.330891220954,0.37788513993201106,0.12467284712039405,6.112874298809886,3.4055455543904105
3009.0,-29.972123781801344,5.145643330248419,35.03266300855201,24.272535053920024,5.0522608614419795,-26.469681170388554,-40.04809210365636,1.5498182500292244,-0.029485293049731354,-5.020111489012937,40.064477865560825,42573.904242599834,25805.19093595299,25805.19093595299,68379.09517855282,77809.20953447277,77809.20953447277,25805.19093595299,103614.40047042575,103614.40047042575,103614.40047042575,128578.21474205327,91988.10667115942,56753.21441046076,39149.880289665176,24963.814271627514,0.0,64113.694561292694,21219.242130883387,1544.32306692014,0.0,0.8865828022013034,2.814791573876713,0.0014959135982669303,354378.06361860083,1557315.2063409728,4.394502273755387,1557315.2063409728,4.394502273755387,0.85,0.09608606566674652,4.027634451161993,1.2684994222084058,1.0,0.0,4.027634451161996,1.284486825540333,1.2847875994608169,3.135598101185449,19413.353326523298,1979.6111135324804,4632.441516551485,4632.441516551485,5.570537878082717,5.145643330248419,-2.393827213832235,7.539470544080654,3.405651199420759,3.405651199420759,0.9730431998345025,0.0,0.0,0.00023414663095009595,1.0001541359833301,0.00023411054609086629,198.8991910952084,0.0,7.20091741243442e-06,20.407399946839146,0.08947067607989076,7.842759696079778e-05,0.00015571903398929816,0.0006271793459969626,0.09608606566587546,0.07224884136669939,0.023837224299176077,0.09608574526760379,0.07224884136735435,0.02383722429939216,0.3778827493857598,0.3778827493857598,0.12467574798582252,0.0,5.006203394343686,4.45761874777412,6.676833436710638,4.990626195963216,4.449310111806028,6.639021750072288,24963.814271627514,21219.242130883387,0.85,1.066528697908407,0.6640376059111549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451319404182341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.11200218523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.682156087343,1544.32306692014,0.3778827493857598,0.12467574798582252,6.112874298809886,3.405651199420759
