time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3010.0,-29.97359965122239,5.1451836726282645,35.03263144768262,24.271962989028566,5.051887443029809,-26.471047004755043,-40.04938005292786,1.549334796562871,-0.03378479546017843,-5.020393258288597,40.06440674358311,42572.860089583315,25805.158914418498,25805.158914418498,68378.0190040018,77808.40006358201,77808.40006358201,25805.158914418498,103613.55897800051,103613.55897800051,103613.55897800051,128577.15651332035,91987.7417070498,56752.61323021364,39150.142752040185,24963.59753531984,0.0,64113.74028736002,21219.057905021866,1544.317433967076,0.0,0.8865816239358255,2.8148151441401046,0.0014959135982669303,354374.1709803883,1557312.135622636,4.3945418801666,1557312.135622636,4.3945418801666,0.8500000000000001,0.09608620182905515,4.027634451161993,1.26849877437111,1.0,0.0,4.027634451161913,1.2844891606531676,1.2847898887674152,3.1355924008840415,19413.276303770377,1979.6032593974883,4632.441516551485,4632.441516551485,5.5705309656296675,5.1451836726282645,-2.3940456008484725,7.539229273476737,3.4057559609646235,3.4057559609646235,0.9730731317041782,0.0,0.0,0.00023411054609086629,1.0001535870826528,0.0002340745952566577,198.90040973333709,0.0,7.1772493115651975e-06,20.34032454897577,0.08947785332920233,7.841616218518953e-05,0.00015569438390567676,0.0006270800644709451,0.09608620182832503,0.0722484162946689,0.023837785533656126,0.09608607168620835,0.07224841629521789,0.023837785533837263,0.3778803595477664,0.3778803595477664,0.12467862844479446,0.0,5.002401167451126,4.455683412446206,6.6672709005891875,4.986608462828428,4.447410755458748,6.628475748414132,24963.59753531984,21219.057905021866,0.85,1.0665111518611945,0.6640208463703766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282757724273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.04492678737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.653462064214,1544.317433967076,0.3778803595477664,0.12467862844479446,6.112874298809886,3.4057559609646235
3011.0,-29.975071075282667,5.144724441325553,35.03259985106557,24.271398048754804,5.0515346145909925,-26.472406778732122,-40.050663287378825,1.548870318040397,-0.03836442679244101,-5.020668156912128,40.06434258064349,42571.81563737078,25805.10775632534,25805.10775632534,68376.92339369612,77807.53628396941,77807.53628396941,25805.10775632534,103612.64404029475,103612.64404029475,103612.64404029475,128576.06639026782,91987.32897577983,56752.01852899627,39150.34494087063,24963.42234997307,0.0,64113.767290843694,21218.90899747711,1544.3140277734844,0.0,0.8865804554522254,2.8148431960720934,0.0014959135982669303,354370.3732924682,1557309.3653673322,4.394581157838657,1557309.3653673322,4.394581157838657,0.85,0.09608633774115033,4.027634451161993,1.268498043012805,1.0,0.0,4.0276344511620445,1.2844914067707265,1.2847920892298996,3.1355869178507474,19413.189200140758,1979.594377299155,4632.441516551485,4632.441516551485,5.570519922188971,5.144724441325553,-2.3942595042060666,7.538983945531619,3.405860036466291,3.405860036466291,0.9731028675617974,0.0,0.0,0.0002340745952566577,1.0001531262868826,0.00023403875777069368,198.90162471400112,0.0,7.150635654341426e-06,20.264901444403602,0.08948500396485667,7.840477080197358e-05,0.00015566982445468415,0.0006269811479800256,0.09608633774042938,0.07224799649539566,0.023838341245033718,0.09608669069084624,0.07224799649593774,0.02383834124521258,0.377877968679527,0.377877968679527,0.12468147057373846,0.0,4.998495680114388,4.453690045258668,6.657467778457544,4.982303730119668,4.445198243836728,6.6177239284671145,24963.42234997307,21218.90899747711,0.85,1.066493614133033,0.6640042760901778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371157678725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9695036828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.62482468742,1544.3140277734844,0.377877968679527,0.12468147057373846,6.112874298809886,3.405860036466291
3012.0,-29.976537537340114,5.144264310031442,35.032567976811634,24.270759557280712,5.051081731696873,-26.47377209220534,-40.0519586057402,1.5483162865624416,-0.04196875408979395,-5.021007668727548,40.06427130070099,42570.84292846854,25805.215755293284,25805.215755293284,68376.05868376183,77806.77960184259,77806.77960184259,25805.215755293284,103611.99535713586,103611.99535713586,103611.99535713586,128575.22897444895,91986.98083182002,56751.452917451104,39150.58657152102,24963.233617313093,0.0,64113.820188834114,21218.74857471613,1544.3113667725077,0.0,0.8865789834415152,2.814850904358857,0.0014959135982669303,354365.6830259779,1557306.2878375342,4.394630638439589,1557306.2878375342,4.394630638439589,0.85,0.09608648703399689,4.027634451161993,1.2684975440846755,1.0,0.0,4.027634451160172,1.2844940714129112,1.284794708460407,3.1355804131752016,19413.11572714577,1979.5868851387345,4632.441516551485,4632.441516551485,5.570543235806113,5.144264310031442,-2.394522230022207,7.538786540053649,3.405963474477687,3.405963474477687,0.9731324212793392,0.0,0.0,0.00023403875777069368,1.0001526117043125,0.00023400304616700383,198.902835610475,0.0,7.128134183909488e-06,20.201132277199488,0.08949213209904058,7.839327370040825e-05,0.00015564548407028542,0.0006268831138092668,0.09608648703291958,0.07224759391196585,0.023838893120953736,0.09608662871652747,0.07224759391277585,0.023838893121221037,0.3778755721762677,0.3778755721762677,0.12468426106808474,0.0,4.994742738559012,4.451776028187396,6.648042256682004,4.9790389146377265,4.443479756556599,6.609682769601534,24963.233617313093,21218.74857471613,0.85,1.06647924710108,0.6639885566494844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345929239358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.905734515596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.596227170374,1544.3113667725077,0.3778755721762677,0.12468426106808474,6.112874298809886,3.405963474477687
3013.0,-29.97799951404675,5.143803348678253,35.03253543103067,24.270107794459932,5.050612223873812,-26.475135030311943,-40.053253539931006,1.5477477401387822,-0.04546622792577182,-5.021346350174849,40.064187992690655,42569.888025590335,25805.315362382775,25805.315362382775,68375.2033879731,77806.03673729517,77806.03673729517,25805.315362382775,103611.35209967796,103611.35209967796,103611.35209967796,128574.3255498182,91986.63796687104,56750.89670678062,39150.82362232269,24962.973450140245,0.0,64113.79707246294,21218.52743261921,1544.3046029526754,0.0,0.8865775592420841,2.8148573075352505,0.0014959135982669303,354361.00427934347,1557302.6909986509,4.394678512004177,1557302.6909986509,4.394678512004177,0.85,0.09608661177529768,4.027634451161993,1.2684970099898059,1.0,0.0,4.027634451163606,1.2844968036783855,1.2847973954915417,3.1355737434520226,19413.04336824375,1979.5795065841803,4632.441516551485,4632.441516551485,5.570564737877782,5.143803348678253,-2.3947856412569157,7.538588989935168,3.406065875606173,3.406065875606173,0.9731616787446208,0.0,0.0,0.00023400304616700383,1.0001521467123144,0.00023396744878888202,198.90404281621778,0.0,7.103139238109695e-06,20.130296600802875,0.0894992352382787,7.838178156665197e-05,0.00015562126460035188,0.0006267855666377735,0.09608661177427005,0.07224717640396276,0.023839435370307298,0.09608627209571527,0.07224717640473542,0.02383943537056225,0.37787317464998815,0.37787317464998815,0.12468702662709301,0.0,4.991108215988675,4.449928312664099,6.6388953693660255,4.975880122249066,4.441898816322464,6.601651904579569,24962.973450140245,21218.52743261921,0.85,1.0664662913458989,0.6639739021770437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513547130913456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.834898839195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.567680011312,1544.3046029526754,0.37787317464998815,0.12468702662709301,6.112874298809886,3.406065875606173
3014.0,-29.979457000672742,5.143343559824734,35.03250261442641,24.26957987425851,5.050290035311697,-26.47647919399736,-40.05451920730991,1.5473122286361878,-0.05009535702032508,-5.021590813763411,40.06411501292306,42568.83123303193,25805.174662422218,25805.174662422218,68374.00589545415,77805.19860283016,77805.19860283016,25805.174662422218,103610.37326525238,103610.37326525238,103610.37326525238,128573.11128003552,91986.25766205441,56750.29643569708,39151.068029285925,24962.73801478314,0.0,64113.80604406906,21218.327312565667,1544.2970698006138,0.0,0.886576577796951,2.814889566133681,0.0014959135982669303,354357.6271442853,1557299.540088731,4.394711502723317,1557299.540088731,4.394711502723317,0.85,0.09608669954254014,4.027634451161993,1.2684963039075954,1.0,0.0,4.027634451159935,1.284498913640849,1.2847994602205945,3.1355685928498467,19412.963107957454,1979.5713223126609,4632.441516551485,4632.441516551485,5.570534365133724,5.143343559824734,-2.394979943713049,7.538323503537782,3.406167259448013,3.406167259448013,0.9731906455565751,0.0,0.0,0.00023396744878888202,1.000151681211486,0.0002339319657049186,198.90524632720516,0.0,7.080462422084548e-06,20.06603050418761,0.08950631570070078,7.837055067177424e-05,0.0001555968981171078,0.0006266874273504059,0.0960866995420008,0.07224673252768461,0.023839967014316194,0.09608679817083632,0.07224673252809012,0.023839967014450014,0.37787077905157485,0.37787077905157485,0.12468978285797358,0.0,4.987287763245092,4.448021415023277,6.629175518625345,4.971495456743071,4.439932914708891,6.589824139124119,24962.73801478314,21218.327312565667,0.85,1.0664474645048652,0.6639573261923017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45136347017792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.770632742584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.53917382671,1544.2970698006138,0.37787077905157485,0.12468978285797358,6.112874298809886,3.406167259448013
3015.0,-29.98091000934489,5.142882758524342,35.032469608758156,24.26892709862443,5.04982594310802,-26.47783351857527,-40.05580146387217,1.5467494523385126,-0.05365294855999991,-5.021940235335823,40.06404387287947,42567.86257469028,25805.296156047032,25805.296156047032,68373.15873073731,77804.4297252082,77804.4297252082,25805.296156047032,103609.72588125523,103609.72588125523,103609.72588125523,128572.28716828214,91985.88735477364,56749.725043433675,39151.29145704441,24962.561287026907,0.0,64113.85274407132,21218.17709397287,1544.295357821532,0.0,0.8865750547228547,2.814895507932476,0.0014959135982669303,354352.8001140964,1557296.468613746,4.394762700089627,1557296.468613746,4.394762700089627,0.85,0.0960868382773886,4.027634451161993,1.2684957231068985,1.0,0.0,4.027634451161172,1.2845016184730436,1.284802120105213,3.1355619901435854,19412.884957571052,1979.5633531910544,4632.441516551485,4632.441516551485,5.570560591827438,5.142882758524342,-2.3952527827474266,7.538135541271769,3.406268228724999,3.406268228724999,0.9732194939214283,0.0,0.0,0.0002339319657049186,1.0001512169563551,0.00023389659657348295,198.9064461533328,0.0,7.057771556191273e-06,20.001724590246067,0.08951337347225696,7.835917408995659e-05,0.00015557279161496204,0.0006265903351718667,0.09608683827624033,0.07224633376294405,0.023840504513296282,0.09608672940471923,0.0722463337638074,0.0238405045135812,0.37786838017326246,0.37786838017326246,0.12469249076864601,0.0,4.983629524740479,4.446175192703436,6.619929532703907,4.968287286775819,4.438131442877477,6.58226901631275,24962.561287026907,21218.17709397287,0.85,1.0664334742706576,0.6639417341617577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513722004698217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.706326828644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.510708860835,1544.295357821532,0.37786838017326246,0.12469249076864601,6.112874298809886,3.406268228724999
3016.0,-29.98235820640351,5.142422801151962,35.032436259347804,24.2683719721623,5.04947493011459,-26.479172202855416,-40.05706625813616,1.5462889265664623,-0.058074675659838704,-5.022202765451813,40.0639678494065,42566.84236807299,25805.19488468556,25805.19488468556,68372.03725275854,77803.59843835726,77803.59843835726,25805.19488468556,103608.79332304283,103608.79332304283,103608.79332304283,128571.11225493789,91985.49847881791,56749.14585102993,39151.502919764425,24962.318931895064,0.0,64113.82185165949,21217.971092110805,1544.2878665651867,0.0,0.8865739922064061,2.814922938497038,0.0014959135982669303,354349.1734664227,1557293.1863015087,4.394798416113913,1557293.1863015087,4.394798416113913,0.85,0.09608691812980875,4.027634451161993,1.2684950626315548,1.0,0.0,4.02763445116155,1.2845038449485027,1.2848043016673927,3.135556555164275,19412.80288841448,1979.5549844661002,4632.441516551485,4632.441516551485,5.570538730491226,5.142422801151962,-2.3954620893696044,7.537884890521567,3.406368126265755,3.406368126265755,0.9732480360759299,0.0,0.0,0.00023389659657348295,1.0001507179570837,0.00023386134946865023,198.90764201895823,0.0,7.035148237397092e-06,19.937610104783356,0.08952040862049436,7.834795393488043e-05,0.00015554864263860253,0.0006264930719227209,0.0960869181291912,0.07224589307140984,0.023841025057781358,0.09608708448014418,0.07224589307187419,0.023841025057934565,0.37786598108073516,0.37786598108073516,0.12469518229105046,0.0,4.979837969178618,4.444276466654628,6.610303801871623,4.964128089791984,4.436186599980886,6.571293791230687,24962.318931895064,21217.971092110805,0.85,1.0664164961332567,0.6639261416447787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809040387682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64221234318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.482285020415,1544.2878665651867,0.37786598108073516,0.12469518229105046,6.112874298809886,3.406368126265755
3017.0,-29.983801520448864,5.141962112760347,35.03240265336238,24.26773306159305,5.049022168335116,-26.480516667608484,-40.05834317123515,1.5457373154943534,-0.06162796443067009,-5.022541291007964,40.06389367736685,42565.893692056714,25805.282606993784,25805.282606993784,68371.1762990505,77802.83962228447,77802.83962228447,25805.282606993784,103608.12222927826,103608.12222927826,103608.12222927826,128570.2452260605,91985.13890794328,56748.59500420741,39151.715448595416,24962.122996782244,0.0,64113.83844537766,21217.804547264906,1544.2848204743636,0.0,0.8865725356258515,2.814930097724007,0.0014959135982669303,354344.4970443374,1557289.9839299184,4.394847378524584,1557289.9839299184,4.394847378524584,0.85,0.09608703388689879,4.027634451161993,1.2684945246903223,1.0,0.0,4.027634451162068,1.2845064971039224,1.2848069091656824,3.135550081095572,19412.727003860626,1979.547246395112,4632.441516551485,4632.441516551485,5.5705576670083765,5.141962112760347,-2.3957284825852536,7.537690595345601,3.406467510389294,3.406467510389294,0.9732764315397983,0.0,0.0,0.00023386134946865023,1.000150211508836,0.00023382622607842553,198.90883386499536,0.0,7.010918510272473e-06,19.86894305811219,0.08952741953900463,7.833662777877935e-05,0.00015552472168987088,0.0006263967270855049,0.09608703388583968,0.07224548523971369,0.023841548646125987,0.09608698146375814,0.07224548524051001,0.023841548646388783,0.37786357740079485,0.37786357740079485,0.124697831500992,0.0,4.976190531503619,4.442445026972791,6.601058149319101,4.96091332657727,4.434480984604193,6.563420343810435,24962.122996782244,21217.804547264906,0.85,1.0664027916110483,0.6639111730663435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513895788851727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57354529651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.453909139029,1544.2848204743636,0.37786357740079485,0.124697831500992,6.112874298809886,3.406467510389294
3018.0,-29.98524063649212,5.141501793144174,35.03236862730926,24.26715767886492,5.048632200736672,-26.48185107332625,-40.05960723208261,1.5452426375706334,-0.06551312590249836,-5.022829030202022,40.06381423013623,42564.90986752573,25805.238353940695,25805.238353940695,68370.14822146643,77802.08401441325,77802.08401441325,25805.238353940695,103607.32236835395,103607.32236835395,103607.32236835395,128569.19710728698,91984.8062756001,56748.03293053959,39151.97038340056,24961.874738933016,0.0,64113.84512233358,21217.593528093064,1544.2776038183704,0.0,0.8865713570065954,2.8149475431222237,0.0014959135982669303,354340.52222764475,1557286.553807918,4.394886997449999,1557286.553807918,4.394886997449999,0.85,0.0960871097800036,4.027634451161993,1.2684939653193577,1.0,0.0,4.027634451163301,1.2845088827880993,1.2848092502891522,3.1355442575218198,19412.65680446812,1979.540088049244,4632.441516551485,4632.441516551485,5.570548114151005,5.141501793144174,-2.39595815377717,7.537459946921344,3.4065659073930767,3.4065659073930767,0.9733045449694505,0.0,0.0,0.00023382622607842553,1.0001497763412783,0.00023379120968641568,198.91002225698765,0.0,6.98635259097947e-06,19.79932324283582,0.08953440589159561,7.832541711247934e-05,0.0001555008089659462,0.0006263004153748046,0.09608710977926145,0.0722450498686916,0.02384205991056985,0.09608700018856785,0.07224504986924958,0.023842059910754016,0.3778611728671463,0.3778611728671463,0.12470046350189164,0.0,4.972533708572826,4.440648200335545,6.5916692637434835,4.9573159042995485,4.4329183952029325,6.553557531538559,24961.874738933016,21217.593528093064,0.85,1.0663866453651552,0.6638957589629663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513982245803518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50392548123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.42558280744,1544.2776038183704,0.3778611728671463,0.12470046350189164,6.112874298809886,3.4065659073930767
3019.0,-29.98667500515036,5.141041957013321,35.03233445863122,24.266589839849644,5.048260658742928,-26.483179363440016,-40.06085906932128,1.5447650170326468,-0.0696319422418128,-5.023111909905673,40.06374202383343,42563.89569327538,25805.180335702382,25805.180335702382,68369.07602897775,77801.28422583877,77801.28422583877,25805.180335702382,103606.46456154116,103606.46456154116,103606.46456154116,128568.1352181747,91984.43500424798,56747.44589636285,39152.21011987236,24961.670656633545,0.0,64113.8807765059,21217.420058138512,1544.272812270152,0.0,0.886570176897573,2.814968625794212,0.0014959135982669303,354336.6145738518,1557283.4363168182,4.394926666525016,1557283.4363168182,4.394926666525016,0.85,0.09608718907183042,4.027634451161993,1.268493311437778,1.0,0.0,4.027634451162386,1.2845111884972462,1.2848115115561736,3.1355386291916503,19412.578450622175,1979.5320981805382,4632.441516551485,4632.441516551485,5.5705355898184035,5.141041957013321,-2.396184786897105,7.537226743910425,3.4066636478301318,3.4066636478301318,0.9733324708086091,0.0,0.0,0.00023379120968641568,1.0001492839760893,0.00023375631361448334,198.9112067411499,0.0,6.965111314039843e-06,19.739125463988916,0.08954137100290965,7.831431631636742e-05,0.00015547689337004825,0.000626204092096846,0.09608718907109595,0.07224462117605024,0.023842567895045717,0.09608729379631134,0.07224462117660246,0.023842567895227953,0.3778587685294295,0.3778587685294295,0.1247030668823193,0.0,4.9688391029861805,4.4388433378471746,6.5821525004566865,4.953479967663839,4.431090566986484,6.543538884414033,24961.670656633545,21217.420058138512,0.85,1.066369329089671,0.6638795714402088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068452267122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44372770238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.397292465359,1544.272812270152,0.3778587685294295,0.1247030668823193,6.112874298809886,3.4066636478301318
3020.0,-29.988104083340307,5.140581606045574,35.032299980743176,24.2659549106844,5.0478140903050495,-26.484510394509087,-40.06211872966958,1.5442204014739231,-0.0732183438311722,-5.023443480341227,40.06366468015454,42562.93728573916,25805.24211612959,25805.24211612959,68368.17940186875,77800.51668144723,77800.51668144723,25805.24211612959,103605.75879757683,103605.75879757683,103605.75879757683,128567.21685380096,91984.06346668792,56746.88196786066,39152.42388758584,24961.458056224124,0.0,64113.88194380997,21217.239347790506,1544.2686751812341,0.0,0.886568767217819,2.8149770351052963,0.0014959135982669303,354332.03435733146,1557280.09702588,4.394974052657676,1557280.09702588,4.394974052657676,0.85,0.09608727970529267,4.027634451161993,1.2684927070094272,1.0,0.0,4.027634451162709,1.2845138072452955,1.284814086089675,3.135532236745246,19412.500040595176,1979.5241025829591,4632.441516551485,4632.441516551485,5.57054892629054,5.140581606045574,-2.3964483129100995,7.537029918955673,3.406760766919231,3.406760766919231,0.9733602191197803,0.0,0.0,0.00023375631361448334,1.0001487350664044,0.00023372155102407163,198.9123868688803,0.0,6.941219778586263e-06,19.67141685251347,0.08954831222268823,7.830314761620611e-05,0.00015545316599827725,0.0006261085269168656,0.09608727970428865,0.07224420624397057,0.023843073460318085,0.09608717064323347,0.07224420624472545,0.023843073460567212,0.37785636266306527,0.37785636266306527,0.12470563334919786,0.0,4.965250838411009,4.437073638572144,6.572960652222264,4.950225136510028,4.429369705750048,6.535551804803902,24961.458056224124,21217.239347790506,0.85,1.0663553247608262,0.6638646108348537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415437532411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37601909091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.369049258688,1544.2686751812341,0.37785636266306527,0.12470563334919786,6.112874298809886,3.406760766919231
3021.0,-29.989528971621226,5.140122216167209,35.03226522634652,24.26540442919361,5.0474643441944185,-26.485827970878148,-40.063365118671186,1.543763343451171,-0.07751115113296692,-5.023705793311749,40.063587670557304,42561.94161584513,25805.126785403685,25805.126785403685,68367.0684012488,77799.69916724418,77799.69916724418,25805.126785403685,103604.82595264787,103604.82595264787,103604.82595264787,128566.04533391044,91983.67946928425,56746.31859394396,39152.62319482255,24961.219381262577,0.0,64113.842576085124,21217.03647407319,1544.26143779712,0.0,0.8865677093256975,2.815002806256919,0.0014959135982669303,354328.4108759906,1557276.7721641953,4.395009613579132,1557276.7721641953,4.395009613579132,0.85,0.09608732951283355,4.027634451161993,1.2684920789534226,1.0,0.0,4.027634451162504,1.2845160162936964,1.284816250999053,3.1355268444088438,19412.41900101796,1979.515838845881,4632.441516551485,4632.441516551485,5.570524029974958,5.140122216167209,-2.3966612000648206,7.53678341623203,3.40685696430565,3.40685696430565,0.9733877040873286,0.0,0.0,0.00023372155102407163,1.0001483006917733,0.00023368689509587056,198.91356354889433,0.0,6.914709832538446e-06,19.596287665413957,0.08955522693252077,7.82920980350057e-05,0.00015542945298906591,0.0006260130195840253,0.09608732951221696,0.0722437629262679,0.02384356658594907,0.0960874853395058,0.07224376292673147,0.023843566586102073,0.37785395650377646,0.37785395650377646,0.12470818365224146,0.0,4.9615477178977585,4.435260267562512,6.5634370080357485,4.946194642178796,4.427512271183048,6.524836014743471,24961.219381262577,21217.03647407319,0.85,1.066338650972546,0.6638494887486436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451423998243196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30088990381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.340864225445,1544.26143779712,0.37785395650377646,0.12470818365224146,6.112874298809886,3.40685696430565
3022.0,-29.99095001998178,5.139663204584908,35.0322304433541,24.26483208490538,5.0470865558830775,-26.48714489549427,-40.06460752626879,1.5432814313953216,-0.08149849667205444,-5.023996036308036,40.06351732887557,42560.946351486666,25805.081389876163,25805.081389876163,68366.02774136284,77798.90649274446,77798.90649274446,25805.081389876163,103603.98788262063,103603.98788262063,103603.98788262063,128565.02325414491,91983.30740771777,56745.742819595296,39152.84954235831,24961.03537152429,0.0,64113.8849138826,21216.880065795645,1544.257995584738,0.0,0.8865664848890131,2.815021307519028,0.0014959135982669303,354324.40161487914,1557273.7351920544,4.395050772948684,1557273.7351920544,4.395050772948684,0.85,0.09608739706290495,4.027634451161993,1.2684914063895123,1.0,0.0,4.027634451162136,1.2845183413514507,1.284818532081759,3.135521168911057,19412.340480403604,1979.50783197153,4632.441516551485,4632.441516551485,5.5705142304929005,5.139663204584908,-2.3968952038067277,7.5365584083916355,3.4069526843690863,3.4069526843690863,0.9734150526768818,0.0,0.0,0.00023368689509587056,1.0001479027318212,0.0002336523372768909,198.91473707011107,0.0,6.893534176569545e-06,19.536275856398092,0.08956212046669734,7.828108518469005e-05,0.0001554058099111805,0.0006259177939090025,0.09608739706212172,0.07224333838811975,0.023844058674001967,0.09608776997222887,0.0722433383887086,0.023844058674196346,0.3778515462809299,0.3778515462809299,0.12471069476736384,0.0,4.957856285852472,4.433458786992787,6.553925402657512,4.942497539636008,4.425705693717191,6.5153183092886024,24961.03537152429,21216.880065795645,0.85,1.0663217153849232,0.6638335269911391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514325339508696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.240878094795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.312715494105,1544.257995584738,0.3778515462809299,0.12471069476736384,6.112874298809886,3.4069526843690863
3023.0,-29.992366444022736,5.139202935126879,35.03219512877439,24.26414923919367,5.046576152140228,-26.48847091972452,-40.06587012028319,1.5426806278424179,-0.0844507950154707,-5.024365904359033,40.063432279400246,42560.054913390544,25805.23233496343,25805.23233496343,68365.28724835397,77798.20336210342,77798.20336210342,25805.23233496343,103603.43569706686,103603.43569706686,103603.43569706686,128564.23346675132,91982.96933413977,56745.21509778974,39153.060262611136,24960.79776968446,0.0,64113.8580322956,21216.678104231793,1544.2533477313693,0.0,0.8865649078856466,2.8150169218378194,0.0014959135982669303,354319.2925075521,1557270.0632231694,4.3951037839408,1557270.0632231694,4.3951037839408,0.85,0.09608747736686217,4.027634451161993,1.2684909882349893,1.0,0.0,4.027634451162714,1.2845212221764297,1.284821369187421,3.1355141368063713,19412.269132682057,1979.5005565286879,4632.441516551485,4632.441516551485,5.570546814841075,5.139202935126879,-2.3971892603215377,7.536392195448417,3.407047752902037,3.407047752902037,0.9734422151148677,0.0,0.0,0.0002336523372768909,1.000147423110397,0.00023361789659992973,198.91590678465414,0.0,6.874059476056959e-06,19.481084555145422,0.0895689945261734,7.826989486681889e-05,0.000155382442410072,0.0006258236781565003,0.09608747736562866,0.07224292857513236,0.023844548790496304,0.09608716015265127,0.07224292857605978,0.02384454879080239,0.37784913231967643,0.37784913231967643,0.12471316891340749,0.0,4.954416807709379,4.431767586661465,6.545099748496511,4.939915109343588,4.424305461191068,6.509081184341255,24960.79776968446,21216.678104231793,0.85,1.066310612815046,0.6638199013378993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144104675121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.18568679354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.284596192896,1544.2533477313693,0.37784913231967643,0.12471316891340749,6.112874298809886,3.407047752902037
3024.0,-29.993777645245935,5.1387445255068105,35.03215947151692,24.263648280780785,5.046277362296241,-26.48977107973346,-40.067094925884135,1.542270796784116,-0.08900615150645308,-5.024588374306758,40.063351669134065,42559.029080097345,25805.009154408235,25805.009154408235,68364.03823450558,77797.38006959464,77797.38006959464,25805.009154408235,103602.38922400288,103602.38922400288,103602.38922400288,128562.91467882869,91982.59466399373,56744.63638007736,39153.2869821293,24960.525454825813,0.0,64113.81243695511,21216.44663660194,1544.2432818376865,0.0,0.8865640661024401,2.8150507963828826,0.0014959135982669303,354316.21948586893,1557266.582920978,4.395132080548421,1557266.582920978,4.395132080548421,0.85,0.0960874849788432,4.027634451161993,1.2684902722621336,1.0,0.0,4.027634451161883,1.284523209740957,1.2848233129742195,3.1355092851722195,19412.190061547873,1979.4924935169374,4632.441516551485,4632.441516551485,5.570498637102747,5.1387445255068105,-2.3973747377293835,7.536119263236194,3.4071416769565066,3.4071416769565066,0.9734690505590019,0.0,0.0,0.00023361789659992973,1.0001468811744352,0.0002335835875682589,198.91707219814427,0.0,6.850798488008393e-06,19.415162915015788,0.08957584532466141,7.825904087925968e-05,0.00015535885572067005,0.0006257286795936761,0.09608748497842107,0.0722424634091161,0.023845021569304972,0.09608759885299345,0.07224246340943347,0.02384502156940973,0.3778467208570449,0.3778467208570449,0.12471564875749175,0.0,4.950742590950313,4.430001530251786,6.535551036746028,4.935582222800292,4.422517945660843,6.49692744860738,24960.525454825813,21216.44663660194,0.85,1.0662918899375988,0.6638043732299779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514495319444183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.11976515341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.256522163943,1544.2432818376865,0.3778467208570449,0.12471564875749175,6.112874298809886,3.4071416769565066
3025.0,-29.995184806830164,5.13828595499505,35.03212385469187,24.263050057366513,5.045862231266153,-26.4910792389984,-40.06833212971685,1.5417566634341582,-0.09255766086778294,-5.024906844322012,40.06328153231179,42558.072455567315,25805.028461411286,25805.028461411286,68363.1009169786,77796.63389303446,77796.63389303446,25805.028461411286,103601.66235444575,103601.66235444575,103601.66235444575,128562.02276874248,91982.24837633128,56744.078467442305,39153.52212098775,24960.360414296727,0.0,64113.88253528447,21216.306352152216,1544.2416141022152,0.0,0.8865626970025076,2.8150602823146222,0.0014959135982669303,354311.8204325402,1557263.5548085247,4.395178103026406,1557263.5548085247,4.395178103026406,0.85,0.09608755286545134,4.027634451161993,1.2684896689327436,1.0,0.0,4.027634451161692,1.2845256847824156,1.2848257445207953,3.135503243630531,19412.116980309584,1979.4850413045826,4632.441516551485,4632.441516551485,5.570502804884033,5.13828595499505,-2.3976316611811455,7.535917616176196,3.4072353949463308,3.4072353949463308,0.973495827127523,0.0,0.0,0.0002335835875682589,1.000146462379113,0.00023354938137022305,198.91823428756888,0.0,6.824652129913868e-06,19.341064136175902,0.08958266997679132,7.824807843374835e-05,0.00015533550913451055,0.0006256346480789432,0.09608755286450317,0.07224204988069637,0.023845502983806804,0.09608767048309255,0.07224204988140924,0.023845502984042106,0.3778443057245752,0.3778443057245752,0.12471808341074529,0.0,4.947192956351728,4.428303644928349,6.5263003530708374,4.932349183454221,4.420911726030624,6.48868208763821,24960.360414296727,21216.306352152216,0.85,1.0662761045449962,0.6637887267573583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514579859441612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04566637457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.228505551302,1544.2416141022152,0.3778443057245752,0.12471808341074529,6.112874298809886,3.4072353949463308
3026.0,-29.996587591702962,5.137827417319267,35.032087839354354,24.262437340244674,5.045438467896922,-26.492384321235058,-40.06956507274879,1.5412351974288239,-0.09619203138896637,-5.025217415266755,40.063198691227626,42557.11709086614,25805.024521093943,25805.024521093943,68362.14161196008,77795.86404339517,77795.86404339517,25805.024521093943,103600.88856448911,103600.88856448911,103600.88856448911,128561.00430436562,91981.87315674983,56743.51646249148,39153.729660287056,24960.11573987651,0.0,64113.84540016357,21216.098378895033,1544.2352004679597,0.0,0.8865614142046061,2.8150717797288105,0.0014959135982669303,354307.5305310233,1557259.9782034196,4.395221224537494,1557259.9782034196,4.395221224537494,0.85,0.09608759152096127,4.027634451161993,1.26848909527529,1.0,0.0,4.027634451161278,1.2845281939102573,1.2848282102936455,3.1354971189082215,19412.037793221454,1979.4769664688201,4632.441516551485,4632.441516551485,5.570501954292108,5.137827417319267,-2.397883571147606,7.535710988466873,3.407328300384461,3.407328300384461,0.9735223715384175,0.0,0.0,0.00023354938137022305,1.0001460084825997,0.00023351528615762733,198.91939277445314,0.0,6.804236514982714e-06,19.283206283461013,0.0895894742133063,7.823715515412795e-05,0.0001553122262160951,0.0006255408729946095,0.09608759152010117,0.07224161788923565,0.023845973630865516,0.09608752481823442,0.07224161788988229,0.023845973631078984,0.37784189061457674,0.37784189061457674,0.12472049362589632,0.0,4.943685393569069,4.4266113912359515,6.517203893050066,4.929025383877786,4.419256904296219,6.4802178347275685,24960.11573987651,21216.098378895033,0.85,1.0662617596134027,0.6637742101608144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514664158375141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98780852186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.200522826057,1544.2352004679597,0.37784189061457674,0.12472049362589632,6.112874298809886,3.407328300384461
3027.0,-29.997985672147166,5.137369935605783,35.03205162597067,24.2618968122639,5.045089660600572,-26.493677672934876,-40.07078872583804,1.540781661388568,-0.10024010583958898,-5.025479775041805,40.06312089210803,42556.14345356307,25804.897805618166,25804.897805618166,68361.04125918123,77795.08289091072,77795.08289091072,25804.897805618166,103599.98069652889,103599.98069652889,103599.98069652889,128559.86349681093,91981.51508086278,56742.96454082417,39153.945044487344,24959.88280028203,0.0,64113.827844769374,21215.900380239724,1544.2283473705008,0.0,0.8865603588693249,2.8150943399575956,0.0014959135982669303,354303.9065998358,1557256.619287215,4.395256699909999,1557256.619287215,4.395256699909999,0.85,0.09608760832105082,4.027634451161993,1.26848845732864,1.0,0.0,4.027634451161055,1.2845303851590348,1.2848303582555978,3.135491770140837,19411.962224172752,1979.469260570404,4632.441516551485,4632.441516551485,5.57047460036323,5.137369935605783,-2.3981002522866923,7.535470187892475,3.4074204514439246,3.4074204514439246,0.9735487004125499,0.0,0.0,0.00023351528615762733,1.000145520457201,0.00023348130985066998,198.92054738803733,0.0,6.782198986056885e-06,19.22075192648521,0.08959625641229237,7.822631557278911e-05,0.0001552889705848382,0.0006254472078129757,0.09608760832043596,0.07224117178126879,0.023846436539167168,0.09608775406567976,0.07224117178173106,0.02384643653931976,0.37783947473228385,0.37783947473228385,0.12472288747967794,0.0,4.940103801180669,4.424910036198241,6.507835627073973,4.925239669202199,4.417610060322261,6.469856324623322,24959.88280028203,21215.900380239724,0.85,1.0662448890853171,0.663759205839321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748196043379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.92535416488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.172580875545,1544.2283473705008,0.37783947473228385,0.12472288747967794,6.112874298809886,3.4074204514439246
3028.0,-29.999379442701503,5.13691220119879,35.03201520808996,24.261280672531598,5.04465334855697,-26.494975896279634,-40.07201681435106,1.5402498021352844,-0.1036043929632342,-5.0258049464081,40.063042508990236,42555.20695041138,25804.928128839212,25804.928128839212,68360.1350792506,77794.35000924928,77794.35000924928,25804.928128839212,103599.27813808848,103599.27813808848,103599.27813808848,128558.9532615442,91981.16810941568,56742.41269718002,39154.17268026184,24959.67512345572,0.0,64113.84780371757,21215.72385493736,1544.2244150032247,0.0,0.8865589854597733,2.815100587578741,0.0014959135982669303,354299.4151031334,1557253.235162882,4.395302867518366,1557253.235162882,4.395302867518366,0.85,0.09608765158809159,4.027634451161993,1.2684878704836593,1.0,0.0,4.0276344511611875,1.2845329424319971,1.2848328724797957,3.1354855279433327,19411.888998627182,1979.461793642802,4632.441516551485,4632.441516551485,5.570481146203245,5.13691220119879,-2.398364041446513,7.535276242645303,3.407512156822556,3.407512156822556,0.9735749019493017,0.0,0.0,0.00023348130985066998,1.0001450734848405,0.00023344744281661347,198.92169845403987,0.0,6.75858557817969e-06,19.15383152856124,0.08960301499787054,7.82154380967925e-05,0.0001552658717538775,0.0006253541741656168,0.09608765158713102,0.0722407505855181,0.023846901001612922,0.09608757377496012,0.07224075058624026,0.02384690100185133,0.3778370565518381,0.3778370565518381,0.12472524569049605,0.0,4.936654459282863,4.423272075874536,6.498810929427293,4.9222005534448385,4.416107249296431,6.4620836482608865,24959.67512345572,21215.72385493736,0.85,1.066230423239187,0.6637443923299183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831952804523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.85843376695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.144686410922,1544.2244150032247,0.3778370565518381,0.12472524569049605,6.112874298809886,3.407512156822556
3029.0,-30.000768199080493,5.136455607538375,35.03197854790444,24.260734486766182,5.044305786679696,-26.49626073040125,-40.07322775488717,1.5397983180002022,-0.10774481837597705,-5.026064454711036,40.06296261565589,42554.2211460155,25804.79123924979,25804.79123924979,68359.01238526529,77793.54109124502,77793.54109124502,25804.79123924979,103598.3323304948,103598.3323304948,103598.3323304948,128557.76366050831,91980.77900901093,56741.84526431947,39154.37082743496,24959.43133001351,0.0,64113.802157448474,21215.516630511484,1544.2168854878266,0.0,0.8865579522297251,2.8151246968250345,0.0014959135982669303,354295.8306231246,1557249.7858419565,4.395337599946106,1557249.7858419565,4.395337599946106,0.85,0.09608765373449707,4.027634451161993,1.268487199018709,1.0,0.0,4.027634451163482,1.2845351236300508,1.2848350106814854,3.135480203748762,19411.80688210245,1979.4534200876396,4632.441516551485,4632.441516551485,5.5704515959997645,5.136455607538375,-2.3985797285003407,7.535035336038716,3.407603023502456,3.407603023502456,0.9736008638578445,0.0,0.0,0.00023344744281661347,1.0001445531838047,0.00023341370212282797,198.9228453906986,0.0,6.736887936121291e-06,19.09234041096774,0.08960975188580667,7.820471387377177e-05,0.0001552427289428417,0.0006252609633825923,0.09608765373390174,0.0722403005164873,0.023847353217414435,0.0960878161897266,0.07224030051693488,0.0238473532175622,0.37783463924457933,0.37783463924457933,0.12472758998457802,0.0,4.933093776727162,4.421581164762017,6.489497098086474,4.91831963633507,4.414328359275373,6.451741161011228,24959.43133001351,21215.516630511484,0.85,1.0662136713931203,0.663729489034394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915452285861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.796942649366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.11683168508,1544.2168854878266,0.37783463924457933,0.12472758998457802,6.112874298809886,3.407603023502456
3030.0,-30.002153099669368,5.13599887320058,35.03194170246166,24.26012250306087,5.04387537863721,-26.497550379019433,-40.07444693762807,1.5392726579874194,-0.11113476420609913,-5.02638533127737,40.06288389933263,42553.28614519449,25804.808120535385,25804.808120535385,68358.09426572987,77792.80120473202,77792.80120473202,25804.808120535385,103597.6093252674,103597.6093252674,103597.6093252674,128556.83229238988,91980.42384358661,56741.29386116132,39154.58886936143,24959.22296712247,0.0,64113.8118364839,21215.3395220541,1544.212828743109,0.0,0.8865566018932023,2.8151317849838433,0.0014959135982669303,354291.39852822723,1557246.3873430425,4.395382992113406,1557246.3873430425,4.395382992113406,0.85,0.09608768428368217,4.027634451161993,1.268486646790989,1.0,0.0,4.027634451161797,1.2845376514452214,1.2848374957433506,3.13547403350189,19411.7319272836,1979.4457768232373,4632.441516551485,4632.441516551485,5.570455240144119,5.13599887320058,-2.398841395136816,7.534840268337396,3.4076934714168954,3.4076934714168954,0.973626706119113,0.0,0.0,0.00023341370212282797,1.0001441534502167,0.00023338005958202745,198.9239891545815,0.0,6.711794813267697e-06,19.02122650080065,0.08961646368061993,7.819391803021263e-05,0.00015521978409261533,0.0006251685499133438,0.09608768428274585,0.07223987661576152,0.02384780766698433,0.09608765934549288,0.07223987661646546,0.023847807667216704,0.37783221833154873,0.37783221833154873,0.12472989958802853,0.0,4.929654625379044,4.419946065709553,6.480506481297255,4.9152505670712685,4.412800806014843,6.443924000368213,24959.22296712247,21215.3395220541,0.85,1.066199190278541,0.6637148053795733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514998652285123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.725828739196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.089030950865,1544.212828743109,0.37783221833154873,0.12472989958802853,6.112874298809886,3.4076934714168954
3031.0,-30.003533163396504,5.1355424064501305,35.031904426934815,24.25952396532523,5.0434591491342955,-26.498834255603192,-40.075665212329454,1.538760241341409,-0.11463160856959576,-5.026687920822441,40.06279768144881,42552.36844572434,25804.776010053945,25804.776010053945,68357.1444557783,77792.05834519574,77792.05834519574,25804.776010053945,103596.83435524968,103596.83435524968,103596.83435524968,128555.79678987026,91980.0694935113,56740.76327542238,39154.784686765466,24958.96243462058,0.0,64113.74712138604,21215.11806942749,1544.2053625055512,0.0,0.886555371956418,2.815142412980235,0.0014959135982669303,354287.2190619508,1557242.6649781493,4.39542433707113,1557242.6649781493,4.39542433707113,0.85,0.09608768994972061,4.027634451161993,1.2684861039044333,1.0,0.0,4.027634451161642,1.2845401171368398,1.2848399187930821,3.13546801491832,19411.657144537632,1979.438151105386,4632.441516551485,4632.441516551485,5.570448308490187,5.1355424064501305,-2.3990902760178874,7.534632682468018,3.4077831159042247,3.4077831159042247,0.9736523188297784,0.0,0.0,0.00023338005958202745,1.0001436515749749,0.00023334653898418744,198.9251289353306,0.0,6.692308421334947e-06,18.96600206606324,0.08962315598904126,7.81831316036239e-05,0.00015519692797840356,0.0006250764938403248,0.0960876899489152,0.07223943604105877,0.023848253907856432,0.09608742421851624,0.07223943604166429,0.02384825390805633,0.37782979679255824,0.37782979679255824,0.12473219483810245,0.0,4.926257440457903,4.418337116010662,6.471606772568293,4.912056312252844,4.411330939143795,6.4354234536596095,24958.96243462058,21215.11806942749,0.85,1.0661854520272893,0.6637011617049974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515081622192134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.67060430446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.061261169098,1544.2053625055512,0.37782979679255824,0.12473219483810245,6.112874298809886,3.4077831159042247
3032.0,-30.004908810764956,5.135086703157519,35.03186689596131,24.258961260225647,5.043081930001019,-26.500110255544115,-40.07686721216885,1.5382833747802065,-0.11836602673218977,-5.026967394434777,40.06271569005721,42551.40218455413,25804.684395113334,25804.684395113334,68356.08657966746,77791.3025081292,77791.3025081292,25804.684395113334,103595.98690324253,103595.98690324253,103595.98690324253,128554.70633065548,91979.71617726864,56740.198256766795,39155.019911668714,24958.71942741294,0.0,64113.73933908166,21214.911513301,1544.198370914131,0.0,0.8865542445229542,2.8151588616178698,0.0014959135982669303,354283.35891490866,1557239.1250937756,4.395462236395335,1557239.1250937756,4.395462236395335,0.85,0.096087687296353,4.027634451161993,1.268485484640114,1.0,0.0,4.027634451160921,1.2845424163407426,1.28484217547273,3.135462402740625,19411.582579973765,1979.430547635917,4632.441516551485,4632.441516551485,5.570428531674814,5.135086703157519,-2.399322534861701,7.5344092380192205,3.40787207988984,3.40787207988984,0.9736777371113828,0.0,0.0,0.00023334653898418744,1.000143193457183,0.00023331313007048647,198.92626508011978,0.0,6.668089247314371e-06,18.89736492688893,0.08962982407828858,7.817249062047061e-05,0.00015517404836371684,0.0006249843431159832,0.0960876872956664,0.07223899093065059,0.023848696365015812,0.09608742840361345,0.07223899093116679,0.023848696365186217,0.3778273752491279,0.3778273752491279,0.12473447812681956,0.0,4.922839858802263,4.41673798618217,6.46259492302363,4.908601367702602,4.409814679508713,6.426008093165933,24958.71942741294,21214.911513301,0.85,1.0661690814530265,0.66368617122003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515164303222017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.60196716528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.03354212244,1544.198370914131,0.3778273752491279,0.12473447812681956,6.112874298809886,3.40787207988984
3033.0,-30.00628005707677,5.134631548052201,35.03182921377824,24.258389544580155,5.04269436480647,-26.50138332881405,-40.07807249492032,1.5377976365437291,-0.12199695855491655,-5.027257337597364,40.06263622386336,42550.46872595538,25804.61861263826,25804.61861263826,68355.08733859364,77790.55232723552,77790.55232723552,25804.61861263826,103595.17093987379,103595.17093987379,103595.17093987379,128553.6687382453,91979.36255135115,56739.66007958048,39155.22496863408,24958.497798371514,0.0,64113.722767005595,21214.723128615788,1544.1928559110224,0.0,0.8865530545530821,2.8151727297900644,0.0014959135982669303,354279.3541951693,1557235.694237725,4.395502237987761,1557235.694237725,4.395502237987761,0.85,0.09608769007647204,4.027634451161993,1.2684849153785036,1.0,0.0,4.027634451162289,1.2845447568093846,1.2848444735700615,3.1354566898595495,19411.507950055508,1979.422937502155,4632.441516551485,4632.441516551485,5.570414331285054,5.134631548052201,-2.3995629722473626,7.534194520299563,3.407960513407319,3.407960513407319,0.9737030038306626,0.0,0.0,0.00023331313007048647,1.0001427369170444,0.00023327983242639732,198.92739760147717,0.0,6.645910422918627e-06,18.834510138551387,0.0896364699887115,7.81618219190247e-05,0.00015515130815146178,0.000624892753853678,0.09608769007571878,0.07223855308816651,0.023849136987552266,0.09608742960982704,0.07223855308873281,0.02384913698773923,0.3778249532252514,0.3778249532252514,0.12473673911010259,0.0,4.919441488084431,4.41515899308996,6.453600164266163,4.905260379042431,4.408296502346161,6.417061420547611,24958.497798371514,21214.723128615788,0.85,1.06615377158805,0.6636717833495209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451524672055852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.539112376944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15452.005865548046,1544.1928559110224,0.3778249532252514,0.12473673911010259,6.112874298809886,3.407960513407319
