time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-30.00764734451397,5.134178185074666,35.03179161587592,24.257897736411564,5.042399400932432,-26.502643577735878,-40.07925692768765,1.5373956341546258,-0.1262812559609756,-5.027487650339243,40.06256331434204,42549.46605746759,25804.40355730416,25804.40355730416,68353.86961477174,77789.75070055592,77789.75070055592,25804.40355730416,103594.15425786008,103594.15425786008,103594.15425786008,128552.44584986077,91978.99337245265,56739.08870867773,39155.44962641658,24958.29159200069,0.0,64113.74121841727,21214.547853200584,1544.1868409398642,0.0,0.8865521447850976,2.815202144651081,0.0014959135982669303,354276.1731212134,1557232.5464630413,4.3955328204650215,1557232.5464630413,4.3955328204650215,0.8499999999999999,0.09608766598229557,4.027634451161993,1.2684841664368287,1.0,0.0,4.027634451160921,1.284546705474585,1.2848463799153287,3.1354519333525945,19411.430037805145,1979.4149926636667,4632.441516551485,4632.441516551485,5.570367907529173,5.134178185074666,-2.3997593598813496,7.533937544956016,3.408048352789144,3.408048352789144,0.9737281007968983,0.0,0.0,0.00023327983242639732,1.0001423263937261,0.00023324663527395003,198.92852686450013,0.0,6.623813684914628e-06,18.771887983048057,0.0896430938023964,7.8151339085056e-05,0.0001551284933413413,0.0006248008641384401,0.09608766598181492,0.07223809831032872,0.023849567671486195,0.0960879607075945,0.07223809831069007,0.02384956767160549,0.3778225309725601,0.3778225309725601,0.12473897727797974,0.0,4.915889245052597,4.413530780968301,6.444132543176977,4.901206394378278,4.406583850846005,6.405818572372198,24958.29159200069,21214.547853200584,0.85,1.0661344715777785,0.6636559534486323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515328875109836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.476490221445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.978231286574,1544.1868409398642,0.3778225309725601,0.12473897727797974,6.112874298809886,3.408048352789144
3035.0,-30.009010164104076,5.133724179269668,35.031753897372134,24.257259314786666,5.041934576606529,-26.50391679239213,-40.08046594737095,1.5368412048946436,-0.12926176080117102,-5.027834023045241,40.062484605787844,42548.58455612317,25804.480696599705,25804.480696599705,68353.06525272288,77789.04302723461,77789.04302723461,25804.480696599705,103593.52372383431,103593.52372383431,103593.52372383431,128551.62525183673,91978.6475734552,56738.567790477486,39155.64420330856,24958.101528002415,0.0,64113.74573131098,21214.386298802052,1544.1844644739986,0.0,0.886550664378333,2.8152008819440693,0.0014959135982669303,354271.3890720792,1557229.1483279823,4.395582585448785,1557229.1483279823,4.395582585448785,0.85,0.09608768575888393,4.027634451161993,1.2684836741024625,1.0,0.0,4.0276344511638476,1.284549366748766,1.2848489991647625,3.135445437458009,19411.357059695685,1979.4075509675258,4632.441516551485,4632.441516551485,5.570384559503141,5.133724179269668,-2.4000421933046856,7.5337663725743536,3.408135974204341,3.408135974204341,0.9737531354869545,0.0,0.0,0.00023324663527395003,1.0001418628711498,0.00023321355093002406,198.92965244871664,0.0,6.603860632434779e-06,18.715341032320165,0.08964969766302884,7.814063998490575e-05,0.00015510599528904427,0.0006247102502079245,0.09608768575779233,0.07223768392188347,0.023850001835908873,0.09608760928024185,0.07223768392270413,0.02385000183617981,0.37782010449820036,0.37782010449820036,0.1247411625100449,0.0,4.912564567630909,4.411992535983643,6.435313911567846,4.898572262244045,4.405186670873604,6.399370130893544,24958.101528002415,21214.386298802052,0.85,1.0661218506742396,0.6636421577119598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515410793360015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.41994327072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.950630626347,1544.1844644739986,0.37782010449820036,0.1247411625100449,6.112874298809886,3.408135974204341
3036.0,-30.0103685514482,5.13327133923299,35.03171578301165,24.256709217466437,5.0415751375121,-26.505175477601323,-40.08165010074151,1.5363820636651722,-0.13310431822901592,-5.028095268855019,40.06239763871723,42547.61917274513,25804.340804401392,25804.340804401392,68351.95997714653,77788.2664842843,77788.2664842843,25804.340804401392,103592.60728868569,103592.60728868569,103592.60728868569,128550.43295802228,91978.27378405543,56738.00387985357,39155.85544911318,24957.82566933659,0.0,64113.68111844977,21214.1518189361,1544.1751902957642,0.0,0.886549647860932,2.815220884320371,0.0014959135982669303,354267.7808167194,1557225.3936491946,4.395616756508901,1557225.3936491946,4.395616756508901,0.85,0.09608764385697845,4.027634451161993,1.2684829916479066,1.0,0.0,4.02763445116114,1.2845515821928528,1.2848511726248624,3.1354400298090286,19411.27817443595,1979.3995069096939,4632.441516551485,4632.441516551485,5.570354361129819,5.13327133923299,-2.4002626066267783,7.533533945859768,3.4082226460949583,3.4082226460949583,0.9737778988842738,0.0,0.0,0.00023321355093002406,1.0001414030394644,0.00023318057848748183,198.93077438342064,0.0,6.581457038687499e-06,18.651849247640374,0.08965627912006753,7.813016224941918e-05,0.00015508338868060488,0.0006246191990529501,0.09608764385639164,0.07223722454706154,0.023850419309330097,0.09608760472723968,0.0722372245475027,0.02385041930947575,0.3778176790190375,0.3778176790190375,0.12474333845374153,0.0,4.9091561681683515,4.410417185303629,6.426269713061856,4.894990950625981,4.403623394867964,6.389589168276075,24957.82566933659,21214.1518189361,0.85,1.0661056857875084,0.6636277691517755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515492444806868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35645148603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.923073895741,1544.1751902957642,0.3778176790190375,0.12474333845374153,6.112874298809886,3.4082226460949583
3037.0,-30.011722068737864,5.132819469291434,35.03167765278696,24.256174242496513,5.041219370254132,-26.50642941230652,-40.082837257627375,1.5359267138228339,-0.13671672302638171,-5.0283654379811065,40.06232094794671,42546.687511217,25804.22439298676,25804.22439298676,68350.91190420376,77787.53625689715,77787.53625689715,25804.22439298676,103591.76064988392,103591.76064988392,103591.76064988392,128549.37873114464,91977.94582913289,56737.47308886653,39156.08082251818,24957.618081260716,0.0,64113.6989037789,21213.97536907161,1544.1700516514338,0.0,0.8865485485892439,2.8152368220101676,0.0014959135982669303,354264.0493453011,1557222.0826406304,4.395653709481557,1557222.0826406304,4.395653709481557,0.8500000000000001,0.09608761758315588,4.027634451161993,1.2684823833731937,1.0,0.0,4.0276344511594875,1.2845537796831044,1.2848533282705443,3.1354346660017605,19411.208962175617,1979.392449223294,4632.441516551485,4632.441516551485,5.5703292315271655,5.132819469291434,-2.4004898118445843,7.5333092811360185,3.408308912982676,3.408308912982676,0.9738025465664789,0.0,0.0,0.00023318057848748183,1.0001408976144261,0.00023314772852872328,198.93189230689813,0.0,6.559233528237471e-06,18.588867819024994,0.08966283835359577,7.811965924179564e-05,0.00015506091924568619,0.0006245287003827734,0.0960876175825019,0.07223678068299715,0.023850836899504752,0.09608770980210017,0.07223678068348881,0.023850836899667077,0.3778152510594566,0.3778152510594566,0.12474548740326384,0.0,4.905764297732901,4.408884324305575,6.417163488599499,4.8916487149547265,4.402243674047497,6.380217630707023,24957.618081260716,21213.97536907161,0.85,1.0660890429482788,0.6636130536637822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515573831574804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29347005742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.895560530476,1544.1700516514338,0.3778152510594566,0.12474548740326384,6.112874298809886,3.408308912982676
3038.0,-30.013071368326518,5.1323677551097555,35.03163932292855,24.255575460288696,5.040801191688911,-26.507685791877627,-40.0840247637592,1.5354156152397263,-0.140016006576559,-5.028674667775563,40.0622388727915,42545.775419468475,25804.205701801406,25804.205701801406,68349.98112126988,77786.80046081766,77786.80046081766,25804.205701801406,103591.00616261906,103591.00616261906,103591.00616261906,128548.40192067545,91977.58533674601,56736.935080604955,39156.278062378944,24957.39575805639,0.0,64113.67382043533,21213.78639434793,1544.1649808211719,0.0,0.8865472696967169,2.815244086551726,0.0014959135982669303,354259.7784209033,1557218.5391752578,4.395696700642923,1557218.5391752578,4.395696700642923,0.85,0.09608759820339735,4.027634451161993,1.2684818190569058,1.0,0.0,4.027634451161181,1.2845562376346493,1.2848557445954494,3.135428666461798,19411.132883143975,1979.384691321091,4632.441516551485,4632.441516551485,5.570325196681761,5.1323677551097555,-2.4007464217782855,7.533114176888041,3.4083947177823615,3.4083947177823615,0.9738270622235319,0.0,0.0,0.00023314772852872328,1.000140460086963,0.00023311498517763286,198.93300675784235,0.0,6.534904458043149e-06,18.519919234094285,0.08966937325805381,7.810915445024938e-05,0.00015503857407847392,0.0006244387022174923,0.09608759820254079,0.07223634649126405,0.02385125171127674,0.09608750360005294,0.07223634649190798,0.023851251711489368,0.3778128226430149,0.3778128226430149,0.12474760496507302,0.0,4.9024675258867205,4.407381195359562,6.408352830709589,4.888658661199031,4.400785844370034,6.372513274319999,24957.39575805639,21213.78639434793,0.85,1.0660749423391223,0.6635990871249622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515654927423929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.22452147249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.868099449059,1544.1649808211719,0.3778128226430149,0.12474760496507302,6.112874298809886,3.4083947177823615
3039.0,-30.014416840937287,5.131916575664087,35.031600626309746,24.254995118267857,5.040399209911681,-26.508937106427922,-40.08520772969348,1.5349194754020727,-0.1433754964492664,-5.028966575130456,40.062151530503364,42544.86099099225,25804.141533480113,25804.141533480113,68349.00252447237,77786.0735878747,77786.0735878747,25804.141533480113,103590.2151213548,103590.2151213548,103590.2151213548,128547.35028930553,91977.23878219309,56736.39985928214,39156.48769212328,24957.135167950713,0.0,64113.62286007399,21213.564892758106,1544.1573206100493,0.0,0.8865460981960344,2.815254165197521,0.0014959135982669303,354255.74678229296,1557214.7683164198,4.395736081801385,1557214.7683164198,4.395736081801385,0.85,0.0960875584372814,4.027634451161993,1.2684812415530908,1.0,0.0,4.0276344511629825,1.2845586254209618,1.284858090875554,3.1354228382080263,19411.059745580584,1979.377233365174,4632.441516551485,4632.441516551485,5.570311344737584,5.131916575664087,-2.400990791409489,7.532907367073577,3.4084798164530414,3.4084798164530414,0.9738513761294404,0.0,0.0,0.00023311498517763286,1.0001400632223882,0.00023308233891416278,198.93411805887192,0.0,6.513733283743888e-06,18.45992012613018,0.08967588699133755,7.809869112020902e-05,0.00015501629405742385,0.0006243489664371384,0.09608755843653917,0.07223589889778696,0.02385165953875221,0.09608724395660478,0.07223589889834496,0.023851659538936427,0.37781039464292165,0.37781039464292165,0.1247497092769341,0.0,4.899209952693582,4.405902106306257,6.399628247838052,4.885591078681216,4.399435576004066,6.364166615426711,24957.135167950713,21213.564892758106,0.85,1.0660605262261027,0.663585351959366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515735771431229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.164522364525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.840677745009,1544.1573206100493,0.37781039464292165,0.1247497092769341,6.112874298809886,3.4084798164530414
3040.0,-30.01575770172117,5.131467167116026,35.03156191412709,24.25449922392147,5.040094045543941,-26.51017458770743,-40.08637344287706,1.5345109315302172,-0.14740504957904932,-5.0291992404910095,40.06207368396269,42543.89526782873,25803.929025767393,25803.929025767393,68347.82429359612,77785.29673238052,77785.29673238052,25803.929025767393,103589.22575814792,103589.22575814792,103589.22575814792,128546.13404837847,91976.87957858045,56735.85045924967,39156.69902147865,24956.908290230556,0.0,64113.6073117092,21213.37204669597,1544.1502189411628,0.0,0.8865451942781511,2.8152799664769668,0.0014959135982669303,354252.53338219394,1557211.4074265924,4.39576646794663,1557211.4074265924,4.39576646794663,0.85,0.09608749909237412,4.027634451161993,1.2684805514058097,1.0,0.0,4.02763445116219,1.2845606033732757,1.2848600273506952,3.135418010318364,19410.98393853443,1979.3695031977722,4632.441516551485,4632.441516551485,5.570265470933897,5.131467167116026,-2.4011914046496257,7.532658571765651,3.408564323578781,3.408564323578781,0.9738755210225088,0.0,0.0,0.00023308233891416278,1.0001395846352834,0.0002330498087416067,198.93522556163356,0.0,6.494455631338376e-06,18.405287259212958,0.08968238144696888,7.808838165833927e-05,0.00015499395725582352,0.0006242590019654841,0.09608749909190036,0.07223543824028933,0.02385206085161103,0.09608758469292007,0.07223543824064549,0.023852060851728623,0.3778079674322414,0.3778079674322414,0.12475180233694924,0.0,4.895821952561789,4.4043857995285975,6.390489131113043,4.881794190911933,4.3978820876855025,6.353484690779737,24956.908290230556,21213.37204669597,0.85,1.0660424075235837,0.6635704502008086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515816386999418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10988949761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.81328773143,1544.1502189411628,0.3778079674322414,0.12475180233694924,6.112874298809886,3.408564323578781
3041.0,-30.01709408195931,5.131017269340885,35.03152304554304,24.25386485354977,5.039633535302966,-26.51142357159594,-40.08755598971618,1.5339630249395104,-0.1503154741990329,-5.02953954094608,40.06199170411515,42543.01848627723,25803.9877330169,25803.9877330169,68347.00621929413,77784.58832200925,77784.58832200925,25803.9877330169,103588.57605502615,103588.57605502615,103588.57605502615,128545.27998699146,91976.5241188052,56735.32533648979,39156.88753590601,24956.703931965316,0.0,64113.59146787133,21213.19834217052,1544.1469221543518,0.0,0.8865437566010032,2.8152784963900137,0.0014959135982669303,354247.8334477957,1557207.8680943109,4.395814797054479,1557207.8680943109,4.395814797054479,0.85,0.09608748440393092,4.027634451161993,1.2684800420375542,1.0,0.0,4.027634451160793,1.2845632328230874,1.2848626156241778,3.135411592242487,19410.908921595175,1979.3618535988514,4632.441516551485,4632.441516551485,5.570278144002581,5.131017269340885,-2.4014721714821485,7.532489440823033,3.4086486129595555,3.4086486129595555,0.9738996037027301,0.0,0.0,0.0002330498087416067,1.0001391197002496,0.00023301739143195775,198.93632937445042,0.0,6.471397215001366e-06,18.33993970731387,0.08968885284418389,7.807792460671776e-05,0.00015497188413488895,0.0006241700995031635,0.096087484402885,0.07223501677372507,0.023852467629159938,0.0960871735480322,0.07223501677451136,0.023852467629419553,0.37780553760915686,0.37780553760915686,0.12475385543071192,0.0,4.892638292397521,4.402939473315257,6.381965564911241,4.879224066747042,4.396512787709469,6.347214106227852,24956.703931965316,21213.19834217052,0.85,1.066029911201344,0.6635569387435803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515896727095328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.04454194571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.785945259026,1544.1469221543518,0.37780553760915686,0.12475385543071192,6.112874298809886,3.4086486129595555
3042.0,-30.018426422929803,5.130569191322509,35.03148392167772,24.253364942874782,5.039319664080217,-26.512654254236967,-40.08871688330544,1.533547495387291,-0.1542140422761804,-5.029770339436933,40.061906531412355,42542.0695124103,25803.76936220498,25803.76936220498,68345.83887461528,77783.8304471761,77783.8304471761,25803.76936220498,103587.59980938108,103587.59980938108,103587.59980938108,128544.03359850508,91976.17693397317,56734.78588380339,39157.101166855304,24956.433789124,0.0,64113.5349559793,21212.968720755398,1544.1373091970024,0.0,0.8865428887429967,2.8153027966678206,0.0014959135982669303,354244.64588729443,1557204.1909226947,4.395843971112921,1557204.1909226947,4.395843971112921,0.85,0.09608740431686397,4.027634451161993,1.268479376616888,1.0,0.0,4.0276344511625,1.2845652429851788,1.2848645846104445,3.135406685768831,19410.835651016427,1979.354382079143,4632.441516551485,4632.441516551485,5.570231004538186,5.130569191322509,-2.401672227759264,7.532241419081773,3.4087320057425816,3.4087320057425816,0.9739234302121662,0.0,0.0,0.00023301739143195775,1.0001387006919347,0.00023298507624067272,198.93742986170287,0.0,6.4489805897584056e-06,18.27641099137532,0.08969530182477364,7.806766029024377e-05,0.000154949731141714,0.0006240808753446556,0.09608740431641509,0.07223454630171872,0.023852858014696377,0.09608731068136825,0.07223454630205618,0.02385285801480779,0.37780310893076535,0.37780310893076535,0.12475590780212656,0.0,4.889316187134796,4.40145928107836,6.372984617952568,4.875556297160756,4.395103556742242,6.336616468021418,24956.433789124,21212.968720755398,0.85,1.0660126433761903,0.6635427221665428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515976799576278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98101322977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.758647851531,1544.1373091970024,0.37780310893076535,0.12475590780212656,6.112874298809886,3.4087320057425816
3043.0,-30.019754203884588,5.130121141315711,35.03144471877247,24.252766754385107,5.038895477323524,-26.513891864898472,-40.08989007035268,1.5330331383374212,-0.157284253517048,-5.030086095379041,40.061825981512314,42541.19138646732,25803.766000815755,25803.766000815755,68344.95738728307,77783.12137920936,77783.12137920936,25803.766000815755,103586.88738002512,103586.88738002512,103586.88738002512,128543.11746335807,91975.83205185823,56734.27063078459,39157.2904678596,24956.230083332943,0.0,64113.520551192545,21212.795570833,1544.1334920512213,0.0,0.8865415709868889,2.8153062934201385,0.0014959135982669303,354240.2850149605,1557200.7133379478,4.395888269094474,1557200.7133379478,4.395888269094474,0.85,0.09608737153760298,4.027634451161993,1.2684788650507106,1.0,0.0,4.0276344511627915,1.2845677151136496,1.2848670158017816,3.135400651732599,19410.762866407684,1979.346960114584,4632.441516551485,4632.441516551485,5.570230278918833,5.130121141315711,-2.4019354727224034,7.532056614038114,3.4088151976559398,3.4088151976559398,0.9739471993302685,0.0,0.0,0.00023298507624067272,1.0001382274540087,0.0002329528757577527,198.9385265931597,0.0,6.428701099734055e-06,18.218938916646312,0.08970173052587338,7.805728854565323e-05,0.00015492778769501947,0.0006239924951627715,0.09608737153670899,0.07223411618110126,0.023853255355607735,0.09608704967241757,0.07223411618177333,0.023853255355829644,0.37780067814937196,0.37780067814937196,0.1247579261655194,0.0,4.886139773347793,4.400040863950608,6.364406414552889,4.872801841861985,4.393772098404668,6.329484212596242,24956.230083332943,21212.795570833,0.85,1.065999134031516,0.6635291748251381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056630874474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92354115504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.731386818024,1544.1334920512213,0.37780067814937196,0.1247579261655194,6.112874298809886,3.4088151976559398
3044.0,-30.021077996969087,5.129674695957783,35.03140534795319,24.252247355785244,5.0385707282286205,-26.515115941200012,-40.09103853078557,1.5326086724595724,-0.16122113558401452,-5.030326921266928,40.06174268489707,42540.22805596903,25803.573442951423,25803.573442951423,68343.80149892045,77782.32879317706,77782.32879317706,25803.573442951423,103585.90223612849,103585.90223612849,103585.90223612849,128541.88044392283,91975.44230150344,56733.70898231312,39157.48146576703,24955.978207794346,0.0,64113.459673561374,21212.581476625193,1544.1251680203588,0.0,0.8865406451881566,2.815329929489411,0.0014959135982669303,354236.95902209845,1557197.1171753074,4.395919391003366,1557197.1171753074,4.395919391003366,0.85,0.09608729159017855,4.027634451161993,1.268478162265383,1.0,0.0,4.027634451160606,1.2845697666329368,1.2848690264331468,3.135395644347966,19410.68061271619,1979.3385725723047,4632.441516551485,4632.441516551485,5.570188711666739,5.129674695957783,-2.4021435287587773,7.5318182247165595,3.40889765122276,3.40889765122276,0.9739707574922171,0.0,0.0,0.0002329528757577527,1.0001378137685872,0.0002329207760678205,198.93962004130358,0.0,6.405916627697366e-06,18.154367722894335,0.08970813644250107,7.804713663454198e-05,0.0001549057391232107,0.0006239036915753557,0.0960872915896781,0.07223365191241278,0.02385363967726532,0.0960872380494882,0.07223365191278901,0.023853639677389547,0.37779824844647225,0.37779824844647225,0.12475993576830605,0.0,4.882830920878405,4.398553079627845,6.355503713432142,4.869105785682905,4.392148102212445,6.319429150122801,24955.978207794346,21212.581476625193,0.85,1.0659821174352186,0.6635147794638737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516136189779605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.858969961286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.704172725465,1544.1251680203588,0.37779824844647225,0.12475993576830605,6.112874298809886,3.40889765122276
3045.0,-30.022397657145675,5.129228397505487,35.03136586895854,24.251658596936636,5.038152522705237,-26.516345643913514,-40.09220295175908,1.5321005094728926,-0.16423158613167743,-5.030636899212595,40.06166079245948,42539.34861778255,25803.555814275525,25803.555814275525,68342.90443205807,77781.63369933677,77781.63369933677,25803.555814275525,103585.1895136123,103585.1895136123,103585.1895136123,128540.95563813785,91975.11053749081,56733.191680481614,39157.6876188991,24955.766124525537,0.0,64113.45374342464,21212.401205846705,1544.1207493295024,0.0,0.8865393617322482,2.815333316953187,0.0014959135982669303,354232.6780215949,1557193.5816413101,4.395962536088723,1557193.5816413101,4.395962536088723,0.85,0.09608724499980391,4.027634451161993,1.268477597399615,1.0,0.0,4.027634451162006,1.2845722093663905,1.2848714284991556,3.1353896821017213,19410.610596577895,1979.3314329131656,4632.441516551485,4632.441516551485,5.57018490618407,5.129228397505487,-2.402403088710777,7.531631486216264,3.4089798421086446,3.4089798421086446,0.9739942406024699,0.0,0.0,0.0002329207760678205,1.000137384969388,0.00023288878064982015,198.9407100862367,0.0,6.385900118553105e-06,18.0976409359795,0.08971452234261962,7.803684488515105e-05,0.00015488393118266947,0.0006238158571627229,0.09608724499894122,0.07223321717433452,0.023854027824606695,0.09608693959224479,0.07223321717498304,0.02385402782482086,0.3777958144524795,0.3777958144524795,0.12476191295761041,0.0,4.879669908433755,4.397141986078623,6.346966854373136,4.866405313080918,4.390913425340614,6.312221351906544,24955.766124525537,21212.401205846705,0.85,1.0659682241664792,0.6635011239297853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215510565844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.802243174374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.676994263878,1544.1207493295024,0.3777958144524795,0.12476191295761041,6.112874298809886,3.4089798421086446
3046.0,-30.02371289401704,5.1287837710610065,35.03132624987337,24.251148767676227,5.037832999241829,-26.517561495797985,-40.09335015490649,1.5316816010224916,-0.16808269299161793,-5.030874255664269,40.061577754079615,42538.41704538691,25803.355173337648,25803.355173337648,68341.77221872455,77780.85859963669,77780.85859963669,25803.355173337648,103584.21377297434,103584.21377297434,103584.21377297434,128539.73047980084,91974.73693555815,56732.660332247564,39157.86289256731,24955.516706826507,0.0,64113.37959939382,21212.18920080253,1544.112499446946,0.0,0.8865384526678468,2.8153562331383473,0.0014959135982669303,354229.39999941585,1557189.9966398582,4.3959930955545365,1557189.9966398582,4.3959930955545365,0.85,0.09608715472427098,4.027634451161993,1.2684769396716726,1.0,0.0,4.027634451161282,1.284574234486393,1.284873412988246,3.135384739187415,19410.531750881593,1979.3233928896814,4632.441516551485,4632.441516551485,5.570141594047876,5.1287837710610065,-2.4026091146194064,7.531392885680413,3.4090613332354645,3.4090613332354645,0.9740175237815613,0.0,0.0,0.00023288878064982015,1.000136925921712,0.00023285689650463925,198.94179648798746,0.0,6.36519117649757e-06,18.038951794194112,0.08972088753379612,7.802670654274345e-05,0.0001548620741070767,0.0006237278248520637,0.09608715472378977,0.07223275099741136,0.023854403726378412,0.09608710981529195,0.0722327509977731,0.023854403726497886,0.3777933806863297,0.3777933806863297,0.12476388047541329,0.0,4.8763907173089365,4.395681763217283,6.338101522302168,4.862791562672669,4.389393582892296,6.3021832470492996,24955.516706826507,21212.18920080253,0.85,1.0659517973588575,0.6634873611589975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516294584535039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74355403259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.649854471774,1544.112499446946,0.3777933806863297,0.12476388047541329,6.112874298809886,3.4090613332354645
3047.0,-30.02502382224583,5.128340168989635,35.031286731655236,24.25062273340302,5.037482170587145,-26.518776600452934,-40.09449344649909,1.5312349487939683,-0.1714598804745151,-5.031141572646674,40.06150145385808,42537.48783156238,25803.23224856453,25803.23224856453,68340.7200801269,77780.14490502464,77780.14490502464,25803.23224856453,103583.37715358917,103583.37715358917,103583.37715358917,128538.6996773434,91974.4103239966,56732.11696014752,39158.103737610094,24955.322523754225,0.0,64113.42626136432,21212.02414519109,1544.1081258415745,0.0,0.8865373664157039,2.815369423357268,0.0014959135982669303,354225.70823445445,1557186.702549234,4.3960296114887445,1557186.702549234,4.3960296114887445,0.85,0.09608708459601305,4.027634451161993,1.2684763259021565,1.0,0.0,4.027634451160134,1.2845763891295952,1.284875527173514,3.1353794801499055,19410.462822126843,1979.3163641128056,4632.441516551485,4632.441516551485,5.570115058413767,5.128340168989635,-2.4028373394949467,7.531177508484582,3.4091425849205557,3.4091425849205557,0.9740407385487302,0.0,0.0,0.00023285689650463925,1.0001364787976117,0.00023282512081209702,198.9428793411647,0.0,6.3430891217713846e-06,17.976314571100104,0.08972723062291789,7.80166039799944e-05,0.00015484029252464486,0.0006236400966002604,0.09608708459536572,0.07223230458229496,0.02385478001307076,0.09608717009736213,0.07223230458278157,0.02385478001323148,0.3777909431812137,0.3777909431812137,0.12476581463741285,0.0,4.873156664892235,4.3942695739473265,6.329273267743133,4.85968169217216,4.388117059078411,6.293445247828231,24955.322523754225,21212.02414519109,0.85,1.065934610974145,0.6634723849908499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516373394278614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68091680949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.622759304544,1544.1081258415745,0.3777909431812137,0.12476581463741285,6.112874298809886,3.4091425849205557
3048.0,-30.02633078391801,5.127896550780591,35.031246935618924,24.25001567406582,5.037045460988088,-26.51999672289734,-40.0956487521529,1.5307113999677084,-0.17431723651196762,-5.031458754711491,40.061414325443344,42536.625725647056,25803.234185085355,25803.234185085355,68339.85991073241,77779.45059603175,77779.45059603175,25803.234185085355,103582.6847811171,103582.6847811171,103582.6847811171,128537.76960533141,91974.06672972125,56731.60442297404,39158.291451941346,24955.084824214304,0.0,64113.37627615565,21211.822100582158,1544.1024220666288,0.0,0.8865360651774488,2.8153699598030966,0.0014959135982669303,354221.32784996775,1557182.9409821425,4.3960733545713975,1557182.9409821425,4.3960733545713975,0.85,0.09608701874824177,4.027634451161993,1.2684757863124836,1.0,0.0,4.0276344511616475,1.284578903172407,1.2848780009812593,3.1353733439147353,19410.390309306327,1979.3089698629326,4632.441516551485,4632.441516551485,5.570115476448365,5.127896550780591,-2.4031029874600294,7.53099953824062,3.4092234045807936,3.4092234045807936,0.9740638298802268,0.0,0.0,0.00023282512081209702,1.0001360672763386,0.00023279344524205345,198.94395892824014,0.0,6.32154776741191e-06,17.915266372845352,0.08973355217068531,7.80063964848384e-05,0.00015481872432725863,0.0006235532277854182,0.09608701874735805,0.07223186569635225,0.023855153051005797,0.09608669243595906,0.07223186569701658,0.023855153051225198,0.3777885046254807,0.3777885046254807,0.12476771845391746,0.0,4.870080230435349,4.392916002111178,6.320905609602107,4.857141518199512,4.386903972004177,6.2868230425208935,24955.084824214304,21211.822100582158,0.85,1.0659220256373962,0.663459455674725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164519466591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.61986861124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.595706612561,1544.1024220666288,0.3777885046254807,0.12476771845391746,6.112874298809886,3.4092234045807936
3049.0,-30.02763340646684,5.127454390032725,35.031206856474434,24.24948796341198,5.036704636331203,-26.52120335023357,-40.0967869098298,1.5302745800981687,-0.1779545649518468,-5.031706035198761,40.06132648733536,42535.71134338338,25803.059289743895,25803.059289743895,68338.77063312728,77778.68940838441,77778.68940838441,25803.059289743895,103581.7486981283,103581.7486981283,103581.7486981283,128536.5625618741,91973.69332535494,56731.07657509779,39158.463055841275,24954.813863745807,0.0,64113.27691958708,21211.591784183936,1544.0931860073306,0.0,0.8865351228912604,2.8153889107800105,0.0014959135982669303,354217.91285783314,1557179.14878264,4.396105030994354,1557179.14878264,4.396105030994354,0.85,0.09608691313095662,4.027634451161993,1.2684751016600058,1.0,0.0,4.027634451161246,1.2845810114177751,1.284880069025551,3.135368198161941,19410.31150530482,1979.3009340911342,4632.441516551485,4632.441516551485,5.570077721985446,5.127454390032725,-2.4033172208800755,7.530771610912801,3.4093034800360478,3.4093034800360478,0.974086708581728,0.0,0.0,0.00023279344524205345,1.000135616950962,0.00023276187878575234,198.94503494136492,0.0,6.301663305775541e-06,17.858913808567884,0.08973985383399108,7.799634170491908e-05,0.00015479710353713435,0.0006234661471462524,0.09608691313043996,0.07223139731779603,0.023855515812643936,0.09608666234382109,0.07223139731818443,0.02385551581277219,0.3777860678439188,0.3777860678439188,0.12476962005137242,0.0,4.86691449733496,4.39151945603885,6.3123076651064025,4.853751470246891,4.385467292141641,6.27743967451795,24954.813863745807,21211.591784183936,0.85,1.0659066876091818,0.6634462218603024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530262167022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56351604696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.56868968632,1544.0931860073306,0.3777860678439188,0.12476962005137242,6.112874298809886,3.4093034800360478
3050.0,-30.028931357686904,5.1270134401817415,35.03116682335459,24.24896032260733,5.036362624701618,-26.522405891876204,-40.09792070193214,1.5298371588906956,-0.18150831071710627,-5.031964233917491,40.06124766961765,42534.79886370366,25802.913982118025,25802.913982118025,68337.71284582169,77777.93347132264,77777.93347132264,25802.913982118025,103580.84745344067,103580.84745344067,103580.84745344067,128535.45137304552,91973.32280358307,56730.548170140195,39158.63848160319,24954.60391960485,0.0,64113.242401208045,21211.413331664124,1544.0877096069066,0.0,0.8865340922253657,2.8154054896400464,0.0014959135982669303,354214.3471103495,1557175.7460227825,4.39613967849154,1557175.7460227825,4.39613967849154,0.85,0.09608682340239395,4.027634451161993,1.2684744730545208,1.0,0.0,4.0276344511615205,1.284583122256824,1.284882139804167,3.135363046095476,19410.233309651787,1979.2929603536159,4632.441516551485,4632.441516551485,5.570046354589797,5.1270134401817415,-2.4035395512131688,7.53055299139491,3.409383255795076,3.409383255795076,0.974109501655736,0.0,0.0,0.00023276187878575234,1.0001351320223328,0.00023273042945216207,198.94610710601918,0.0,6.279989751799264e-06,17.797490956599116,0.08974613382374287,7.798632668294793e-05,0.0001547755521028044,0.000623379345846873,0.0960868234018009,0.07223094384857512,0.023855879553225778,0.09608677566636553,0.07223094384902094,0.023855879553373007,0.377783628972209,0.377783628972209,0.12477150032444338,0.0,4.863726870347023,4.390111848017966,6.3036553933938535,4.8504559232004,4.3839948677330085,6.268549031152986,24954.60391960485,21211.413331664124,0.85,1.0658907627565883,0.6634323467456109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608318469835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.50209319499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.541716121794,1544.0877096069066,0.377783628972209,0.12477150032444338,6.112874298809886,3.409383255795076
3051.0,-30.030225316798333,5.1265741365561714,35.03112691832912,24.24846942247825,5.03605393509524,-26.523601507666726,-40.09904583273453,1.5294301259632919,-0.18514269849879383,-5.032200812118319,40.06117133436229,42533.86792957997,25802.71643506841,25802.71643506841,68336.58436464838,77777.19127165264,77777.19127165264,25802.71643506841,103579.90770672105,103579.90770672105,103579.90770672105,128534.3081874983,91972.97789884121,56730.013379206524,39158.84946626076,24954.40048077725,0.0,64113.24994703801,21211.240408660662,1544.08210972499,0.0,0.8865331627836206,2.8154256539180147,0.0014959135982669303,354211.07996888965,1557172.4504424478,4.396170923222431,1557172.4504424478,4.396170923222431,0.85,0.09608672008194338,4.027634451161993,1.2684738054359337,1.0,0.0,4.027634451162411,1.2845850907448055,1.284884068348913,3.135358241490068,19410.16052026781,1979.2855379021187,4632.441516551485,4632.441516551485,5.570003710327821,5.1265741365561714,-2.403745820727963,7.530319957284135,3.4094626599067506,3.4094626599067506,0.9741321885447859,0.0,0.0,0.00023273042945216207,1.0001347177991324,0.00023269908074414407,198.94717598316677,0.0,6.25672248886356e-06,17.73155153343933,0.08975239054623174,7.797638934336693e-05,0.00015475404010879514,0.0006232927033986882,0.09608672008144714,0.07223048375604353,0.023856236325403603,0.09608701463731067,0.07223048375641658,0.02385623632552681,0.3777811868262586,0.3777811868262586,0.12477335451019299,0.0,4.860488912255164,4.388704536030559,6.294798941424574,4.847058113619539,4.38262949635407,6.258917964765089,24954.40048077725,21211.240408660662,0.85,1.0658730359340562,0.6634177485108911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668609565268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.436153771836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.514792718805,1544.08210972499,0.3777811868262586,0.12477335451019299,6.112874298809886,3.4094626599067506
3052.0,-30.031515212639295,5.126135226329887,35.03108697173542,24.247897986229532,5.035655775120898,-26.524802413500392,-40.10017924066631,1.528942975982056,-0.18813445846836885,-5.032496569602286,40.06109031355124,42532.98901702455,25802.66922715415,25802.66922715415,68335.6582441787,77776.48528815448,77776.48528815448,25802.66922715415,103579.15451530863,103579.15451530863,103579.15451530863,128533.34947643917,91972.6313480585,56729.492728317695,39159.04291082311,24954.194961130535,0.0,64113.23787195365,21211.065716960955,1544.0777741263119,0.0,0.8865319485898815,2.8154304617361294,0.0014959135982669303,354206.99559566675,1557168.9525809383,4.396211740432346,1557168.9525809383,4.396211740432346,0.85,0.09608663381122574,4.027634451161993,1.268473259252496,1.0,0.0,4.027634451163543,1.2845874337131427,1.2848863715903058,3.1353525228874317,19410.087383500093,1979.278080027338,4632.441516551485,4632.441516551485,5.569993519607855,5.126135226329887,-2.4039961082784806,7.530131334608368,3.40954182571334,3.40954182571334,0.9741548073466685,0.0,0.0,0.00023269908074414407,1.0001342961534543,0.00023266783434895848,198.94824151393001,0.0,6.236736930902037e-06,17.674912462176373,0.08975862728316264,7.796638008246301e-05,0.00015473270066168105,0.0006232067559063227,0.09608663381044781,0.0722300419206048,0.02385659188984301,0.0960867773204697,0.07223004192118958,0.023856591890036163,0.3777787411404697,0.3777787411404697,0.12477516967096881,0.0,4.857381702492262,4.387349536642887,6.286313467573336,4.844362111133933,4.381372214559917,6.25180152592776,24954.194961130535,21211.065716960955,0.85,1.0658587916064703,0.6634041647057513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676363440854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.37951470057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.487906026015,1544.0777741263119,0.3777787411404697,0.12477516967096881,6.112874298809886,3.40954182571334
3053.0,-30.03280093517526,5.125697539234113,35.031046806532515,24.24736643387007,5.035303914409928,-26.525994932086373,-40.10130384759975,1.528497911321237,-0.19148035394817953,-5.032752876402118,40.06100405296668,42532.09156982991,25802.522451492783,25802.522451492783,68334.61402132269,77775.7534388907,77775.7534388907,25802.522451492783,103578.27589038348,103578.27589038348,103578.27589038348,128532.2173230386,91972.27599336501,56728.97057456228,39159.22824311414,24953.941432655123,0.0,64113.16967576927,21210.850217756855,1544.0697712329204,0.0,0.8865309545278136,2.8154445320122705,0.0014959135982669303,354203.4560612666,1557165.2285124462,4.396245157594124,1557165.2285124462,4.396245157594124,0.85,0.09608651453959864,4.027634451161993,1.268472619657405,1.0,0.0,4.027634451162117,1.2845895796580074,1.2848884778936724,3.1353472851883626,19410.0123887375,1979.2704326898076,4632.441516551485,4632.441516551485,5.569961835309015,5.125697539234113,-2.404217479609351,7.5299150188434645,3.4096203780226713,3.4096203780226713,0.9741772508636204,0.0,0.0,0.00023266783434895848,1.0001338630374634,0.00023263669289462214,198.94930360731757,0.0,6.216415375821715e-06,17.61732117507874,0.08976484369853846,7.795644971827688e-05,0.0001547113846306816,0.0006231209027255073,0.09608651453903323,0.07222957735072384,0.02385693718830939,0.09608665176185592,0.07222957735114885,0.023856937188449792,0.3777762948582331,0.3777762948582331,0.1247769702134701,0.0,4.854262982481714,4.385991980329209,6.27778970692566,4.841272522453949,4.380078790059599,6.243201141402835,24953.941432655123,21210.850217756855,0.85,1.0658436381620493,0.6633908724981407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840930465773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.321923413474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.46105760211,1544.0697712329204,0.3777762948582331,0.1247769702134701,6.112874298809886,3.4096203780226713
3054.0,-30.034082148243876,5.125260476702507,35.03100647081242,24.24680400816726,5.0349145196072405,-26.527187145559257,-40.10242834975941,1.5280195169228878,-0.19449616549007942,-5.033037415180211,40.06091875594433,42531.2133069594,25802.447503792737,25802.447503792737,68333.66081075213,77775.04832820522,77775.04832820522,25802.447503792737,103577.49583199795,103577.49583199795,103577.49583199795,128531.20307420759,91971.93035957299,56728.4504947072,39159.422072073095,24953.70724220964,0.0,64113.129314282734,21210.651155878193,1544.0635421187949,0.0,0.886529813016582,2.8154509673325205,0.0014959135982669303,354199.52668264427,1557161.546049778,4.39628353158406,1557161.546049778,4.39628353158406,0.85,0.09608640831489215,4.027634451161993,1.2684720251196997,1.0,0.0,4.0276344511609885,1.2845918812669583,1.2848907400320198,3.1353416675727748,19409.939445493328,1979.2629945489366,4632.441516551485,4632.441516551485,5.5699456564323295,5.125260476702507,-2.4044599979206684,7.529720474623176,3.4096985677926623,3.4096985677926623,0.9741995907979035,0.0,0.0,0.00023263669289462214,1.0001333949055295,0.0002326056644839827,198.95036198553575,0.0,6.195570653533098e-06,17.558247232112798,0.089771039269192,7.79465214484355e-05,0.00015469017144618665,0.0006230354637728166,0.09608640831418877,0.07222912534283306,0.023857282971355715,0.09608636003125759,0.07222912534336179,0.02385728297153037,0.37777384704038525,0.37777384704038525,0.1247787510816369,0.0,4.851232402682001,4.384675160687948,6.2694993480748735,4.838541249690138,4.378871713283104,6.2357895942677715,24953.70724220964,21210.651155878193,0.85,1.0658294415139267,0.6633775914831933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917977223118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.262849470506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.434249786884,1544.0635421187949,0.37777384704038525,0.1247787510816369,6.112874298809886,3.4096985677926623
3055.0,-30.035359119751124,5.124825017880689,35.030966036791185,24.24630430703985,5.034592863767826,-26.528368766422272,-40.10353992981834,1.5276025104392457,-0.19793502375631533,-5.033274950923509,40.06083522131151,42530.29976663216,25802.255058618055,25802.255058618055,68332.55482525022,77774.32322381478,77774.32322381478,25802.255058618055,103576.57828243283,103576.57828243283,103576.57828243283,128530.04264498914,91971.59044580635,56727.92092584136,39159.632799961095,24953.464362556304,0.0,64113.0971625174,21210.444708172858,1544.0557251088223,0.0,0.8865289047613538,2.815468453291317,0.0014959135982669303,354196.24642529886,1557157.939679773,4.396314064294249,1557157.939679773,4.396314064294249,0.85,0.09608627764435813,4.027634451161993,1.26847133717034,1.0,0.0,4.027634451162322,1.2845938955555645,1.2848927149282656,3.135336751246285,19409.867709414706,1979.255679504694,4632.441516551485,4632.441516551485,5.569904113506425,5.124825017880689,-2.4046678286796297,7.529492846560319,3.4097762164943513,3.4097762164943513,0.9742217761412432,0.0,0.0,0.0002326056644839827,1.000132954654674,0.0002325747425893958,198.95141686979346,0.0,6.173113528555497e-06,17.49460373992628,0.08977721238272056,7.793670841721366e-05,0.00015466895606676902,0.0006229500159797797,0.09608627764387381,0.0722286560187623,0.023857621625111507,0.09608637190297874,0.07222865601912637,0.02385762162523176,0.3777713995603689,0.3777713995603689,0.124780524687538,0.0,4.848149789616002,4.383357366036364,6.261001592021671,4.835339927167183,4.377638608137829,6.226553499066938,24953.464362556304,21210.444708172858,0.85,1.0658127254722558,0.6633636752694074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169947545282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.19920597832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.407489453904,1544.0557251088223,0.3777713995603689,0.124780524687538,6.112874298809886,3.4097762164943513
3056.0,-30.036632476687153,5.124390057847022,35.03092551867275,24.24574237028139,5.03419939600819,-26.529554315523526,-40.1046633842401,1.5271212348448047,-0.20081265125156733,-5.0335645798759785,40.06075190378833,42529.45114943356,25802.195204040003,25802.195204040003,68331.64635347357,77773.63669167813,77773.63669167813,25802.195204040003,103575.83189571813,103575.83189571813,103575.83189571813,128529.078126838,91971.25857166997,56727.42592166748,39159.814055558316,24953.24623111987,0.0,64113.060286678185,21210.259296451888,1544.0505461783052,0.0,0.886527730098708,2.815472479009382,0.0014959135982669303,354192.2468173931,1557154.342689149,4.396353552854458,1557154.342689149,4.396353552854458,0.85,0.09608617134803867,4.027634451161993,1.2684708310989663,1.0,0.0,4.027634451162204,1.2845962102008617,1.284894990387774,3.1353311018504604,19409.797670035674,1979.2485374756593,4632.441516551485,4632.441516551485,5.569891192765204,5.124390057847022,-2.404914402317353,7.529304460164376,3.4098536205442738,3.4098536205442738,0.9742438915840782,0.0,0.0,0.0002325747425893958,1.0001325796759342,0.00023254391199290333,198.95246877794568,0.0,6.15195474035925e-06,17.434639734178113,0.08978336433746092,7.792679171962707e-05,0.00015464795086976872,0.0006228654147246878,0.09608617134729769,0.07222820842253456,0.02385796292476313,0.09608605969271247,0.07222820842309158,0.02385796292494709,0.37776895141358746,0.37776895141358746,0.1247822743746237,0.0,4.845185797445197,4.382097491594777,6.2528083251800695,4.832751928624418,4.376512241782848,6.21947714174911,24953.24623111987,21210.259296451888,0.85,1.0657991686550634,0.6633508205545852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071278427482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.139241972574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.380771386433,1544.0505461783052,0.37776895141358746,0.1247822743746237,6.112874298809886,3.4098536205442738
3057.0,-30.037901356810888,5.1239560037710925,35.03088471791223,24.245188082009577,5.033823304628317,-26.530734096822325,-40.10577838690949,1.5266560446399742,-0.2039579051741498,-5.033834979250201,40.060662635081115,42528.58691769143,25802.08648911162,25802.08648911162,68330.67340680305,77772.91091860374,77772.91091860374,25802.08648911162,103574.99740771536,103574.99740771536,103574.99740771536,128527.98169188,91970.89268523837,56726.920293050454,39159.96932465324,24952.984284164642,0.0,64112.95360881789,21210.036641539944,1544.0424073336994,0.0,0.8865266750510252,2.815482269514264,0.0014959135982669303,354188.5127908066,1557150.48878051,4.396389020386456,1557150.48878051,4.396389020386456,0.8499999999999999,0.09608604417372359,4.027634451161993,1.268470246451907,1.0,0.0,4.027634451161936,1.2845984494381668,1.284897190538898,3.1353256365236337,19409.72045263409,1979.2406634920276,4632.441516551485,4632.441516551485,5.56986772459448,5.1239560037710925,-2.4051470912508632,7.529103095021956,3.4099304492972524,3.4099304492972524,0.9742658426563578,0.0,0.0,0.00023254391199290333,1.0001321149032383,0.00023251319353483787,198.95351699760997,0.0,6.133823286074642e-06,17.383255192735536,0.089789498160747,7.791695077884294e-05,0.00015462696121406038,0.0006227808760642388,0.0960860441730968,0.07222774614165996,0.023858298031436846,0.09608577298990531,0.07222774614213111,0.023858298031592475,0.37776650536869016,0.37776650536869016,0.1247840177338319,0.0,4.842232294477753,4.380827711698998,6.24468822443572,4.829877074076023,4.3752390878174765,6.211686955254152,24952.984284164642,21210.036641539944,0.85,1.0657857665350965,0.6633384444768768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147586486927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.08785743113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.354083165155,1544.0424073336994,0.37776650536869016,0.1247840177338319,6.112874298809886,3.4099304492972524
