time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3058.0,-30.039166305801142,5.123523983266513,35.03084396573877,24.244714190159016,5.033536806016602,-26.53190137989192,-40.10686887251211,1.5262718801072397,-0.20768433311098988,-5.03405079284873,40.060582448766205,42527.6378673085,25801.842460549517,25801.842460549517,68329.48032785801,77772.14781553132,77772.14781553132,25801.842460549517,103573.99027608085,103573.99027608085,103573.99027608085,128526.74537128727,91970.52415368363,56726.36468230398,39160.177190421826,24952.75509520642,0.0,64112.932285628245,21209.841830925456,1544.034879968422,0.0,0.8865258653890392,2.815506076053156,0.0014959135982669303,354185.5325778423,1557147.0269830558,4.396416238827679,1557147.0269830558,4.396416238827679,0.85,0.09608590021898722,4.027634451161993,1.2684694793773814,1.0,0.0,4.027634451162423,1.2846003095122327,1.28489901158254,3.1353210966384557,19409.642677000444,1979.232732584567,4632.441516551485,4632.441516551485,5.56981504642008,5.123523983266513,-2.4053392689287074,7.528863252195221,3.4100068264140915,3.4100068264140915,0.9742876646897404,0.0,0.0,0.00023251319353483787,1.0001317069365634,0.00023248257396721629,198.95456197947394,0.0,6.111545268866653e-06,17.320119291968094,0.08979560970601586,7.790732733543984e-05,0.00015460586619939803,0.000622695913056437,0.09608590021858507,0.07222727213313533,0.023858628085449744,0.09608602926384456,0.07222727213343762,0.02385862808554961,0.3777640595644531,0.3777640595644531,0.1247857550073034,0.0,4.83914660860421,4.379508403062459,6.2361841725171985,4.826366459737756,4.373824544894262,6.201753117846351,24952.75509520642,21209.841830925456,0.85,1.0657675119809635,0.6633238623035438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223627028009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02472153036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.32744218412,1544.034879968422,0.3777640595644531,0.1247857550073034,6.112874298809886,3.4100068264140915
3059.0,-30.04042770192918,5.123092324356324,35.0308032276035,24.244152602646523,5.03313949449145,-26.533076546987868,-40.10797933498395,1.525788339550389,-0.21041141240601746,-5.034345411367792,40.060501353304815,42526.787247782566,25801.799069222754,25801.799069222754,68328.58631700532,77771.47850586094,77771.47850586094,25801.799069222754,103573.27757508369,103573.27757508369,103573.27757508369,128525.83269657101,91970.20311840215,56725.861310477936,39160.37978658245,24952.555121487323,0.0,64112.93490806977,21209.671853264223,1544.0308726475125,0.0,0.8865246571970419,2.8155075418329805,0.0014959135982669303,354181.46416380676,1557143.5259419174,4.396456854731811,1557143.5259419174,4.396456854731811,0.8499999999999999,0.09608579116013317,4.027634451161993,1.2684689216548577,1.0,0.0,4.0276344511604645,1.2846026341485561,1.2849012974233753,3.135315422914058,19409.574925074947,1979.2258238108782,4632.441516551485,4632.441516551485,5.569805679582614,5.123092324356324,-2.4055898822730826,7.528682206629407,3.410083093568162,3.410083093568162,0.9743094553051891,0.0,0.0,0.00023248257396721629,1.000131338346272,0.00023245204410015662,198.9556040359442,0.0,6.091902664153089e-06,17.264452150209856,0.08980170160868,7.789752872711174e-05,0.00015458504524010455,0.0006226120538434804,0.09608579115936408,0.07222682900688304,0.023858962152481032,0.09608569896002453,0.07222682900746119,0.023858962152671987,0.37776161010148057,0.37776161010148057,0.12478745870574719,0.0,4.836221384018586,4.378272079140004,6.228077693813532,4.823933998961763,4.372771650491927,6.195084135795753,24952.555121487323,21209.671853264223,0.85,1.0657535240740466,0.6633105676531711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299432744217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9690543886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.300837660789,1544.0308726475125,0.37776161010148057,0.12478745870574719,6.112874298809886,3.410083093568162
3060.0,-30.041684452014064,5.122662077962989,35.030762291347784,24.24363938570025,5.032801726743499,-26.53424157700644,-40.109076945204265,1.5253588517356422,-0.2136507348750456,-5.034589939094411,40.06041410640789,42525.90341365008,25801.62956720022,25801.62956720022,68327.5329808503,77770.76374327831,77770.76374327831,25801.62956720022,103572.39331047852,103572.39331047852,103572.39331047852,128524.68994487589,91969.8588617492,56725.346653149725,39160.56912066609,24952.296634397364,0.0,64112.86575506345,21209.452139237757,1544.0223445186157,0.0,0.8865237267091047,2.815521592562151,0.0014959135982669303,354178.08748595015,1557139.7593385675,4.396488135083562,1557139.7593385675,4.396488135083562,0.8499999999999999,0.0960856433201066,4.027634451161993,1.2684683001926174,1.0,0.0,4.027634451160433,1.2846047058133645,1.284903330348982,3.135310366632857,19409.50227246495,1979.2184153064452,4632.441516551485,4632.441516551485,5.569769089369455,5.122662077962989,-2.4058036430783916,7.52846572104138,3.4101587497690327,3.4101587497690327,0.9743310713625808,0.0,0.0,0.00023245204410015662,1.0001308559119366,0.00023242163035576264,198.9566422638353,0.0,6.074088141992555e-06,17.2139657944069,0.089807775696822,7.788784464543367e-05,0.00015456419945472297,0.000622528094640116,0.09608564331960025,0.07222635799651256,0.02385928532308769,0.09608554691128168,0.07222635799689318,0.02385928532321342,0.37775916186638664,0.37775916186638664,0.12478915399424254,0.0,4.833263191765809,4.377029842850732,6.21985615724401,4.820939204219371,4.371600166638132,6.186499476494305,24952.296634397364,21209.452139237757,0.85,1.0657382442065302,0.6632974975119016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375026297867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9185680328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.274262148165,1544.0223445186157,0.37775916186638664,0.12478915399424254,6.112874298809886,3.4101587497690327
3061.0,-30.04293792804392,5.12223292709826,35.030721322877426,24.24310709992426,5.032450991905518,-26.535404956763074,-40.110174276027806,1.524918020624803,-0.2168835953603434,-5.034848814492026,40.060331295597884,42525.03258269934,25801.498103767506,25801.498103767506,68326.53068646685,77770.02443220821,77770.02443220821,25801.498103767506,103571.52253597572,103571.52253597572,103571.52253597572,128523.59504281454,91969.48348605301,56724.838808894405,39160.716307954004,24952.072506838824,0.0,64112.78881479283,21209.261630813,1544.0161230813073,0.0,0.8865227069695444,2.8155338842035076,0.0014959135982669303,354174.5127089603,1557136.1842553297,4.396522415871558,1557136.1842553297,4.396522415871558,0.8499999999999999,0.09608550675350025,4.027634451161993,1.268467680378817,1.0,0.0,4.027634451161109,1.2846068302955207,1.2849054162532665,3.1353051814580852,19409.42305243005,1979.2103371110472,4632.441516551485,4632.441516551485,5.569740710504391,5.12223292709826,-2.406028064235149,7.528260991333409,3.410234112647637,3.410234112647637,0.9743526036136105,0.0,0.0,0.00023242163035576264,1.0001305163291832,0.00023239129949641826,198.9576777964857,0.0,6.051016463297154e-06,17.148580656984134,0.08981382671328529,7.787816414146517e-05,0.00015454346621429746,0.000622444588726694,0.09608550675291568,0.07222589819726807,0.0238596085556476,0.09608546869913759,0.07222589819770749,0.02385960855579276,0.37775671343069606,0.37775671343069606,0.12479083017028281,0.0,4.830307218797486,4.375770744739043,6.211695625978564,4.817965219131679,4.370246593000616,6.178555207279885,24952.072506838824,21209.261630813,0.85,1.0657238898754904,0.6632847107235411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517450342168958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85318289538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.247737664733,1544.0161230813073,0.37775671343069606,0.12479083017028281,6.112874298809886,3.410234112647637
3062.0,-30.04418641343765,5.121805347701289,35.03068037186856,24.242611380200856,5.032134381853629,-26.536560431766464,-40.11126287570221,1.5245084001826388,-0.2202302028001668,-5.0350842506376265,40.06024986725763,42524.14707433945,25801.30952763643,25801.30952763643,68325.45660197588,77769.29501626687,77769.29501626687,25801.30952763643,103570.6045439033,103570.6045439033,103570.6045439033,128522.45192753426,91969.12980477119,56724.3276114937,39160.89132586387,24951.847383630953,0.0,64112.73870949482,21209.07027608631,1544.0093050193227,0.0,0.8865218017262789,2.8155504093056356,0.0014959135982669303,354171.26162616565,1557132.6688617067,4.396552847659586,1557132.6688617067,4.396552847659586,0.85,0.09608535580948668,4.027634451161993,1.2684670078149067,1.0,0.0,4.02763445116364,1.2846088086460403,1.2849073560983038,3.1353003529588617,19409.348410827595,1979.2027257858285,4632.441516551485,4632.441516551485,5.569700002784627,5.121805347701289,-2.40623511259842,7.528040460299709,3.410309088933382,3.410309088933382,0.9743740254095377,0.0,0.0,0.00023239129949641826,1.00012999798527,0.0002323610930224702,198.95870921568454,0.0,6.034557340730118e-06,17.101935503629154,0.08981986127062602,7.786856176163837e-05,0.00015452273773477988,0.0006223611019884688,0.0960853558090094,0.07222542994864674,0.023859925860362657,0.09608551023873317,0.07222542994900549,0.023859925860481187,0.37775426298342,0.37775426298342,0.12479248927632308,0.0,4.827311250143509,4.374502710608226,6.203400881212644,4.814854047837457,4.3689869917946,6.169769122036769,24951.847383630953,21209.07027608631,0.85,1.0657079696995875,0.6632714173547201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525462572438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80653774202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.221236879868,1544.0093050193227,0.37775426298342,0.12479248927632308,6.112874298809886,3.410309088933382
3063.0,-30.045430527536567,5.121378777899194,35.030639436849846,24.24208978135141,5.031781636514903,-26.537715585763507,-40.11235133567823,1.5240666947416261,-0.22318556060105266,-5.03534560602676,40.060168430981385,42523.28010796185,25801.188376251477,25801.188376251477,68324.46848421333,77768.60708051665,77768.60708051665,25801.188376251477,103569.79545676813,103569.79545676813,103569.79545676813,128521.42964064056,91968.80121022806,56723.8187346077,39161.091639578175,24951.63418387244,0.0,64112.725823450615,21208.889056291573,1544.0037815909923,0.0,0.886520764339816,2.8155587636742583,0.0014959135982669303,354167.65265801543,1557129.1531314715,4.396587721790157,1557129.1531314715,4.396587721790157,0.85,0.09608521336638955,4.027634451161993,1.268466448993422,1.0,0.0,4.027634451162752,1.2846109368025358,1.284909445943803,3.135295158849408,19409.279063580456,1979.1956543346053,4632.441516551485,4632.441516551485,5.56967384996985,5.121378777899194,-2.4064613655193337,7.527840143418528,3.4103838240271265,3.4103838240271265,0.9743953782934647,0.0,0.0,0.0002323610930224702,1.0001295441194884,0.00023233099590817542,198.95973703298628,0.0,6.009841066662813e-06,17.03188958292241,0.08982587111169268,7.785896170848074e-05,0.00015450213131398946,0.0006222781068581781,0.09608521336578722,0.0722249718624719,0.023860241503315328,0.09608533917863527,0.07222497186292466,0.02386024150346489,0.3777518095453584,0.3777518095453584,0.12479412114372349,0.0,4.824385431044391,4.3732814849478245,6.195248128488288,4.812160045425685,4.367904159858142,6.1621341340330105,24951.63418387244,21208.889056291573,0.85,1.0656927717027775,0.6632580281340658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760028462684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73649182132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.194794291545,1544.0037815909923,0.3777518095453584,0.12479412114372349,6.112874298809886,3.4103838240271265
3064.0,-30.046670601417226,5.120953417232099,35.03059840981415,24.241577262897067,5.031437559158221,-26.538866235911822,-40.113435325305886,1.523633193652674,-0.2261704191678291,-5.035596975015565,40.060083880777945,42522.41205524699,25801.04328005146,25801.04328005146,68323.45533529845,77767.92079065034,77767.92079065034,25801.04328005146,103568.9640707018,103568.9640707018,103568.9640707018,128520.36246006818,91968.47614130387,56723.31074321821,39161.29488676184,24951.398389366386,0.0,64112.69327612822,21208.688630961427,1543.9967343633357,0.0,0.8865197891571975,2.815568672733902,0.0014959135982669303,354164.181615916,1557125.502974523,4.396620504845955,1557125.502974523,4.396620504845955,0.85,0.09608505681071447,4.027634451161993,1.2684658044530077,1.0,0.0,4.027634451161479,1.2846130263693925,1.2849114973310611,3.135290058940941,19409.210460386967,1979.188658755739,4632.441516551485,4632.441516551485,5.569642528214465,5.120953417232099,-2.4066803327222135,7.527633749954312,3.4104581510496628,3.4104581510496628,0.9744166145856179,0.0,0.0,0.00023233099590817542,1.0001291247163022,0.00023230100010743982,198.96076152181303,0.0,5.988113945541248e-06,16.970314921663896,0.08983185922563823,7.78494021706186e-05,0.00015448159373755683,0.0006221953890077947,0.09608505681017057,0.07222450583783879,0.023860550972331786,0.09608513308637043,0.07222450583824763,0.023860550972466844,0.3777493557090262,0.3777493557090262,0.124795734304566,0.0,4.821494226363711,4.37209302119453,6.187136191355648,4.809426555847722,4.36686556461359,6.154204811224645,24951.398389366386,21208.688630961427,0.85,1.0656775100842326,0.6632448253594085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767484544118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67491716006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.168397658648,1543.9967343633357,0.3777493557090262,0.124795734304566,6.112874298809886,3.4104581510496628
3065.0,-30.047906798022492,5.1205284090910235,35.030557126076104,24.241001181677007,5.031029476945142,-26.540019796688533,-40.11452350588513,1.523142475611193,-0.22881034496157326,-5.035889006793428,40.05999434978109,42521.578087472975,25801.00097692901,25801.00097692901,68322.57906440199,77767.23642905377,77767.23642905377,25801.00097692901,103568.23740598277,103568.23740598277,103568.23740598277,128519.38815881748,91968.1255239743,56722.8094056035,39161.46235374534,24951.15075283472,0.0,64112.61310658006,21208.47813990951,1543.9899573933258,0.0,0.8865186246795911,2.815569298286461,0.0014959135982669303,354160.14911304804,1557121.637796429,4.396659651561744,1557121.637796429,4.396659651561744,0.85,0.09608491149490801,4.027634451161993,1.2684652274986732,1.0,0.0,4.027634451162357,1.284615383330862,1.2849138163050813,3.135284306434813,19409.1364654071,1979.181113367674,4632.441516551485,4632.441516551485,5.569633396286453,5.1205284090910235,-2.4069297104284617,7.527458119519485,3.4105321318782544,3.4105321318782544,0.9744377519652155,0.0,0.0,0.00023230100010743982,1.000128722268511,0.00023227110164432662,198.96178281669134,0.0,5.967987356810436e-06,16.913276169200774,0.08983782721299505,7.78398067648427e-05,0.00015446119334259714,0.0006221132236742378,0.0960849114941746,0.07222405087825316,0.023860860615921433,0.09608460648257539,0.07222405087880444,0.023860860616103572,0.3777469027274826,0.3777469027274826,0.12479732954113963,0.0,4.818727054001499,4.370941003100768,6.179415990173652,4.807078661831838,4.365782709992175,6.1479726743559695,24951.15075283472,21208.47813990951,0.85,1.0656651749761523,0.663232646855083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749164849751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6178784076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.142040494322,1543.9899573933258,0.3777469027274826,0.12479732954113963,6.112874298809886,3.4105321318782544
3066.0,-30.04913894619316,5.120105106077598,35.03051564293262,24.240505217481427,5.030712769160634,-26.541160575133006,-40.11559841511769,1.5227343981007275,-0.23211555041842757,-5.036116394400659,40.05990597426906,42520.706699990646,25800.79636161103,25800.79636161103,68321.50306160167,77766.50636903105,77766.50636903105,25800.79636161103,103567.30273064208,103567.30273064208,103567.30273064208,128518.18582336315,91967.76456795086,56722.30596102482,39161.62067436227,24950.88309272107,0.0,64112.50376708334,21208.250628812908,1543.9805295441238,0.0,0.8865177856360452,2.815586222188498,0.0014959135982669303,354157.00927019067,1557117.8225093363,4.3966878580719895,1557117.8225093363,4.3966878580719895,0.85,0.09608473353642485,4.027634451161993,1.2684646181249994,1.0,0.0,4.027634451162097,1.2846173535980356,1.2849157486198897,3.1352794977283667,19409.060288528675,1979.1733454878756,4632.441516551485,4632.441516551485,5.569589226205243,5.120105106077598,-2.4071313668885765,7.527236472966175,3.4106055101177506,3.4106055101177506,0.9744587171765001,0.0,0.0,0.00023227110164432662,1.0001283019848373,0.00023224130462398218,198.96280077612778,0.0,5.948651524481941e-06,16.85847842038182,0.08984377586451953,7.783032945723792e-05,0.0001544407721870887,0.0006220309747247794,0.09608473353599539,0.07222357090492129,0.023861162631074108,0.09608450638006838,0.0722235709052441,0.02386116263118075,0.3777444518484976,0.3777444518484976,0.12479892879565439,0.0,4.815873208159701,4.369752579127578,6.171456089404103,4.804000843982237,4.364570482016404,6.139179249916253,24950.88309272107,21208.250628812908,0.85,1.065650209354003,0.6632201864158305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823252611006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56308065878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.11571966895,1543.9805295441238,0.3777444518484976,0.12479892879565439,6.112874298809886,3.4106055101177506
3067.0,-30.05036727681034,5.119683570330478,35.03047434171542,24.24003715803849,5.030418483161671,-26.542295675435064,-40.11666490752248,1.5223468817862664,-0.23538657096548832,-5.036339391936233,40.05982830693368,42519.81688174372,25800.584289654355,25800.584289654355,68320.40117139807,77765.7986101162,77765.7986101162,25800.584289654355,103566.38289977054,103566.38289977054,103566.38289977054,128517.06249861224,91967.43344783659,56721.7916847788,39161.824181175325,24950.679598841692,0.0,64112.50378001702,21208.07765901544,1543.974686292557,0.0,0.8865169301436817,2.815603210097388,0.0014959135982669303,354153.93006810435,1557114.4695141492,4.396716617586917,1557114.4695141492,4.396716617586917,0.85,0.09608456678635688,4.027634451161993,1.2684639054490252,1.0,0.0,4.0276344511617905,1.2846192274986452,1.2849175846759568,3.1352749242313833,19408.990408279973,1979.166219685619,4632.441516551485,4632.441516551485,5.56954344646773,5.119683570330478,-2.407329518298498,7.527013088628976,3.410678694390519,3.410678694390519,0.9744796269687198,0.0,0.0,0.00023224130462398218,1.0001279057318218,0.00023221160342890812,198.9638155907808,0.0,5.928498622513025e-06,16.801365096201913,0.08984970436314203,7.782092741381635e-05,0.00015442037721016583,0.0006219488312130942,0.09608456678591591,0.07222310166252904,0.023861465123386872,0.0960846297486854,0.0722231016628605,0.02386146512349638,0.3777419996749239,0.3777419996749239,0.12480051157594631,0.0,4.8129788020756905,4.368573026493777,6.163305370786873,4.8009528209707355,4.363434691847715,6.130273930647093,24950.679598841692,21208.07765901544,0.85,1.0656330223168198,0.6632063072694496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178970984601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5059673346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.089438740664,1543.974686292557,0.3777419996749239,0.12480051157594631,6.112874298809886,3.410678694390519
3068.0,-30.051592072468118,5.119262664280851,35.03043303706604,24.239487444888823,5.030041920830563,-26.54343582185136,-40.11773964213205,1.5218856702139212,-0.238198632799822,-5.036615772117551,40.05974560451983,42518.976652943005,25800.50872595533,25800.50872595533,68319.48537889833,77765.09335547406,77765.09335547406,25800.50872595533,103565.60208142939,103565.60208142939,103565.60208142939,128516.07100835562,91967.07009593466,56721.29234049832,39161.97528381815,24950.468926926234,0.0,64112.44421074439,21207.8985878873,1543.969674515523,0.0,0.8865158206882181,2.8156079292467653,0.0014959135982669303,354150.1137751261,1557110.8991543774,4.396753914762519,1557110.8991543774,4.396753914762519,0.85,0.0960844154730664,4.027634451161993,1.2684633449791,1.0,0.0,4.027634451161693,1.284621445874237,1.2849197654099955,3.135269510015866,19408.913725770577,1979.1584002458105,4632.441516551485,4632.441516551485,5.569527134616031,5.119262664280851,-2.4075672538071813,7.526829918088032,3.4107517062836004,3.4107517062836004,0.9745004875096,0.0,0.0,0.00023221160342890812,1.0001275388957507,0.00023218199119413803,198.96482749404046,0.0,5.909463099540998e-06,16.747418424099187,0.08985561382624158,7.781145377057869e-05,0.00015440014965832942,0.0006218673620284552,0.09608441547239738,0.07222264828230807,0.023861767190089304,0.09608435865236745,0.07222264828281097,0.02386176719025543,0.3777395462115912,0.3777395462115912,0.12480206429397665,0.0,4.810176309278802,4.367409721049,6.155477999605296,4.798417139317735,4.362235793636728,6.123636532866271,24950.468926926234,21207.8985878873,0.85,1.0656197282749813,0.6631938179299268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797071622748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.452020662495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.063193219092,1543.969674515523,0.3777395462115912,0.12480206429397665,6.112874298809886,3.4107517062836004
3069.0,-30.0528123007879,5.11884362577808,35.03039167497118,24.23901439122858,5.029744974440647,-26.544563894746165,-40.11880128001792,1.5214965683988084,-0.24146994967708224,-5.036832626741137,40.059661322015366,42518.10169211685,25800.284620332426,25800.284620332426,68318.38631244928,77764.37623516437,77764.37623516437,25800.284620332426,103564.6608554968,103564.6608554968,103564.6608554968,128514.88434304243,91966.7252677509,56720.78836827721,39162.15211052632,24950.223487545638,0.0,64112.37559807196,21207.689964413792,1543.9612880046857,0.0,0.8865150204933234,2.8156256401645345,0.0014959135982669303,354147.1194412764,1557107.260586614,4.396780815394458,1557107.260586614,4.396780815394458,0.85,0.09608422677499387,4.027634451161993,1.2684626575792213,1.0,0.0,4.027634451161382,1.28462332682019,1.2849216087502007,3.1352649193530833,19408.840952543575,1979.150979441866,4632.441516551485,4632.441516551485,5.569478757184368,5.11884362577808,-2.4077609272764144,7.5266045530544945,3.410824205575847,3.410824205575847,0.9745212015930991,0.0,0.0,0.00023218199119413803,1.0001270645379576,0.000232152492844899,198.965835632885,0.0,5.891793182744484e-06,16.697341879897866,0.08986150561942433,7.780209662006946e-05,0.00015437989457406858,0.000621785781953275,0.09608422677459835,0.07222216818039334,0.02386205859420501,0.09608435440693451,0.07222216818069062,0.023862058594303254,0.3777370919157458,0.3777370919157458,0.12480360714479644,0.0,4.807300795895401,4.366228870726161,6.147408859090888,4.795362677064077,4.361096931401903,6.114715650859978,24950.223487545638,21207.689964413792,0.85,1.0656037258819622,0.6631808803758551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044122843525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40194411829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.036977570187,1543.9612880046857,0.3777370919157458,0.12480360714479644,6.112874298809886,3.410824205575847
3070.0,-30.054028874823167,5.1184259708298905,35.03035045788879,24.238523665722482,5.029426556229586,-26.545690825787993,-40.11985886665059,1.5210885071945681,-0.2445108343580955,-5.037071183610729,40.05958282158557,42517.22600821116,25800.118593782794,25800.118593782794,68317.34460199396,77763.6744364751,77763.6744364751,25800.118593782794,103563.7930302579,103563.7930302579,103563.7930302579,128513.81655469524,91966.38559312836,56720.273757969546,39162.34648350979,24950.02352443733,0.0,64112.37000794712,21207.51999577173,1543.9560201434092,0.0,0.8865140886580715,2.815637787008763,0.0014959135982669303,354143.8254652436,1557103.8716431102,4.396812141500763,1557103.8716431102,4.396812141500763,0.8500000000000001,0.09608405344770554,4.027634451161993,1.268461960288696,1.0,0.0,4.0276344511638875,1.2846252962086062,1.2849235406995987,3.1352601128508044,19408.769266934403,1979.1436695440752,4632.441516551485,4632.441516551485,5.569442917217678,5.1184259708298905,-2.4079704743678296,7.5263964451977206,3.410896566734646,3.410896566734646,0.9745418762098988,0.0,0.0,0.000232152492844899,1.0001266852514417,0.00023212308627334902,198.96684076157797,0.0,5.8691637061365315e-06,16.63320994319093,0.08986737478313046,7.779277621119743e-05,0.00015435971663370156,0.0006217045125854994,0.09608405344720748,0.0722217035050411,0.023862349942166374,0.09608434009356426,0.07222170350541547,0.023862349942290063,0.3777346351139639,0.3777346351139639,0.1248051222162608,0.0,4.804448072920138,4.365067472601879,6.139373313481258,4.792560349252653,4.359972454623005,6.106772544675721,24950.02352443733,21207.51999577173,0.85,1.06558757059715,0.6631672796207798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117256426872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.337812181584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15451.010812593766,1543.9560201434092,0.3777346351139639,0.1248051222162608,6.112874298809886,3.410896566734646
3071.0,-30.055241179831352,5.118009116446822,35.03030915287581,24.237987922411435,5.0290599563750735,-26.546818732488696,-40.1209241366945,1.5206375090322053,-0.24724014613337886,-5.037336925553714,40.05949782627104,42516.40062218225,25800.022525968205,25800.022525968205,68316.42314815045,77762.98546960198,77762.98546960198,25800.022525968205,103563.00799557018,103563.00799557018,103563.00799557018,128512.80425685026,91966.03752077649,56719.78804629532,39162.49941609019,24949.796261280073,0.0,64112.29567737026,21207.32682208806,1543.9498226496842,0.0,0.8865130417385346,2.8156426618975567,0.0014959135982669303,354140.156147991,1557100.2023150995,4.396847336522904,1557100.2023150995,4.396847336522904,0.8499999999999999,0.09608387958702237,4.027634451161993,1.2684614163031807,1.0,0.0,4.027634451161797,1.284627466228395,1.284925673444733,3.1352548167033483,19408.6958090517,1979.1361789246787,4632.441516551485,4632.441516551485,5.5694221791653495,5.118009116446822,-2.408200257689108,7.52620937413593,3.410968646868239,3.410968646868239,0.9745624705337825,0.0,0.0,0.00023212308627334902,1.0001262419338721,0.0002320937863049262,198.96784237213416,0.0,5.85093263892656e-06,16.581543098717873,0.08987322571576939,7.778338913273051e-05,0.0001543396971406185,0.0006216238813854633,0.09608387958641015,0.07222124202615957,0.02386263756025059,0.09608400729423468,0.07222124202661973,0.02386263756040265,0.3777321767002993,0.3777321767002993,0.1248066117229047,0.0,4.801683420807535,4.36393388460624,6.131610198745932,4.79009677942031,4.358898889053535,6.1000464614037355,24949.796261280073,21207.32682208806,0.85,1.0655744335210902,0.6631551744167115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190171693683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.286145337115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.984680150566,1543.9498226496842,0.3777321767002993,0.1248066117229047,6.112874298809886,3.410968646868239
3072.0,-30.05644952164111,5.117593747619792,35.030267720311386,24.2374925170094,5.028736939547243,-26.547938712925728,-40.12197690373284,1.5202261308320149,-0.2502441934661306,-5.037569548099126,40.05941150107883,42515.540380091246,25799.844259243546,25799.844259243546,68315.38463933479,77762.28339492067,77762.28339492067,25799.844259243546,103562.12765416421,103562.12765416421,103562.12765416421,128511.67499865535,91965.6923869473,56719.28360989901,39162.67641894254,24949.547344491137,0.0,64112.22376343368,21207.115242817465,1543.9416164235872,0.0,0.8865121685231084,2.815655018602683,0.0014959135982669303,354136.9441619504,1557096.4755817058,4.396876692056251,1557096.4755817058,4.396876692056251,0.85,0.09608368350096211,4.027634451161993,1.2684607723122463,1.0,0.0,4.027634451160214,1.2846294507330795,1.284927620768529,3.1352499733394756,19408.622971320674,1979.1287515431543,4632.441516551485,4632.441516551485,5.569383696925688,5.117593747619792,-2.4084055883392996,7.525999335959092,3.4110402724140627,3.4110402724140627,0.9745829349754465,0.0,0.0,0.0002320937863049262,1.0001258304528509,0.00023206458551304046,198.96884071713993,0.0,5.829751498659815e-06,16.521515747201914,0.08987905546726804,7.777411325866858e-05,0.00015431967304625763,0.000621543231653162,0.09608368350050475,0.07222076515778855,0.023862918342716206,0.0960838236280092,0.07222076515813232,0.023862918342829796,0.377729717910011,0.377729717910011,0.12480809194813487,0.0,4.798904810502734,4.362799918605958,6.123792134735254,4.787325354632969,4.357825818976153,6.092072719822795,24949.547344491137,21207.115242817465,0.85,1.0655594304669616,0.6631425005154779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262831792592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.2261179856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.958592677742,1543.9416164235872,0.377729717910011,0.12480809194813487,6.112874298809886,3.4110402724140627
3073.0,-30.05765388685627,5.117179608720666,35.03022627505861,24.236988240759842,5.028403092859444,-26.549056197121644,-40.12302921675143,1.5198054031244914,-0.25312576606319226,-5.03781340931477,40.05932826638611,42514.69568965021,25799.69666789509,25799.69666789509,68314.3923575453,77761.58927448899,77761.58927448899,25799.69666789509,103561.28594238407,103561.28594238407,103561.28594238407,128510.6088749891,91965.3492170649,56718.78873152609,39162.84498393201,24949.322932605035,0.0,64112.167916537044,21206.92449271428,1543.9350817370398,0.0,0.8865112267824651,2.8156644526834973,0.0014959135982669303,354133.57702008885,1557092.8822742354,4.396908351296795,1557092.8822742354,4.396908351296795,0.85,0.09608349527276962,4.027634451161993,1.2684601442562418,1.0,0.0,4.027634451160487,1.284631478766613,1.2849296117585718,3.135245023754955,19408.550548064897,1979.1213664263432,4632.441516551485,4632.441516551485,5.5693518365453825,5.117179608720666,-2.4086191900170424,7.525798798737709,3.4111116513453204,3.4111116513453204,0.9746033289558058,0.0,0.0,0.00023206458551304046,1.0001254175646157,0.00023203548418770922,198.9698357854402,0.0,5.810047709529229e-06,16.465675208805834,0.08988486551497757,7.77648424069846e-05,0.00015429974310605585,0.0006214629611393958,0.0960834952722557,0.07222029643425003,0.023863198838005664,0.09608363682177962,0.07222029643463633,0.023863198838133287,0.37772725803976603,0.37772725803976603,0.12480955623923486,0.0,4.796158589809181,4.361683732180154,6.116051491704866,4.784687643251573,4.356759579787081,6.084620033802651,24949.322932605035,21206.92449271428,0.85,1.0655448813785056,0.6631299029693862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335255046533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1702774472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.932544190824,1543.9350817370398,0.37772725803976603,0.12480955623923486,6.112874298809886,3.4111116513453204
3074.0,-30.058854633452892,5.11676677025172,35.030184784302804,24.236493848171108,5.028072956636499,-26.55017005293168,-40.12407719912005,1.5193883761151732,-0.25591188668590803,-5.038053151559229,40.059244050521656,42513.84863423563,25799.54061627345,25799.54061627345,68313.38925050908,77760.9200853084,77760.9200853084,25799.54061627345,103560.46070158185,103560.46070158185,103560.46070158185,128509.55194999292,91965.03102054821,56718.291629672734,39163.043767639414,24949.091248411074,0.0,64112.13501605049,21206.72756114941,1543.9280396679412,0.0,0.8865103095968492,2.815673112697454,0.0014959135982669303,354130.2667758896,1557089.2466151859,4.39693918509537,1557089.2466151859,4.39693918509537,0.85,0.09608330057310245,4.027634451161993,1.2684595453226941,1.0,0.0,4.027634451161029,1.2846334892927627,1.284931585364834,3.1352401169140873,19408.48339523798,1979.1145187437078,4632.441516551485,4632.441516551485,5.56931814985531,5.11676677025172,-2.4088297405720933,7.525596510823814,3.4111827090234503,3.4111827090234503,0.9746236311495572,0.0,0.0,0.00023203548418770922,1.000125041945346,0.00023200647364691156,198.97082787271836,0.0,5.790285922293929e-06,16.409670303780995,0.08989065580089986,7.775561072363107e-05,0.00015427987346407814,0.0006213829334848341,0.09608330057261061,0.07221982472680778,0.02386347584580282,0.09608339468375521,0.07221982472717747,0.023863475845924974,0.377724797628206,0.377724797628206,0.12481100726786082,0.0,4.793450728542382,4.360605553551977,6.108350729299559,4.782141264873303,4.355841194689958,6.077086779764045,24949.091248411074,21206.72756114941,0.85,1.065529782051507,0.6631170311765826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184074406458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.114272542174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.906535090295,1543.9280396679412,0.377724797628206,0.12481100726786082,6.112874298809886,3.4111827090234503
3075.0,-30.060050837040244,5.116354425758331,35.03014307506851,24.235940642561786,5.027682152265035,-26.55128588646487,-40.12512919781727,1.518917201689712,-0.2583505463365441,-5.038330965139747,40.05915470542316,42513.037989933466,25799.481339206723,25799.481339206723,68312.5193291402,77760.25841290232,77760.25841290232,25799.481339206723,103559.73975210905,103559.73975210905,103559.73975210905,128508.58513593819,91964.69394545478,56717.80428833874,39163.210730128936,24948.84538382915,0.0,64112.05611395808,21206.518576254777,1543.9210726538315,0.0,0.886509216855728,2.815672756828958,0.0014959135982669303,354126.4308915896,1557085.3895304496,4.396975920747151,1557085.3895304496,4.396975920747151,0.85,0.09608311637335509,4.027634451161993,1.2684589694673196,1.0,0.0,4.027634451163004,1.2846357528868102,1.2849338122142249,3.1352345924602876,19408.41225823861,1979.1072647885478,4632.441516551485,4632.441516551485,5.569305353780818,5.116354425758331,-2.4090686909049746,7.525423116663306,3.4112534687665197,3.4112534687665197,0.9746438482190056,0.0,0.0,0.00023200647364691156,1.0001245700445747,0.00023197757618990524,198.97181621513073,0.0,5.772251319547366e-06,16.358560239597235,0.08989642805221941,7.774634467946158e-05,0.00015426012896744998,0.0006213034098699937,0.09608311637269532,0.07221936288360035,0.023863753489094967,0.09608283052631254,0.07221936288409628,0.023863753489258815,0.37772233834527597,0.37772233834527597,0.12481244494550346,0.0,4.790866664889052,4.35957194396201,6.101015773915208,4.779980418803177,4.354914133125703,6.071141289898492,24948.84538382915,21206.518576254777,0.85,1.0655175246246331,0.6631052030895291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479410039795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06316247799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.880558337247,1543.9210726538315,0.37772233834527597,0.12481244494550346,6.112874298809886,3.4112534687665197
3076.0,-30.06124339923306,5.11594413963905,35.03010126647239,24.235480545926862,5.027399953604209,-26.55238758090759,-40.12616401361299,1.5185441352787608,-0.26160768408090007,-5.038533684195321,40.059068392871886,42512.171633616585,25799.23433431369,25799.23433431369,68311.40596793027,77759.53410987451,77759.53410987451,25799.23433431369,103558.7684441882,103558.7684441882,103558.7684441882,128507.35461870533,91964.3367402063,56717.30398515734,39163.36972783218,24948.586174517128,0.0,64111.955902349306,21206.298248339557,1543.911592068365,0.0,0.8865084960613687,2.815691937912905,0.0014959135982669303,354123.63188829966,1557081.6633695636,4.397000152366872,1557081.6633695636,4.397000152366872,0.85,0.09608289735779928,4.027634451161993,1.2684582463512197,1.0,0.0,4.027634451161454,1.284637557399229,1.284935580020633,3.135230188440083,19408.33687293121,1979.09957762653,4632.441516551485,4632.441516551485,5.569252033109173,5.11594413963905,-2.4092520221749907,7.525196161814041,3.411323689461433,3.411323689461433,0.9746639112746952,0.0,0.0,0.00023197757618990524,1.000124192029536,0.0002319487700014104,198.97280155753194,0.0,5.749779504544958e-06,16.294875115880412,0.08990217783172395,7.77372309789555e-05,0.00015424034521094974,0.0006212237281307399,0.09608289735745956,0.07221887409265888,0.023864023264800686,0.0960828169357732,0.07221887409291422,0.023864023264885053,0.3777198819503192,0.3777198819503192,0.12481388900081047,0.0,4.788160036834654,4.358489200416329,6.093334631914956,4.776926000114429,4.353776346323457,6.0622207927672775,24948.586174517128,21206.298248339557,0.85,1.0655018242147731,0.6630927263920641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551107816198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.99947735428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.85463257093,1543.911592068365,0.3777198819503192,0.12481388900081047,6.112874298809886,3.411323689461433
3077.0,-30.0624319894004,5.115535269948504,35.03005964499032,24.235003790259384,5.0270897545057265,-26.553488500588124,-40.12719861986113,1.5181462656933133,-0.2644734458433504,-5.038765417984936,40.05899022572767,42511.3218661777,25799.06436286551,25799.06436286551,68310.38622904322,77758.85572962453,77758.85572962453,25799.06436286551,103557.92009249004,103557.92009249004,103557.92009249004,128506.30981432594,91964.0125167052,56716.80723877451,39163.56141992299,24948.38972183591,0.0,64111.951141758895,21206.13126356052,1543.906393000511,0.0,0.8865075977594875,2.8157025829205424,0.0014959135982669303,354120.43229107227,1557078.2888562488,4.397030351460757,1557078.2888562488,4.397030351460757,0.85,0.09608270305773453,4.027634451161993,1.2684576540114358,1.0,0.0,4.027634451161206,1.2846394777340404,1.2849374637934485,3.13522550176201,19408.26844815749,1979.092600241417,4632.441516551485,4632.441516551485,5.56921534156162,5.115535269948504,-2.4094565614804693,7.524991831428974,3.411393843858381,3.411393843858381,0.9746839553881088,0.0,0.0,0.0002319487700014104,1.000123779569376,0.00023192006303587813,198.9737836266593,0.0,5.731648027014276e-06,16.24349050855846,0.08990790947975097,7.772812011137e-05,0.00015422064989004038,0.0006211444025777187,0.09608270305726689,0.07221840680151789,0.023864296255748995,0.09608275926877669,0.0722184068018694,0.023864296255865135,0.3777174241958746,0.3777174241958746,0.12481531226629067,0.0,4.785478870253428,4.357436793947613,6.085664605563295,4.7742919721416115,4.352790625563614,6.054539200770307,24948.38972183591,21206.13126356052,0.85,1.0654859977354472,0.6630795211984779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622588008847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.948092746956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.828739880433,1543.906393000511,0.3777174241958746,0.12481531226629067,6.112874298809886,3.411393843858381
3078.0,-30.063617111820033,5.115127286632037,35.03001796368145,24.2344815627672,5.0267345089656255,-26.554590803446303,-40.12823720751328,1.5177082005918239,-0.26710867672909444,-5.039021709784601,40.05890524018626,42510.50348378251,25798.957997975976,25798.957997975976,68309.46148175848,77758.17553161515,77758.17553161515,25798.957997975976,103557.13352959113,103557.13352959113,103557.13352959113,128505.29609482887,91963.66684015133,56716.322381905775,39163.716064717286,24948.16256523774,0.0,64111.87862995503,21205.938180452078,1543.9000049820172,0.0,0.8865065989378134,2.815707328003503,0.0014959135982669303,354116.8936426513,1557074.619995712,4.397063929875644,1557074.619995712,4.397063929875644,0.85,0.0960825074325817,4.027634451161993,1.2684570363955574,1.0,0.0,4.027634451160966,1.2846415858669826,1.2849395355353135,3.1352203567688584,19408.19549588877,1979.085161180298,4632.441516551485,4632.441516551485,5.569192380691169,5.115127286632037,-2.4096793408184167,7.524806627450454,3.4114637417344644,3.4114637417344644,0.974703926209847,0.0,0.0,0.00023192006303587813,1.0001234196167272,0.0002318914430828505,198.97476283909077,0.0,5.7119335483949296e-06,16.18761967615123,0.08991362141329937,7.771897517598645e-05,0.0001542010878598917,0.0006210656138711571,0.09608250743201277,0.07221794154499964,0.023864565887013134,0.09608241538437097,0.07221794154542727,0.02386456588715443,0.37771496647246017,0.37771496647246017,0.12481671445349743,0.0,4.782867400745204,4.35640234470884,6.078222532028747,4.771913033055512,4.351781741326533,6.047961392931484,24948.16256523774,21205.938180452078,0.85,1.065472778859458,0.6630675062440037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693830793856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.892221914546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.802887010774,1543.9000049820172,0.37771496647246017,0.12481671445349743,6.112874298809886,3.4114637417344644
3079.0,-30.064797929479532,5.114720781623428,35.02997617407435,24.233995377458655,5.026416588571728,-26.555685498620615,-40.12926706401629,1.5173041577127742,-0.2699540343397757,-5.039249222789358,40.05881872318616,42509.66762626823,25798.780601033086,25798.780601033086,68308.44822730131,77757.4902648039,77757.4902648039,25798.780601033086,103556.27086583698,103556.27086583698,103556.27086583698,128504.18509384454,91963.32946817906,56715.83319230544,39163.88475097068,24947.914228007558,0.0,64111.798978978244,21205.727093806425,1543.8917361624056,0.0,0.8865057524253306,2.8157181987806608,0.0014959135982669303,354113.75236939604,1557070.8850281872,4.397092387996043,1557070.8850281872,4.397092387996043,0.8500000000000001,0.09608229202409616,4.027634451161993,1.2684564088890329,1.0,0.0,4.027634451162897,1.284643534701999,1.2849414480539758,3.135215600564471,19408.124296235495,1979.0779008362179,4632.441516551485,4632.441516551485,5.569154086210332,5.114720781623428,-2.409880845141181,7.524601626764609,3.4115332255505777,3.4115332255505777,0.9747237787287365,0.0,0.0,0.0002318914430828505,1.0001229724799314,0.0002318629303233045,198.97573850315774,0.0,5.694648366135583e-06,16.138633469628243,0.0899193160616655,7.770990810203637e-05,0.00015418153498081413,0.000620986862021765,0.09608229202366271,0.07221746260940805,0.023864829414254662,0.09608217998798049,0.07221746260973383,0.023864829414362333,0.37771250916167076,0.37771250916167076,0.12481810849387212,0.0,4.780243705640146,4.355369274841564,6.070727145412377,4.769295188449576,4.350808413002312,6.040308434958149,24947.914228007558,21205.727093806425,0.85,1.0654582980848677,0.663055292524342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764866390816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.843235708024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.777063991985,1543.8917361624056,0.37771250916167076,0.12481810849387212,6.112874298809886,3.4115332255505777
3080.0,-30.065975216001558,5.114315594938556,35.029934387758814,24.23349937833848,5.026093902802213,-26.556777491941965,-40.13029650142414,1.5168961787425594,-0.2728266531237864,-5.039483347625678,40.058735239851764,42508.84525371644,25798.62240218475,25798.62240218475,68307.46765590119,77756.78453536337,77756.78453536337,25798.62240218475,103555.40693754812,103555.40693754812,103555.40693754812,128503.09491994602,91962.96827918992,56715.35434747098,39164.01547968772,24947.6879823979,0.0,64111.703462085614,21205.534785038213,1543.8848896996656,0.0,0.8865048611864151,2.8157286569326496,0.0014959135982669303,354110.5198293786,1557067.281031435,4.397122349772828,1557067.281031435,4.397122349772828,0.85,0.09608208221860817,4.027634451161993,1.2684557978669182,1.0,0.0,4.027634451161409,1.284645501730932,1.2849433789083742,3.1352107999717873,19408.04807019153,1979.0701279429295,4632.441516551485,4632.441516551485,5.56911993600082,5.114315594938556,-2.410087154919099,7.524402749857655,3.411602475350701,3.411602475350701,0.9747435643859145,0.0,0.0,0.0002318629303233045,1.0001226059028883,0.00023183450604437027,198.97671125799096,0.0,5.6733473874306735e-06,16.07826649597853,0.08992498940905294,7.77008456952754e-05,0.0001541620846280291,0.0006209085231108006,0.09608208221813873,0.07221698998636426,0.02386509223177447,0.0960820141790323,0.07221698998671712,0.023865092231891056,0.3777100515750304,0.3777100515750304,0.12481948782107184,0.0,4.777619507831446,4.354323045709975,6.063270288455385,4.766656694501876,4.349697096801776,6.032992946396632,24947.6879823979,21205.534785038213,0.85,1.0654445907258863,0.6630434531950212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883564462314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78286873437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.751287707813,1543.8848896996656,0.3777100515750304,0.12481948782107184,6.112874298809886,3.411602475350701
3081.0,-30.067148333409968,5.113911400996495,35.0298925052593,24.23298630109059,5.025745896073462,-26.557868264687432,-40.131321957427986,1.5164658273507299,-0.27542092194477164,-5.039732302490718,40.058648865684646,42508.024374914305,25798.503273047252,25798.503273047252,68306.52764796156,77756.11214449952,77756.11214449952,25798.503273047252,103554.61541754677,103554.61541754677,103554.61541754677,128502.06646241539,91962.62849458863,56714.86488625182,39164.1817870409,24947.451044868627,0.0,64111.63283190953,21205.333388138333,1543.8777809139522,0.0,0.8865039047933857,2.8157337216035376,0.0014959135982669303,354107.0825579268,1557063.552243333,4.397154501953854,1557063.552243333,4.397154501953854,0.85,0.09608187290757246,4.027634451161993,1.2684551906911654,1.0,0.0,4.02763445116166,1.2846475732214777,1.284945414362165,3.1352057444533195,19407.97636137222,1979.0628156783634,4632.441516551485,4632.441516551485,5.5690942197263515,5.113911400996495,-2.4103044919440966,7.5242158929405925,3.411671445336803,3.411671445336803,0.9747632700962294,0.0,0.0,0.00023183450604437027,1.0001221728697223,0.00023180618561745403,198.9776805763686,0.0,5.655769542213152e-06,16.028450882632075,0.08993064517859516,7.769181930928639e-05,0.00015414268673508388,0.0006208303954888946,0.09608187290704241,0.07221651972754427,0.02386535317949814,0.09608164093759355,0.07221651972794267,0.023865353179629793,0.37770759228066736,0.37770759228066736,0.12482085271827316,0.0,4.775056664582053,4.353302863525698,6.055982840026672,4.764311380545962,4.348753166198662,6.026354429280502,24947.451044868627,21205.333388138333,0.85,1.065431102449853,0.6630313797554269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906211855231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.733053121025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.725542803508,1543.8777809139522,0.37770759228066736,0.12482085271827316,6.112874298809886,3.411671445336803
