time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3082.0,-30.068317345959613,5.113509437061822,35.029850706287334,24.23255337579178,5.025488501586738,-26.5589462807326,-40.132330370228715,1.5161174363600656,-0.27863197651225846,-5.0399211895670675,40.058567533585666,42507.150641902605,25798.23567216079,25798.23567216079,68305.38631406339,77755.39762760207,77755.39762760207,25798.23567216079,103553.63329976286,103553.63329976286,103553.63329976286,128500.85275238544,91962.28161164216,56714.3576166595,39164.35999442518,24947.219452622583,0.0,64111.579447047756,21205.136534729194,1543.8695819550405,0.0,0.8865032364443086,2.8157539168314565,0.0014959135982669303,354104.47464823356,1557060.0411283781,4.3971769706529615,1557060.0411283781,4.3971769706529615,0.85,0.0960816372072103,4.027634451161993,1.2684544736193497,1.0,0.0,4.027634451161941,1.2846492611644875,1.2849470663128089,3.1352016250031465,19407.903154504,1979.0553506553208,4632.441516551485,4632.441516551485,5.5690364530205,5.113509437061822,-2.4104771339664386,7.52398657102826,3.411740039489179,3.411740039489179,0.9747828684254797,0.0,0.0,0.00023180618561745403,1.0001217465165027,0.00023177796745731404,198.97864651129504,0.0,5.635132860725189e-06,15.969966527295185,0.08993628031145588,7.768294388834535e-05,0.00015412324172910867,0.0006207520781129258,0.09608163720691214,0.07221603050787648,0.023865606699035657,0.09608174736694497,0.07221603050810058,0.023865606699109723,0.37770513250282156,0.37770513250282156,0.12482221137768851,0.0,4.772379144344711,4.3522481734470375,6.048336720085047,4.761289213054795,4.3476736158715426,6.017389905441348,24947.219452622583,21205.136534729194,0.85,1.0654141873150929,0.6630183035345575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518976529840018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67456876569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.699842177559,1543.8695819550405,0.37770513250282156,0.12482221137768851,6.112874298809886,3.411740039489179
3083.0,-30.06948237074381,5.113107702212829,35.029808886575815,24.232010438013845,5.02509573128967,-26.56003424576509,-40.13335907422004,1.5156476063110453,-0.2806858523003939,-5.04020435567608,40.05848333155879,42506.378456964536,25798.208181879174,25798.208181879174,68304.58663884371,77754.78564955572,77754.78564955572,25798.208181879174,103552.9938314349,103552.9938314349,103552.9938314349,128500.00545800847,91961.98085045554,56713.89551077779,39164.53926630862,24947.011626573563,0.0,64111.55089288218,21204.95988258753,1543.8649502870355,0.0,0.8865020976868772,2.815747877092799,0.0014959135982669303,354100.5650832096,1557056.4061246484,4.397215253691442,1557056.4061246484,4.397215253691442,0.85,0.09608144227939909,4.027634451161993,1.2684539648005737,1.0,0.0,4.027634451161742,1.284651516888663,1.284949286307513,3.135196119891443,19407.839681263882,1979.0488781861168,4632.441516551485,4632.441516551485,5.56903051872397,5.113107702212829,-2.410719584400969,7.523827286613797,3.41180863270388,3.41180863270388,0.9748024664868229,0.0,0.0,0.00023177796745731404,1.000121332346749,0.000231749848704312,198.9796091594366,0.0,5.61481131169583e-06,15.912375257345982,0.08994189512276758,7.767389084288045e-05,0.0001541040766144336,0.0006206748880367999,0.09608144227869579,0.0722155763249925,0.0238658659537033,0.09608112960396951,0.07221557632552109,0.023865865953878,0.37770266956458914,0.37770266956458914,0.12482353842917102,0.0,4.7699186596706795,4.351301678128266,6.041239957926962,4.759518503375659,4.346982282002898,6.0123082115222815,24947.011626573563,21204.95988258753,0.85,1.0654021886472107,0.663006554434853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046602422143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61697749574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.6741846817,1543.8649502870355,0.37770266956458914,0.12482353842917102,6.112874298809886,3.41180863270388
3084.0,-30.070643548340247,5.112707889677754,35.02976688726406,24.231545521784597,5.024807571272174,-26.56110828563244,-40.13436682345343,1.5152723085643867,-0.28374573528498104,-5.040406581434853,40.05839446094893,42505.53592089153,25797.97750420898,25797.97750420898,68303.51342510051,77754.06589562033,77754.06589562033,25797.97750420898,103552.0433998293,103552.0433998293,103552.0433998293,128498.7842115368,91961.61311433624,56713.40389392097,39164.676911572526,24946.740811707492,0.0,64111.417723280014,21204.729689951368,1543.854816304328,0.0,0.8865013886387536,2.8157645270602774,0.0014959135982669303,354097.7730510521,1557052.5695850223,4.397239090686216,1557052.5695850223,4.397239090686216,0.85,0.09608119649876519,4.027634451161993,1.268453277400695,1.0,0.0,4.0276344511611,1.284653330272485,1.284951063986929,3.1351916943286953,19407.76207350052,1979.0409643966614,4632.441516551485,4632.441516551485,5.568980722591765,5.112707889677754,-2.4109021871588627,7.523610076836617,3.4118766250862036,3.4118766250862036,0.9748218928817725,0.0,0.0,0.000231749848704312,1.0001209328069556,0.00023172182593346897,198.98056863686853,0.0,5.595058482396826e-06,15.856395739112603,0.08994749018124998,7.766502315427106e-05,0.00015408482555004095,0.0006205973517866306,0.09608119649843305,0.0722150836565309,0.023866112841902154,0.09608099021526939,0.07221508365678055,0.023866112841984647,0.3777002099587362,0.3777002099587362,0.1248248684245995,0.0,4.767348033315955,4.350294783371737,6.033881726710092,4.7566608461498845,4.345886281953028,6.004060603563062,24946.740811707492,21204.729689951368,0.85,1.0653876618345046,0.662994789857174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116436613673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56099797751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.64856810699,1543.854816304328,0.3777002099587362,0.1248248684245995,6.112874298809886,3.4118766250862036
3085.0,-30.07180121377902,5.11230923437124,35.029724954278805,24.231055040750675,5.024481085724081,-26.56218299735723,-40.13537841439245,1.5148628693022268,-0.2863435017320626,-5.0406439301992965,40.058312394218284,42504.724532921566,25797.83863678163,25797.83863678163,68302.5631697032,77753.3979536048,77753.3979536048,25797.83863678163,103551.23659038643,103551.23659038643,103551.23659038643,128497.76403112743,91961.28025460042,56712.92658251986,39164.83741342285,24946.527440741003,0.0,64111.364854163854,21204.548324629854,1543.8488026972445,0.0,0.8865004757861461,2.8157709954225485,0.0014959135982669303,354094.49611477123,1557049.0267748544,4.397269779279976,1557049.0267748544,4.397269779279976,0.85,0.09608097710328403,4.027634451161993,1.26845264879521,1.0,0.0,4.027634451163247,1.2846553031488679,1.2849530013190742,3.135186879538584,19407.69182611862,1979.0338011572371,4632.441516551485,4632.441516551485,5.568950745434612,5.11230923437124,-2.4111106136545386,7.523419848025779,3.4119445278084775,3.4119445278084775,0.974841293659565,0.0,0.0,0.00023172182593346897,1.0001205681507526,0.0002316938910294869,198.9815252203476,0.0,5.5759868771258574e-06,15.80234680977468,0.08995306616812711,7.765612260192478e-05,0.0001540657033315442,0.0006205203344806305,0.09608097710279391,0.07221461336254059,0.023866363740253322,0.09608073774075006,0.07221461336290896,0.02386636374037507,0.3776977487235574,0.3776977487235574,0.12482618018155374,0.0,4.764832712399425,4.349319107098665,6.026652667501196,4.754300428467218,4.344969314580624,5.9972803816583,24946.527440741003,21204.548324629854,0.85,1.0653737184518406,0.6629826806777301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186040834693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.50694904817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.622989770116,1543.8488026972445,0.3776977487235574,0.12482618018155374,6.112874298809886,3.4119445278084775
3086.0,-30.072954646183536,5.1119123793209456,35.029683073166694,24.230599728785478,5.024197496926735,-26.56324960860515,-40.136377432476706,1.514492459348128,-0.28927675103187767,-5.040849614988685,40.05823003914468,42503.87937749397,25797.622606035406,25797.622606035406,68301.50198352938,77752.69881048532,77752.69881048532,25797.622606035406,103550.32141652073,103550.32141652073,103550.32141652073,128496.62034180343,91960.93185248805,56712.4309636406,39165.00098760828,24946.2989252827,0.0,64111.29991289097,21204.354086490293,1543.8411835165928,0.0,0.8864997254579897,2.8157855766889877,0.0014959135982669303,354091.65636381705,1557045.4715230851,4.397295004102763,1557045.4715230851,4.397295004102763,0.85,0.09608073754537393,4.027634451161993,1.2684519712859763,1.0,0.0,4.027634451162781,1.284657093302329,1.2849547559987335,3.1351825106952,19407.6182986426,1979.0263034412976,4632.441516551485,4632.441516551485,5.5689041111175985,5.1119123793209456,-2.4112954443116927,7.523207823632639,3.412012113273809,3.412012113273809,0.9748606037925168,0.0,0.0,0.0002316938910294869,1.000120128401137,0.00023166606135593853,198.98247831412948,0.0,5.558529801237382e-06,15.752873456706741,0.08995862469792834,7.764733359824378e-05,0.00015404655743124311,0.0006204432217929793,0.09608073754502344,0.07221412958643948,0.023866607958583953,0.09608067978703275,0.0722141295867029,0.023866607958671026,0.37769528740757596,0.37769528740757596,0.12482748027867627,0.0,4.762262894243349,4.34832215994021,6.019268259479759,4.751572863956824,4.34394694035376,5.9893358475856076,24946.2989252827,21204.354086490293,0.85,1.0653582453690955,0.6629701696151015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255435161789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.457475695104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.597443087549,1543.8411835165928,0.37769528740757596,0.12482748027867627,6.112874298809886,3.412012113273809
3087.0,-30.07410447611309,5.111517096242118,35.02964135529184,24.230145709030353,5.0239054336346,-26.564313824856175,-40.1373760663904,1.514114782377629,-0.29196152148836063,-5.0410647058971865,40.05815103150361,42503.04820302237,25797.433969459256,25797.433969459256,68300.48217248163,77752.03918117855,77752.03918117855,25797.433969459256,103549.47315063782,103549.47315063782,103549.47315063782,128495.56844646548,91960.61807872045,56711.94461475547,39165.192737738864,24946.09529582766,0.0,64111.288033566525,21204.18100145351,1543.8352171862382,0.0,0.8864989150137967,2.8157957904308,0.0014959135982669303,354088.6867680478,1557042.060785061,4.39732224996228,1557042.060785061,4.39732224996228,0.85,0.09608050360537129,4.027634451161993,1.2684513228992,1.0,0.0,4.027634451160329,1.284658917232631,1.2849565445981517,3.1351780594324503,19407.552079201465,1979.0195509375237,4632.441516551485,4632.441516551485,5.568863390349626,5.111517096242118,-2.4114869675884325,7.523004063830551,3.4120795773909216,3.4120795773909216,0.974879879254549,0.0,0.0,0.00023166606135593853,1.0001197543159523,0.00023163832166717892,198.98342843917027,0.0,5.537617413326048e-06,15.69360774936602,0.08996416231534167,7.76385488934911e-05,0.00015402751246244742,0.0006203665156205364,0.0960805036049657,0.07221365332476282,0.023866850280202877,0.0960805691494913,0.07221365332506766,0.023866850280303633,0.37769282408606797,0.37769282408606797,0.124828756804066,0.0,4.75971660613385,4.347359716790891,6.011874453585108,4.7491031844088525,4.343104795132319,5.981886340836809,24946.09529582766,21204.18100145351,0.85,1.0653425358841921,0.662957327900965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324576376864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39820998776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.57194261792,1543.8352171862382,0.37769282408606797,0.124828756804066,6.112874298809886,3.4120795773909216
3088.0,-30.07525023948295,5.111122787696171,35.02959961770532,24.229635879769944,5.023567004244317,-26.565379017318392,-40.138374840002484,1.513695782079506,-0.294545815547508,-5.041307336911408,40.05806702160542,42502.23508804535,25797.317025513705,25797.317025513705,68299.55211355905,77751.34129922569,77751.34129922569,25797.317025513705,103548.6583247394,103548.6583247394,103548.6583247394,128494.5318202624,91960.24564014394,56711.455785401435,39165.322060825005,24945.873495523,0.0,64111.195556348,21203.99247119455,1543.8288469731383,0.0,0.8864979822483293,2.8158014665113535,0.0014959135982669303,354085.3369705485,1557038.434107176,4.397353608112512,1557038.434107176,4.397353608112512,0.85,0.09608027220633039,4.027634451161993,1.268450666819699,1.0,0.0,4.027634451162935,1.284660934260181,1.284958526455053,3.1351731369347307,19407.47347902216,1979.0115359498054,4632.441516551485,4632.441516551485,5.568838145790111,5.111122787696171,-2.411698843613356,7.522821631309528,3.412146854294344,3.412146854294344,0.9748991012269554,0.0,0.0,0.00023163832166717892,1.00011933188252,0.00023161068312834947,198.9843752119085,0.0,5.519738373223972e-06,15.642938549716735,0.08996968205371489,7.762976387891226e-05,0.00015400855778826666,0.0006202901731217954,0.0960802722058262,0.07221318246372359,0.02386708974210261,0.09608026528291543,0.07221318246410253,0.023867089742227857,0.3776903605887505,0.3776903605887505,0.12483000897899314,0.0,4.757221618060896,4.346384870479824,6.004726594597571,4.746761521363908,4.342028462021574,5.975669005380041,24945.873495523,21203.99247119455,0.85,1.0653295656221207,0.6629456012981335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393502271698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34754078811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.546475870126,1543.8288469731383,0.3776903605887505,0.12483000897899314,6.112874298809886,3.412146854294344
3089.0,-30.07639222648528,5.1107299727295,35.02955778864902,24.22916303565728,5.0232601487040425,-26.566437652861953,-40.13936879402024,1.5133055750809359,-0.29719916553267467,-5.041524540928541,40.05798088220738,42501.41850505462,25797.137796000556,25797.137796000556,68298.55630105519,77750.6653688467,77750.6653688467,25797.137796000556,103547.80316484725,103547.80316484725,103547.80316484725,128493.43142138798,91959.90641218361,56710.974827564365,39165.47953846583,24945.62825654073,0.0,64111.10779500656,21203.78401805962,1543.8205469095813,0.0,0.886497186878243,2.815811021234675,0.0014959135982669303,354082.33824280155,1557034.7155061562,4.39738034727523,1557034.7155061562,4.39738034727523,0.85,0.09608002129384406,4.027634451161993,1.2684499975526706,1.0,0.0,4.0276344511621485,1.2846628164122043,1.284960373535026,3.1351685436107952,19407.401887677468,1979.0042356643164,4632.441516551485,4632.441516551485,5.568799455714368,5.1107299727295,-2.411891874647544,7.522621847377044,3.4122137663767202,3.4122137663767202,0.9749182189647773,0.0,0.0,0.00023161068312834947,1.0001189396632568,0.00023158313870781563,198.9853188720557,0.0,5.499637380746584e-06,15.585972337035818,0.08997518169109564,7.7621022168925e-05,0.00015398966095942447,0.0006202140636029329,0.09608002129344932,0.07221269822740646,0.02386732306604286,0.09607998854733676,0.07221269822770314,0.023867323066140925,0.3776878955566981,0.3776878955566981,0.12483125166512535,0.0,4.754728724043957,4.345416119101969,5.997569000875274,4.744325375395874,4.341131993296699,5.968521596605683,24945.62825654073,21203.78401805962,0.85,1.0653154913410305,0.6629337718036584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462185020753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.29057457543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.521052261412,1543.8205469095813,0.3776878955566981,0.12483125166512535,6.112874298809886,3.4122137663767202
3090.0,-30.07753033314291,5.1103389209048915,35.02951605479191,24.228717327956133,5.022980606264037,-26.567490064198616,-40.14035799829287,1.5129403373195471,-0.29995914199218987,-5.041727582390205,40.057899996952656,42500.5991169328,25796.926218952965,25796.926218952965,68297.52533588576,77749.98878801575,77749.98878801575,25796.926218952965,103546.91500696872,103546.91500696872,103546.91500696872,128492.32453327185,91959.57602480028,56710.50052726601,39165.639441704734,24945.40952630313,0.0,64111.04896800786,21203.59809735766,1543.8134416099044,0.0,0.8864964446788267,2.8158236337564677,0.0014959135982669303,354079.5350619119,1557031.2237303671,4.397405298948202,1557031.2237303671,4.397405298948202,0.8499999999999999,0.09607976816271918,4.027634451161993,1.268449371145107,1.0,0.0,4.027634451161677,1.2846645815881121,1.284962103732605,3.1351642357750693,19407.332162065766,1978.9971256306453,4632.441516551485,4632.441516551485,5.568753782812329,5.1103389209048915,-2.4120741732889703,7.522413094193862,3.412280471841268,3.412280471841268,0.9749372776689337,0.0,0.0,0.00023158313870781563,1.0001185366029373,0.00023155569088282758,198.98625933361296,0.0,5.480935303073481e-06,15.532970648910245,0.08998066262639871,7.761232313598389e-05,0.00015397081557183174,0.0006201381612706189,0.09607976816236857,0.07221221411249984,0.023867554049868726,0.09607989626429182,0.07221221411276334,0.023867554049955837,0.37768542901671964,0.37768542901671964,0.12483248140440836,0.0,4.752217610197079,4.344456330984087,5.990310757807833,4.741768440398005,4.340234740585515,5.9608881893773855,24945.40952630313,21203.59809735766,0.85,1.0653003879248177,0.6629215993352577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530642013225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.23757288731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.495666113815,1543.8134416099044,0.37768542901671964,0.12483248140440836,6.112874298809886,3.412280471841268
3091.0,-30.07866511244297,5.109948755310076,35.02947431629301,24.22822342431175,5.022640061167872,-26.56854558104129,-40.14135146336628,1.5125205297660183,-0.3021691423809898,-5.041971348160433,40.05781639403191,42499.81155258703,25796.81987137784,25796.81987137784,68296.63142396486,77749.36396228721,77749.36396228721,25796.81987137784,103546.18383366505,103546.18383366505,103546.18383366505,128491.37596896083,91959.2713530615,56710.03216426821,39165.821320881434,24945.192135295772,0.0,64111.01345617721,21203.413315001406,1543.8073667136962,0.0,0.8864955046295078,2.815824252969141,0.0014959135982669303,354076.1696661357,1557027.6146405253,4.397436902089945,1557027.6146405253,4.397436902089945,0.85,0.09607952885288815,4.027634451161993,1.2684487755084408,1.0,0.0,4.027634451161821,1.2846666018060433,1.2849640891552692,3.1351593055348053,19407.267863534926,1978.9905690052085,4632.441516551485,4632.441516551485,5.568730825679521,5.109948755310076,-2.4122865490217746,7.522235304331851,3.4123470544953936,3.4123470544953936,0.9749563012843981,0.0,0.0,0.00023155569088282758,1.0001181911306618,0.00023152832628816334,198.98719705346065,0.0,5.461740021215434e-06,15.478571220124541,0.08998612436641992,7.760358754085833e-05,0.00015395210334196927,0.0006200627952489668,0.09607952885237875,0.07221174337475908,0.023867785477619672,0.09607943743517074,0.07221174337514194,0.023867785477746213,0.3776829611683371,0.3776829611683371,0.12483368990842258,0.0,4.749830854944946,4.3435674477306065,5.983340206431251,4.7398022057794265,4.339552761013067,5.954989692032541,24945.192135295772,21203.413315001406,0.85,1.0652870348188883,0.6629096821505962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519598867009962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18317345852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.470319636224,1543.8073667136962,0.3776829611683371,0.12483368990842258,6.112874298809886,3.4123470544953936
3092.0,-30.079795668781955,5.109560224832553,35.02943249645633,24.227764130942546,5.0223460376975675,-26.56959264400455,-40.14233605759216,1.5121430129202411,-0.3048198174006984,-5.0421787227057555,40.0577305479214,42499.005648348815,25796.62365730277,25796.62365730277,68295.62930565159,77748.6909303776,77748.6909303776,25796.62365730277,103545.31458768038,103545.31458768038,103545.31458768038,128490.26026717869,91958.93560519027,56709.5623445675,39165.97028958086,24944.945679498313,0.0,64110.91596907917,21203.203827573565,1543.7987760345538,0.0,0.8864947583104045,2.8158349221448917,0.0014959135982669303,354073.3067022295,1557023.9087200512,4.397461992325464,1557023.9087200512,4.397461992325464,0.85,0.09607926557564225,4.027634451161993,1.2684481243742631,1.0,0.0,4.027634451161796,1.2846684240533008,1.2849658766682395,3.1351548584453157,19407.19700663517,1978.9833436122603,4632.441516551485,4632.441516551485,5.568688469165279,5.109560224832553,-2.412471939778077,7.52203216461063,3.4124132527424655,3.4124132527424655,0.9749752150692759,0.0,0.0,0.00023152832628816334,1.0001177523619207,0.0002315010664907969,198.98813129144295,0.0,5.445203990740844e-06,15.431708109759553,0.08999156957041067,7.759493084449793e-05,0.00015393339544366542,0.0006199874466732494,0.09607926557528255,0.07221125537652107,0.023868010198761492,0.09607918594775011,0.07221125537679142,0.023868010198850837,0.37768049593493436,0.37768049593493436,0.124834894038689,0.0,4.747418968490649,4.342670009034293,5.976294341378718,4.73735890530503,4.338689656250722,5.947712873551438,24944.945679498313,21203.203827573565,0.85,1.0652730236858683,0.6628981197031435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666893154555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.136310348156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.445001879809,1543.7987760345538,0.37768049593493436,0.124834894038689,6.112874298809886,3.4124132527424655
3093.0,-30.080922835362774,5.109173043785984,35.029390715758616,24.227290937583916,5.022039753984539,-26.57063788196575,-40.14331653071565,1.5117548005873331,-0.307401494436192,-5.042398491472532,40.0576480482478,42498.19747070552,25796.46172558829,25796.46172558829,68294.65919629381,77748.01131486123,77748.01131486123,25796.46172558829,103544.47304044952,103544.47304044952,103544.47304044952,128489.19851258936,91958.58694188364,56709.084149930604,39166.114213281144,24944.72547213984,0.0,64110.839685420986,21203.016651318863,1543.7919808818963,0.0,0.8864939366364597,2.815843236438577,0.0014959135982669303,354070.2726464628,1557020.3472693556,4.397489615921616,1557020.3472693556,4.397489615921616,0.85,0.0960790122084397,4.027634451161993,1.2684474644483998,1.0,0.0,4.027634451161747,1.2846702961149878,1.2849677141417093,3.1351502897997174,19407.123424036196,1978.9758402753434,4632.441516551485,4632.441516551485,5.568653513146103,5.109173043785984,-2.4126663312735155,7.5218393750595,3.41247929397393,3.41247929397393,0.9749940839925514,0.0,0.0,0.0002315010664907969,1.0001174003691407,0.00023147389137050356,198.98906273600122,0.0,5.424376137332369e-06,15.372681973199935,0.089996993946548,7.758631126866369e-05,0.0001539147552221332,0.000619912370674829,0.09607901220803176,0.07221077670013498,0.023868235507896778,0.0960789576848964,0.07221077670044158,0.023868235507998124,0.3776780316818964,0.3776780316818964,0.12483608545389323,0.0,4.745021733117937,4.341768640961732,5.9693201274380385,4.734996997036319,4.337749228056396,5.941001350445333,24944.72547213984,21203.016651318863,0.85,1.0652591594713465,0.6628863025228751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734666752553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07728421159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.419730897403,1543.7919808818963,0.3776780316818964,0.12483608545389323,6.112874298809886,3.41247929397393
3094.0,-30.082045886770505,5.108787321653453,35.02934894455703,24.226827069092565,5.021740523338923,-26.57167871039662,-40.14428883148355,1.511373346965071,-0.30996795517415876,-5.042612014617648,40.057564763442265,42497.37294020481,25796.286655903765,25796.286655903765,68293.65959610857,77747.34091203686,77747.34091203686,25796.286655903765,103543.62756794062,103543.62756794062,103543.62756794062,128488.12558160682,91958.24868509725,56708.59059642074,39166.28676519612,24944.498013666198,0.0,64110.78477886232,21202.823311616266,1543.7846272564832,0.0,0.8864931496582653,2.815852080409614,0.0014959135982669303,354067.32483524946,1557016.7519313302,4.3975160731248595,1557016.7519313302,4.3975160731248595,0.85,0.09607875212712134,4.027634451161993,1.2684467885876076,1.0,0.0,4.027634451163224,1.284672136394649,1.284969519934482,3.135145798729078,19407.05203764999,1978.9685608898037,4632.441516551485,4632.441516551485,5.568615721047943,5.108787321653453,-2.4128559705961523,7.521643292249605,3.412545094732936,3.412545094732936,0.9750128842094102,0.0,0.0,0.00023147389137050356,1.0001169728054784,0.00023144681838683782,198.98999078760542,0.0,5.407551716909664e-06,15.325001565721987,0.09000240149826491,7.757776441219018e-05,0.00015389612695831337,0.0006198373428377029,0.09607875212673299,0.07221029448727716,0.023868457639455835,0.09607871649608199,0.07221029448756902,0.023868457639552327,0.3776755673764757,0.3776755673764757,0.12483726634663846,0.0,4.742630952882337,4.340870251511376,5.962363323179886,4.732644059443487,4.336874521681523,5.93412626337124,24944.498013666198,21202.823311616266,0.85,1.0652444800305325,0.6628740092137576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980223774599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02960380412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.39449013794,1543.7846272564832,0.3776755673764757,0.12483726634663846,6.112874298809886,3.412545094732936
3095.0,-30.08316519933427,5.108402986658652,35.02930719021997,24.226363654620968,5.021437969300122,-26.57271650563363,-40.14526818701995,1.510989275599461,-0.3124347956348288,-5.042827868093409,40.05748171224904,42496.59395433814,25796.120199376164,25796.120199376164,68292.7141537143,77746.68584807676,77746.68584807676,25796.120199376164,103542.80604745292,103542.80604745292,103542.80604745292,128487.07935526536,91957.92291316803,56708.139837730196,39166.425639375375,24944.27330781245,0.0,64110.698947187826,21202.632311640584,1543.777489258067,0.0,0.886492349941866,2.8158593415962994,0.0014959135982669303,354064.3448720432,1557013.1666844096,4.397542958602921,1557013.1666844096,4.397542958602921,0.85,0.0960784913166734,4.027634451161993,1.2684461967973037,1.0,0.0,4.027634451161177,1.2846739887125258,1.2849713378993757,3.1351412782930295,19406.983286092924,1978.9615501820626,4632.441516551485,4632.441516551485,5.568579788262388,5.108402986658652,-2.413047193961208,7.52145018061986,3.4126106902959323,3.4126106902959323,0.9750316257988378,0.0,0.0,0.00023144681838683782,1.0001165844300033,0.00023141983843688222,198.99091575716108,0.0,5.387252770237248e-06,15.26747435085236,0.09000778875103514,7.756915642185525e-05,0.00015387766196498258,0.0006197629725944232,0.09607849131627716,0.0722098134305347,0.02386867788574245,0.09607843333851178,0.0722098134308325,0.023868677885840888,0.3776731026089397,0.3776731026089397,0.12483843522812794,0.0,4.740268975757601,4.339992977695317,5.955459112113715,4.7303930724585825,4.33607732305353,5.927427939318022,24944.27330781245,21202.632311640584,0.85,1.0652311591544412,0.6628627460347197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986956264195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97207658925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.369294246893,1543.777489258067,0.3776731026089397,0.12483843522812794,6.112874298809886,3.4126106902959323
3096.0,-30.084280945722885,5.108020676040518,35.029265580271954,24.22593446625399,5.021184632532815,-26.573746168760678,-40.14623119784517,1.5106498555705448,-0.3153752674740531,-5.043011963811077,40.057402409171395,42495.762608169556,25795.877274176113,25795.877274176113,68291.63988234567,77745.96998022823,77745.96998022823,25795.877274176113,103541.84725440433,103541.84725440433,103541.84725440433,128485.90530411787,91957.55482389091,56707.655253245146,39166.555078495294,24944.058049713534,0.0,64110.61312820883,21202.449342256503,1543.7701510896927,0.0,0.8864916986017634,2.815876546286922,0.0014959135982669303,354061.80335583136,1557009.7432461618,4.397564855877352,1557009.7432461618,4.397564855877352,0.85,0.09607821690225389,4.027634451161993,1.2684454698348415,1.0,0.0,4.027634451163724,1.2846756319948858,1.2849729468997992,3.135137268002626,19406.905603798423,1978.9536287925462,4632.441516551485,4632.441516551485,5.568527348269528,5.108020676040518,-2.4132145992025698,7.521235275243088,3.412676061441923,3.412676061441923,0.9750503032691208,0.0,0.0,0.00023141983843688222,1.0001162140299666,0.00023139294732996715,198.99183778728295,0.0,5.368764948747819e-06,15.215079864751319,0.09001315751598389,7.756069295352146e-05,0.00015385914548336077,0.000619688394975129,0.09607821690196801,0.07220932375323398,0.023868893148734027,0.09607849307740113,0.07220932375344884,0.02386889314880505,0.3776706381538005,0.3776706381538005,0.12483959305339697,0.0,4.737816041029305,4.33906265890198,5.948348829286829,4.727636696337015,4.3349946530582315,5.919554780312296,24944.058049713534,21202.449342256503,0.85,1.0652158285520619,0.6628506659761036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936663994433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.919682103144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.344135822308,1543.7701510896927,0.3776706381538005,0.12483959305339697,6.112874298809886,3.412676061441923
3097.0,-30.08539272961839,5.107639260525648,35.0292240427032,24.225448874663584,5.02085516002665,-26.574779879314182,-40.147202311176784,1.5102423097225863,-0.31756107574182124,-5.043248543313147,40.05732129744607,42494.98209437305,25795.76986178435,25795.76986178435,68290.7519561574,77745.33423198119,77745.33423198119,25795.76986178435,103541.10409376555,103541.10409376555,103541.10409376555,128484.9587876219,91957.23443021816,56707.18896814025,39166.71718008656,24943.854693856356,0.0,64110.571873942914,21202.2764897779,1543.764725315119,0.0,0.8864907861305826,2.8158776890188872,0.0014959135982669303,354058.537300664,1557006.2417362044,4.397595532102664,1557006.2417362044,4.397595532102664,0.85,0.09607796290614667,4.027634451161993,1.2684448989247903,1.0,0.0,4.0276344511610995,1.284677593744975,1.284974874555699,3.1351324805323335,19406.837987279312,1978.946733826466,4632.441516551485,4632.441516551485,5.568504161275936,5.107639260525648,-2.41342069375672,7.521059954282368,3.4127414027165504,3.4127414027165504,0.9750689722047287,0.0,0.0,0.00023139294732996715,1.0001158023372143,0.0002313661545885135,198.9927565503858,0.0,5.351110785163472e-06,15.16504796515328,0.09001850862676905,7.755215914047084e-05,0.0001538407881894963,0.0006196144585059304,0.09607796290565992,0.0722088529816212,0.023869109924038717,0.09607809549377894,0.07220885298198702,0.023869109924159644,0.3776681701456674,0.3776681701456674,0.12484072492919543,0.0,4.735483677782554,4.338190315706129,5.941550280830143,4.725687467571333,4.33425535159688,5.913901810181642,24943.854693856356,21202.2764897779,0.85,1.0652026640853203,0.6628389180169628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520003552148926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.869650203545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.319011529678,1543.764725315119,0.3776681701456674,0.12484072492919543,6.112874298809886,3.4127414027165504
3098.0,-30.086501562300416,5.1072590750673585,35.02918234229329,24.224977113213413,5.020537916808331,-26.575809709936188,-40.148169024009235,1.5098460644443643,-0.31979686215993297,-5.043468657631599,40.05723347925475,42494.196172236545,25795.622254994738,25795.622254994738,68289.81842723128,77744.70478974175,77744.70478974175,25795.622254994738,103540.32704473649,103540.32704473649,103540.32704473649,128483.93064384488,91956.92410480764,56706.72131621041,39166.89198733025,24943.603599108395,0.0,64110.49558643864,21202.063059242137,1543.7561808948783,0.0,0.8864899819538344,2.815881412847133,0.0014959135982669303,354055.4985738196,1557002.4507216995,4.397622567629941,1557002.4507216995,4.397622567629941,0.85,0.09607768792001724,4.027634451161993,1.2684442807594314,1.0,0.0,4.027634451161413,1.2846795024410922,1.2849767492716202,3.135127822549404,19406.772495586323,1978.9400555323505,4632.441516551485,4632.441516551485,5.568472297562367,5.1072590750673585,-2.4136146551644004,7.520873730231759,3.412806376829632,3.412806376829632,0.9750875362370378,0.0,0.0,0.0002313661545885135,1.0001154959747853,0.00023133943581486778,198.9936728821076,0.0,5.3315614774030605e-06,15.109645226960273,0.09002384018824645,7.754366485971908e-05,0.00015382248972879443,0.0006195407589952043,0.09607768791961707,0.07220836738415175,0.02386932053546532,0.09607760362154684,0.0722083673844525,0.023869320535564745,0.377665702192113,0.377665702192113,0.12484185021711403,0.0,4.733208386464128,4.3373582530784915,5.934860257127298,4.72367179547166,4.333615425810535,5.907677614621662,24943.603599108395,21202.063059242137,0.85,1.065189370360704,0.6628274478855438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070203340518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.81424746536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.293929427446,1543.7561808948783,0.377665702192113,0.12484185021711403,6.112874298809886,3.412806376829632
3099.0,-30.087606378606207,5.1068810640351066,35.02914074727063,24.224561685137473,5.0202959731709225,-26.576828395066936,-40.14912274489177,1.5095179896316613,-0.3227043458379626,-5.0436424250864365,40.057153148043355,42493.37371664873,25795.36132387028,25795.36132387028,68288.73504051901,77743.99860456075,77743.99860456075,25795.36132387028,103539.35992843103,103539.35992843103,103539.35992843103,128482.7385929425,91956.56589893326,56706.2456998305,39167.02244344751,24943.378664511467,0.0,64110.401107958976,21201.871864834746,1543.7480551476585,0.0,0.8864893870071504,2.8158993915271098,0.0014959135982669303,354053.0996901336,1556998.9829179733,4.397642569096712,1556998.9829179733,4.397642569096712,0.85,0.09607739903500549,4.027634451161993,1.2684435521485282,1.0,0.0,4.027634451162694,1.2846810921321903,1.2849783050036478,3.135123943077042,19406.696899104838,1978.932346836569,4632.441516551485,4632.441516551485,5.568415970650623,5.1068810640351066,-2.413773992585385,7.520655056620491,3.4128710863172573,3.4128710863172573,0.9751060246620735,0.0,0.0,0.00023133943581486778,1.0001150786488888,0.0002313128166484572,198.99458590213516,0.0,5.316866902667782e-06,15.068000802160492,0.09002915705514912,7.753528557912114e-05,0.00015380415023574665,0.0006194668942211881,0.09607739903475224,0.0722078718940569,0.02386952714069534,0.09607764685280347,0.07220787189424724,0.023869527140758257,0.3776632361443472,0.3776632361443472,0.12484297228619815,0.0,4.730823819346767,4.336474419301965,5.927886100128944,4.720938079248469,4.332611813707672,5.899656488485789,24943.378664511467,21201.871864834746,0.85,1.0651740413466437,0.6628155959450611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013667818975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.772603040554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.268869388397,1543.7480551476585,0.3776632361443472,0.12484297228619815,6.112874298809886,3.4128710863172573
3100.0,-30.088707232305122,5.106504260374233,35.02909932962649,24.22410288071262,5.019995500049295,-26.577849366871796,-40.1500805519521,1.5091376346157541,-0.325011729361961,-5.043860620654694,40.05707512446867,42492.585326832435,25795.21643930482,25795.21643930482,68287.80176613726,77743.35381792994,77743.35381792994,25795.21643930482,103538.57025723475,103538.57025723475,103538.57025723475,128481.75742445227,91956.24379543644,56705.778868230926,39167.18325245057,24943.187167217522,0.0,64110.37041966809,21201.709092134894,1543.7428876184222,0.0,0.8864885570838905,2.815904282908326,0.0014959135982669303,354050.08748827723,1556995.614737792,4.397670470253294,1556995.614737792,4.397670470253294,0.85,0.096077133256008,4.027634451161993,1.26844290046487,1.0,0.0,4.027634451163215,1.2846829261553259,1.2849801052521184,3.1351194673502087,19406.62892174105,1978.925415074572,4632.441516551485,4632.441516551485,5.568384694580554,5.106504260374233,-2.4139659145792245,7.5204701749534575,3.412935818114307,3.412935818114307,0.9751245194612306,0.0,0.0,0.0002313128166484572,1.0001146669128653,0.000231286295762934,198.99549565482354,0.0,5.297069996933878e-06,15.01189637131061,0.09003445412514606,7.752687124036134e-05,0.00015378594540809586,0.0006193935718301644,0.09607713325558942,0.0722073971541031,0.023869736101486322,0.09607740218833652,0.07220739715441768,0.02386973610159032,0.37766076792572084,0.37766076792572084,0.12484407008277897,0.0,4.7285151054528,4.3356305424386505,5.921097598831125,4.718848891292737,4.33184408134332,5.893524882960264,24943.187167217522,21201.709092134894,0.85,1.065159993915549,0.6628036158374208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202912834328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.716498609705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.24385284966,1543.7428876184222,0.37766076792572084,0.12484407008277897,6.112874298809886,3.412935818114307
3101.0,-30.089804241131308,5.106128253287565,35.02905775025042,24.223608523048483,5.019653576244624,-26.57887102266233,-40.15104220071805,1.508720357775563,-0.32701959754109566,-5.044097839833322,40.0569875784282,42491.82952221129,25795.12085040023,25795.12085040023,68286.95037261152,77742.7328996387,77742.7328996387,25795.12085040023,103537.85375003892,103537.85375003892,103537.85375003892,128480.7996788867,91955.9272288038,56705.326323162044,39167.334339601955,24942.945928847785,0.0,64110.280268449744,21201.504039520616,1543.7353121380124,0.0,0.8864876646604775,2.8159030102145084,0.0014959135982669303,354046.812687249,1556991.835491224,4.397700472639501,1556991.835491224,4.397700472639501,0.85,0.09607686039480058,4.027634451161993,1.2684423520835115,1.0,0.0,4.027634451160582,1.284684932678224,1.2849820781664194,3.135114570671779,19406.56211288811,1978.9186024675207,4632.441516551485,4632.441516551485,5.568364059909993,5.106128253287565,-2.414172004309409,7.520300257596974,3.4130002841166687,3.4130002841166687,0.9751429383190482,0.0,0.0,0.000231286295762934,1.0001142674301322,0.00023125987029186306,198.99640223739098,0.0,5.277536759892734e-06,14.956539177536007,0.09003973166190596,7.751842400153297e-05,0.00015376787176140104,0.0006193207777880782,0.09607686039433103,0.0722069189361673,0.023869941458163717,0.09607679057209706,0.0722069189365202,0.023869941458280374,0.37765829980523624,0.37765829980523624,0.12484515507503163,0.0,4.72632117727602,4.334836956746585,5.91462066642174,4.717078242292246,4.331215828066661,5.888257417551188,24942.945928847785,21201.504039520616,0.85,1.065148211592162,0.6627927587320589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268910491527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.661141415934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.21887886794,1543.7353121380124,0.37765829980523624,0.12484515507503163,6.112874298809886,3.4130002841166687
3102.0,-30.0908984435676,5.105754213554563,35.0290161147463,24.22317989347505,5.019394010023958,-26.57988191594704,-40.15198334874583,1.5083774824034135,-0.3297232895514526,-5.044278422345409,40.05690278485301,42491.000790672195,25794.884767960266,25794.884767960266,68285.88555863246,77742.04479895212,77742.04479895212,25794.884767960266,103536.92956691238,103536.92956691238,103536.92956691238,128479.62704771287,91955.57569073388,56704.83334876039,39167.49149108166,24942.69748080049,0.0,64110.18897188215,21201.292858680416,1543.7260026472134,0.0,0.8864870511248674,2.8159175122026996,0.0014959135982669303,354044.3197690148,1556988.175071544,4.397721099119321,1556988.175071544,4.397721099119321,0.85,0.09607656196701378,4.027634451161993,1.268441592701711,1.0,0.0,4.027634451161885,1.2846865910048249,1.2849837029263727,3.135110523736187,19406.487923593362,1978.9110372648522,4632.441516551485,4632.441516551485,5.568313097056147,5.105754213554563,-2.414336028686308,7.520090242240871,3.4130643624128143,3.4130643624128143,0.9751612464036612,0.0,0.0,0.00023125987029186306,1.0001139761155744,0.00023123351519401062,198.99730650798733,0.0,5.25857367054698e-06,14.902797782330142,0.09004499023557651,7.751015766759704e-05,0.00015374971262426603,0.0006192476394217499,0.09607656196674706,0.0722064210319759,0.023870140934771158,0.0960766394823852,0.07220642103217637,0.02387014093483741,0.3776558342516782,0.3776558342516782,0.12484624420000016,0.0,4.724039939925433,4.334001247292349,5.907919023813008,4.714555132793976,4.330318307661344,5.88076626984423,24942.69748080049,21201.292858680416,0.85,1.065133119301547,0.6627807759123618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033467821358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60740002072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.19394521671,1543.7260026472134,0.3776558342516782,0.12484624420000016,6.112874298809886,3.4130643624128143
3103.0,-30.091987968634403,5.105381467141821,35.02897459798205,24.222719971463107,5.01909950069013,-26.580892093944204,-40.152931900788076,1.5080036260000327,-0.3321414221044279,-5.044489596484435,40.05682297236639,42490.22311854633,25794.729569529056,25794.729569529056,68284.95268807538,77741.3712648908,77741.3712648908,25794.729569529056,103536.10083441985,103536.10083441985,103536.10083441985,128478.5938350286,91955.22268154423,56704.37488053448,39167.608667788605,24942.493000608756,0.0,64110.10166839736,21201.11905051744,1543.719929778392,0.0,0.8864862634856452,2.8159246829084585,0.0014959135982669303,354041.40455479966,1556984.7296844088,4.397747578824255,1556984.7296844088,4.397747578824255,0.85,0.09607628532609518,4.027634451161993,1.2684409706899897,1.0,0.0,4.027634451161975,1.2846883941012655,1.2849854725799679,3.1351061235200315,19406.413423830574,1978.9034404032545,4632.441516551485,4632.441516551485,5.568279594543345,5.105381467141821,-2.4145224207708287,7.519903887912649,3.4131284075155044,3.4131284075155044,0.9751795450044298,0.0,0.0,0.00023123351519401062,1.0001134898915434,0.00023120727550538948,198.99820692032364,0.0,5.244593485389647e-06,14.863177937594259,0.0900502348290619,7.750182712701113e-05,0.00015373168806699948,0.0006191750430939361,0.09607628532571194,0.07220594155691745,0.023870343768794485,0.0960764208199285,0.07220594155720547,0.0238703437688897,0.37765336766709606,0.37765336766709606,0.12484731868076766,0.0,4.721785108184633,4.33316380643771,5.901329847396596,4.712348174379997,4.329416324841304,5.8745679669198125,24942.493000608756,21201.11905051744,0.85,1.0651200187027,0.6627695482113328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400278254302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.56778017599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.169031219866,1543.719929778392,0.37765336766709606,0.12484731868076766,6.112874298809886,3.4131284075155044
3104.0,-30.09307420787767,5.105010176577734,35.028933088883775,24.222279886622005,5.018811908321265,-26.581898622100425,-40.15387612218035,1.5076363225440699,-0.3343758015416256,-5.044692012007761,40.05674016211639,42489.441595471624,25794.554867690436,25794.554867690436,68283.99646316207,77740.75022746345,77740.75022746345,25794.554867690436,103535.30509515389,103535.30509515389,103535.30509515389,128477.57154998148,91954.92364563275,56703.91442195275,39167.78802631111,24942.2664548276,0.0,64110.05448113871,21200.92648660346,1543.7123937385256,0.0,0.8864855313874955,2.8159304579533955,0.0014959135982669303,354038.6102690991,1556981.1548943508,4.3977721913181,1556981.1548943508,4.3977721913181,0.85,0.09607599701619667,4.027634451161993,1.2684403365897015,1.0,0.0,4.027634451162545,1.2846901663134052,1.284987211490299,3.135101798684926,19406.35031469596,1978.8970050624791,4632.441516551485,4632.441516551485,5.568241881851669,5.105010176577734,-2.4147021921798726,7.519712368757606,3.4131922193702517,3.4131922193702517,0.9751977769629291,0.0,0.0,0.00023120727550538948,1.0001131486145705,0.0002311811176822089,198.9991046243315,0.0,5.221650985754498e-06,14.798158893628248,0.09005545648004765,7.74935354419424e-05,0.00015371374006344709,0.000619102755096499,0.09607599701585544,0.07220545458662174,0.0238705424292337,0.09607606949357252,0.07220545458687817,0.023870542429318492,0.3776508995955167,0.3776508995955167,0.12484838380136161,0.0,4.719571501217899,4.332373473983068,5.894764290968908,4.7103162104661465,4.328830922679515,5.868113793865859,24942.2664548276,21200.92648660346,0.85,1.0651058873027683,0.6627578456975434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465598438212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.502761132026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.14417445291,1543.7123937385256,0.3776508995955167,0.12484838380136161,6.112874298809886,3.4131922193702517
3105.0,-30.094156952654764,5.104639630830798,35.02889144958911,24.221779696550243,5.018472070182585,-26.58290722970097,-40.15482435990123,1.5072223472289057,-0.3364628384676962,-5.044927547050085,40.0566533517089,42488.69201539235,25794.465489632337,25794.465489632337,68283.15750502469,77740.09726893448,77740.09726893448,25794.465489632337,103534.56275856681,103534.56275856681,103534.56275856681,128476.59298640066,91954.57012606903,56703.46328660152,39167.89648829722,24942.030227833846,0.0,64109.92671613107,21200.72569365877,1543.7050704678425,0.0,0.8864846448619738,2.8159304256378337,0.0014959135982669303,354035.3588001422,1556977.407430357,4.3978019955608225,1556977.407430357,4.3978019955608225,0.85,0.0960757188187405,4.027634451161993,1.268439734359272,1.0,0.0,4.027634451161979,1.284692156665946,1.2849891686965478,3.1350969415229994,19406.275707222812,1978.8893972174812,4632.441516551485,4632.441516551485,5.568222587909633,5.104639630830798,-2.414906500425676,7.519546131256474,3.4132558491619887,3.4132558491619887,0.9752159569034253,0.0,0.0,0.0002311811176822089,1.0001127855937393,0.0002311550467230184,198.99999944751508,0.0,5.205383391856934e-06,14.75205653252255,0.0900606618634395,7.748520931286916e-05,0.00015369590836933973,0.0006190309355509896,0.09607571881827097,0.072204976770262,0.023870742048008976,0.09607551653247082,0.07220497677061487,0.023870742048125632,0.3776484326339552,0.3776484326339552,0.12484943847397842,0.0,4.717442831387814,4.331593142727911,5.888512190309768,4.708464708582369,4.32802821862731,5.863051559004589,24942.030227833846,21200.72569365877,0.85,1.0650949237139522,0.6627474744047949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053072218637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.45665877092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.119347194448,1543.7050704678425,0.3776484326339552,0.12484943847397842,6.112874298809886,3.4132558491619887
